time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
26.537384;1.0444447535266417;0.8333336349200914;0.7978686779242407;-1.6748478726857084e-06;5.505880636605711e-06;9.999989977133497;0.8335054190474342;0.015561721801013189;0.015562009232904676;0.7977259712060909;0.014894971347429368;1.0448441368384374;0.7978736779286862
26.547384;1.044444759655817;0.8333336474128763;0.797868636595366;-1.6736715832341397e-06;5.532304432599948e-06;9.999987274785504;0.8335053586370119;0.015561719942060336;0.015562008318780522;0.7977261628096979;0.014895083132895007;1.0448441006321996;0.7978734677740233
26.557384;1.044444765856659;0.8333336597100063;0.7978685985509197;-1.6718384996388634e-06;5.558433768990098e-06;9.999984667918374;0.8335053053805416;0.01556171813305241;0.015562007240476378;0.7977263525670376;0.014895190600971298;1.0448440648241766;0.797873261549456
26.567384;1.0444447721599859;0.8333336717899099;0.797868563448129;-1.6692775277449186e-06;5.583682267870458e-06;9.999982159495694;0.8335052588409566;0.015561716378091119;0.01556200601039102;0.7977265406314923;0.014895294154346383;1.0448440295308499;0.7978730597748577
26.577384;1.0444447785838553;0.8333336836354853;0.7978685308871101;-1.66591743058181e-06;5.607554923563232e-06;9.999979749069333;0.8335052184870975;0.015561714679306737;0.015562004641174222;0.7977267272609609;0.01489539413668179;1.044843994861006;0.7978728630648367
26.587384;1.0444447851341447;0.8333336952269809;0.7978685004485933;-1.661693393854047e-06;5.62961487000306e-06;9.999977433770779;0.8335051836752219;0.015561713036985532;0.015562003145112432;0.7977269126984036;0.014895490835846344;1.0448439609097029;0.7978726721508821
26.597384;1.0444447918079613;0.8333337065354937;0.7978684716854698;-1.65655130925039e-06;5.649443355094436e-06;9.999975208598384;0.8335051536610685;0.015561711449432494;0.015562001533030964;0.797727097069542;0.014895584475827044;1.0448439277584674;0.7978724878247129
26.607384;1.0444447985957452;0.8333337175198928;0.7978684440809652;-1.6504424318230962e-06;5.6665755814275995e-06;9.999973067403173;0.8335051276662743;0.015561709913391916;0.015561999814511313;0.7977272803873695;0.014895675228505904;1.0448438954761117;0.7978723108875242
26.617384;1.044444805486656;0.8333337281308031;0.7978684170883685;-1.6433177587243938e-06;5.680450153841533e-06;9.999971004583623;0.8335051048984098;0.0155617084251035;0.015561997999291957;0.7977274626674536;0.014895763220375351;1.0448438641212732;0.7978721421739693
26.627384;1.0444448124766763;0.8333337383158801;0.7978683902467331;-1.6351329364287277e-06;5.690463122447369e-06;9.999969016609;0.8335050845047958;0.015561706981854963;0.015561996097477748;0.797727644040214;0.014895848483878156;1.0448438337481665;0.7978719826046117
26.637384;1.0444448195694465;0.8333337480152805;0.7978683632144592;-1.6258534521684311e-06;5.6960088315128985e-06;9.999967102755708;0.8335050655730526;0.01556170558261252;0.015561994118507724;0.7977278247563325;0.014895930955308768;1.0448438044100192;0.7978718331782122
26.647384;1.044444826772929;0.8333337571553557;0.7978683357497173;-1.6154512665860317e-06;5.696444484663404e-06;9.999965264954165;0.833505047242589;0.015561704227580402;0.015561992071104244;0.7977280050747806;0.014896010549289048;1.0448437761533445;0.7978716948594345
26.657384;1.0444448341029136;0.8333337656554218;0.7978683077551791;-1.6039020883371714e-06;5.691129511954833e-06;9.999963507088113;0.8335050288022464;0.015561702918251957;0.015561989963955011;0.7977281851520259;0.014896087181438096;1.0448437490020355;0.7978715683913592
26.667384;1.0444448415883345;0.8333337734408715;0.7978682792823848;-1.5911854394594983e-06;5.679540883803119e-06;9.99996183418075;0.833505009667503;0.01556170165808844;0.015561987805078037;0.7977283650423821;0.014896160745801737;1.0448437229473413;0.7978714541369176
26.677384;1.0444448492673855;0.8333337804514519;0.7978682504191298;-1.5772811572913074e-06;5.661316643143038e-06;9.999960251442493;0.8335049893084058;0.015561700453019231;0.015561985600539835;0.7977285447218099;0.014896231161555536;1.0448436979569804;0.7978713520927097
26.687384;1.0444448571764768;0.8333337866478883;0.797868221167634;-1.5621710791625582e-06;5.6362224999020375e-06;9.999958763173764;0.8335049672277456;0.015561699310642912;0.01556198335487175;0.797728724057495;0.014896298454140587;1.0448436739914682;0.7978712621173697
26.697384;1.0444448653463854;0.8333337920168913;0.7978681914049404;-1.5458508873416759e-06;5.604100570119948e-06;9.999957372353347;0.8335049430120804;0.015561698238145441;0.015561981073239622;0.7977289028118898;0.014896362758238331;1.0448436510094814;0.7978711841381632
26.707384;1.0444448738051946;0.8333337965641567;0.7978681609466984;-1.5283337458315991e-06;5.564795366298959e-06;9.999956081064774;0.8335049163747047;0.015561697240730895;0.015561978762450395;0.7977290807393858;0.014896424271081846;1.0448436289579177;0.7978711181196358
26.717384;1.0444448825773538;0.8333338002959559;0.7978681296407031;-1.5096390982515384e-06;5.518118814291097e-06;9.999954890965322;0.8335048870734597;0.015561696321523025;0.015561976428992163;0.7977292577044773;0.01489648322647331;1.0448436077654943;0.7978710639414114
26.727384;1.0444448916881197;0.8333338032082952;0.7978680974058093;-1.4897828161551439e-06;5.463922699510678e-06;9.99995380300402;0.8335048547977306;0.015561695482630339;0.015561974077363512;0.7977294337081624;0.014896539831604107;1.044843587355372;0.7978710213828707
26.737384;1.0444449011717476;0.8333338052945257;0.7978680642316267;-1.4687761245061147e-06;5.402178998836099e-06;9.999952815890301;0.8335048192123917;0.015561694726375724;0.015561971711593868;0.797729608808463;0.014896594147464085;1.0448435676594627;0.7978709902076984
26.747384;1.0444449110666638;0.833333806559474;0.7978680301595498;-1.4466338148081127e-06;5.332979636501022e-06;9.999951924994528;0.8335047800507149;0.015561694055197549;0.015561969337407375;0.7977297830498268;0.014896646044730419;1.0448435486227825;0.7978709702556486
26.757384;1.0444449214065448;0.8333338070278355;0.7978679952764014;-1.4233875110539163e-06;5.256501753007017e-06;9.999951123324658;0.833504737073931;0.015561693469972616;0.015561966962614278;0.7977299564685391;0.01489669531546267;1.0448435302020223;0.7978709614581864
26.767384;1.044444932214604;0.8333338067459793;0.7978679597229089;-1.3990860104217648e-06;5.172949466463209e-06;9.999950403119211;0.8335046900032892;0.015561692968967582;0.015561964596156167;0.7977301291296832;0.014896741800615586;1.0448435123518907;0.7978709637837692
26.777384;1.0444449434901475;0.8333338057760876;0.7978679236357269;-1.3737807438411518e-06;5.082503091684806e-06;9.999949756682895;0.8335046385515724;0.015561692549091408;0.015561962246622376;0.7977303011243927;0.014896785357880074;1.0448434950108576;0.7978709771875202
26.787384;1.044444955196002;0.8333338041858499;0.7978678870551191;-1.3475188372933697e-06;4.985368126065703e-06;9.999949176761113;0.8335045824877984;0.015561692207276087;0.015561959921356784;0.7977304725124413;0.014896825753439822;1.0448434781083624;0.7978710015768975
26.797384;1.0444449672664091;0.8333338020406674;0.7978678499160594;-1.3203527620917485e-06;4.881856586832949e-06;9.9999486568878;0.8335045216693427;0.015561691940245162;0.01556195762635976;0.7977306432840606;0.014896862653844746;1.0448434615798048;0.7978710367741467
26.807384;1.044444979631307;0.8333337993977524;0.7978678120992171;-1.2923505466433233e-06;4.77234924118225e-06;9.999948191271475;0.8335044560538772;0.015561691744757121;0.01556195536617684;0.7977308133578558;0.01489689572469412;1.0448434453723563;0.797871082547964
26.817384;1.044444992230485;0.833333796304211;0.797867773449124;-1.263590404268479e-06;4.657165325304648e-06;9.999947773462656;0.8335043856927862;0.01556169161874306;0.015561953143646081;0.7977309825707646;0.014896924745681042;1.0448434294485232;0.7978711387631422
26.827384;1.0444450050039151;0.8333337928028162;0.7978677337748973;-1.2341470413228845e-06;4.536493843343155e-06;9.999947394895385;0.8335043106925321;0.015561691561249974;0.015561950960185967;0.79773115068102;0.014896949619919646;1.0448434137878992;0.7978712055484685
26.837384;1.0444450178832057;0.8333337889361306;0.7978676928892213;-1.2040887990818373e-06;4.4104434287822075e-06;9.999947045418345;0.8335042311803574;0.01556169157188413;0.01556194881710193;0.7977313173624939;0.014896970261853814;1.0448433983840952;0.7978712833684032
26.847384;1.0444450308015836;0.8333337847376652;0.7978676506556344;-1.1734871839320277e-06;4.279142334632366e-06;9.999946715242064;0.8335041473034953;0.015561691650544468;0.015561946716903658;0.7977314821632558;0.014896986541772789;1.0448433832428967;0.7978713729287703
26.857384;1.0444450437020885;0.8333337802192213;0.797867607002456;-1.1424235921392119e-06;4.142810560799174e-06;9.999946395847774;0.8335040592451437;0.015561691795889848;0.015561944663775494;0.7977316445387989;0.014896998385007123;1.0448433683852913;0.797871474928932
26.867384;1.0444450565364263;0.8333337753704565;0.7978675619205219;-1.1109837787453024e-06;4.001764491129968e-06;9.999946079685136;0.8335039672344338;0.015561692003814714;0.015561942663414938;0.7977318039790438;0.014897005889632695;1.0448433538527784;0.7978715898576729
26.877384;1.044445069265788;0.8333337701627566;0.7978675154526405;-1.0792499273147248e-06;3.856385477690579e-06;9.999945759520093;0.8335038715042737;0.015561692268420697;0.01556194072216928;0.7977319600466178;0.014897009305625205;1.0448433397080672;0.797871717942389
26.887384;1.0444450818603785;0.8333337645477982;0.7978674676734424;-1.047298022349647e-06;3.7071005990460254e-06;9.999945427599236;0.8335037722179859;0.015561692584188956;0.015561938846059055;0.7977321122824633;0.014897008902893914;1.044843326027252;0.797871859107908
26.897384;1.0444450942982852;0.8333337584627039;0.7978674186914635;-1.015195254413823e-06;3.5543662652566676e-06;9.999945075231388;0.8335036694647346;0.015561692947354567;0.015561937040419579;0.797732260158351;0.01489700487691537;1.0448433128887296;0.7978720129281783
26.907384;1.0444451065735572;0.8333337518447427;0.797867368670227;-9.829999175195132e-07;3.398642936472832e-06;9.99994469296402;0.8335035633351973;0.015561693356018766;0.015561935309878412;0.7977324031376586;0.014896997334906868;1.0448433003665405;0.7978721787290781
26.917384;1.044445118699436;0.8333337446435423;0.7978673178267726;-9.507644571810644e-07;3.2403467081096096e-06;9.999944270948546;0.8335034539809861;0.015561693809078458;0.015561933658648225;0.7977325407397041;0.014896986270620076;1.0448432885283823;0.7978723557956667
26.927384;1.0444451306910651;0.8333337368255134;0.7978672664104531;-9.185377725487272e-07;3.079801376950903e-06;9.999943798742772;0.8335033415844352;0.015561694305141944;0.01556193209096304;0.7977326725888139;0.014896971509821562;1.0448432774337464;0.7978725434945252
26.937384;1.04444514254891;0.8333337283733072;0.7978672146866177;-8.863693496669701e-07;2.917284671476084e-06;9.999943264980239;0.8335032262824325;0.015561694842107253;0.015561930611290164;0.7977327984482302;0.014896952708873173;1.044843267133063;0.7978727413119557
26.947384;1.0444451542649715;0.8333337192868825;0.7978671629405595;-8.543104801958957e-07;2.753135631349669e-06;9.999942659175723;0.8335031081627983;0.01556169541693196;0.015561929224506853;0.7977329181610473;0.014896929420741308;1.0448432576678968;0.7978729488652743
26.957384;1.0444451658384872;0.8333337095853153;0.79786711147766;-8.224088385747083e-07;2.587795717933006e-06;9.9999419746565;0.8335029873716424;0.015561696026127664;0.015561927936030638;0.7977330315445742;0.014896901170258601;1.0448432490702995;0.797873165822694
26.967384;1.044445177281605;0.8333336993038719;0.7978670605760143;-7.907069346507582e-07;2.4217699803249047e-06;9.999941209360935;0.833502864247819;0.0155616966667101;0.015561926751605766;0.7977331383482429;0.014896867512547823;1.0448432413690132;0.7978733917903065
26.977384;1.044445188622257;0.8333336884904021;0.7978670104236399;-7.592430879587368e-07;2.2555448226970615e-06;9.999940365119082;0.8335027393943656;0.015561697336237615;0.01556192567612399;0.7977332382677603;0.014896828057021094;1.04484323460273;0.7978736263176799
26.987384;1.0444451999099638;0.8333336772043021;0.7978669610733286;-7.280406181757145e-07;2.089515581958051e-06;9.999939446691641;0.833502613636839;0.015561698032390568;0.015561924711818465;0.7977333309900382;0.014896782452683348;1.0448432288230034;0.7978738689472585
26.997384;1.0444452112050042;0.8333336655159838;0.7978669124270746;-6.970969256082597e-07;1.9239903906291975e-06;9.999938460498123;0.8335024878915668;0.015561698752363283;0.015561923857873609;0.7977334162307572;0.014896730414900404;1.0448432240855636;0.7978741191315638
27.007384;1.044445222551546;0.8333336535056968;0.7978668643068676;-6.663926708669273e-07;1.7592492571061841e-06;9.999937413963101;0.8335023630483926;0.015561699491900071;0.01556192311185094;0.7977334937231754;0.014896671783199712;1.0448432204495706;0.7978743760665707
27.017384;1.0444452339658172;0.8333336412630741;0.797866816576262;-6.359101392240357e-07;1.5955862415173887e-06;9.999936315187027;0.8335022399396025;0.015561700245375782;0.015561922470530204;0.7977335632035679;0.014896606471186543;1.0448432179816598;0.7978746386442486
27.027384;1.0444452454468305;0.8333336288898815;0.7978667691849801;-6.056434594210673e-07;1.4333028716549429e-06;9.999935172101997;0.8335021193847962;0.015561701007466618;0.015561921928891116;0.7977336244326845;0.014896534358764606;1.0448432167450579;0.7978749055667617
27.037384;1.0444452569866807;0.833333616500485;0.7978667221262146;-5.755991232812502e-07;1.2726866781664704e-06;9.999933991430375;0.8335020022021492;0.01556170177496593;0.01556192147876347;0.797733677254;0.014896455260501271;1.044843216778758;0.7978751754639472
27.047384;1.044445268571474;0.8333336042117221;0.7978666753775411;-5.457916668951629e-07;1.1140183841755243e-06;9.999932777646555;0.8335018890885643;0.01556170254739049;0.015561921108727868;0.7977337216639955;0.014896368900312332;1.0448432180846507;0.7978754469494591
27.057384;1.0444452801843582;0.8333335921286983;0.7978666288489523;-5.162398854445893e-07;9.575770559346325e-07;9.999931532933818;0.8335017805014896;0.015561703326377622;0.015561920805629778;0.7977337578280506;0.014896274839394263;1.0448432206273153;0.7978757187424742
27.067384;1.044445291809752;0.8333335803418058;0.7978665823658818;-4.869658157942376e-07;8.036138343617512e-07;9.999930259400761;0.8335016767066199;0.015561704114279675;0.015561920556674439;0.7977337860227836;0.014896172460943363;1.044843224339486;0.7978759898692792
27.077384;1.0444453034304368;0.8333335689332533;0.7978665356969469;-4.5799585430561647e-07;6.523359202377932e-07;9.999928961852461;0.8335015778841101;0.015561704912431955;0.015561920350287663;0.7977338065578727;0.014896061077755977;1.0448432291240957;0.7978762597479306
27.087384;1.0444453150255393;0.8333335579770039;0.7978664886046797;-4.2936116160151283e-07;5.039002350292803e-07;9.999927648084292;0.8335014841259397;0.015561705720718402;0.015561920175437359;0.7977338197522985;0.014895940117132014;1.0448432348560686;0.797876528084509
27.097384;1.0444453265760778;0.8333335475270217;0.797866440934556;-4.0109580367332616e-07;3.5839280451497245e-07;9.999926327140663;0.8335013953906362;0.015561706538755821;0.01556192002025341;0.7977338259800044;0.014895809265401383;1.0448432413894944;0.7978767947048058
27.107384;1.0444453380711642;0.8333335376076553;0.7978663927016999;-3.732329575462451e-07;2.1583994589205091e-07;9.999925007833834;0.8335013115552303;0.015561707366646705;0.015561919871246095;0.7977338256858286;0.01489566846853933;1.0448432485612884;0.7978770593870523
27.117384;1.044445349514208;0.8333335282241665;0.7978663440993967;-3.457995019702967e-07;7.627004817810507e-08;9.999923698245095;0.833501232524223;0.01556170820506121;0.015561919714236112;0.7977338193188573;0.01489551781626177;1.0448432561982255;0.7978773217397099
27.127384;1.0444453609290352;0.8333335193849422;0.7978662954626822;-3.1881208138188746e-07;-6.023028498211009e-08;9.999922406151155;0.8335011582966612;0.015561709055457257;0.015561919536160996;0.7977338072964144;0.01489535742672421;1.044843264141594;0.7978775812309803
27.137384;1.0444453723540266;0.8333335111084197;0.7978662472253887;-2.922783513364384e-07;-1.9350803185194634e-07;9.999921139605327;0.8335010889710345;0.015561709919544637;0.015561919326371774;0.7977337900794734;0.014895187415111932;1.0448432722673915;0.7978778373665314
27.147384;1.044445383823067;0.8333335034170611;0.7978661998280645;-2.662033968447748e-07;-3.233605474043464e-07;9.999919906597508;0.8335010246734715;0.015561710798249482;0.01556191907672908;0.797733768263416;0.014895007928513036;1.044843280484883;0.7978780898492122
27.157384;1.0444453953483634;0.8333334963396416;0.797866153608676;-2.405938063789427e-07;-4.4955536541805547e-07;9.999918714249192;0.8335009654651548;0.015561711691836455;0.015561918780397588;0.7977337425763676;0.014894819149154621;1.044843288731248;0.7978783385773183
27.167384;1.0444454069145297;0.8333334899169116;0.7978661087714025;-2.1545398414342527e-07;-5.718801851378855e-07;9.999917568236018;0.8335009113590325;0.01556171260143003;0.015561918430597104;0.7977337138060279;0.014894621259242067;1.0448432969693144;0.7978785834996792
27.177384;1.044445418482874;0.8333334841945254;0.7978660654077336;-1.9078113539311438e-07;-6.902159347284071e-07;9.9999164719118;0.8335008624001159;0.015561713530404524;0.015561918020577267;0.797733682737756;0.014894414455815361;1.0448433051800794;0.7978788244791485
27.187384;1.044445430005009;0.8333334792077632;0.7978660235035402;-1.6656487309276014e-07;-8.045679925092768e-07;9.999915425220951;0.8335008186455318;0.015561714484013927;0.015561917544608783;0.7977336501416329;0.01489419896503483;1.0448433133550308;0.7978790613291966
27.197384;1.0444454414399262;0.8333334749726836;0.7978659829378107;-1.42789945932458e-07;-9.150271943520429e-07;9.999914424937314;0.8335007800969739;0.015561715468302269;0.015561916999461245;0.7977336167822545;0.01489397496984073;1.0448433214929698;0.7978792939955534
27.207384;1.0444454527615328;0.8333334714885288;0.7978659435002503;-1.1943897064877704e-07;-1.0217168233919677e-06;9.999913466851048;0.8335007467248917;0.015561716489986761;0.015561916385737149;0.7977335834136495;0.014893742542776263;1.0448433295933763;0.7978795226417834
27.217384;1.044445463956936;0.8333334687450457;0.7978659049447239;-9.649599619141532e-08;-1.1247848502498338e-06;9.99991254781729;0.8335007185238097;0.015561717556113068;0.01556191570793602;0.797733550761899;0.014893501651922146;1.0448433376487245;0.7978797474999815
27.227384;1.0444454750222916;0.83333346672802;0.7978658670583784;-7.39516318527984e-08;-1.2244333062562942e-06;9.999911666383221;0.8335006955194441;0.015561718672783777;0.015561914973001294;0.7977335195181604;0.014893252192164254;1.0448433456486452;0.7978799686604134
27.237384;1.0444454859608931;0.833333465421172;0.7978658297227612;-5.180497679007165e-08;-1.3209591443798407e-06;9.999910823923408;0.8335006777673059;0.015561719844770639;0.015561914188140773;0.797733490345493;0.01489299403414207;1.0448433535913764;0.7978801860774404
27.247384;1.0444454967912842;0.8333334648056228;0.7978657929415552;-3.006254843819333e-08;-1.4148000410341446e-06;9.999910026350568;0.8335006653587425;0.015561721076488365;0.01556191335893634;0.7977334638850727;0.014892727091057939;1.044843361489598;0.7978803997631393
27.257384;1.0444455075585175;0.8333334648594803;0.7978657568010153;-8.740456804946048e-09;-1.5065598981544847e-06;9.999909283361465;0.8335006584109049;0.015561722372215188;0.015561912488885455;0.7977334407380698;0.0148924513701;1.0448433693718053;0.7978806098893902
27.267384;1.0444455183334023;0.8333334655575068;0.7978657213806156;1.2133698977314778e-08;-1.596971035263985e-06;9.999908604869152;0.833500657036923;0.015561723734623785;0.015561911580526881;0.7977334214201648;0.014892166990908097;1.0448433772817383;0.7978808167281418
27.277384;1.044445529197648;0.8333334668667884;0.7978656866868563;3.25261224949886e-08;-1.686815048984047e-06;9.999907998392715;0.8335006613146232;0.015561725163960654;0.015561910637153096;0.7977334063124634;0.014891874160272718;1.0448433852721395;0.7978810205633126
27.287384;1.0444455402251833;0.8333334687381189;0.7978656526964487;5.240193826689555e-08;-1.7768500002813064e-06;9.999907469827544;0.8335006712845981;0.015561726659250104;0.015561909664082661;0.797733395666722;0.01489157313110757;1.0448433933910393;0.7978812216344655
27.297384;1.0444455514732711;0.8333334711020836;0.7978656194778617;7.172591277035614e-08;-1.8677506071124286e-06;9.999907025184315;0.8335006869745212;0.015561728219165849;0.01556190866848183;0.7977333896932652;0.014891264209712247;1.0448434016705812;0.7978814201129897
27.307384;1.044445562983393;0.8333334738735286;0.7978655872447689;9.046586304256307e-08;-1.9600969291988205e-06;9.999906671292917;0.8335007084085045;0.015561729841626844;0.015561907658052586;0.7977333886118766;0.014890947803527994;1.0448434101378516;0.7978816160927144
27.317384;1.0444455747802874;0.8333334769563335;0.7978655563180975;1.0859687848662982e-07;-2.0544031818003637e-06;9.999906416909937;0.8335007355998257;0.015561731524336105;0.015561906640299194;0.7977333925800658;0.014890624482065675;1.0448434188401687;0.7978818095998186
27.327384;1.0444455868691185;0.8333334802465201;0.7978655270794421;1.2610192873550645e-07;-2.1511107326804394e-06;9.999906273635482;0.8335007685400193;0.015561733266501076;0.015561905622264106;0.7977334016370212;0.014890295057323713;1.0448434278483558;0.7978820006163705
27.337384;1.0444455992383914;0.833333483634977;0.7978654998994998;1.4296909950175e-07;-2.2505436160955086e-06;9.99990625449666;0.8335008071551785;0.015561735070017131;0.015561904609967042;0.7977334157833654;0.014889960604037997;1.0448434372318263;0.7978821890312761
27.347384;1.044445611865412;0.8333334870076208;0.7978654750355592;1.5918692131281195e-07;-2.352858961173081e-06;9.999906371571402;0.8335008512702349;0.015561736939098368;0.015561903608467634;0.7977334350830254;0.014889622349062714;1.0448434470403918;0.7978823745777219
27.357384;1.0444456247160463;0.8333334902478041;0.7978654525824292;1.7474157524118663e-07;-2.458022676846182e-06;9.999906634743548;0.8335009006578933;0.015561738878364753;0.01556190262278077;0.7977334596552795;0.01488928151319464;1.0448434573067302;0.7978825568861749
27.367384;1.0444456377441758;0.8333334932452161;0.7978654324936382;1.8961594095364392e-07;-2.5658476327234835e-06;9.99990705104454;0.8335009551106056;0.015561740890949551;0.015561901658560631;0.7977334895918393;0.014888939229877362;1.0448434680468386;0.7978827356062533
27.377384;1.0444456509019233;0.8333334959068749;0.7978654146326095;2.0379112201483837e-07;-2.6760669585645994e-06;9.999907624102153;0.8335010144675223;0.01556174297790622;0.015561900721896811;0.7977335248800208;0.014888596577779035;1.0448434792518229;0.797882910504394
27.387384;1.0444456641519928;0.8333334981590633;0.7978653988117023;2.1725058577869933e-07;-2.7883908139243525e-06;9.999908354402585;0.8335010786215561;0.01556174513837599;0.01556189981878107;0.7977335653956278;0.014888254641907944;1.0448434908869682;0.7978830814524812
27.397384;1.0444456774731883;0.8333334999381122;0.7978653847892919;2.299809039118216e-07;-2.9025389387999703e-06;9.99990924044896;0.8335011475040665;0.015561747370375969;0.015561898955102519;0.797733610978397;0.014887914518932456;1.0448435029018939;0.7978832483487615
27.407384;1.0444456908669413;0.8333335011850077;0.7978653722706751;2.419723514349882e-07;-3.0182632422235043e-06;9.99991028046588;0.8335012210439886;0.015561749672285971;0.015561898136741765;0.797733661513708;0.014887577281803715;1.044843515245102;0.7978834111286122
27.417384;1.0444457043622295;0.8333335018450397;0.797865360943834;2.5322391326885894e-07;-3.135365661951438e-06;9.999911473586419;0.8335012991141069;0.015561752043282476;0.015561897369481676;0.7977337169463538;0.014887243907143757;1.044843527873791;0.7978835698043332
27.427384;1.0444457180063038;0.83333350186226;0.797865350481892;2.637422435322609e-07;-3.2537198918453183e-06;9.99991281901118;0.8335013814693341;0.015561754482173732;0.01556189665920737;0.7977337772297294;0.014886915158596985;1.0448435407531;0.7978837244172811
27.437384;1.0444457318405869;0.8333335011783308;0.7978653405069764;2.7353587109756645e-07;-3.3732849074758597e-06;9.99991431395221;0.83350146773969;0.015561756986614335;0.015561896011645489;0.7977338422716618;0.014886591520354406;1.0448435538581067;0.7978838749858416
27.447384;1.0444457458798824;0.8333334997466031;0.7978653306168491;2.8261642708854266e-07;-3.4940542376440314e-06;9.99991595276652;0.8335015575052439;0.015561759553842576;0.015561895431568416;0.7977339119099177;0.014886273262347545;1.0448435671881875;0.7978840215064358
27.457384;1.0444457601159673;0.8333334975429636;0.7978653204643672;2.909971996432563e-07;-3.6159733008104033e-06;9.999917728189619;0.8335016503570832;0.015561762182163886;0.01556189492341721;0.7977339858854924;0.014885960515445;1.044843580769933;0.7978841639388574
27.467384;1.044445774538496;0.8333334945528909;0.797865309773662;2.986798246802251e-07;-3.7389212875664255e-06;9.999919633188744;0.8335017459061531;0.01556176487118661;0.015561894493339858;0.797734063828802;0.014885653258551408;1.04484359463274;0.7978843021284281
27.477384;1.0444457891497527;0.833333490754176;0.7978652982985435;3.0564198214161503e-07;-3.862706601915863e-06;9.999921661475792;0.833501843820814;0.01556176762019282;0.015561894150069514;0.7977341453439826;0.014885351354410624;1.0448436087893962;0.7978844357404281
27.487384;1.0444458039638653;0.8333334861228028;0.7978652858147918;3.118388453082221e-07;-3.986985193628021e-06;9.999923806947688;0.8335019439006566;0.015561770426626325;0.015561893903841169;0.7977342301264988;0.014885054671106271;1.0448436232464133;0.7978845642847341
27.497384;1.0444458189912789;0.8333334806491742;0.7978652721351897;3.1721572110837693e-07;-4.111157831349145e-06;9.999926063427688;0.8335020460963798;0.015561773286151109;0.015561893764944342;0.7977343179478267;0.014884763146498578;1.044843638018954;0.7978846871519332
27.507384;1.0444458342233398;0.8333334743419367;0.7978652570818847;3.217230178450077e-07;-4.234376057264637e-06;9.999928425266766;0.8335021504532911;0.015561776193569155;0.01556189374327357;0.7977344085506015;0.014884476770430375;1.0448436531274128;0.7978848035957593
27.517384;1.0444458496393942;0.8333334672260643;0.7978652404409394;3.2533074621596134e-07;-4.355706603303668e-06;9.999930888842599;0.8335022570438775;0.015561779143220295;0.015561893849065202;0.7977345016092295;0.014884195566121491;1.0448436685845548;0.7978849127285988
27.527384;1.04444586522711;0.8333334593485756;0.7978652219857162;3.2803628484775296e-07;-4.4743058858661926e-06;9.999933453481963;0.8335023659387009;0.015561782128946374;0.015561894093066247;0.7977345967373615;0.01488391960590652;1.0448436843888673;0.7978850135939075
27.537384;1.044445880989843;0.8333334507860394;0.7978652015534756;3.298569362557902e-07;-4.589436156489264e-06;9.999936120214459;0.8335024772116274;0.015561785144826428;0.015561894484718992;0.7977346934712901;0.014883649039331558;1.0448437005299798;0.7978851053051521
27.547384;1.0444458969408994;0.833333441643723;0.797865179082833;3.3081519159444065e-07;-4.700388487020014e-06;9.999938889670252;0.8335025909388882;0.015561788186187954;0.015561895030530978;0.797734791280878;0.014883384120235986;1.044843716995512;0.7978851871627627
27.557384;1.0444459130956576;0.8333334320445746;0.7978651546132628;3.309298107796997e-07;-4.8064689201389765e-06;9.999941760822354;0.833502707162732;0.015561791249884998;0.01556189573469505;0.7977348896123558;0.0148831252340062;1.0448437337697585;0.7978852586668034
27.567384;1.0444459294681077;0.8333334221087273;0.7978651282683789;3.302158012160318e-07;-4.907058178001582e-06;9.999944730867988;0.8335028258494048;0.015561794334480591;0.01556189660092767;0.7977349879209705;0.01488287289153973;1.0448437508330226;0.7978853194602051
27.577384;1.0444459460749136;0.833333411932113;0.7978651002243489;3.286900415148426e-07;-5.001653451059868e-06;9.999947796050263;0.8335029469176031;0.015561797440400997;0.015561897633700732;0.797735085714736;0.014882627678977427;1.044843768163035;0.7978853692597386
27.587384;1.0444459629376357;0.8333334015816728;0.797865070702041;3.263772718261975e-07;-5.089885431897605e-06;9.999950952243584;0.8335030703460079;0.015561800569462934;0.015561898838219913;0.797735182579954;0.014882390209810411;1.0448437857314015;0.7978854077844885
27.597384;1.0444459800775536;0.8333333911108797;0.797865039979319;3.2331401342104526e-07;-5.1715431159903215e-06;9.99995419486642;0.8335031962205375;0.015561803723961914;0.015561900219648187;0.7977352781568104;0.014882161084437323;1.0448438035023264;0.797885434741549
27.607384;1.0444459975110598;0.833333380577637;0.7978650083911043;3.195477497541415e-07;-5.246579993674257e-06;9.99995751896905;0.8335033246479098;0.015561806905860842;0.015561901782299926;0.7977353720994349;0.014881940839165908;1.0448438214382378;0.7978854498723333
27.617384;1.0444460152441204;0.8333333700502896;0.797864976306499;3.151286871780034e-07;-5.315111665634435e-06;9.999960919904149;0.8335034556689886;0.015561810116689905;0.015561903529466915;0.7977354640626383;0.01488172993254211;1.0448438395053286;0.7978854529672053
27.627384;1.0444460332557062;0.8333333596037391;0.7978649440965797;3.101019880864408e-07;-5.3774118134869905e-06;9.999964394526634;0.83350358924961;0.015561813357865741;0.015561905463951855;0.7977355537488506;0.014881528787692862;1.0448438576766466;0.7978854438669286
27.637384;1.044446051485112;0.8333333493147744;0.7978649121272033;3.045087683376592e-07;-5.433863560728253e-06;9.99996794196703;0.833503725286896;0.015561816630505394;0.01556190758837646;0.7977356409803241;0.014881337818606627;1.04484387593106;0.7978854225147582
27.647384;1.0444460698444098;0.8333333392637329;0.797864880745505;2.983931841914107e-07;-5.484866647214306e-06;9.999971562784634;0.8335038636194614;0.01556181993527782;0.015561909904587152;0.7977357257120715;0.014881157392774664;1.0448438942475538;0.7978853889982205
27.657384;1.0444460882396085;0.8333333295345494;0.797864850219306;2.9181050686624657e-07;-5.530755423105976e-06;9.999975257367348;0.8335040040519016;0.015561823273015418;0.015561912413045255;0.7977358079664127;0.014880987765770277;1.0448439126047078;0.797885343502924
27.667384;1.0444461065824469;0.8333333202019944;0.7978648207032684;2.8483061166558196e-07;-5.5717788049113985e-06;9.99997902545891;0.8335041463640929;0.01556182664530635;0.01556191511275464;0.7977358877652897;0.014880829054542835;1.0448439309799333;0.7978852862349008
27.677384;1.0444461247977732;0.8333333113169348;0.7978647922859295;2.7753296515132935e-07;-5.608132031767616e-06;9.999982866296534;0.8335042903085396;0.01556183005511508;0.015561918000664011;0.7977359651148126;0.01488068125964621;1.0448439493382105;0.7978852173865797
27.687384;1.0444461428283314;0.8333333029022023;0.7978647650407891;2.699982693484724e-07;-5.6399860247560975e-06;9.999986777717536;0.833504435619361;0.015561833507704959;0.015561921071016132;0.7977360400123793;0.014880544297659316;1.0448439676286416;0.7978851371155614
27.697384;1.0444461606379016;0.8333332949550999;0.7978647390225205;2.6230412833679883e-07;-5.667487888817798e-06;9.999990755017693;0.8335045820334919;0.01556183700991946;0.01556192431679728;0.7977361124699063;0.014880418029426202;1.0448439857955332;0.7978850455111021
27.707384;1.044446178211317;0.8333332874541317;0.7978647142520413;2.545245424310527e-07;-5.690761352760921e-06;9.999994790933952;0.8335047292973942;0.015561840566936956;0.015561927732462665;0.7977361825491495;0.01488030229603092;1.0448440037913418;0.7978849425585024
27.717384;1.0444461955460906;0.8333332803661078;0.7978646907261633;2.467331444080912e-07;-5.709922195023227e-06;9.999998876279536;0.8335048771531212;0.015561844179307477;0.015561931314405886;0.7977362503538571;0.014880196977055692;1.0448440215860089;0.7978848280991946
27.727384;1.044446212641397;0.8333332736523433;0.7978646684332649;2.390131989498071e-07;-5.725083443127874e-06;10.000003000533257;0.8335050253544976;0.015561847842789942;0.015561935058666423;0.797736315977578;0.014880102007630127;1.0448440391668916;0.7978847018598304
27.737384;1.0444462294923593;0.8333332672837533;0.7978646473567224;2.3146476734989752e-07;-5.7363372249661435e-06;10.000007152149028;0.8335051736939454;0.015561851550787273;0.015561938958860762;0.7977363794585589;0.014880017326701071;1.044844056535729;0.7978845636038018
27.747384;1.0444462460896573;0.8333332612543003;0.7978646274598469;2.241935977275891e-07;-5.743697366528129e-06;10.000011318332271;0.8335053219673929;0.01556185529791978;0.015561943005786035;0.7977364407654469;0.01487994287361278;1.044844073705869;0.7978844132550663
27.757384;1.0444462624270208;0.8333332555709849;0.7978646086537002;2.172898791926481e-07;-5.747034609362197e-06;10.000015484583487;0.8335054699271525;0.015561859082245761;0.015561947187689794;0.7977364998189074;0.014879878636330543;1.0448440906877554;0.797884250837961
27.767384;1.044446278515676;0.833333250230829;0.7978645907685163;2.1081983828487854e-07;-5.7460749790467595e-06;10.00001963434697;0.8335056172922795;0.01556186290484576;0.015561951490979779;0.7977365565482746;0.01487982466873533;1.0448441074725203;0.7978840762957395
27.777384;1.0444462943870705;0.8333332452106978;0.7978645735597484;2.0483213828337417e-07;-5.740442899831328e-06;10.000023749143324;0.8335057637771678;0.015561866768333208;0.015561955901466078;0.797736610941702;0.014879781100437852;1.0448441240297588;0.7978838893743255
27.787384;1.044446310072842;0.8333332404709413;0.7978645567707053;1.9936639319043652e-07;-5.729697927729846e-06;10.000027810024108;0.8335059090988823;0.015561870675794004;0.015561960405146994;0.7977366630067428;0.01487974816646059;1.0448441403167377;0.7978836896612151
27.797384;1.0444463255837189;0.8333332359592827;0.7978645402411619;1.9446114764385318e-07;-5.713369086061672e-06;10.000031800002045;0.8335060529796957;0.015561874630391874;0.015561964988769127;0.7977367126713361;0.014879726235730906;1.0448441562951147;0.7978834767105327
27.807384;1.044446340909188;0.8333332316155466;0.797864524003804;1.901592549698138e-07;-5.691001886823123e-06;10.000035705682995;0.8335061951584508;0.015561878635342002;0.015561969640789807;0.7977367597774346;0.014879715739703715;1.0448441719473152;0.7978832501498991
27.817384;1.0444463560307349;0.8333332273825859;0.7978645082977708;1.8650307753246474e-07;-5.6621927831915814e-06;10.000039517369814;0.8335063354104695;0.015561882693878254;0.015561974351638102;0.797736804150426;0.014879716971561601;1.04484418728172;0.7978830097232711
27.827384;1.0444463709359757;0.8333332232156179;0.7978644934744897;1.8352172813800137e-07;-5.626586724325296e-06;10.000043228740825;0.8335064735529413;0.015561886809294892;0.015561979112819492;0.7977368456081324;0.014879729977191794;1.0448442023273232;0.7978827553232227
27.837384;1.0444463856193413;0.8333332190809248;0.7978644798590211;1.812203253095582e-07;-5.583888849883141e-06;10.00004683658124;0.8335066094301057;0.015561890984815216;0.015561983916229098;0.7977368839550986;0.014879754643847857;1.0448442171241292;0.797882487051312
27.847384;1.0444464000624796;0.8333332149468563;0.7978644676655198;1.7957659915672806e-07;-5.533911868579983e-06;10.000050339857205;0.8335067429343428;0.015561895222816584;0.015561988754360488;0.797736919058158;0.01487979079575279;1.04484423172001;0.7978822052443458
27.857384;1.0444464142265044;0.8333332107774496;0.7978644569856873;1.7854561609823978e-07;-5.47657771064632e-06;10.000053738486022;0.8335068740456055;0.015561899524134643;0.015561993620653315;0.797736950927784;0.014879838192782553;1.0448442461776506;0.7978819104759178
27.867384;1.0444464280717685;0.8333332065358122;0.7978644478218576;1.780679520220212e-07;-5.411859441182891e-06;10.000057033103166;0.8335070028265409;0.015561903888268431;0.01556199850943941;0.7977369796984582;0.01487989654479275;1.0448442605709847;0.7978816035850422
27.877384;1.0444464415742458;0.8333332021909187;0.7978644401603827;1.780761961257525e-07;-5.339745276162594e-06;10.000060225399007;0.8335071293845896;0.015561908313893804;0.01556200341579154;0.797737005574235;0.014879965602129465;1.0448442749624416;0.7978812856513526
27.887384;1.044446454725168;0.8333331977171601;0.7978644340328419;1.7850204388746248e-07;-5.260229820189723e-06;10.000063317399263;0.8335072538218474;0.015561912798710395;0.01556200833595869;0.7977370288390636;0.01488004518280386;1.0448442893839003;0.7978809578506484
27.897384;1.0444464675219587;0.833333193085984;0.7978644294809141;1.7928403676948028e-07;-5.173301940167798e-06;10.000066310524202;0.8335073762407683;0.015561917338525447;0.015562013268017552;0.7977370498470757;0.014880135073769757;1.0448443038339348;0.7978806212884922
27.907384;1.044446479959104;0.8333331882588259;0.797864426463531;1.8036920001217888e-07;-5.078979819609739e-06;10.000069205962875;0.8335074968312461;0.015561921926949744;0.015562018211696439;0.7977370689207182;0.014880234924752798;1.044844318281269;0.7978802769575938
27.917384;1.044446492029004;0.8333331831887779;0.7978644248194162;1.817040575680872e-07;-4.97736262989048e-06;10.000072005224466;0.8335076158947173;0.015561926556734584;0.015562023167784085;0.7977370862721958;0.014880344204222512;1.044844332667427;0.797879925828332
27.927384;1.0444465037236548;0.8333331778241747;0.7978644242966623;1.8321740484994e-07;-4.868584238173696e-06;10.000074709782993;0.8335077337461101;0.015561931220700096;0.015562028137835991;0.7977371020487838;0.014880462262816314;1.0448443469117161;0.7978795689066454
27.937384;1.0444465150290971;0.8333331721113325;0.7978644245998967;1.8480677336010904e-07;-4.752716986740457e-06;10.000077320963461;0.8335078506229011;0.015561935910834703;0.01556203312401646;0.7977371164323325;0.01488058848269228;1.0448443609181308;0.7978792071618797
27.947384;1.0444465259266529;0.8333331660035435;0.7978644254222063;1.863455393239108e-07;-4.629743853339617e-06;10.000079840877033;0.8335079666681122;0.015561940617988292;0.015562038128955322;0.7977371296946456;0.014880722368584126;1.0448443745815783;0.7978788414809392
27.957384;1.0444465364011142;0.8333331594730382;0.7978644264400209;1.877046215388065e-07;-4.4996020899831684e-06;10.0000822730857;0.8335080819364278;0.015561945333290446;0.015562043155592993;0.7977371422052753;0.01488086353505503;1.044844387797876;0.7978784727705774
27.967384;1.0444465464392212;0.8333331525159937;0.797864427314692;1.8875876971510665e-07;-4.3622387915221595e-06;10.000084622934674;0.8335081964061823;0.015561950049601415;0.015562048206812434;0.7977371543829943;0.014881011671320325;1.0448444004731097;0.7978781020292446
27.977384;1.0444465560203628;0.8333331451464683;0.7978644277270213;1.893749026248165e-07;-4.217656547703293e-06;10.000086898990489;0.8335083099981081;0.015561954762036511;0.015562053284572734;0.7977371666292196;0.014881166521750106;1.0448444125270218;0.7978777302311436
27.987384;1.044446565115181;0.8333331373849142;0.7978644273591967;1.894107463452653e-07;-4.065972393187793e-06;10.000089113932185;0.8335084225862945;0.01556195946772354;0.015562058388929318;0.797737179365755;0.014881327840172378;1.0448444239003405;0.7978773581500679
27.997384;1.0444465736938977;0.8333331292494601;0.797864425835479;1.8873026625466091e-07;-3.907449977548526e-06;10.000091282951;0.8335085340393695;0.015561964165584497;0.015562063518539277;0.7977371931212263;0.014881495337029836;1.0448444345591537;0.7978769862996954
28.007384;1.0444465817357549;0.833333120752629;0.7978644227542202;1.8721691500632266e-07;-3.7424502960213574e-06;10.000093421405861;0.8335086442821598;0.015561968856338987;0.015562068672368035;0.7977372084935628;0.014881668724668999;1.0448444444802476;0.7978766149701487
28.017384;1.0444465892297277;0.8333331119015432;0.7978644177918376;1.8477267912235863e-07;-3.571366373321426e-06;10.000095543737192;0.8335087532900881;0.015561973542211508;0.015562073849900515;0.7977372260340815;0.014881847826326774;1.044844453633028;0.7978762442391109
28.027384;1.0444465961609248;0.8333331027003642;0.797864410745125;1.8130799359465154e-07;-3.394619545306224e-06;10.000097663543263;0.8335088610267662;0.015561978226448498;0.015562079050298307;0.7977372462059714;0.014882032566142993;1.044844461976494;0.7978758739995503
28.037384;1.0444466024930523;0.8333330931544795;0.7978644014597173;1.7673530203959745e-07;-3.2126846434330173e-06;10.0000997940044;0.8335089674200375;0.015561982912656256;0.015562084272196634;0.7977372694261534;0.014882222831455506;1.0448444694629793;0.7978755040757182
28.047384;1.0444466081621402;0.8333330832736005;0.7978643897405031;1.709688202752964e-07;-3.0260766058832757e-06;10.000101947423842;0.8335090723886066;0.015561987604168166;0.015562089513208904;0.7977372961138423;0.014882418396226397;1.0448444760422537;0.7978751343098115
28.057384;1.0444466130880479;0.8333330730753719;0.7978643753897733;1.6392559412364115e-07;-2.8353045506840185e-06;10.00010413353595;0.8335091758326764;0.01556199230359923;0.015562094769173428;0.7977373266872267;0.01488261897302577;1.0448444816676021;0.797874764548212
28.067384;1.0444466171967206;0.8333330625887637;0.7978643583143425;1.5552926630841836e-07;-2.6408396244807564e-06;10.0001063590987;0.8335092775893745;0.015561997012066892;0.015562100033585994;0.7977373614994155;0.014882824278421875;1.0448444862994364;0.7978743946240244
28.077384;1.0444466204344969;0.8333330518524983;0.7978643385408221;1.4571638268827956e-07;-2.4430881119753903e-06;10.00010862993951;0.8335093774568445;0.015562001728569719;0.015562105297006058;0.7977374007659119;0.014883033997346909;1.0448444899061857;0.7978740244273104
28.087384;1.044446622766746;0.8333330409116633;0.7978643161599326;1.3443981074394414e-07;-2.2423579233731293e-06;10.000110952711843;0.8335094752566252;0.015562006449983004;0.015562110547910391;0.7977374445579222;0.014883247638461819;1.0448444924642053;0.7978736540195042
28.097384;1.0444466241682504;0.8333330298177195;0.7978642913131211;1.216658204914423e-07;-2.038856260356518e-06;10.00011333472129;0.8335095708323352;0.0155620111711573;0.015562115775345838;0.7977374928616073;0.014883464404320076;1.0448444939490023;0.7978732836254592
28.107384;1.0444466246108084;0.8333330186311069;0.7978642642275771;1.07369788469639e-07;-1.8327166855292733e-06;10.000115782302991;0.8335096640338683;0.015562015885413194;0.015562120971134595;0.7977375456214415;0.01488368323849751;1.044844494321784;0.7978729134826564
28.117384;1.0444466240525478;0.8333330074204581;0.797864235205996;9.154167603710411e-08;-1.6240346616979165e-06;10.000118298777657;0.8335097547548832;0.015562020585408422;0.015562126130419962;0.7977376027284541;0.014883903022409354;1.0448444935361891;0.7978725437790919
28.127384;1.0444466224348614;0.8333329962583482;0.7978642045398734;7.419404173283428e-08;-1.4129312694611644e-06;10.000120883914542;0.8335098429602728;0.015562025263465128;0.01556213125075901;0.7977376639898739;0.014884122737507858;1.0448444915599815;0.7978721747450406
28.137384;1.0444466196845823;0.8333329852197089;0.7978641724273771;5.5349811910424276e-08;-1.1995926491017744e-06;10.000123534878222;0.8335099286554333;0.015562029911914037;0.015562136330323018;0.7977377291172539;0.014884341543632532;1.0448444883762487;0.7978718067170308
28.147384;1.044446615718642;0.8333329743800986;0.7978641389660716;3.501894052327988e-08;-9.842191843009395e-07;10.00012624673698;0.8335100118439461;0.015562034523973499;0.015562141366595506;0.7977377977384125;0.01488455881798955;1.0448444839666222;0.7978714401395626
28.157384;1.0444466104556125;0.8333329638078415;0.7978641041982363;1.3191326352802517e-08;-7.669838679657792e-07;10.000129012888193;0.833510092507401;0.015562039093274077;0.01556214635616009;0.7977378694399816;0.014884774147136633;1.0448444783050543;0.7978710755599766
28.167384;1.0444466038288853;0.8333329535563838;0.7978640681504076;-1.0157439821975404e-08;-5.480734883716831e-07;10.000131826368573;0.8335101705988371;0.015562043611892937;0.015562151294906845;0.7977379438375659;0.014884987299221622;1.044844471361452;0.7978707135973951
28.177384;1.0444465957887732;0.8333329436636009;0.7978640308546451;-3.5061198384572634e-08;-3.2772023321904417e-07;10.000134681119661;0.8335102460327113;0.015562048069826105;0.015562156178948097;0.797738020637413;0.014885198159524358;1.0448444631001559;0.7978703548930567
28.187384;1.0444465862968477;0.8333329341527791;0.7978639923649797;-6.15634535646333e-08;-1.061881530162846e-07;10.000137572679556;0.833510318672359;0.015562052456377793;0.01556216100629043;0.7977380996611845;0.014885406562436048;1.0448444534786505;0.7978700000726624
28.197384;1.044446575328451;0.8333329250374738;0.7978639527998032;-8.971915275442496e-08;1.162455553510526e-07;10.000140498204463;0.8335103883629347;0.015562056761713338;0.015562165777458557;0.7977381808370692;0.014885612153563644;1.0448444424537542;0.7978696497302957
28.207384;1.0444465628827726;0.8333329163355142;0.797863912414433;-1.1958762052646266e-07;3.3931113021340504e-07;10.00014345542434;0.8335104549967863;0.015562060977571701;0.015562170495091994;0.7977382641903785;0.014885814468105442;1.0448444299853643;0.7978693043744818
28.217384;1.0444465489863628;0.8333329080832867;0.7978638716232792;-1.512225037964686e-07;5.627747125711014e-07;10.000146441230422;0.8335105185202126;0.015562065096444687;0.015562175164288818;0.7977383498240699;0.014886013094401131;1.0448444160285633;0.7978689643133451
28.227384;1.044446533692712;0.8333329003425785;0.7978638309525589;-1.846674958801615e-07;7.864873057028418e-07;10.000149451305012;0.8335105788924235;0.015562069110348286;0.015562179792576876;0.797738437843894;0.014886207724017289;1.0448444005182902;0.7978686295869404
28.237384;1.0444465170858679;0.8333328931938851;0.7978637909825717;-2.1995178154160796e-07;1.0104245395642587e-06;10.0001524813347;0.8335106360596328;0.015562073011339845;0.015562184387835073;0.7977385282964188;0.014886398171303295;1.0448443833653975;0.7978682999760172
28.247384;1.0444464992783218;0.8333328867185937;0.7978637522740848;-2.5708544125394134e-07;1.2346409366841276e-06;10.000155528157142;0.8335106899542152;0.015562076792958093;0.015562188955642953;0.7977386211899073;0.014886584412559517;1.0448443644751713;0.7978679750576808
28.257384;1.0444464803954923;0.8333328809898792;0.7978637152773325;-2.9605895595957354e-07;1.4591569959913315e-06;10.00015858949306;0.8335107405192629;0.015562080450477972;0.01556219349824194;0.7977387165163388;0.014886766567811937;1.0448443437696728;0.7978676543225943
28.267384;1.0444464605567068;0.8333328760739932;0.7978636802759095;-3.368472599069432e-07;1.6839266241775613e-06;10.00016166394579;0.8335107877184428;0.015562083980423684;0.01556219801502666;0.7977388142489555;0.014886944890549444;1.044844321191571;0.7978673372674534
28.277384;1.0444464398649609;0.8333328720283647;0.7978636473864974;-3.7941751180386197e-07;1.9089335891116663e-06;10.000164751962881;0.8335108314952683;0.01556208738030306;0.015562202502967793;0.7977389143686457;0.014887119775884005;1.0448442966918023;0.7978670234160709
28.287384;1.0444464184113564;0.8333328689021786;0.7978636165824621;-4.2373557510938694e-07;2.1342620874718946e-06;10.000167855983202;0.8335108717302407;0.015562090647944267;0.01556220695681202;0.7977390168624517;0.014887291663572777;1.044844270221514;0.7978667123895671
28.297384;1.0444463962878943;0.8333328667428951;0.7978635877190832;-4.6976730691231163e-07;2.3600605977684916e-06;10.000170979432166;0.8335109082559456;0.015562093780786318;0.015562211369983639;0.7977391216914536;0.014887460886037271;1.044844241742592;0.7978664040060373
28.307384;1.044446373592107;0.8333328655984671;0.7978635605884354;-5.174759058892954e-07;2.5864820006981505e-06;10.000174125757164;0.8335109409092684;0.015562096776132585;0.015562215735800345;0.797739228842641;0.014887627615051597;1.044844211246237;0.7978660982504808
