time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
28.317384;1.0444463504210344;0.8333328655192856;0.7978635350156845;-5.66825950122588e-07;2.813675221487514e-06;10.000177297627127;0.8335109695494662;0.015562099631350544;0.015562220048146334;0.797739338430055;0.01488779189913743;1.044844178754512;0.7978657951393209
28.327384;1.0444463268667268;0.8333328665663832;0.7978635109384152;-6.177961241042417e-07;3.0418329239698327e-06;10.000180496336636;0.8335109940480199;0.015562102343181202;0.015562224301337678;0.7977394507142124;0.014887953677819043;1.0448441442991072;0.7978654945840719
28.337384;1.0444463030187412;0.8333328688150173;0.7978634884044488;-6.70381055054352e-07;3.271214844955279e-06;10.000183722622623;0.8335110143181522;0.015562104907083159;0.015562228489258999;0.7977395660649468;0.014888112762890093;1.0448441078998096;0.7978651962904304
28.347384;1.0444462789706457;0.8333328723490835;0.7978634674794665;-7.245792534537263e-07;3.5021105092562527e-06;10.000186978332406;0.8335110303674215;0.015562107317214703;0.015562232604541594;0.7977396849454402;0.014888268913081254;1.0448440695619454;0.7978648997342164
28.357384;1.0444462548263604;0.8333328772538273;0.7978634481324681;-7.803838314055332e-07;3.7348079723431596e-06;10.000190267090398;0.8335110422931886;0.015562109566940638;0.0155622366385481;0.7977398078685491;0.014888421986777325;1.0448440292877144;0.7978646042060619
28.367384;1.0444462307007252;0.8333328836082162;0.7978634302066657;-8.37779194406934e-07;3.969576912570137e-06;10.000193594485367;0.8335110502138098;0.015562111649019359;0.01556224058176096;0.7977399352869878;0.014888571958863154;1.0448439870844752;0.7978643088668093
28.377384;1.044446206710602;0.8333328914754746;0.7978634135040017;-8.967429873024541e-07;4.206667986679785e-06;10.000196968585024;0.8335110542086501;0.015562113554865746;0.015562244423939267;0.7977400675147936;0.014888718817080513;1.0448439429616978;0.7978640127514126
28.387384;1.0444461829658955;0.8333329008932504;0.797863397889891;-9.572574925274748e-07;4.446372808534314e-06;10.000200400286277;0.833511054315611;0.01556211527394436;0.015562248154215372;0.7977402047436288;0.014888862552920596;1.0448438969252651;0.7978637147424568
28.397384;1.0444461595687298;0.8333329118722571;0.7978633832898683;-1.0193223865344859e-06;4.689077036155064e-06;10.000203903443373;0.8335110505652827;0.015562116794579325;0.01556225176186533;0.7977403470980359;0.014889003218769382;1.044843848981812;0.7978634136571037
28.407384;1.0444461366074653;0.8333329244120876;0.7978633695981749;-1.0829528097087183e-06;4.9352129903269595e-06;10.000207494346657;0.8335110430215344;0.015562118106116893;0.015562255237761186;0.7977404947067831;0.01488914090783415;1.044843799148736;0.7978631084391913
28.417384;1.0444461141436319;0.8333329385187269;0.7978633566619922;-1.148165458425006e-06;5.185159111067547e-06;10.000211190475168;0.8335110318092924;0.015562119200222725;0.015562258575248124;0.7977406477564898;0.01488927567752033;1.0448437474588632;0.7978627982751342
28.427384;1.044446092214312;0.8333329542048066;0.797863344360863;-1.2149724263273509e-06;5.439190092377683e-06;10.000215009883679;0.8335110171015538;0.015562120069703997;0.015562261770117845;0.7977408064388939;0.014889407520262337;1.0448436939619243;0.7978624826104553
28.437384;1.04444607085123;0.8333329714815053;0.7978633326583177;-1.2833861338180702e-06;5.697500194251006e-06;10.00021897174077;0.8335109990817487;0.0155621207068454;0.015562264820352884;0.7977409708659726;0.014889536408364499;1.0448436387207936;0.7978621611615556
28.447384;1.044446050095001;0.8333329903538962;0.797863321598079;-1.3534193250176553e-06;5.960226694298016e-06;10.000223096948323;0.8335109779164321;0.015562121102952476;0.015562267725694958;0.7977411410766992;0.014889662322515285;1.0448435817938686;0.7978618338599743
28.457384;1.0444460299977925;0.8333330108186413;0.7978633112936611;-1.4250760965923992e-06;6.227448601464419e-06;10.000227408144951;0.8335109537200717;0.01556212124864523;0.015562270486909979;0.7977413170823056;0.014889785252317057;1.0448435232159514;0.797861500686998
28.467384;1.0444460106210964;0.8333330328665177;0.797863301933374;-1.4983483356353995e-06;6.499220815766264e-06;10.000231929383197;0.8335109265246622;0.01556212113466951;0.01556227310494985;0.7977414988803051;0.01488990523149109;1.0448434629954069;0.7978611615687183
28.477384;1.044445992029355;0.8333330564905519;0.7978632937841496;-1.5732237809028487e-06;6.775612770561215e-06;10.00023668536223;0.8335108963195297;0.015562120752412341;0.015562275580598427;0.7977416864349705;0.0148900223487208;1.044843401119859;0.7978608163701565
28.487384;1.0444459742840209;0.833333081692248;0.79786328715955;-1.6496922419752926e-06;7.056695167502905e-06;10.000241700693921;0.8335108631423185;0.015562120093509758;0.015562277914544257;0.7977418796338385;0.014890136728331674;1.0448433375548105;0.7978604648954172
28.497384;1.0444459574477702;0.833333108477453;0.7978632823714334;-1.7277411690176589e-06;7.342543810653226e-06;10.000247000080915;0.8335108271135825;0.01556211914969513;0.015562280107532545;0.7977420782476573;0.014890248542191559;1.0448432722407155;0.7978601069314176
28.507384;1.0444459415876441;0.8333331368429052;0.7978632797300507;-1.8073498565318635e-06;7.63330303723355e-06;10.0002526079012;0.8335107884075531;0.01556211791309819;0.01556228216082104;0.7977422819352191;0.014890357971800161;1.0448432050986827;0.7978597423090713
28.517384;1.044445926761327;0.8333331667708517;0.7978632795930509;-1.8884899265589976e-06;7.929253874039768e-06;10.000258546598545;0.8335107472480188;0.015562116376212038;0.015562284076276767;0.7977424903214383;0.01489046513138615;1.0448431360371404;0.7978593709111801
28.527384;1.0444459129987949;0.8333331982385331;0.7978632823883264;-1.9711291742530814e-06;8.230826523716177e-06;10.000264836269707;0.8335107038848273;0.01556211453218152;0.01556228585599395;0.7977427030940326;0.014890570102795842;1.044843064956956;0.7978589926598968
28.537384;1.0444459003006972;0.833333231231603;0.797863288555689;-2.0552344161532623e-06;8.538530153979482e-06;10.000271495770408;0.8335106585141264;0.015562112375580788;0.015562287502419109;0.7977429200340541;0.014890673025994127;1.044842991756479;0.7978586074817475
28.547384;1.0444458886568682;0.8333332657533834;0.7978632984359941;-2.1407712669930327e-06;8.852860706879952e-06;10.000278543826536;0.8335106112698129;0.015562109902403212;0.01556228901855792;0.7977431410031881;0.014890774106496175;1.0448429163267337;0.7978582152454898
28.557384;1.0444458780680925;0.8333333018186041;0.7978633121715317;-2.22770473045828e-06;9.174267565416452e-06;10.000286000459116;0.8335105622711073;0.015562107109661312;0.015562290407923654;0.7977433659664194;0.014890873608016475;1.0448428385510926;0.7978578156882674
28.567384;1.0444458685478615;0.8333333394363699;0.7978633296731232;-2.316006491056954e-06;9.503191557177108e-06;10.000293888181394;0.8335105116028747;0.015562103996022907;0.01556229167492646;0.797743595042414;0.01489097190681549;1.0448427583234674;0.7978574083630195
28.577384;1.0444458601040023;0.8333333786094596;0.7978633507000574;-2.4056616547668216e-06;9.840148963870784e-06;10.000302231080253;0.8335104592988426;0.015562100562522127;0.015562292825267963;0.7977438284899597;0.014891069503359004;1.0448426755553977;0.7978569927019378
28.587384;1.0444458527264817;0.8333334193491863;0.7978633749944131;-2.4966677831320248e-06;1.0185774763662161e-05;10.000311052769696;0.8335104053750273;0.015562096811766957;0.015562293865509431;0.7977440666388319;0.014891166917825585;1.0448425901624108;0.79785656811601
28.597384;1.0444458463942523;0.8333334616802986;0.7978634023295119;-2.5890351559919584e-06;1.0540774727764503e-05;10.000320375488446;0.8335103498167491;0.01556209274661959;0.015562294802293057;0.7977443098829479;0.014891264563143058;1.044842502054199;0.7978561339574604
28.607384;1.0444458410908906;0.8333335056359326;0.7978634324754068;-2.6827891101120837e-06;1.0905859664491987e-05;10.000330220113389;0.833510292538337;0.015562088369458221;0.015562295642085151;0.7977445587031049;0.01489136267803523;1.0448424111329997;0.797855689401056
28.617384;1.0444458368176706;0.8333335512571712;0.7978634651873691;-2.7779650878069814e-06;1.1281729938835466e-05;10.000340606323993;0.8335102333632469;0.015562083681630607;0.015562296391196682;0.7977448136158662;0.014891461303695811;1.0448423172997445;0.7978552334055227
28.627384;1.0444458335920919;0.8333335985920799;0.797863500213005;-2.8746022535954773e-06;1.1669124708433736e-05;10.000351553341924;0.8335101720215354;0.015562078683311586;0.015562297055504805;0.7977450751037818;0.014891560320610796;1.0448422204684773;0.7978547648183472
28.637384;1.0444458314339378;0.8333336476943;0.7978635373018685;-2.9727475562754344e-06;1.206887009435945e-05;10.000363080591278;0.8335101082194053;0.015562073373891207;0.015562297640354442;0.7977453435939167;0.014891659542744124;1.0448421205737373;0.797854282516838
28.647384;1.0444458303599133;0.8333336986314388;0.7978635762203238;-3.072465246679435e-06;1.2481825605670372e-05;10.000375207330075;0.8335100417308781;0.015562067752623133;0.015562298150832553;0.7977456194817897;0.014891758739630768;1.0448420175676638;0.7978537854547945
28.657384;1.0444458303894786;0.8333337514845038;0.7978636166936632;-3.17383923030368e-06;1.2908794585558358e-05;10.000387952482567;0.8335099723816525;0.015562061819956265;0.015562298591744336;0.7977459031917323;0.01489185759026632;1.0448419114156022;0.7978532726508027
28.667384;1.0444458315483272;0.8333338063293178;0.7978636583161111;-3.2769665682563083e-06;1.3350530494283595e-05;10.000401335897541;0.8335098999502732;0.015562055579014638;0.015562298967310664;0.7977461952065865;0.014891955754838475;1.04484180208512;0.7978527431583773
28.677384;1.0444458338629383;0.8333338632312502;0.7978637005578607;-3.381949400569403e-06;1.3807790332375713e-05;10.00041537968956;0.8335098241138239;0.015562049035433732;0.01556229928143206;0.7977464960151647;0.014892053046882719;1.0448416895281978;0.7978521960178224
28.687384;1.0444458373499885;0.8333339222558954;0.7978637428085754;-3.488893664578221e-06;1.4281339052169008e-05;10.000430107647137;0.8335097444635048;0.015562042195435576;0.015562299538721512;0.7977468060470855;0.014892149500109043;1.044841573670383;0.7978516302207165
28.697384;1.0444458420132325;0.8333339834704461;0.7978637843490772;-3.597909810765604e-06;1.4771932526840515e-05;10.000445543505988;0.8335096605220289;0.015562035064373531;0.015562299744947933;0.7977471256811564;0.014892245279900527;1.0448414544092741;0.797851044646519
28.707384;1.04444584784777;0.8333340469393511;0.7978638243079477;-3.7091023575489207e-06;1.5280310855969037e-05;10.000461710170622;0.833509571747384;0.015562027646405614;0.015562299906125133;0.7977474553136226;0.014892340569764448;1.044841331620695;0.7978504380050948
28.717384;1.044445854846315;0.8333341127253694;0.7978638616708645;-3.8225555969461476e-06;1.5807195854972265e-05;10.000478629777419;0.8335094775251795;0.015562019943580935;0.015562300027352243;0.7977477954025313;0.014892435510688556;1.0448412051713523;0.797849808898056
28.727384;1.0444458630050066;0.8333341808905013;0.7978638953059789;-3.9383322527316465e-06;1.6353301096444057e-05;10.000496324001984;0.8335093771735517;0.015562011954599525;0.01556230011252091;0.7977481464275951;0.014892530131357521;1.04484107492592;0.797849155912073
28.737384;1.044445872317429;0.8333342514934937;0.7978639239782958;-4.056482377234704e-06;1.691932873471212e-05;10.000514814210959;0.8335092700204828;0.015562003675002194;0.015562300165433272;0.797748508799976;0.014892624283884687;1.044840940750315;0.7978484776520983
28.747384;1.0444458827708851;0.8333343245900147;0.7978639463547988;-4.177049463254875e-06;1.7505947453111855e-05;10.000534120282902;0.833509155527203;0.015561995097889508;0.015562300191546967;0.7977488828508245;0.014892717690662484;1.0448408025194686;0.7978477727653132
28.757384;1.044445894367882;0.8333344002318732;0.7978639610270545;-4.30007264784205e-06;1.811381772615949e-05;10.000554258488046;0.8335090333874843;0.015561986213649955;0.015562300198460959;0.7977492689288572;0.014892810027005376;1.0448406601216864;0.7978470399288873
28.767384;1.04444590714966;0.8333344784588457;0.7978639666170645;-4.42559339262104e-06;1.8743661514012804e-05;10.000575240247167;0.8335089035333779;0.015561977010434842;0.01556230019477792;0.7977496674448152;0.014892900951232415;1.0448405134574452;0.7978462777925474
28.777384;1.0444459211927355;0.8333345592952175;0.7978639618899471;-4.553665188239604e-06;1.939626166166916e-05;10.000597073068239;0.8335087660447181;0.015561967476470154;0.015562300188621302;0.7977500788301602;0.014892990151646012;1.0448403624404512;0.7978454849615303
28.787384;1.044445936584578;0.8333346427577253;0.7978639457107303;-4.684352812850173e-06;2.0072359381085292e-05;10.000619763257216;0.8335086211075445;0.015561957601746078;0.015562300187329951;0.79775050354368;0.014893077396085141;1.0448402070052634;0.797844660008238
28.797384;1.0444459533989157;0.833334728863303;0.7978639169208295;-4.817719371938855e-06;2.0772578532177965e-05;10.00064331767124;0.8335084690549567;0.015561947378230228;0.015562300198298483;0.7977509420943685;0.014893162566826695;1.0448400471152914;0.7978438014727561
28.807384;1.0444459716919208;0.8333348176262508;0.7978638742890231;-4.953816649970345e-06;2.149744419646235e-05;10.000667743405463;0.8335083103646997;0.015561936799922406;0.015562300228720554;0.7977513950144306;0.014893245697443136;1.0448398827599152;0.7978429078861473
28.817384;1.0444459915198347;0.8333349090484179;0.7978638165013408;-5.092685657316683e-06;2.2247424181927138e-05;10.0006930475394;0.8335081456132062;0.015561925862297205;0.015562300283842994;0.7977518628383004;0.014893326917183652;1.0448397139452805;0.797841977818686
28.827384;1.0444460129491147;0.8333350031189615;0.7978637421675934;-5.234360977973962e-06;2.3022973256869476e-05;10.000719238184441;0.8335079754311657;0.015561914560608377;0.015562300366472189;0.7977523461172475;0.01489340631981084;1.0448395406872417;0.7978410099316344
28.837384;1.0444460360484322;0.8333350998279242;0.7978636498853847;-5.378874909476801e-06;2.3824607236525065e-05;10.000746325595543;0.8335078004333086;0.015561902888412808;0.01556230047850601;0.7977528454791337;0.014893483873708662;1.0448393630025434;0.7978400030280048
28.847384;1.0444460608806427;0.8333351991779089;0.7978635383200716;-5.5262620370777764e-06;2.465294203537682e-05;10.000774321536898;0.833507621144829;0.01556189083753193;0.015562300622159275;0.7977533616851736;0.014893559370074362;1.0448391808963395;0.7978389560576238
28.857384;1.044446087502002;0.8333353011839751;0.7978634062729807;-5.676564531851326e-06;2.5508640446155443e-05;10.000803237437456;0.833507437951859;0.015561878399289544;0.015562300799674904;0.797753895603935;0.014893632395092293;1.0448389943513146;0.7978378679907032
28.867384;1.044446115960787;0.8333354058671767;0.7978632527403174;-5.829834819850451e-06;2.63923307060637e-05;10.000833083915532;0.8335072510712024;0.01556186556584364;0.01556230101267079;0.7977544481575635;0.014893702385695163;1.044838803324399;0.7978367376529285
28.877384;1.0444461462874746;0.8333355132481444;0.7978630769195749;-5.986135000470726e-06;2.7304556176848935e-05;10.000863872084974;0.8335070605847912;0.015561852330344735;0.015562301262371176;0.7977550202919739;0.014893768747664987;1.0448386077504161;0.7978355637621086
28.887384;1.044446178483328;0.8333356233389105;0.7978628781797968;-6.1455375799468e-06;2.8245770314296414e-05;10.000895615147588;0.8335068665502764;0.015561838686489466;0.015562301550468201;0.7977556129276848;0.014893830905703438;1.0448384075465953;0.7978343450750909
28.897384;1.0444462125229872;0.8333357361371001;0.797862656052188;-6.308128883791878e-06;2.921638404803846e-05;10.000928329505234;0.8335066691085683;0.015561824628751917;0.015562301880083543;0.7977562269165173;0.014893888270177128;1.0448382026114527;0.7978330803751446
28.907384;1.0444462483715513;0.8333358516334926;0.7978624101933882;-6.474013505276481e-06;3.021681845163938e-05;10.000962034356323;0.8335064685459925;0.015561810152048947;0.01556230225708235;0.7977568630620531;0.014893940268896256;1.044837992814654;0.7978317683957913
28.917384;1.044446286002904;0.8333359698266094;0.797862140313131;-6.643313394605375e-06;3.124752648319066e-05;10.000996749915476;0.8335062652922964;0.015561795250051583;0.015562302690471723;0.7977575221771702;0.01489398651942434;1.0448377779897036;0.7978304078742741
28.927384;1.0444463254073257;0.8333360907263103;0.79786184616627;-6.816158536022434e-06;3.230901302936857e-05;10.00103249623377;0.833506059828919;0.015561779914679334;0.015562303190407691;0.7977582051233851;0.0148940269798867;1.0448375579460265;0.7978289976435569
28.937384;1.044446366589101;0.8333362143463672;0.7978615275941036;-6.992682105488002e-06;3.340187476343302e-05;10.001069293261667;0.8335058525957123;0.015561764137751408;0.01556230376590804;0.7977589128111371;0.014894061859658289;1.0448373324920752;0.7978275366506449
28.947384;1.0444464095616002;0.833336340702126;0.7978611845202415;-7.1730220642189e-06;3.4526799040823234e-05;10.001107161968484;0.8335056439846653;0.01556174791201797;0.015562304424737732;0.7977596461730908;0.014894091348278819;1.0448371014452114;0.7978260239149572
28.957384;1.0444464543413974;0.8333364698139172;0.7978608169194398;-7.357316077647022e-06;3.568447804777582e-05;10.001146125956137;0.8335054343734456;0.01556173122996523;0.015562305174271585;0.7977604061369672;0.014894115425884183;1.0448368646270483;0.797824458474812
28.967384;1.0444465009441557;0.8333366017090862;0.7978604248194082;-7.545695420625829e-06;3.68755379508429e-05;10.001186212144189;0.8335052241288302;0.015561714082720637;0.015562306021493198;0.7977611936218112;0.014894133862143727;1.0448366218631815;0.7978228394018771
28.977384;1.0444465493908675;0.8333367364293749;0.7978600082904937;-7.738290471297613e-06;3.810058227079308e-05;10.001227450403416;0.8335050135704378;0.015561696460666076;0.015562306972844313;0.7977620095448616;0.01489414630388572;1.0448363729880727;0.7978211658590302
28.987384;1.0444465997231436;0.8333368740427041;0.7978595673714669;-7.935242937108758e-06;3.936031026220451e-05;10.001269873483006;0.8335048029517091;0.015561678354177488;0.01556230803445298;0.7977628547982146;0.014894152334649012;1.044836117839377;0.7978194371003898
28.997384;1.0444466520117608;0.8333370146508552;0.79785910199729;-8.13671256037723e-06;4.0655581935848294e-05;10.001313517158176;0.8335045924987323;0.015561659753999015;0.015562309211342669;0.7977637302335113;0.014894151505670274;1.0448358562473326;0.7978176524246439
29.007384;1.0444467063476635;0.8333371583846674;0.7978586120014483;-8.342875181682793e-06;4.198738055904043e-05;10.00135841913396;0.8335043824626148;0.015561640651601084;0.015562310505502344;0.797764636697639;0.014894143436342181;1.044835588035174;0.7978158111458455
29.017384;1.0444467628237881;0.8333373053804529;0.7978580971932623;-8.553917941635707e-06;4.335675961176547e-05;10.00140461735757;0.8335041731374191;0.015561621038636397;0.015562311915210769;0.7977655750261586;0.014894127954313323;1.0448353130176056;0.797813912614518
29.027384;1.0444468215248792;0.8333374557580903;0.7978575574365696;-8.770036141461029e-06;4.476479751170584e-05;10.001452149702144;0.8335039648491528;0.015561600905691768;0.015562313437196183;0.7977665459606971;0.014894105119209152;1.0448350309868846;0.7978119562544784
29.037384;1.0444468825298008;0.8333376096221186;0.7978569926564705;-8.991433848777698e-06;4.621252319786259e-05;10.001501054535625;0.8335037579473096;0.01556158024146708;0.015562315069789358;0.7977675501154832;0.014894075124602201;1.0448347417124757;0.797809941514919
29.047384;1.0444469459194288;0.8333377670746808;0.7978564028181725;-9.218326368255606e-06;4.7700855229051397e-05;10.001551369427368;0.833503552809505;0.015561559032406492;0.015562316814241205;0.7977685880155149;0.014894038146083003;1.0448344449677915;0.7978078677250932
29.057384;1.0444470117792086;0.8333379282230031;0.7978557879224742;-9.450938367221494e-06;4.9230599067565026e-05;10.001603128057495;0.8335033498059097;0.015561537262470974;0.015562318674247443;0.7977696601288156;0.014893994203920246;1.0448341405588462;0.7978057339691281
29.067384;1.0444470801860815;0.8333380931791652;0.7978551480211029;-9.689496565610787e-06;5.0802493265444026e-05;10.00165635918426;0.8335031492291369;0.015561514913878947;0.015562320655134644;0.7977707669326376;0.014893943206871554;1.0448338283272893;0.7978035390770167
29.077384;1.0444471511895277;0.8333382620590674;0.7978544832745033;-9.934219794549592e-06;5.241724377117072e-05;10.001711088130772;0.8335029513017007;0.015561491969277351;0.015562322762414843;0.7977719090115082;0.01489388514212851;1.0448335081249347;0.7978012816988482
29.087384;1.0444472248083287;0.8333384349805613;0.797853793986058;-1.0185306911660149e-05;5.4075498181819493e-05;10.001767338064433;0.8335027562202627;0.015561468413207637;0.015562324999990895;0.7977730870660462;0.014893820167414742;1.0448331797839363;0.7977989603676942
29.097384;1.0444473010476167;0.8333386120568824;0.7978530805451877;-1.044292765098663e-05;5.577781902165106e-05;10.001825131098421;0.8335025641235589;0.015561444230960913;0.015562327369964076;0.7977743018516256;0.014893748551617347;1.0448328431017542;0.7977965735521574
29.107384;1.0444473799205802;0.833338793397496;0.7978523433372235;-1.070722481639622e-05;5.752471537306574e-05;10.001884490259613;0.8335023750529943;0.015561419406524927;0.015562329873823907;0.7977755541382816;0.014893670536782705;1.0448324978380263;0.7977941197378613
29.117384;1.0444474614575845;0.8333389791243075;0.7978515826802133;-1.097832542455805e-05;5.931671064443121e-05;10.001945441531033;0.8335021889645101;0.015561393921706568;0.015562332513309326;0.7977768446578882;0.014893586213087229;1.0448321437180423;0.7977915975043512
29.127384;1.0444475457018403;0.8333391693845112;0.7978507988073895;-1.1256350758172968e-05;6.115440117305414e-05;10.002008014962176;0.8335020057446447;0.015561367756100161;0.015562335291073148;0.7977781740315592;0.014893495530427497;1.0448317804331189;0.7977890055867409
29.137384;1.0444476326977155;0.8333393643457089;0.797849991905423;-1.1541423380608724e-05;6.303848735298708e-05;10.002072245140104;0.833501825214449;0.015561340887489122;0.015562338211654456;0.7977795427961863;0.014893398402480808;1.0448314076400105;0.7977863429061288
29.147384;1.04444772247641;0.8333395641851404;0.7978491621609364;-1.1833672501682356e-05;6.496979012482438e-05;10.002138171358771;0.8335016471246648;0.015561313292386561;0.015562341282077294;0.7977809515304208;0.01489329474482323;1.0448310249751056;0.7977836084725248
29.157384;1.0444478150486287;0.8333397690829235;0.7978483097601424;-1.2133234981437876e-05;6.694923221853298e-05;10.002205836689228;0.8335014711415362;0.015561284945614068;0.01556234451154756;0.7977824009010804;0.014893184438350231;1.0448306320727574;0.7977808011666784
29.167384;1.0444479104065034;0.833339979219549;0.7978474348959103;-1.2440255904351205e-05;6.897778404584305e-05;10.002275285854422;0.833501296843705;0.015561255819626255;0.015562347910435185;0.7977838915998282;0.01489306731481832;1.0448302285702367;0.7977779195800693
29.177384;1.0444480085311387;0.8333401947825118;0.7978465377972829;-1.275489308631732e-05;7.105645382827106e-05;10.00234656347987;0.833501123745355;0.015561225885476494;0.015562351489397606;0.7977854243179863;0.014892943164894722;1.0448298141074588;0.7977749620137904
29.187384;1.0444481094054374;0.8333404159740133;0.7978456186925521;-1.3077316417402202e-05;7.318634233044002e-05;10.002419713659078;0.8335009513373579;0.015561195114302982;0.015562355259382826;0.7977869997911969;0.014892811713954525;1.0448293883312096;0.7977719265262073
29.197384;1.0444482130257604;0.8333406430090806;0.7978446777510578;-1.3407699248648662e-05;7.536868518465673e-05;10.002494780854589;0.8335007791396336;0.015561163476723372;0.015562359231951761;0.7977886188286112;0.01489267258919404;1.0448289508927318;0.7977688109294596
29.207384;1.044448319407626;0.833340876112164;0.7978437150884697;-1.3746217277608642e-05;7.760482114117903e-05;10.002571811657363;0.8335006067422039;0.015561130941107573;0.015562363419101666;0.7977902823218819;0.014892525309812209;1.0448285014369971;0.7977656128180411
29.217384;1.0444484285857694;0.833341115512676;0.7978427307583436;-1.4093058907367411e-05;7.989610727380421e-05;10.002650855384841;0.8335004338004041;0.015561097474390736;0.015562367832209363;0.7977919912845872;0.014892369333988442;1.0448280396064424;0.7977623297516406
29.227384;1.0444485406082682;0.8333413614351332;0.7978417246632368;-1.444843351709595e-05;8.224387586377316e-05;10.00273196277431;0.8335002600104326;0.01556106304530783;0.015562372480825825;0.7977937469160877;0.014892204159044867;1.0448275650541161;0.7977589595502925
29.237384;1.0444486555295736;0.8333416140929946;0.7978406964578566;-1.4812570455992963e-05;8.464947170124447e-05;10.002815185241088;0.833500085122131;0.015561027625928816;0.015562377372996537;0.7977955506307391;0.014892029330138766;1.0448270774445414;0.7977555004841461
29.247384;1.0444487734051966;0.833341873692474;0.7978396455760756;-1.5185710312366157e-05;8.71142858474379e-05;10.00290057601037;0.833499908976511;0.015560991190751713;0.015562382516077418;0.7977974039784882;0.014891844323731545;1.0448265764510352;0.7977519512258233
29.257384;1.0444488942895822;0.833342140443582;0.7978385713951722;-1.5568097245972072e-05;8.963974045964399e-05;10.002988191711486;0.8334997315207919;0.015560953716019234;0.01556238791634812;0.7977993085126454;0.014891648445159153;1.0448260617558631;0.7977483106634407
29.267384;1.0444490182427295;0.8333424145699019;0.797837473367694;-1.595997948313514e-05;9.22272802035651e-05;10.003078093283689;0.8334995527840366;0.015560915179246886;0.015562393578926107;0.797801265737308;0.014891440797917443;1.0448255330487037;0.7977445777004575
29.277384;1.0444491453389582;0.8333426963074702;0.7978363510208303;-1.6361612170215003e-05;9.487838221400637e-05;10.003170345419436;0.833499372842286;0.015560875557918954;0.015562399508532323;0.7978032770892418;0.014891220344193634;1.0448249900298954;0.7977407511543241
29.287384;1.0444492756664723;0.833342985893677;0.7978352039075753;-1.6773258074146167e-05;9.759453259950946e-05;10.003265014754053;0.8334991918460372;0.015560834829073224;0.015562405710027545;0.7978053438826955;0.014890986026429062;1.044824432412978;0.7977368298329349
29.297384;1.0444494093207608;0.8333432835585104;0.797834031563486;-1.7195185060250138e-05;0.00010037717218104882;10.00336216870853;0.8334990100720092;0.015560792970926579;0.015562412188906962;0.7978074673181274;0.01489073678538859;1.0448238599181139;0.7977328126361588
29.307384;1.0444495463975576;0.8333435895241434;0.7978328334320162;-1.7627657949910292e-05;0.00010322768545786619;10.003461875380284;0.8334988278597328;0.015560749964660564;0.015562418951872601;0.7978096486202659;0.01489047149193147;1.0448232722761732;0.7977286985352178
29.317384;1.0444496869883733;0.833343904003305;0.7978316088243678;-1.8070930538962276e-05;0.00010614746724108125;10.003564202971647;0.8334986454740053;0.015560705794404524;0.01556242600760324;0.7978118891645456;0.014890188988977452;1.0448226692488585;0.7977244865489724
29.327384;1.0444498311813215;0.8333442271937058;0.7978303569961727;-1.8525243253911747e-05;0.00010913800463143933;10.003669219078674;0.8334984630592585;0.015560660445561484;0.015562433367891633;0.7978141904497498;0.014889888164316181;1.044822050632949;0.7977201757820946
29.337384;1.044449979062824;0.8333445592762022;0.7978290772075404;-1.8990821379167477e-05;0.00011220090519972583;10.00377699188669;0.8334982806933824;0.015560613902931227;0.015562441047942696;0.7978165540122123;0.014889567902663254;1.0448214162391825;0.7977157654326065
29.347384;1.0444501307190914;0.833344900418897;0.7978277686871799;-1.9467868911913536e-05;0.00011533786781284572;10.003887592177641;0.8334980983957566;0.015560566149542413;0.015562449065208317;0.79781898143015;0.014889227040108248;1.0448207658763005;0.7977112547225728
29.357384;1.0444502862384155;0.8333452507840012;0.7978264306481035;-1.995655847440942e-05;0.00011855064372454637;10.004001093188196;0.8334979160406668;0.015560517166779596;0.01556245743815917;0.7978214743791965;0.014888864389594006;1.0448200993540853;0.7977066427903682
29.367384;1.0444504457069117;0.8333456105301893;0.7978250623858419;-2.0457024708441016e-05;0.00012184103769650527;10.004117568797268;0.8334977333250864;0.015560466936055175;0.015562466185693253;0.7978240346439504;0.014888478770682055;1.0448194164909856;0.7977019286730257
29.377384;1.0444506092012849;0.8333459798156304;0.7978236633291842;-2.0969370045270873e-05;0.0001252109115832099;10.004237091385082;0.833497549873844;0.015560415439971467;0.015562475326478817;0.797826664075044;0.014888069049351213;1.0448187171242107;0.7976971114333027
29.387384;1.0444507767901094;0.833346358811012;0.7978222330191321;-2.1493675263047466e-05;0.00012866214783467317;10.004359729925003;0.833497365354177;0.015560362661368345;0.015562484878352155;0.7978293645117196;0.014887634141357837;1.0448180011147281;0.7976921902957452
29.397384;1.0444509485375786;0.8333467477068227;0.797820771073084;-2.2030005695758285e-05;0.000132196625817591;10.004485550013756;0.8334971795015875;0.015560308582070482;0.015562494858312648;0.797832137691221;0.014887172964503691;1.0448172683343055;0.7976871646981184
29.407384;1.0444511245059485;0.8333471467046405;0.797819277146022;-2.2578418855402297e-05;0.000135816215807934;10.00461461564154;0.8334969920955698;0.015560253182983761;0.015562505282680794;0.7978349851822046;0.014886684475679148;1.0448165186576837;0.7976820342990737
29.417384;1.0444513047693562;0.8333475560040251;0.7978177508911354;-2.3138972354677147e-05;0.00013952274287870362;10.004746990212471;0.833496802920003;0.01556019644490291;0.015562516166934305;0.7978379083760665;0.014886167794461466;1.0448157519738372;0.7976767989360687
29.427384;1.0444514894272898;0.8333479757874159;0.79781619193091;-2.3711722004510453e-05;0.00014331795136736828;10.00488273617849;0.8334966117064463;0.015560138349026812;0.01556252752581094;0.7978409085523605;0.014885622300697864;1.0448149681893408;0.7976714584903196
29.437384;1.044451678593612;0.833348406205615;0.7978145998288714;-2.4296712356447267e-05;0.00014720352452335785;10.005021914783809;0.833496418080629;0.015560078876846736;0.015562539373853967;0.7978439869767576;0.014885047679576522;1.0448141672109892;0.7976660127564197
29.447384;1.044451872376334;0.8333488473790815;0.7978129740587427;-2.4893975031579273e-05;0.00015118112047474803;10.005164586617004;0.8334962215496158;0.015560018009792407;0.015562551725428576;0.7978471449274837;0.014884443885464473;1.044813348935186;0.7976604614612265
29.457384;1.0444520708711333;0.833349299417977;0.7978113139998948;-2.550353700422284e-05;0.00015525236987474673;10.005310812111537;0.8334960215387324;0.01555995572928606;0.015562564594673832;0.7978503836442585;0.014883811029789232;1.0448125132638144;0.7976548044310036
29.467384;1.0444522741698605;0.8333497624438081;0.7978096189777707;-2.612542462834185e-05;0.00015941888625511458;10.005460651579137;0.8334958174684934;0.015559892017107958;0.015562577996381905;0.7978537042870205;0.01488314926187257;1.0448116601153805;0.7976490417753215
29.477384;1.044452482379382;0.8333502365929553;0.7978078883063494;-2.6759664117390258e-05;0.00016368230177477534;10.005614164987522;0.8334956088407356;0.015559826855310753;0.015562591945988913;0.7978571079206618;0.014882458665239266;1.0448107894118646;0.7976431738921482
29.487384;1.044452695637845;0.8333507220027574;0.7978061212967231;-2.7406288082464674e-05;0.00016804423976290834;10.005771411554848;0.8334953952532688;0.01555976022545075;0.015562606457839662;0.7978605955171887;0.01488173920152284;1.0448099010771137;0.7976372012626005
29.497384;1.0444529141184018;0.8333512188012605;0.7978043172506414;-2.8065338329909563e-05;0.00017250622122578086;10.00593244931625;0.8334951763403409;0.015559692107537961;0.015562621544837334;0.7978641679685754;0.014880990719014992;1.0448089950586266;0.7976311242847853
29.507384;1.0444531380235935;0.8333517271074027;0.7978024754353156;-2.8736852710916516e-05;0.00017706959889554773;10.006097334399614;0.833494951733975;0.015559622479190405;0.015562637220634138;0.7978678261042269;0.014880212966966934;1.0448080713391072;0.7976249432905719
29.517384;1.0444533675759227;0.8333522470317678;0.7978005950508923;-2.9420853225198562e-05;0.00018173557885757627;10.006266120395479;0.8334947210421494;0.015559551315634827;0.015562653501441426;0.7978715707051017;0.014879405602803776;1.0448071299262485;0.7976186586148993
29.527384;1.0444536030113103;0.8333527786759605;0.7977986752297687;-3.011735237852837e-05;0.00018650532751415412;10.006438859665515;0.8334944838039599;0.015559478590437997;0.015562670405594205;0.7978754024684513;0.014878568244179243;1.0448061708422716;0.7976122706160224
29.537384;1.0444538445788796;0.8333533221282071;0.7977967150775906;-3.082635497128061e-05;0.00019138008323363437;10.006615606573678;0.8334942394897056;0.015559404276637307;0.015562687952086077;0.797879321962208;0.014877700597081274;1.0448051941271044;0.7976057797132858
29.547384;1.044454092540852;0.8333538774542096;0.7977947137512634;-3.154783598290694e-05;0.00019636116496218924;10.006796419229415;0.8334939875460914;0.01555932834881299;0.015562706159555125;0.7978833296286237;0.014876802586156026;1.0448041998468813;0.7975991865248665
29.557384;1.0444543471691043;0.833354444691119;0.7977926705163835;-3.228171819035107e-05;0.00020144991119722043;10.00698135845874;0.8334937273943447;0.015559250785051956;0.015562725045775916;0.797887425787803;0.014875874345023988;1.0448031880972732;0.7975924920042946
29.567384;1.0444546087457212;0.8333550238452867;0.7977905847457911;-3.3027874686326435e-05;0.0002066476692131278;10.007170486487137;0.8334934584130796;0.015559171567366909;0.015562744627866932;0.7978916106396184;0.014874916056199724;1.0448021590051957;0.797585697453881
29.577384;1.0444548775726405;0.8333556148960778;0.7977884559231054;-3.3786145173471854e-05;0.00021195583566565877;10.007363866437581;0.8334931799847668;0.01555909068164683;0.015562764923411335;0.7978958842789731;0.014873927765096289;1.0448011127361478;0.7975788045120011
29.587384;1.0444551539861624;0.833356217813701;0.7977862836933548;-3.455634082908646e-05;0.0002173758732724909;10.007561562301033;0.8334928915755491;0.015559008118013036;0.015562785951316348;0.7979002466500283;0.014872909272964861;1.0448000495062832;0.7975718151924169
29.597384;1.0444554383623124;0.8333568325819536;0.797784067916531;-3.533823428547374e-05;0.00022290927822601165;10.007763638111422;0.83349259278973;0.015558923870955498;0.015562807731392054;0.7979046974532079;0.014871860169122399;1.0447989695931048;0.7975647319406055
29.607384;1.0444557311004385;0.8333574592087055;0.7977818086588341;-3.613155368757281e-05;0.00022855754587518254;10.007970154946303;0.8334922833879447;0.015558837938749369;0.015562830283170608;0.797909236115208;0.014870779986705966;1.0447978733350427;0.7975575576741539
29.617384;1.0444560326034835;0.833358097722496;0.7977795061147614;-3.693599170759338e-05;0.00023432217228132988;10.008181167939165;0.8334919632708898;0.015558750322425496;0.015562853625383243;0.7979138618362547;0.014869668336763552;1.0447967611209503;0.7975502957387978
29.627384;1.0444563432845064;0.8333587481646451;0.7977771605385272;-3.775121814608369e-05;0.00024020461993285843;10.008396725974173;0.8334916324449888;0.015558661024909983;0.015562877776819266;0.7979185736482163;0.01486852490731213;1.0447956333870378;0.7975429497877929
29.637384;1.0444566635860735;0.8333594105797375;0.797774772259019;-3.857688421602856e-05;0.00024620621913417593;10.008616873469222;0.8334912910185781;0.015558570050425019;0.015562902757302753;0.7979233704604756;0.014867349379307566;1.0447944906258382;0.7975355237121574
29.647384;1.0444569939794932;0.8333600849996854;0.7977723417627406;-3.941261757691816e-05;0.0002523281308757781;10.008841651571327;0.8334909392021831;0.015558477404265914;0.015562928587316891;0.7979282511216895;0.01486614135183361;1.0447933333947668;0.7975280216850459
29.657384;1.044457334948294;0.8333607714276593;0.797769869760732;-4.0258014887138566e-05;0.0002585714104935092;10.009071096669874;0.8334905772393014;0.015558383093459307;0.015562955286875575;0.7979332144786676;0.014864900306974025;1.0447921623193321;0.7975204482419209
29.667384;1.0444576869794082;0.833361469835854;0.7977673571790124;-4.111264311450644e-05;0.00026493706765727456;10.009305237704787;0.8334902053208028;0.015558287127597532;0.015562982874680779;0.7979382593524107;0.0148636256138384;1.0447909780901596;0.7975128083345722
29.677384;1.0444580505620458;0.8333621801715719;0.7977648051174978;-4.197604373784406e-05;0.00027142609313126156;10.009544094897075;0.8334898235715215;0.015558189519009537;0.015563011367976056;0.7979433844303295;0.014862316541287593;1.0447897814517626;0.7975051074157571
29.687384;1.0444584261831693;0.8333629023566432;0.7977622148249048;-4.284772500226165e-05;0.00027803944906895016;10.009787680380155;0.8334894321001628;0.015558090283878898;0.01556304078340258;0.7979485881567258;0.0148609722152016;1.0447885731959032;0.7974973515575596
29.697384;1.0444588143255766;0.8333636362794632;0.7977595876340197;-4.372714533476503e-05;0.0002847779852071799;10.010036000676473;0.8334890310782428;0.015557989444886892;0.015563071137904106;0.7979538686715827;0.01485959155874607;1.0447873541727766;0.7974895475076429
29.707384;1.0444592154803194;0.8333643817865802;0.7977569248790848;-4.461369465533343e-05;0.0002916423544740662;10.010289059019339;0.8334886208198071;0.015557887032509873;0.015563102448397663;0.797959223812027;0.01485817331810518;1.0447861253060542;0.7974817026744061
29.717384;1.0444596301632574;0.8333651386835718;0.7977542279037664;-4.550667848231902e-05;0.00029863300847578396;10.010546854241229;0.8334882018251067;0.015557783083709113;0.015563134730499775;0.7979646511586055;0.014856716118390904;1.0447848875945087;0.7974738251094179
29.727384;1.0444600589179596;0.8333659067473377;0.7977514981219839;-4.640531020320421e-05;0.0003057502198221693;10.010809377869279;0.8334877747724326;0.015557677640348565;0.015563167997678356;0.7979701480580483;0.014855218489961054;1.044783642109221;0.7974659234930832
29.737384;1.0444605023120364;0.833366685736514;0.7977487370448589;-4.730871123536939e-05;0.0003129940737687873;10.0110766124436;0.8334873404404763;0.015557570748824964;0.01556320226206036;0.7979757115692558;0.014853678924496367;1.0447823900022315;0.7974580071489338
29.747384;1.0444609609428404;0.8333674753894806;0.797745946287753;-4.821591600412875e-05;0.0003203644416999628;10.011348530441618;0.8334868995798665;0.01555746245968435;0.015563237536192081;0.7979813384017638;0.014852095896427586;1.0447811325234126;0.7974500861718492
29.757384;1.0444614354466464;0.8333682754096469;0.7977431276161393;-4.912587174575027e-05;0.00032786096749429656;10.01162509364556;0.8334864528452326;0.015557352826883065;0.015563273834049138;0.7979870249310351;0.014850467740808606;1.0447798710328653;0.7974421715968507
29.767384;1.0444619264902664;0.833369085450392;0.7977402830534391;-5.003742952665092e-05;0.00033548306055413785;10.011906252879207;0.833486000821456;0.015557241908176105;0.015563311170792876;0.7979927672234517;0.014848792510872144;1.0447786070064997;0.7974342754469609
29.777384;1.0444624347497586;0.8333699051165927;0.797737414937643;-5.094933635177794e-05;0.00034322987430443773;10.012191947130049;0.8334855440678853;0.015557129766530151;0.01556334956148539;0.7979985609944724;0.014847068022581183;1.044777342041556;0.7974264106894015
29.787384;1.0444629609120144;0.8333707339738492;0.797734525848597;-5.186023442148044e-05;0.0003511002844251337;10.01248210283129;0.8334850831750563;0.015557016471215853;0.015563389019739431;0.798004401531757;0.014845292046514913;1.044776077867237;0.7974185911895464
29.797384;1.0444635056999731;0.8333715715460607;0.7977316185349144;-5.276866893028431e-05;0.00035909287687898114;10.012776633880383;0.8334846188461656;0.015556902098257252;0.01556342955707595;0.7980102836513904;0.014843462406606063;1.0447748163580768;0.7974108316967626
29.807384;1.0444640698863805;0.8333724173079755;0.7977286959225671;-5.3673095732548786e-05;0.0003672059446336134;10.01307544163062;0.8334841519495977;0.015556786730073218;0.01556347118279218;0.7980162017144258;0.014841576890644382;1.0447735595427616;0.7974031479102724
29.817384;1.044464654289344;0.833373270680148;0.7977257611388517;-5.4571869270734966e-05;0.0003754374393799831;10.013378414174534;0.8334836835167144;0.015556670454371077;0.015563513904906104;0.7980221496316195;0.014839633102774273;1.0447723096075086;0.7973955565748762
29.827384;1.0444652597658908;0.8333741310167929;0.7977228175075091;-5.5463213123818467e-05;0.00038378483007884374;10.01368542458703;0.8334832147198858;0.015556553363631908;0.01556355773224631;0.7980281207891651;0.014837628386521546;1.0447710689037242;0.7973880755483765
29.837384;1.0444658872114148;0.8333749975921778;0.7977198685435416;-5.6345201388483225e-05;0.000392245015498033;10.013996329248403;0.8334827468623587;0.015556435556257535;0.01556360267513594;0.7980341079550785;0.014835559820585808;1.0447698399651641;0.7973807238918169
29.847384;1.0444665375674322;0.8333758695992685;0.797716917990033;-5.721575790865836e-05;0.0004008143885214888;10.014310967845029;0.8334822813736056;0.01555631713855241;0.015563648742918332;0.7980401032272928;0.014833424271978545;1.0447686255262374;0.797373521956628
29.857384;1.0444672118388425;0.8333767461532886;0.7977139698707324;-5.807265375778789e-05;0.00040948889156621886;10.01462916438111;0.833481819775999;0.015556198226088282;0.015563695941108955;0.7980460979977462;0.014831218503065603;1.0447674285353141;0.797366491384727
29.867384;1.0444679111074817;0.8333776262896956;0.7977110285116996;-5.89135013001296e-05;0.0004182639593763392;10.014950727383725;0.8334813636124347;0.015556078944830005;0.015563744271203717;0.7980520829337805;0.01482893925769554;1.0447662521645507;0.7973596550831641
29.877384;1.044468636520367;0.8333785089644589;0.7977080985260705;-5.973575065724499e-05;0.00042713442063971226;10.015275448760423;0.833480914384824;0.015555959432624009;0.015563793732239685;0.7980580479990834;0.01482658327784452;1.0447650998173283;0.7973530373241416
29.887384;1.0444693892558747;0.8333793930628697;0.7977051847788009;-6.053667515788633e-05;0.0004360944537827317;10.015603101851607;0.8334804735409701;0.015555839839561986;0.015563844322271727;0.798063982478958;0.014824147296334446;1.044763975134227;0.7973466639736367
29.897384;1.0444701704971464;0.8333802773990506;0.7977022923945304;-6.131334959986563e-05;0.0004451376117384441;10.015933439059873;0.833480042503172;0.015555720327377311;0.015563896038740678;0.7980698749788725;0.014821628057582548;1.044762882001848;0.7973405627031609
29.907384;1.0444709814333846;0.8333811606949587;0.7976994268434809;-6.206264047917798e-05;0.00045425683457521487;10.016266188698918;0.8334796227100137;0.01555560106960498;0.015563948877646009;0.7980757134155819;0.014819022375944417;1.044761824568894;0.7973347630737887
29.917384;1.044471823283727;0.8333820415581203;0.7976965940289574;-6.278120228098728e-05;0.0004634444251424939;10.016601051612627;0.8334792156283534;0.01555548225182301;0.015564002832668924;0.7980814849948236;0.014816327179336035;1.0447608072631123;0.797329296498199
29.927384;1.044472697318963;0.8333829184722594;0.7976938002929916;-6.346547232380655e-05;0.00047269201061817385;10.016937699751598;0.83347882275752;0.015555364072328094;0.01556405789514913;0.7980871761079638;0.014813539485840882;1.0447598348050542;0.7973241962440284
29.937384;1.0444736048637602;0.8333837897955962;0.7976910523855338;-6.41116694399667e-05;0.0004819904624656201;10.01727577639082;0.8334784456553903;0.015555246744537161;0.015564114055184873;0.7980927721850293;0.014810656369280088;1.0447589122264915;0.7973194976339376
29.947384;1.0444745472909405;0.8333846537593173;0.7976883574644956;-6.471578888900504e-05;0.00049132980793435;10.017614895093798;0.833478085943429;0.015555130498820843;0.015564171302735883;0.7980982576355768;0.014807674967739127;1.04475804489092;0.7973152383320382
29.957384;1.0444755260192806;0.833385508463169;0.7976857230781947;-6.527358101823779e-05;0.0005006991787127335;10.017954637398615;0.8334777453283291;0.01555501558228526;0.01556422962703317;0.7981036158435093;0.014804592466410452;1.044757238510879;0.7973114585343034
29.967384;1.0444765425091054;0.8333863518666957;0.7976831571185417;-6.578052049725261e-05;0.0005100867430101971;10.018294551197528;0.833477425702703;0.015554902258770148;0.01556428901505973;0.7981088291247409;0.014801406025843367;1.0447564991704823;0.7973082010603414
29.977384;1.0444775982564463;0.8333871817750613;0.7976806678234315;-6.62317856979298e-05;0.0005194795919980065;10.018634149740492;0.8334771291989055;0.015554790810864872;0.01556434945083825;0.7981138787031993;0.014798112720233582;1.0447558333562137;0.797305511422804
29.987384;1.0444786947977671;0.8333879958279989;0.7976782638482998;-6.662225283824951e-05;0.0005288636285968543;10.01897290972484;0.8334768581233223;0.015554681542931966;0.01556441091523207;0.7981187447266195;0.014794709508892778;1.0447552479843267;0.7973034379244042
29.997384;1.0444798337259606;0.8333887914981276;0.7976759543464316;-6.694649178784919e-05;0.0005382234998452156;10.019310268412069;0.8334766149276653;0.015554574782364012;0.015564473385404289;0.7981234062145325;0.014791193237724437;1.0447547504110613;0.7973020317378064
29.999994;1.0444810166959677;0.833389566094004;0.7976737490178187;-6.719875566295101e-05;0.0005475425793690535;10.019645621138686;0.8334764022477066;0.015554470878393574;0.015564536834553748;0.7981278409109649;0.014787560662518079;1.0447543484289972;0.7973013469171983
29.999994;0.13211326768439313;0.02365369814363296;0.17845803537984178;-0.10277091361469512;-0.7770553717517548;10.019978318982565;0.8334762229095685;0.015554370201152242;0.015564601232219727;0.7981320251580245;0.014783808451447469;0.11311805027656625;0.7973014404400196
29.999995;0.13211613083526988;0.023666751499244056;0.17854727520643987;-0.10276026953178996;-0.7769555771558815;10.020307665810927;0.8334760799389602;0.015554273142933207;0.015564666544788962;0.7980669338355744;0.01479093315032501;0.1131218646761491;0.7972335897701575
29.999996;0.1321190433259676;0.023679590005816233;0.17863525185293286;-0.10274944065503894;-0.7768551756355796;10.02063291535461;0.8334759766116825;0.015554180121055429;0.015564732736821569;0.7980015402789821;0.014798931115766016;0.11312580087794062;0.797166659478592
29.999998;0.1321239067292221;0.02370547535875321;0.17881983516510014;-0.10272771313213085;-0.7766619489217254;10.020953268549363;0.8334759164965934;0.015554091580935098;0.015564799772375043;0.7978678161605923;0.014816798424816103;0.11313386868701263;0.7970328965132029
30.000002;0.13213230967858883;0.023756462024341746;0.1791901556264221;-0.10268443602220854;-0.7762860242119086;10.021267869638255;0.8334759022157874;0.015554008007102885;0.015564867635216287;0.7975947311934043;0.014856530821433187;0.11315007828350629;0.7967616090150818
30.00001;0.13214742686926534;0.023856912851328602;0.17992629589978767;-0.10259761818029775;-0.775542420984014;10.021575825239916;0.8334759324135197;0.015553929941107797;0.015564936383719067;0.7970462535899688;0.014942122109512497;0.1131824393756884;0.7962173467520707
30.000026;0.13217591971757658;0.02405608608036548;0.18139174044442444;-0.10242423336660539;-0.7740667335860874;10.021876280662617;0.8334760020118128;0.01555385797035115;0.015565006143527075;0.7959493539270479;0.015120559735177591;0.11324795982938862;0.7951281347972534
30.000044;0.1322073141717077;0.024282709925313638;0.1830609331372541;-0.1022263953683948;-0.7723911338636911;10.022168518768265;0.8334761065798992;0.015553792643886136;0.015565077008460442;0.7947070104158493;0.01532882200830529;0.11332164512648057;0.7938957839929779
