time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.000062;0.13223939473495494;0.024507911791665293;0.18471837722116716;-0.10202888246622037;-0.7707162810917669;10.022451975774988;0.8334762404889619;0.015553734311433663;0.015565149080666344;0.793467208272468;0.015542881174837082;0.11339549931445121;0.7926678398562353
30.00008;0.13227151814616786;0.024732595793059323;0.18637187078031528;-0.10183110399840023;-0.7690414862626802;10.022726099284172;0.8334763889967169;0.015553683001232858;0.015565222642912133;0.7922289322062627;0.015762709747269003;0.11346952585450608;0.7914433173823998
30.000099;0.13230398891698025;0.02495773274736704;0.18802839031216356;-0.10163274586436608;-0.767362576401456;10.022990217379679;0.8334765282066399;0.015553638466071443;0.0155652981352335;0.7909941594871976;0.01598728551303631;0.11354372707413095;0.7902241995374222
30.000117;0.1323352264341694;0.025181610463966487;0.1896773036647307;-0.10143326840662938;-0.7656845918770693;10.02324367931702;0.8334766315930767;0.015553600315880269;0.015565376013709385;0.7897608602374563;0.01621759250626932;0.11361810350146105;0.7890084893918972
30.000135;0.13236743782011906;0.025404989739820458;0.19132125580173948;-0.10123412931739424;-0.7640056902997686;10.023486120557774;0.8334766700159162;0.015553568116728133;0.015565456767057102;0.7885290041200281;0.016452618648241955;0.11369365471123143;0.7877961252151428
30.000171;0.1324291945197675;0.025850420697737565;0.19459980081172099;-0.10083532326656451;-0.7606502291128239;10.02371752574832;0.8334766084018873;0.01555354148224159;0.015565540960461187;0.7860755670662358;0.01694635576691389;0.11384138052087617;0.785369831527728
30.000207;0.13249097706782836;0.02629405234840135;0.19786274505558238;-0.10043539785930745;-0.7572905054978148;10.023938076518151;0.8334764109745347;0.01555352013347453;0.015565629183464153;0.7836315323385898;0.017461805472848722;0.11398928005470224;0.7829554802341975
30.000244;0.13255151860733577;0.026735284322107037;0.2011075104475053;-0.10003348783369198;-0.7539271548247249;10.024147940578397;0.8334760515546551;0.015553503849976398;0.015565721986002012;0.7811968834654468;0.017998981850056963;0.11413734956888126;0.7805531147115213
30.00028;0.1326133347145846;0.02717567923068338;0.20434211219573375;-0.09963106149150953;-0.7505568437260932;10.024347119839854;0.8334755142299477;0.01555349238114233;0.015565819750879123;0.7787735974286629;0.01855790367228624;0.11428458184071513;0.7781648092684527
30.000316;0.13267389628991708;0.02761370888230492;0.2075588965048202;-0.09922680700845841;-0.7471839758386553;10.02453539831489;0.833474784021853;0.015553485454035816;0.015565922550498965;0.7763596493172006;0.01913858753404803;0.11443296731331434;0.7757886503811566
30.000352;0.13273445711614773;0.028050014255762284;0.21076080547418963;-0.09882126947508726;-0.7438054404747553;10.024712374597076;0.8334738418009656;0.015553482881299865;0.01556603017827313;0.7739550187854914;0.019740051438327917;0.11458149596888896;0.7734246963321834
30.000389;0.13279500896518417;0.028484777438155657;0.21394922794500693;-0.09841454708003877;-0.7404219200673536;10.024877559554026;0.8334726651254859;0.015553484619714055;0.01556614226914321;0.7715606873309193;0.020363319664398735;0.11472915899337403;0.7710740598642004
30.000425;0.13285523349764697;0.0289170874030228;0.21711781131430438;-0.09800666889816631;-0.7370352847424613;10.025030465309754;0.8334712279102328;0.015553490700922651;0.01556625837219194;0.7691756380853999;0.021007420032480125;0.11487794960774915;0.7687358058403273
30.000461;0.1329147876554572;0.029348686350571966;0.2202802403532211;-0.09759701486406581;-0.7336426136352705;10.025170655879798;0.8334695018188966;0.015553501163603335;0.015566377991947303;0.7668008621754667;0.021673379324153988;0.11502586374314577;0.7664110369855563
30.000497;0.13297399526638062;0.029777783162256887;0.2234224788469984;-0.09718608801180878;-0.7302457372749486;10.0252978165129;0.833467460804016;0.015553516080771329;0.015566500571020417;0.7644363596470307;0.02235922169345348;0.11517390014216805;0.764099750729588
30.00057;0.1330904980574528;0.030631012135103212;0.2296536374300872;-0.09636350722474515;-0.7234440112015025;10.025411791085428;0.8334650831868897;0.015553535621714545;0.015566625449671861;0.7597441351138492;0.02380196527351195;0.1154680587220055;0.7594880558010272
30.000635;0.13319551333019927;0.031394357600759135;0.23521980448125704;-0.09561907166615866;-0.7173032281320181;10.025512547798883;0.8334623524760285;0.015553560039596482;0.015566751851101719;0.7555541941964471;0.025169620309097755;0.11573233876257229;0.7553810253841636
30.0007;0.13329893969854717;0.03215109746123918;0.240731105988662;-0.09487062693275067;-0.7111505429777153;10.02560016485915;0.8334592601538433;0.015553589508125205;0.015566878870405355;0.7513975424074868;0.02660219716104051;0.11599573891127148;0.7513144187805121
30.000766;0.1334023392059578;0.032903119465714094;0.24619902052935527;-0.09411865182450524;-0.7049809988086424;10.025674818216476;0.8334558066213854;0.015553623939836636;0.01556700551887428;0.7472731894976925;0.028099716981014856;0.11626025809779995;0.7472876769426382
30.000831;0.13350349743008105;0.03364938759007087;0.2516199555825972;-0.09336190624937375;-0.6987968512261554;10.025736667849621;0.8334519972174564;0.015553663018264611;0.015567130790025552;0.7431811534178623;0.029661213127411913;0.11652389586392199;0.7433012395654415
30.000896;0.1336055727824956;0.034390847614170085;0.25699518665574145;-0.09260256475480948;-0.6925975990436656;10.025785729819795;0.833447834938506;0.015553706390935073;0.015567253650831437;0.7391214544712936;0.03128472460762737;0.11678665207570944;0.7393555185985754
30.000962;0.13370540101388712;0.0351267067721911;0.26232488659739744;-0.09183858439812397;-0.686384272111027;10.025821943222995;0.8334433185498203;0.015553753770380792;0.015567373048928777;0.7350931091253541;0.032971287919083804;0.11705052624460353;0.7354500452814832
30.001002;0.13376807963950044;0.03557850096831719;0.26559623205068705;-0.09136434709928921;-0.6825363137123568;10.025845405951342;0.833438450282148;0.015553804876928678;0.015567488008136858;0.7326151370292329;0.03404092970425875;0.11721451625977851;0.7330703896739041
30.001002;0.1337689331337094;0.03557757946556705;0.2656024107504681;-0.09136174881411752;-0.6825336346756913;10.025856518930652;0.8334332375140517;0.01555385935094587;0.015567597665933425;0.7326015720640161;0.034032663264356056;0.11721861680517565;0.7331043706409608
30.001002;0.13376969896347343;0.03557665216021083;0.2656085204858387;-0.09135917635117762;-0.6825310398853556;10.025855939186453;0.8334276843606887;0.015553916722550555;0.015567701203415158;0.7325874650818099;0.03402449145703185;0.1172228190699964;0.7331391319543895
30.001003;0.13377007703073984;0.0355759122744805;0.2656165165118572;-0.09134781932769412;-0.6824641048911962;10.025844394869159;0.8334217912837321;0.015553976435687738;0.015567797817142924;0.7325118824722174;0.034043415525336906;0.11722911223147157;0.7331148917079113
30.001004;0.1337713271863727;0.03557508740365568;0.2656217855976757;-0.09133728486377075;-0.682398215271685;10.025822405092857;0.8334155613872661;0.015554037897472917;0.015567886745153647;0.7324359038795973;0.03406244855299026;0.11723548445552409;0.7330911877653221
30.001006;0.1337721969170905;0.035574419646475584;0.26562858079811896;-0.09131784438661435;-0.6822669648025292;10.025790104241247;0.8334089994068855;0.015554100534967504;0.015567967284140494;0.7322986177586965;0.03410862589641359;0.11724292264213268;0.7330082178409759
30.00101;0.13377364426823837;0.035574826175870315;0.2656418287345063;-0.09128170200356292;-0.6820071108815269;10.025747312904146;0.8334021067992691;0.015554163882382553;0.015568038806865348;0.7320391179296731;0.03420900493571546;0.11725541265739498;0.732806204539771
30.001018;0.13377571821418013;0.0355758679883463;0.2656581205132537;-0.09121157953982464;-0.6814891454167827;10.025693697659323;0.8333948807565016;0.015554227658042234;0.015568100766369542;0.7315365009659393;0.0344196566424842;0.11727394059224122;0.7323668673135966
30.001034;0.13377942230275316;0.03557941867781223;0.2656894461960094;-0.09107399831057514;-0.6804575562309763;10.025628941546758;0.8333873156675963;0.015554291717507284;0.015568152729003885;0.7305488602247217;0.034849654463541574;0.11730749411473988;0.731453760235933
30.001066;0.13378740903679864;0.03558883671809282;0.26575562779200845;-0.09080205557180072;-0.6783985753537286;10.0255529458649;0.8333794044301877;0.01555435595639585;0.01556819445589267;0.7285932798644689;0.035729067718423234;0.11736906286225403;0.729596217129343
30.00113;0.13380308262099558;0.03561532922064582;0.26593368388484717;-0.09026139985052395;-0.6742906725803968;10.025465886266048;0.8333711434429873;0.015554420313598835;0.015568225986351842;0.7247208334058102;0.03753896007721313;0.1174906375799612;0.7258734012906879
30.001194;0.1338200028079767;0.035651723133655784;0.2661827199562895;-0.08972279572070481;-0.6701922555293935;10.025368079825512;0.8333625430628163;0.015554484806900238;0.015568247721387948;0.7208785842547042;0.03940438561062544;0.11761120900810909;0.7221889784980268
30.001322;0.13385621004553327;0.035752998372886556;0.2668777443401616;-0.08865293713815935;-0.662026769340438;10.02525991880806;0.8333536344407753;0.015554549483143094;0.015568260408080042;0.7132985882251834;0.04330838557248094;0.11785276763835957;0.7149003489758416
30.001437;0.13389163410432717;0.035875620125254686;0.26773291769002017;-0.08769619280252014;-0.6547145089043822;10.02514193680022;0.8333444640779325;0.01555461430995594;0.015568264934801493;0.7065758998578816;0.04700799018231917;0.11807230420545045;0.708479336245728
30.001552;0.13393027186513146;0.03602672386785146;0.26879339462468993;-0.0867460383197504;-0.647439463463441;10.025014788358352;0.8333350807638636;0.01555467907638793;0.015568262134307221;0.6999475757793813;0.05087922471348083;0.1182948096387149;0.7021884047669091
30.001668;0.13397146389009443;0.03620639066169586;0.2700608574834732;-0.08580188544237534;-0.640200953382549;10.024879068481493;0.8333255266188176;0.015554743402825288;0.015568252789715874;0.6934136685214689;0.05491911993042108;0.11851927434348294;0.696030983014926
30.00169;0.133980387631058;0.03624424456231649;0.2703331988715848;-0.08561717164275733;-0.6387914740315944;10.024735218008326;0.8333158375372096;0.015554806971326732;0.015568237695352007;0.6921352162384339;0.05572671684820387;0.11856668804935547;0.6948695357116313
30.00169;0.13398032705956492;0.03624378834064713;0.2703369751867135;-0.0856158437630521;-0.6387945059221457;10.024583678243841;0.8333060476219081;0.015554869775863338;0.015568217614794289;0.6921222393435592;0.055725060870172545;0.11857104028013629;0.6949034159033869
30.001691;0.13398021409975897;0.03624563796430898;0.2703575278683831;-0.08560593800636646;-0.6387336021127912;10.024425056585715;0.8332961914995477;0.015554932083984173;0.015568193208389513;0.6920537461960056;0.05576119616386266;0.11857732101148498;0.6948837492330666
30.001692;0.13398070358966926;0.036246893000029375;0.2703718678808521;-0.0855968752701095;-0.6386760314730877;10.024260106800046;0.8332863039719086;0.015554994245840838;0.0155681649347293;0.6919857359685053;0.0557971635231066;0.11858352163052917;0.6948632038415273
30.001694;0.13398084121655;0.03624962053660885;0.27039734759875134;-0.08557934628050437;-0.6385568541217969;10.024089597354717;0.8332764179614214;0.015555056631903989;0.015568132895174655;0.6918621946407406;0.0558699948031963;0.11859163571258746;0.6947888874896558
30.001698;0.133982535533164;0.03625651606629768;0.27045022300863214;-0.08554598094957151;-0.6383119428259508;10.023914118909943;0.833266565266309;0.01555511965245993;0.015568096778343343;0.691627100114925;0.056016703440169964;0.11860265950935535;0.6946079425450029
30.001706;0.13398518897977577;0.03627070410449241;0.2705550047280441;-0.08547991385837295;-0.6378182359394899;10.023733887479747;0.833256780303168;0.015555183690080656;0.015568056035000105;0.6911684386001653;0.05631127635972612;0.11862259228351645;0.6942148026677434
30.001722;0.13399047105381;0.03629927981761507;0.27076126557276115;-0.08534850798787082;-0.63682412442687;10.023548708947498;0.8332471007140179;0.01555524897559737;0.015568010152377477;0.6902642113340086;0.056902673073568194;0.11865743525203677;0.6934007470505691
30.001754;0.13400357472841473;0.03636087542396622;0.27119757405404044;-0.08508766630581699;-0.6348265100232392;10.0233582215829;0.8332375659536406;0.015555315587986488;0.015567958810996306;0.6884714266571056;0.05810383782116098;0.11872318932172458;0.6917517259042693
30.001818;0.134029525704466;0.03649668784503078;0.27216113549439225;-0.08456525354855865;-0.6308158968558965;10.023162217914816;0.8332282132407944;0.015555383567166679;0.015567901866999847;0.6849190930146116;0.0605867184967561;0.11885385408147413;0.6884633528884767
30.001946;0.13408766551942136;0.036815951502054654;0.27442701967706123;-0.08352215321396934;-0.6227707401977901;10.02296072845293;0.8332190692851954;0.015555452883619451;0.01556783920534727;0.6779062181561332;0.06587527711636586;0.11911642850311913;0.6820063602977127
30.002074;0.13415277677880183;0.03719982927148069;0.27715777151741416;-0.08247884519839813;-0.6146994173340817;10.02275393659342;0.8332101469608438;0.015555523243549295;0.01556777063544002;0.6710068065973157;0.07159148984510773;0.1193869119491357;0.6757579344818712
30.002202;0.1342239673503443;0.03764502146251176;0.28032954627005247;-0.0814359846030475;-0.6066121977365962;10.022542122612823;0.8332014499790851;0.015555594050438548;0.015567695988895456;0.6642178539211723;0.07772534129371411;0.11966530557098336;0.669727269092088
30.00233;0.13430278480763438;0.0381518414292589;0.2839402673606738;-0.08039443133390209;-0.5985097503696005;10.022325581696386;0.8331929804430569;0.015555664608527855;0.015567615211690979;0.6575393470316913;0.08426381398636605;0.11995161371880829;0.6639268700378246
30.002458;0.13438702082265355;0.03871781863330445;0.2879748867207866;-0.07935316471402991;-0.5903956321771574;10.022104526801028;0.83318474829822;0.015555734268175964;0.015567528272280577;0.6509702723866962;0.09119688119231553;0.12024484356814506;0.658369174893438
30.002586;0.13447696449429283;0.039342297675048675;0.2924266188967047;-0.07831236131356122;-0.5822709151269191;10.021879116320772;0.8331767759079249;0.01555580239403213;0.01556743505899978;0.6445096204710202;0.09851351129682658;0.12054500398827375;0.6530670454667364
30.002714;0.1345729811460974;0.04002304153986681;0.29727663159426126;-0.07727339034861135;-0.5741452668563881;10.021649553886556;0.8331690909207293;0.015555868338513293;0.015567335372174853;0.6381563791976786;0.10620067627989191;0.12085210576181156;0.6480334554439942
30.002842;0.13467565289662423;0.04075998029769419;0.3025216135482689;-0.07623599645317629;-0.5660154264853964;10.021416122758971;0.8331617175207141;0.015555931485793697;0.015567228974515944;0.6319085252166443;0.1142493516280539;0.12116616195786173;0.6432813224332175
30.00297;0.13478277167017413;0.04155103734718489;0.3081495624234146;-0.07519957769816418;-0.5578872760003178;10.02117917798634;0.8331546763603546;0.0155559912797139;0.015567115662987775;0.6257660279034368;0.12264850935146658;0.12148618684823315;0.6388254629949003
30.003098;0.1348965395012954;0.04239595649728953;0.31415202650115454;-0.07416547044478501;-0.5497625151333294;10.020939192174454;0.8331479869311107;0.015556047204673478;0.015566995285864867;0.6197278639968248;0.13138711780410178;0.12181219413005218;0.6346797946004155
30.003226;0.13501446132008457;0.04329078536489689;0.3205038535041768;-0.07312909602262553;-0.5416183986775182;10.020696858611002;0.8331416636726111;0.015556098774818417;0.01556686768558368;0.6137640238354081;0.140456150193497;0.12214519590349246;0.6308303771512426
30.003354;0.13513749592228536;0.04423352637457524;0.32718646503669596;-0.072087861148634;-0.5334327002483966;10.020453128065139;0.8331357080609424;0.015556145591486626;0.015566732637349597;0.6078435031340135;0.14984358995576455;0.1224852026022407;0.627261976756709
30.003455;0.13523834642118393;0.04501372714174662;0.3327086971176669;-0.07125847394971146;-0.5269159066983126;10.020209098076126;0.8331301052961165;0.01555618742400566;0.015566589840071372;0.6031772932397079;0.15750642664229986;0.12275922295906916;0.6246431020751878
30.003455;0.13523706911302266;0.04501392054365606;0.33270699669907744;-0.07125801955470062;-0.5269355490127952;10.019965833103644;0.8331248278578401;0.01555622422943031;0.01556643894370181;0.6031733784530255;0.15751864711427802;0.12276226397439033;0.6246567079298933
30.003456;0.13523641296536162;0.045021656308539215;0.3327592928721546;-0.07124935075715287;-0.5268921529786041;10.019724199130211;0.8331198382561709;0.015556256108111528;0.015566279563678167;0.6031237387982532;0.15760823224154186;0.12276833145277102;0.6246445517706446
30.003457;0.13523599894032753;0.04502999439810544;0.33281520136526666;-0.07124050623247424;-0.5268466943046579;10.019484789066727;0.8331150897599893;0.015556283217692786;0.015566111288206586;0.6030753561854159;0.15769716107016096;0.12277443059687716;0.6246324147410938
30.003459;0.13523717149095804;0.04504598949359761;0.33292362367619555;-0.07122389945037498;-0.5267378282309648;10.019248019224298;0.8331105327940057;0.015556305714177168;0.015565933720436048;0.6029802228418663;0.15786341590449143;0.12278256631294533;0.6245936752856601
30.003463;0.13523964605810507;0.04507719572909779;0.3331411558673946;-0.07119082116527722;-0.5265022502726845;10.01901426769725;0.8331061247414453;0.015556323778565107;0.015565746531403087;0.6027943475382183;0.1581829836505205;0.12279674302515738;0.6245051858907998
30.003471;0.13524658587614213;0.045140618925898615;0.3335857960459791;-0.07112480838996797;-0.5260058610881346;10.018783872465821;0.8331018350915954;0.015556337691641497;0.015565549425724565;0.60242575470227;0.15880985055463062;0.12282196379140878;0.6243175677051427
30.003487;0.13526067572646308;0.04526712398902244;0.3344791391981204;-0.07099266713741995;-0.5249927673151084;10.018557109509963;0.833097646795025;0.015556347958429608;0.015565342059193533;0.6016904780708756;0.16005299599532358;0.12286822989517966;0.6239335750702333
30.003519;0.13529226566881306;0.0455223902074798;0.3362809020094299;-0.0707296509044666;-0.5229443840260021;10.018334310097568;0.8330935580549998;0.015556355401626388;0.015565124069193277;0.6002265519947256;0.16254039557104383;0.1229585408751155;0.6231722874786407
30.003534;0.13530561809960898;0.04563591231173777;0.3370792101888349;-0.07061331377959217;-0.5220519392552555;10.018115936742749;0.833089581518001;0.01555636102973968;0.015564895167269907;0.5995800034006558;0.16365202812517884;0.12299989394669589;0.6228464717535055
30.003534;0.1353039866990592;0.04563598356454779;0.33707588413414064;-0.0706127951006978;-0.522073885747887;10.017902393703078;0.8330857355191286;0.015556365778083933;0.015564655185267135;0.5995788497800532;0.1636668752997453;0.12300328382903446;0.6228545583143735
30.003535;0.13530299222305892;0.04564384750021572;0.33712864780760604;-0.07060398673475603;-0.5220320980288569;10.017693749748316;0.8330820317647383;0.015556370419679038;0.015564404132949126;0.5995321006576256;0.16375991653499825;0.12300970346633688;0.6228383896891232
30.003536;0.135303210247469;0.04565227571155012;0.3371827119317101;-0.07059565181415275;-0.5219891224107779;10.017489679184862;0.8330784702909413;0.015556375590478289;0.015564142208124082;0.5994857589381501;0.1638531266072766;0.12301614471496478;0.6228218412885057
30.003538;0.13530311035963563;0.045668257518040864;0.3372936520325959;-0.07057829187995346;-0.5218806118158463;10.01728962204291;0.8330750442502423;0.015556381726190753;0.015563869659870954;0.599394824091545;0.16402447604751105;0.12302459862534618;0.6227821515785426
30.003542;0.135305279987411;0.0456999181805101;0.3375151520427675;-0.07054514018093933;-0.5216465335235425;10.017093013086956;0.8330717440492564;0.015556389008555473;0.015563586692109289;0.5992132940795198;0.16435093366159725;0.12303905504532045;0.6226954550049698
30.00355;0.13531192123830255;0.04576460922989065;0.3379700279966089;-0.0704786565585958;-0.5211487337897777;10.016899421120218;0.8330685533002007;0.015556397417789717;0.015563293588063683;0.5988481652820401;0.16499146841680723;0.12306450214111177;0.6225146465884136
30.003566;0.13532667672263346;0.045894006533256544;0.3388832813820711;-0.07034654768597731;-0.5201345736689937;10.016708537020397;0.833065446487946;0.015556406837868958;0.01556299085476404;0.5981204326012632;0.16625904705280684;0.12311192721812762;0.6221522216193112
30.003598;0.13535894222681003;0.04615532321386128;0.3407277414262323;-0.07008281885600207;-0.518080689643665;10.016520114479356;0.833062398766887;0.015556417218144068;0.015562679136509414;0.5966630863820458;0.16879163095750666;0.12320331834519749;0.6214330636068434
30.003662;0.13542560465504627;0.046687084069911004;0.344482424517704;-0.0695539716487105;-0.5139383195443735;10.016333904920984;0.8330593965470403;0.015556428741670375;0.015562359027130117;0.5937531084213853;0.173897175707663;0.12338366488921519;0.6200485270628037
30.00379;0.13556345128400346;0.047782378611357965;0.35220925783358226;-0.06849318603286943;-0.5056070710090281;10.016149607320187;0.8330564353712041;0.015556441856241632;0.015562030973569906;0.5879574734609594;0.18430363209456924;0.12374595643951382;0.6175193074884521
30.003918;0.13570673095479754;0.04892299263542819;0.3602404047831237;-0.06743272120240018;-0.4972753774119622;10.015966905724937;0.8330535154027234;0.015556457179542335;0.015561695196460713;0.5822371542811119;0.1949869512885346;0.1241131818360009;0.6153691043345929
30.003961;0.1357547853120728;0.04931992184809382;0.3630336653236794;-0.06707263817025359;-0.49446523273911575;10.01578552999857;0.833050644228928;0.015556475432237796;0.015561351626446703;0.5803161255677586;0.19868709369038595;0.12424132960573657;0.6147335920107472
30.003961;0.13575278266464888;0.049318846827076684;0.36302781185476984;-0.06707226225172665;-0.49448883411454164;10.015605200376436;0.8330478373268871;0.015556497373652426;0.01556099997587959;0.5803193646712481;0.19870203252214225;0.1242443885261215;0.6147387419375552
30.003962;0.1357517097043434;0.04932709247565152;0.3630887924178834;-0.06706330161230399;-0.4944456154777356;10.01542550717156;0.8330451150628255;0.015556523609640908;0.01556063992980857;0.5802788507705672;0.19880174595580816;0.12424934767039583;0.614729559420353
30.003963;0.13575128295411068;0.04933485398551336;0.36314509333776274;-0.06705514603309068;-0.4944057975369942;10.015245892450412;0.833042503177652;0.015556554431546783;0.015560271390268587;0.5802385648779476;0.19890120550644766;0.12425519692170552;0.6147201323334834
30.003965;0.13575082858450965;0.04935173763286958;0.36326924843954345;-0.06703782392908282;-0.49429836315816783;10.015065737253423;0.8330400295693999;0.01555658991694393;0.015559894643996534;0.5801544878640258;0.19908637712999386;0.1242639276357558;0.6146966926122128
30.003969;0.13575389867489937;0.04938728035639734;0.36352194596634335;-0.06700480963364902;-0.4940622998469381;10.01488447543274;0.8330377161075538;0.015556630168333667;0.015559510280438131;0.5799815952177371;0.19944023489442078;0.1242785328065934;0.61464369371129
30.003977;0.13576116955216874;0.04945940733753942;0.36403334106911894;-0.06693841455777504;-0.49356485840110215;10.014701681232019;0.8330355769226769;0.01555667541063773;0.01555911894199581;0.5796338558129688;0.20013376960199217;0.12430400708725806;0.614535891470731
30.003993;0.13577686980974246;0.04960493125146535;0.3650630898762796;-0.06680552685407366;-0.4925468799854555;10.014517056616091;0.833033621398341;0.015556725863396204;0.015558721176623207;0.5789332368183853;0.20150598694390304;0.1243523471067875;0.6143177817989202
30.004025;0.13581205067471647;0.04989700999877774;0.36711966323886847;-0.06654235180684155;-0.49049901619591085;10.014330342039777;0.8330318554520255;0.015556781585474147;0.015558317409058026;0.5775347067712996;0.20422990439761937;0.12444555200206378;0.6138934221598445
30.004089;0.1358829619105543;0.05048138215898437;0.37122968488363994;-0.06601806547788845;-0.4864018199939464;10.014141277085338;0.8330302856093547;0.01555684243556392;0.015557907910008969;0.5747492331489753;0.20963955333573603;0.12462962347222042;0.6130927243167894
30.004217;0.13602703979474084;0.05164456553663664;0.37938925615725955;-0.06498273331157772;-0.4782920583322786;10.013949672211819;0.8330289236822976;0.015556908071674156;0.015557492815264487;0.569244778761606;0.2203419848946841;0.12499256506315004;0.6116954404785504
30.004345;0.13616887896684693;0.05279861344042543;0.3874707671728748;-0.06396247900737415;-0.47031806320250286;10.013755564957915;0.8330277855403583;0.015556977992215398;0.015557072149441407;0.5638363014314042;0.23090926754160834;0.12535038090558925;0.6105696445972775
30.004601;0.13644916164198378;0.055080534433264564;0.4034005861382736;-0.06196845430761415;-0.45475456201747544;10.013559362794647;0.8330268895154386;0.01555705158908407;0.015556645792990929;0.553290755456865;0.2516314698440786;0.12604807452313566;0.6090903309719321
30.004831;0.13669677138935754;0.057102262157004306;0.41746130989380825;-0.060226572859066914;-0.4412048743500362;10.01336180167666;0.8330262572648828;0.015557128158581289;0.015556213537159204;0.544114092616775;0.2698356430760188;0.1266606484686315;0.6085992700164202
30.005062;0.13693804445628815;0.0590937117967566;0.43126959633192413;-0.05853258572154895;-0.42807396812820386;10.013163709687644;0.8330259127521772;0.015557206988012908;0.015555775264817323;0.5352272672148775;0.28762481630011083;0.127257104464639;0.6088502097150887
30.005292;0.13717487437102366;0.06105541377951787;0.4448263530896725;-0.056886311237569376;-0.41535068239931855;10.012965847598174;0.8330258793011804;0.015557287475424146;0.015555331113874925;0.5266262417696757;0.3050090027867695;0.127838443241701;0.6097946950520555
30.005523;0.13740627367095298;0.06298746048767187;0.45813810499608104;-0.05528616083780913;-0.4030229277361413;10.01276894819626;0.8330261756523396;0.015557369123242015;0.015554881475972228;0.5183049820766804;0.3219982122030857;0.12840466381026877;0.6113829809637235
30.005753;0.13763290410247875;0.06488955437609685;0.4712031885360103;-0.05373224905290598;-0.3910861206582211;10.012573736020224;0.8330268129412294;0.015557451498018997;0.01555442686694047;0.5102574498918514;0.33860045844317266;0.1289567631987493;0.6135651891616994
30.005983;0.13785474622299254;0.06676205992456247;0.484026857580912;-0.05222358657129241;-0.37952988939285115;10.01238079367396;0.8330277943743544;0.01555753426722565;0.015553967882844468;0.5024796088649514;0.3548247590514019;0.12949473795294666;0.6162948284680109
30.006214;0.1380720532833268;0.06860552367735662;0.4966146404794612;-0.0507587369247485;-0.36834003484041694;10.012190385061407;0.8330291141896005;0.01555761728306281;0.015553505264521358;0.4949654385362064;0.37067913322273566;0.13001858620398618;0.6195247008751655
30.006306;0.13815660753287967;0.06933638104208101;0.5015986681898353;-0.05018255837630871;-0.36396008209052266;10.01200240498085;0.8330307521154996;0.01555770065187851;0.015553039929036791;0.4920219441117905;0.37695360055500193;0.1302263081844611;0.6209519344790756
30.006306;0.1381541290654931;0.06933373624538747;0.5015864179051234;-0.05018253498934678;-0.3639813481623227;10.011816490756948;0.8330326671199506;0.015557784650857064;0.015552572917846097;0.49202415883200756;0.37696617376814345;0.1302269051136029;0.6209488899879424
30.006307;0.13815230114434268;0.06933859873712736;0.5016259315359618;-0.05017665037941089;-0.3639576911731817;10.011632204771141;0.8330347999325439;0.015557869527870253;0.01555210521864716;0.49199413730686536;0.3770468407862622;0.13022937855236136;0.62096135586393
30.006308;0.1381507030159157;0.06934400718712108;0.5016683854070768;-0.050170250259767665;-0.36392886983041656;10.011449249564178;0.8330370832597962;0.01555795542048088;0.015551637553250225;0.49196393915280207;0.3771265466296549;0.13023173171140992;0.6209728575128729
30.00631;0.13814975376623956;0.06935681607379905;0.5017619196811874;-0.05015818682915596;-0.3638564728416449;10.011267603861441;0.8330394496066063;0.015558042404947089;0.015551170377115162;0.4919026121542673;0.37727419596137457;0.13023697063370626;0.6210008146010391
30.006314;0.13815068812944226;0.06938557357213619;0.5019639635793427;-0.05013329512859396;-0.3636853330313822;10.011087494219332;0.833041836866572;0.015558130507391776;0.015550704057172463;0.4917781820261341;0.37755567548567476;0.13024610321066804;0.6210601218928515
30.006322;0.13815585135619954;0.06944600996308865;0.5023798545992667;-0.05008448771757153;-0.3633289843475196;10.010909312221377;0.8330441925057053;0.015558219640131253;0.015550238992799397;0.49152764787947295;0.37810587307682714;0.130263136994429;0.6211833460828714
30.006338;0.13816786011259402;0.06956902727291976;0.5032236393818763;-0.0499861039017319;-0.3625948544753023;10.010733481691375;0.8330464700814908;0.01555830958496504;0.015549775608765453;0.4910249892249315;0.37919268407795287;0.13029907730068604;0.6214352380221547
30.00637;0.13819456321297716;0.06981769429338897;0.5049227142382043;-0.04978993950296116;-0.36111383900539645;10.010560293992402;0.8330486249883812;0.015558400065604168;0.015549314291721234;0.4900221806867593;0.38134801234701965;0.13036892647162454;0.6219495513267597
30.006434;0.13825097130759031;0.07031669214762686;0.5083225658268127;-0.0493995092645329;-0.3581501452049548;10.01038984744537;0.8330506206281791;0.015558490800300268;0.015548855395712309;0.4880301956207345;0.3856267753414493;0.13050968402682983;0.6230079084022716
30.006562;0.13836589135017835;0.07131121174432554;0.5150835689673317;-0.048628101007458104;-0.3522849003588257;10.010222055853234;0.8330524362995326;0.015558581519507942;0.015548399359738866;0.48410400155156447;0.39409190967714786;0.13078634763432154;0.6252251191616282
30.006818;0.1385934321982293;0.07327644425023656;0.528411311030162;-0.047123271262039364;-0.34085665725065895;10.010056715541545;0.8330540644830671;0.015558671986195363;0.015547946841769363;0.47648256405098194;0.41069236428134615;0.1313299151550443;0.630022802609176
30.007152;0.13888316141729812;0.07578702069010528;0.545377937115445;-0.045237440603733345;-0.32657510321229166;10.009893661623627;0.833055502494045;0.015558761932461584;0.01554749878820564;0.46700285693457033;0.43169808821201894;0.13201438581900096;0.6369181443784961
30.007152;0.13888012522662993;0.07578374564168963;0.5453636227764354;-0.04523829205585797;-0.3265901160262443;10.009732812141037;0.8330567478543474;0.01555885092772219;0.015547056363772783;0.4670028690097283;0.4317060300315396;0.1320137597619213;0.6369139076798382
30.007152;0.1388770187279964;0.0757804151684338;0.5453495551305397;-0.045239213325339554;-0.3266042696172584;10.0095740693826;0.8330577969634785;0.015558938374224932;0.015546620731336405;0.46700260213192657;0.4317131441155354;0.13201303784344784;0.6369096860703235
30.007153;0.1388748047559015;0.07578461436019283;0.5453866117357562;-0.045234665172262455;-0.3265754363532322;10.009417360128742;0.8330586446160839;0.015559023635232783;0.01554619288089994;0.4669740598439447;0.4317813905879319;0.13201422205966076;0.6369269358970574
30.007154;0.13887225432041658;0.0757884105029735;0.5454225795133834;-0.04523042209123693;-0.3265480869408127;10.009262862920348;0.8330592843967574;0.015559106082482666;0.015545773685132708;0.46694623627113413;0.4318487329838805;0.1320153155210811;0.6369448652532848
30.007156;0.13887087055167036;0.07580005576878487;0.5455110107937323;-0.04522029750593987;-0.3264742122408429;10.009111203118989;0.8330597077566979;0.015559185025788763;0.01554536404073329;0.4668891177021614;0.43197714156655537;0.13201832162970256;0.6369834695396713
30.00716;0.1388708162426928;0.07582597385868547;0.5456975472921566;-0.045199685242060306;-0.326320358625853;10.008963498142446;0.8330599028421583;0.015559259671315114;0.015544964773648562;0.4667776972265851;0.43222759626820495;0.13202524282034325;0.6370657940698521
30.007168;0.1388745570571267;0.07588222164763138;0.5460880917578212;-0.045156482703599204;-0.32599375254396457;10.008821275413906;0.833059857336717;0.015559329161388474;0.015544576356158359;0.4665549880149737;0.43272508439756135;0.13204007980718874;0.6372350578183634
30.007184;0.13888514569527124;0.07599759453847427;0.5468778400213898;-0.045069754650125984;-0.3253367541505326;10.008686256138095;0.8330595634816073;0.015559392695847241;0.015544198898121154;0.46611301979050185;0.43371359916774005;0.13207083153517235;0.637578787179438
30.007216;0.13890879449041038;0.0762312450526926;0.5484677067148537;-0.04489522776615248;-0.32401664102244304;10.008560011035764;0.8330590200527431;0.015559449749294239;0.015543832464955635;0.4652328237684201;0.4356851430011153;0.1321334951674349;0.6382753515850255
30.00728;0.13896055212999528;0.07670097254251229;0.551644418689004;-0.04454787877953803;-0.32138797035487093;10.008443711724938;0.833058230643642;0.015559500245445352;0.015543477264993272;0.4634894252731307;0.4396067246529972;0.1322600654069361;0.6396902164514193
30.007333;0.13900177773872707;0.07708519279635144;0.554246626156791;-0.04426418016752978;-0.319242315551817;10.008338221027069;0.8330572029963286;0.015559544512352698;0.015543133564300461;0.46206784774714954;0.4428143474351342;0.13236253331099962;0.6408695232984856
30.007333;0.1389980970720679;0.07708148598592751;0.5542386199024636;-0.04426536353055891;-0.3192478507889414;10.008244330014927;0.8330559492725312;0.015559583086629383;0.01554280157586573;0.4620651191143922;0.4428120088231711;0.13236088628079665;0.6408631423303427
30.007334;0.1389960397533998;0.07709052826351591;0.5543166178920212;-0.044252767201617645;-0.31914993755523824;10.008162741019758;0.8330544802870702;0.015559616529369236;0.015542481443656938;0.4620352767168561;0.44286971390953983;0.13236311017950955;0.6408790912927875
30.007335;0.13899298789580725;0.07709911296898113;0.554396066878426;-0.04423969772322583;-0.31905032838095204;10.008093879296291;0.8330527977866409;0.01555964531896834;0.015542173271680042;0.4620053685571834;0.44292548307238355;0.13236519173188518;0.6408940013153563
30.007335;0.13899087364416604;0.07710422586557107;0.554447530536722;-0.044231999222179304;-0.3189866867531171;10.008037906702736;0.8330508985041846;0.01555966985738959;0.015541877147987253;0.4619844506477284;0.4429623497714634;0.1323661190961027;0.6409026078752373
30.007335;0.138987077653125;0.07710050482076884;0.5544428477071746;-0.044233104199173034;-0.3189897378027857;10.007994849813501;0.8330487866739195;0.015559690561590756;0.015541593177418487;0.4619815842819149;0.44295635520197424;0.13236388177790331;0.6408948047275888
30.007336;0.13898492277385532;0.07710942233974832;0.554523085672287;-0.04422045637083546;-0.31888973749196076;10.007964504865303;0.8330464790584481;0.015559707915816585;0.015541321528338588;0.4619518311650516;0.44301054155284697;0.13236647175677;0.6409093479770681
30.007337;0.13898178648715714;0.07711806810956656;0.5546058312656484;-0.04420727911894808;-0.3187877938020038;10.007946220638402;0.8330440021392703;0.01555972243154148;0.015541062357117512;0.46192224487260447;0.4430629451945597;0.13236788451823872;0.6409228953117649
30.007339;0.13898125648073947;0.07713981923789306;0.5547729224994113;-0.04418079602204202;-0.3185838675681115;10.007938891021249;0.8330413891608078;0.015559734553485558;0.015540815639332397;0.46186686585984155;0.4431765940050134;0.13237311890698347;0.6409603240130674
30.007343;0.13898403149814023;0.0771870457675967;0.5551105051355213;-0.04412693271821887;-0.3181752118951566;10.007941159176395;0.8330386777328183;0.015559744541604;0.015540581175672691;0.4617567236660841;0.4434105119556869;0.13238717652593762;0.6410416435615588
30.007351;0.13899247313164112;0.07728448577553501;0.5557869619574036;-0.04401748448539614;-0.3173537553241432;10.007951637212793;0.8330359083132771;0.015559752457048324;0.0155403587329454;0.46154084241545323;0.4438857255960553;0.13241806054771135;0.6412141062863157
30.007367;0.1390132293512298;0.07748248609057484;0.5571373886531754;-0.04379777158653583;-0.3157116226591781;10.007969059164761;0.8330331202970018;0.015559758373805528;0.015540148101933524;0.46111224546538215;0.4448452642280748;0.1324837748897994;0.6415698983364952
30.007399;0.1390576685888062;0.07787918056682168;0.559820456817856;-0.04335641877912721;-0.3124239054051961;10.007992317077552;0.8330303446684577;0.01555976259302536;0.015539949070163673;0.4602589555525077;0.44676815639303835;0.1326153246721096;0.6422924891221918
30.007463;0.1391509082188944;0.07866625401930334;0.5651079210463383;-0.04247240192118677;-0.30585168382603883;10.008020390837277;0.8330276034830371;0.015559765572654304;0.015539761364308537;0.4585689901109631;0.45060742971028545;0.1328827161075085;0.6437639661806535
30.007591;0.1393354157241334;0.08020386667794141;0.5753965943254811;-0.04069516877523342;-0.29268817332001473;10.008052332672374;0.8330249173925248;0.0155597677406926;0.015539584598376606;0.4552413581857009;0.45822311169739754;0.13341495542709714;0.6467714648844424
30.007847;0.1396910260499531;0.0831272557559388;0.5948516689197526;-0.037118079295416224;-0.2663461601572012;10.008087341989546;0.8330223110192437;0.01555976949679982;0.015539418245943784;0.4487960654408556;0.4731792293652592;0.13446404844953608;0.653007884761961
30.008014;0.13990812829788896;0.08491765749040031;0.606725223160364;-0.03478448243727557;-0.24925501009060208;10.008124801561955;0.8330198139208448;0.015559771370681357;0.015539261632875761;0.44475612346585364;0.4826848121704722;0.1351300012230508;0.6571902543324241
30.008014;0.13990421190549732;0.08491388041860067;0.6067272893365167;-0.034784170033408834;-0.24924387098951684;10.008164301386362;0.8330174597662672;0.015559774116453576;0.015539113980584227;0.44475655328010805;0.4826708971072193;0.13512582120549085;0.6571824407657675
30.008015;0.13990195429735744;0.08492145433348505;0.606803570742594;-0.034770822935939104;-0.24913638378503283;10.008205699513663;0.8330152848228398;0.015559778573981371;0.015538974482973342;0.444733382122396;0.4827135295838434;0.1351255175725225;0.6572005310841544
30.008016;0.1398987208008221;0.08492856616640025;0.6068810952326364;-0.0347570421355152;-0.24902717174688876;10.00824910344983;0.8330133256136437;0.01555978536197962;0.015538842370171654;0.44471063962187;0.48275575948916455;0.13512510002185443;0.6572188631278346
30.008018;0.13989785485400602;0.08494672046652339;0.607027475928746;-0.034730144897381146;-0.24881971187373753;10.008294825603782;0.8330116159654488;0.015559794684145152;0.015538716969935074;0.44466435485935923;0.48285363768740686;0.13512857796820163;0.6572622951316115
30.008022;0.13989865204448848;0.08498570842127019;0.6073156523011455;-0.03467397328309107;-0.24839986543462705;10.008343441014276;0.8330101874892403;0.015559806411985707;0.01553859772521364;0.44457055594637374;0.4830652150257592;0.13513996120729238;0.6573571883830948
30.00803;0.13990586550895914;0.08506717968002131;0.6078795226242347;-0.03456228404721259;-0.24757190641039434;10.00839582963399;0.8330090740795841;0.015559820324688646;0.015538484097603727;0.44438227146035547;0.48350354121379235;0.13516726042036353;0.6575549316443885
30.008046;0.1399223195264766;0.08523164332621838;0.6089958303673453;-0.034337543516269796;-0.24592039924464648;10.008453098127795;0.8330083151066747;0.015559836263731912;0.015538375458249154;0.4440035241158795;0.484393665006119;0.13522648678779972;0.6579568117801625
30.008078;0.13995920293072825;0.08556115476915213;0.6112008770034267;-0.033887594723074094;-0.24262628783742518;10.008516397587654;0.833007954914404;0.015559854067163512;0.015538271088800392;0.44324731945641865;0.48618563747708504;0.13534865230554868;0.6587708997078623
30.008142;0.14003673238183284;0.08621439668822298;0.615535815472969;-0.03298760311755082;-0.23605475900254455;10.008586734450114;0.8330080409101955;0.015559873445113623;0.015538170264202698;0.44174464822282095;0.4897675117852398;0.13559677087255373;0.6604158390833524
30.008153;0.1400467608095481;0.0863282373111549;0.6163177280521094;-0.0328256071390453;-0.23486385382180053;10.008664920514729;0.833008620686781;0.015559894069217772;0.015538072334617997;0.4414805012840317;0.4903953376602844;0.13563785824833205;0.6607069446258153
30.008153;0.14004276599887452;0.08632558710851444;0.6163305917618418;-0.03282596391092842;-0.23485419282013192;10.008751610173574;0.8330097357340867;0.015559915773400068;0.015537976722514424;0.44148587362501934;0.49037915939897925;0.1356329309490164;0.6606999116048449
30.008154;0.14004044424667692;0.08633328881566692;0.6164099666354568;-0.03281226945822101;-0.2347414894081397;10.008847250666284;0.833011415503448;0.015559938596340544;0.015537882925181623;0.4414677515657805;0.4904190192745331;0.13563100505191475;0.6607185488957364
30.008155;0.1400381233684259;0.0863412481508581;0.6164911523471946;-0.0327986420734242;-0.2346292922288832;10.008951956395467;0.8330136769624586;0.015559962674492106;0.015537790650946706;0.44145110377080826;0.49045896059557376;0.13563009481084898;0.6607380776747181
30.008157;0.14003625050390958;0.08635861115983823;0.616637334801976;-0.03277096032559192;-0.23441621995825607;10.009065487751043;0.8330165265256803;0.015559988116123366;0.015537699884108538;0.4414108869704591;0.4905550270220433;0.13563321194603523;0.6607834841039069
30.008161;0.1400370126125745;0.08639668300462734;0.6169194239408384;-0.03271440238958092;-0.23399302457496815;10.009187362207882;0.8330199603869934;0.01556001494322154;0.01553761069371045;0.44132505426459195;0.49076325926817965;0.13564436647708453;0.6608817943039105
30.008169;0.14004323360681734;0.0864752666540644;0.6174660834741079;-0.03260186396626356;-0.2331618906790315;10.009316931117901;0.8330239611664759;0.015560043107977607;0.015537523012271716;0.4411455564253237;0.49119469333505883;0.13567056815391423;0.6610836702926867
30.008185;0.14005941335004102;0.08663388244811585;0.6185390502926628;-0.03237713708358804;-0.2315149435695407;10.009453422493102;0.833028495373409;0.015560072555747054;0.015537436636864235;0.44078134225926013;0.4920733610691342;0.1357288271176556;0.6614956707607431
30.008217;0.14009534051544914;0.08695149008591059;0.6206573253962907;-0.03192622773543975;-0.22822454249655927;10.009595999014907;0.8330335219269656;0.015560103324868731;0.015537351347046629;0.44004736275288225;0.49384129049812137;0.13585015313733115;0.6623263063173426
30.008281;0.14016978369062977;0.08757975532905189;0.6248160381447342;-0.031024745807561618;-0.2216653314529082;10.009743745172752;0.8330390038537558;0.0155601355746649;0.015537266955149807;0.4385845743531042;0.49737450671790107;0.13609455423499583;0.6640014579569793
30.008409;0.14031756949682955;0.08880286830296678;0.6328741144172311;-0.02922148363767524;-0.20858517701755172;10.009895666966452;0.8330449096148456;0.015560169471697305;0.015537183298576273;0.4356999411831979;0.5043890373380031;0.1365830364449126;0.6673913255296089
30.008665;0.14060468474478907;0.09111823639547965;0.6480361738777688;-0.02561698834402805;-0.18255027533852355;10.010050730967007;0.8330512123739287;0.015560205085332528;0.015537100217098516;0.43011843784111053;0.518167921781273;0.13754560487116146;0.6743023227917991
30.009177;0.1411246112058538;0.09524069850337616;0.6748272867600008;-0.01844557738214106;-0.13113135309822224;10.010207783545559;0.8330578913953992;0.015560242434030523;0.015537017553705902;0.41970404888091084;0.5447142203575828;0.13939226500777355;0.6885336592021856
30.009689;0.14157363080004778;0.09873799408255828;0.6973622213879259;-0.011373080142887081;-0.08083023860215131;10.010365518829335;0.8330649274781641;0.015560281614390391;0.015536935231498863;0.4102747667275177;0.5699400195998391;0.1411280241134771;0.7031376620171426
30.010201;0.14195791645862538;0.1016712515412504;0.7161141601887147;-0.004446686040924236;-0.03189154218365719;10.010522649500567;0.8330722946851645;0.015560322829010062;0.015536853350459227;0.40179259234561987;0.5939074240867284;0.14275689162395883;0.7179432333153213
30.010713;0.14228596870082227;0.10410058479747003;0.7315177133439597;0.0022999878182197765;0.015525727273058981;10.010677978043566;0.8330799543397097;0.01556036624157376;0.01553677220306465;0.39422353366022395;0.6166775342469851;0.14428187786178165;0.7328145071032125
30.011225;0.14256137151150938;0.10607558976876551;0.7439430529957227;0.008842285944570325;0.06131402966153071;10.010830304464351;0.8330878537954888;0.015560411870767439;0.015536692206279885;0.3875305971496628;0.6383114309904928;0.14570499262388237;0.747643032668386
30.011737;0.14279178395547074;0.10765960743498183;0.7538238145595123;0.015157315268046489;0.10536779936654538;10.010978457993302;0.8330959274572769;0.015560459702769607;0.015536613779990625;0.3816807785642233;0.6588641770839657;0.14703324391015582;0.7623422231640228
30.012249;0.1429824301838823;0.10890344884346374;0.7615087720527383;0.021231207127285337;0.14763488916808334;10.011121388010872;0.8331040977128991;0.015560509842640718;0.01553653718239891;0.37663906292697263;0.6783908219743803;0.14827263655536133;0.776845345249042
30.012761;0.14313753924376924;0.10983854364911982;0.7672098183858396;0.027061353591162518;0.18813404227324917;10.011258119105483;0.8331122820534993;0.015560562515047479;0.015536462410789424;0.3723754358541333;0.6969434026302201;0.14942617248792145;0.791103164003029
30.013273;0.14326089891705224;0.11051139257572098;0.7712414408039182;0.032640316414324175;0.22684344718902044;10.011387720375513;0.8331204018191511;0.015560617991695612;0.015536389285984045;0.3688578941575886;0.7145689467046846;0.15050085308153477;0.8050757860293409
30.013785;0.1433576984812639;0.11095940645504655;0.7738432845603168;0.03796883589798649;0.26378920585087934;10.011509399404147;0.8331283826756553;0.015560676610996253;0.015536317628216202;0.36605644546842153;0.7313144789133599;0.15150068143126738;0.8187366373250956
30.014297;0.14343074983095644;0.11121597032977713;0.7752369676330589;0.04304847069284227;0.2990005835588672;10.011622560585598;0.8331361586926819;0.015560738904506152;0.015536247336679942;0.36394210211033545;0.7472240237996692;0.15243166270625844;0.8320673135665863
30.015321;0.14352330439582373;0.1112648840084768;0.7750791785659796;0.052493931791621574;0.3644910356909938;10.011726814144355;0.833143682119398;0.015560805663136569;0.01553617834094465;0.3616198772174501;0.7767546015805649;0.15410980312009126;0.8577323451063602
30.016225;0.14355629065823752;0.1109446933166315;0.7726758122956712;0.06005357960065452;0.4169602400544137;10.011822034062513;0.8331509187724891;0.015560877892901784;0.01553611055264714;0.3615877829351487;0.8004182191547576;0.15540710868976196;0.8792278381451812
30.016225;0.14355252602915225;0.11094387313217308;0.7726905581476817;0.060053914712829545;0.41696446889265565;10.011908345947633;0.8331578356076934;0.015560956741036833;0.015536043868518775;0.36159782649836414;0.8004158611333576;0.15540458440649205;0.8792257359984619
30.016226;0.14354882226451096;0.11094126169856744;0.7726920441874656;0.060063152010899956;0.41703053166902926;10.011985987557422;0.8331643983217022;0.015561043374733163;0.015535978109847354;0.3616090042852306;0.8004394851941288;0.15540423402730702;0.8792462332507684
30.016227;0.14354597791736015;0.11094070604882057;0.7727027252001958;0.060071478955285654;0.41708798191203017;10.012055163602994;0.8331705727004082;0.01556113884089588;0.015535912932252894;0.36162030132492445;0.8004630244072584;0.1554030601592231;0.8792651378275792
30.016229;0.14354203343490782;0.1109389772812771;0.7727106856134586;0.060087340510825066;0.41720131128781635;10.012115970062327;0.8331763282941599;0.015561244016719267;0.015535847877832836;0.3616326979766647;0.8005133957425798;0.15540406423438968;0.8793073888704459
