time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.016233;0.14353877084974903;0.11093667788290237;0.7727105611221934;0.06011911935230736;0.41742371090155406;10.012168411345684;0.8331816502687359;0.015561359620656192;0.015535782514531984;0.36164717319304046;0.8006145121722595;0.15540724637424458;0.8793951950162519
30.016241;0.1435350261690869;0.11093187786302024;0.7726952205478846;0.060183021387054614;0.41787131889264784;10.012212510685679;0.8331865486466027;0.015561486151717017;0.015535716538021433;0.36166570074503146;0.8008152971966033;0.1554166058056806;0.8795739550185853
30.016257;0.14353201859667347;0.1109231981114288;0.7726485627028088;0.06031057954049883;0.4187599053511471;10.012248436883631;0.833191049524273;0.015561623788047558;0.015535649823066327;0.3616922489401745;0.8012166930060761;0.15543614142741097;0.8799372892073796
30.016289;0.14352923610654011;0.11090623619671698;0.77254276304134;0.060564067127899655;0.42052399063033485;10.012276518844184;0.8331951749496549;0.015561772413283301;0.015535582366732283;0.3617347868034032;0.8020136522255261;0.15547785120507257;0.8806662093434963
30.016353;0.1435270180910406;0.11087161186618064;0.7723108111085577;0.06106881884750325;0.4240340355831559;10.012297162382614;0.8331989364693143;0.015561931744733457;0.015535514112946857;0.36180928795390677;0.8035981209848062;0.15556173126111408;0.8821248477028426
30.016481;0.1435252839509621;0.11079584702274525;0.7717899450380885;0.06207078893703182;0.4310002860018334;10.012310758655545;0.8332023442990115;0.015562101417858576;0.01553544480406339;0.3619477334424264;0.8067350300220337;0.1557297763663452;0.8850248768754084
30.016737;0.14352266327996682;0.1106214128109856;0.7705875864235057;0.06404203550266793;0.44470885856892717;10.012317618443968;0.8332054130036304;0.015562280998422563;0.015535373980309682;0.36221411783605423;0.8128863019055792;0.15605698170217264;0.8907300354348922
30.017249;0.1435090003525212;0.11018336834510087;0.767611172174601;0.06785692066142325;0.47127242034183;10.012317981368993;0.8332081636678765;0.015562469959701198;0.015535301103870795;0.3627364491401283;0.8247278692291935;0.1566793442259257;0.9017495936108206
30.018273;0.14344674379582403;0.10900639272442564;0.7597525523160819;0.0749901907577136;0.5210918918730434;10.012312070806562;0.8332106291008183;0.015562667659278514;0.015535225634392346;0.36377074028634165;0.8466996860903916;0.15780286168247357;0.9222921978299943
30.019297;0.1433461931769219;0.1075212002160125;0.7499422237586844;0.08148355489390167;0.5666515054066955;10.012300124414631;0.8332128553189846;0.015562873314926772;0.015535146929742897;0.36480500487433737;0.8665457212339367;0.15877953042637272;0.9409384606667047
30.020321;0.14321712483825821;0.1058157317026859;0.7387307389612973;0.0873754626333125;0.6082054877460713;10.012282384627309;0.8332148960019046;0.015563086079672888;0.015535064185383364;0.36583926188251153;0.8844599444125015;0.1596273453681275;0.9578464044026267
30.021345;0.1430661595487731;0.10395918292143147;0.7265567509341267;0.09270872312685531;0.6460367929902596;10.012259093977017;0.8332168059303188;0.015563305277949881;0.015534976601371242;0.3668735380348565;0.9006273189106886;0.1603613018289221;0.9731714468530275
30.022369;0.14290005941997772;0.10201067863883852;0.7137908037782026;0.09752828171898711;0.68043293213678;10.012230570824412;0.8332186391832676;0.01556353051758366;0.015534883550679736;0.36790785530729736;0.9152167993677952;0.1609963970443597;0.9870584623265654
30.023393;0.1427252517474259;0.10001946891311042;0.7007395986706666;0.10187754408560118;0.7116645413771114;10.012197216560937;0.8332204497181172;0.015563761515422643;0.01553478453835572;0.3689422121481501;0.9283823349575202;0.16154563013624362;0.9996415906952019
30.024417;0.1425459500236224;0.09802069737770037;0.6876253815304234;0.10580063291947388;0.7400129263907366;10.012159305287005;0.8332222850172232;0.015563997926884935;0.01553467908989549;0.36997657941423884;0.9402628751711796;0.1620210001385258;1.0110434085556628
30.025247;0.14239829272885293;0.0964155153518487;0.6770864886162433;0.10869694168429388;0.7610681358191803;10.012116811128955;0.8332241734087789;0.015564239415135822;0.01553456677168478;0.37081691086556257;0.9490473706406577;0.16235950396295665;1.019501092556204
30.025247;0.14239529288417774;0.09640132985724854;0.6769975288593035;0.10869483105185127;0.7610666953058414;10.012069471657918;0.8332261190511425;0.01556448583406383;0.015534447332599321;0.37082715484402395;0.9490527705667966;0.16235813612143082;1.019481418272711
30.025248;0.14239336569810074;0.09639939827423001;0.6769891952436665;0.10869826427416389;0.7610992295354634;10.012016904219886;0.8332281115900042;0.015564737233183155;0.0155343208078031;0.37083826437333123;0.949068022780035;0.1623588885365565;1.0194710734446248
30.025249;0.14239137459288773;0.09639827211805124;0.6769867029249144;0.10870107511011512;0.7611285920047495;10.01195861491087;0.8332301405722875;0.015564993648882149;0.015534187496365186;0.37084920355809553;0.9490830761899993;0.16236074954546942;1.0194604416901314
30.025251;0.14238847829838874;0.09639407408662669;0.6769668987536568;0.10870687930522518;0.761184595310458;10.011893997913546;0.8332322021236178;0.015565254967363143;0.015534047879089493;0.37086094487336385;0.9491078792767798;0.1623627041594915;1.01945925340836
30.025255;0.1423866556653606;0.09638653034586188;0.6769184918240619;0.10872072103965527;0.7612920207541063;10.01182248814067;0.8332342986004936;0.01556552093756524;0.01553390256454489;0.3708744603073552;0.949152372907403;0.16236473607555918;1.019477228458311
30.025263;0.1423834873303683;0.09637168965288366;0.6768252700551715;0.10874663896979243;0.7614920894719047;10.01174377565991;0.8332364356716674;0.015565791218062192;0.015533752230384326;0.37089171495790135;0.9492374846349692;0.16236882989771645;1.0195346911967864
30.025274;0.14238025832102913;0.09635100585748257;0.6766913134938427;0.10878329718260972;0.7617686113903667;10.011657822611774;0.8332386170221858;0.01556606547914021;0.015533597500212657;0.37091166697993777;0.9493531290070089;0.16237397287323088;1.0196219852584696
30.025274;0.1423788426984164;0.0963513743027478;0.6766961751343858;0.10878295473370445;0.7617771065710208;10.01156471526373;0.8332408418162509;0.015566343496422228;0.01553343888721043;0.3709202716398682;0.9493562140267835;0.16237515511385042;1.0196008105710879
30.025275;0.14237751534100238;0.09634960386635455;0.676685546838565;0.10878644588013592;0.761812926976451;10.01146456487552;0.8332431069999618;0.01556662513584959;0.015533276889097862;0.37092948465650105;0.9493686557447882;0.16237736760140412;1.0195891772065324
30.025276;0.14237612943935415;0.09634855112372476;0.6766801420511723;0.10878898777849492;0.7618433848225571;10.011357514627308;0.8332454076668353;0.015566910316087647;0.015533112020048506;0.37093826319999057;0.9493803968285061;0.16237860062311177;1.0195774110928493
30.025278;0.1423738426834351;0.09634474107221883;0.6766595901852002;0.10879473075411246;0.7619020948199058;10.011243847813661;0.8332477336519473;0.015567199024373037;0.015532944703931618;0.3709475696597413;0.94940141298999;0.16238084481043985;1.0195752139831118
30.025282;0.14237248398857671;0.09633810823623168;0.676614726914776;0.10880770645502261;0.7620075601859104;10.011124056353594;0.8332500670481618;0.015567491332076827;0.015532775197277094;0.37095837775375784;0.9494417029072787;0.1623830925675451;1.0195923010726533
30.02529;0.14237007290085166;0.09632276553614179;0.6765136433356596;0.10883413603637489;0.7622139486274372;10.010998712642575;0.8332523840236186;0.015567787326898628;0.015532603647368814;0.3709726725139356;0.949522279377544;0.16238733791086615;1.0196490075099567
30.025306;0.1423661654259446;0.09629252116375223;0.6763150139942073;0.10888665225608543;0.7626121281867337;10.010868329442262;0.8332546595619322;0.015568086976994942;0.015532430270445837;0.37099444348720123;0.9496821684892024;0.1623945761609445;1.019783172535625
30.025338;0.1423603179414639;0.09623227526823996;0.6759150977908273;0.108992595584312;0.7633960277800367;10.010733369220079;0.8332568681820781;0.01556839000350584;0.015532255401806042;0.371031678808583;0.9500004055530684;0.16240880430649962;1.0200713566555382
30.025402;0.14234838582222717;0.09611116029399612;0.6751171451320584;0.10920205026250768;0.7649388666685585;10.010594296633988;0.8332589778963693;0.015568695823933115;0.015532079276377666;0.3711003640803253;0.9506360245617202;0.16243402077562982;1.0206675586836091
30.02553;0.1423246581465754;0.09586710445263898;0.6735128673961994;0.1096181120203339;0.7679942979993625;10.010451627172479;0.8332609467890977;0.015569003630333884;0.015531901866567121;0.371232481561536;0.9518970520036635;0.16248222466521103;1.021870451575842
30.025786;0.14228027477471467;0.09538184267558643;0.6703139868378968;0.11043641886213851;0.7739834236096282;10.010305938686155;0.8332627305286471;0.015569312536883357;0.015531722987352368;0.37149200877189187;0.954372511805041;0.16257541569715123;1.02425237262647
30.026042;0.14223534248979516;0.09489958879086784;0.6671365255663311;0.11123274942281297;0.7798259881432725;10.010157793694965;0.833264295554375;0.015569621678710226;0.015531542440692376;0.37175092472430193;0.9567854287264946;0.1626655944092892;1.0265770913762873
30.026298;0.14218985805791295;0.09442032189013057;0.6639803570018983;0.11200772958852691;0.7855263135282398;10.010007682004339;0.8332656252926958;0.015569930301133808;0.01553136004637542;0.37200922147888094;0.9591368247755502;0.1627517612385925;1.0288455348504906
30.026554;0.14214594140325965;0.0939454962670506;0.6608458938896621;0.11276422233828026;0.7910926162255739;10.009856071815193;0.8332667121991436;0.015570237890507982;0.015531175640243108;0.37226690757242653;0.9614277238837551;0.16283591510928994;1.0310586367828265
30.02681;0.1421014669139263;0.09347395487552174;0.6577350251474733;0.1135003731314992;0.7965234288498854;10.009703519090062;0.8332675433127888;0.01557054425128514;0.01553098905373419;0.3725240007995383;0.9636611636834896;0.1629170532412547;1.0332191906377808
30.027066;0.1420574251188522;0.09300677955641352;0.6546508775351693;0.1142173989879656;0.8018216457613302;10.009550774783504;0.8332680950902942;0.015570849395640483;0.01553080008527861;0.37278051888857694;0.9658371982196463;0.16299517204276717;1.0353271757010971
30.027322;0.14201396061803387;0.09254339846301643;0.6515889402932173;0.11491672634811897;0.8069963088252959;10.009398782333216;0.8332683400130556;0.015571153345527685;0.015530608559262447;0.37303647657679706;0.9679568900430456;0.1630702674230845;1.0373834886016409
30.027834;0.14192812650440637;0.09162970710729945;0.6455535491211498;0.11626190011776032;0.8169559595473452;10.009248521695682;0.8332682515223183;0.01557145604901209;0.01553041442568895;0.3735478915424496;0.9720453000695113;0.1632113343269539;1.0413702547046617
30.028346;0.14184386913896938;0.09073426702462596;0.6396324773448608;0.117539675721287;0.8264453109704825;10.009100868764259;0.8332678019249371;0.015571757327495368;0.015530217805508497;0.37405879256514907;0.9759294809569431;0.1633433665359196;1.0451677177127783
30.028858;0.14176088554615818;0.08985910123138932;0.6338417995339114;0.11875167442518848;0.835476446998351;10.0089565868154;0.8332669625374837;0.015572056785088412;0.015530019040660037;0.374569221075101;0.9796194789196554;0.16346535672638343;1.0487850041033113
30.02937;0.14167943100083616;0.08900313372393903;0.628173249738348;0.1199029499190923;0.8440824168869593;10.008816421723719;0.8332657087748879;0.015572353842939389;0.015529818744555987;0.37507922508634983;0.9831253445626666;0.16358029669514104;1.0522312711482047
30.029611;0.14164196590835243;0.08860864930107665;0.6255558825263375;0.12042412237430626;0.8479975267547503;10.00868122836532;0.8332640243000028;0.015572647896709653;0.015529617723629194;0.37531785544670704;0.9847101370925128;0.1636311784821823;1.0537865190507192
30.029611;0.1416424929237232;0.08861001410191138;0.6255587922907264;0.12042335929581502;0.8480119381028702;10.008552004561373;0.833261900382825;0.015572938448188871;0.015529416784691545;0.3753151675631252;0.984702913039723;0.16363199574968418;1.053768485997034
30.029612;0.14164313841399848;0.08860932715822217;0.6255472895111601;0.12042484173623812;0.8480423230045944;10.008429792548728;0.8332593296034002;0.0155732251620496;0.015529216603216423;0.37531321748613;0.9847017204651799;0.16363274402124312;1.0537566973625272
30.029613;0.14164376781202195;0.08860969786414417;0.6255438593744013;0.1204257676681531;0.8480697654520827;10.008315519877254;0.8332563030516388;0.015573507809813637;0.015529017775457765;0.37531105370750917;0.9847016079462263;0.1636344198630341;1.0537461536764585
30.029615;0.14164366473065831;0.08860681687933132;0.6255212905114899;0.1204291140542375;0.8481195124163357;10.00820987401599;0.8332528170251295;0.015573786158529924;0.01552882091775919;0.3753097143799755;0.9847076276479602;0.16363501976050251;1.0537419231335516
30.029619;0.1416443986682774;0.08860264468851237;0.6254864550991752;0.12043664401850028;0.848194594317664;10.008113312958901;0.8332488775969265;0.015574060015000057;0.015528626616213152;0.37531022665331315;0.9847268278158975;0.16363653999701253;1.0537509565593688
30.029627;0.14164425999080407;0.08859051780098971;0.6253999353067491;0.12045306357747201;0.8483383508206355;10.008026193540804;0.8332444993862311;0.015574329377817456;0.015528435380847753;0.3753146058652732;0.984772253119743;0.16363797761036103;1.0537861797145676
30.029643;0.14164283714418593;0.08856591911304568;0.6252317117963524;0.1204860579369188;0.8486073535531199;10.007948807148116;0.8332397049638375;0.015574594424039148;0.015528247751524745;0.37532685889818823;0.9848699547490096;0.16364232975549572;1.0538733920990109
30.029675;0.14163886603677875;0.08851535158099579;0.6248922624838292;0.12055261202030818;0.8491287782911523;10.007881270404923;0.8332345221357395;0.015574855362471628;0.015528064388587882;0.3753549909988918;0.9850719918510585;0.16364859154987052;1.0540641287468495
30.029739;0.14163081063297078;0.08841287112374797;0.6242055534979852;0.12068765669690638;0.8501578797702982;10.007823476425743;0.8332289794782279;0.015575112397251394;0.015527886055628805;0.37541500952373974;0.985479419150777;0.16366175572176542;1.0544585747642197
30.029867;0.14161235664727076;0.08820698292510869;0.622836403472143;0.1209547583479407;0.852180474828136;10.007775136847991;0.8332231046689426;0.015575365829021671;0.015527713584030194;0.37553892177688925;0.9862932742132335;0.16368781438710886;1.0552560808739286
30.030123;0.1415751258778791;0.08779876897176939;0.6201238425958787;0.12148049590713385;0.8561397746925685;10.007735813074584;0.8332169239583319;0.015575616179562981;0.015527547884137368;0.37579073531195795;0.9878955749988584;0.1637377609990515;1.0568365964427473
30.030635;0.14149985208796367;0.0869966011952856;0.6147983255662305;0.12249250113950755;0.8637608133842869;10.00770497131162;0.8332104620554295;0.015575864277071529;0.015527389947318625;0.37629846418627566;0.9909843309088051;0.16383259169400213;1.0598983619330207
30.031659;0.14135249995602023;0.08545544243836875;0.6045618690974567;0.12436924081625289;0.877936886122594;10.00768209838287;0.8332037420382582;0.015576111170027232;0.015527240785795555;0.37731813089865035;0.9967225602685299;0.16400230583150466;1.065620288539298
30.032261;0.14127047913434512;0.08459187437990934;0.5988151971816233;0.12538653304470507;0.8856625336220969;10.007666805847625;0.8331967862915216;0.01557635782377974;0.01552710134399962;0.3779157615761858;0.9998342979714453;0.16409190554385616;1.068737453366129
30.032261;0.14127260864709876;0.08459321587610148;0.5988176688588305;0.1253853712410586;0.8856747786192961;10.007658856314933;0.8331896227868447;0.015576604861959987;0.015526972382719544;0.37791138311791567;0.99983158603675;0.16409139486309027;1.0687289643387339
30.032262;0.14127384321305184;0.08459132395749448;0.5988015287593649;0.12538432954948975;0.8856937394284824;10.007658119341169;0.8331822918552843;0.015576852508998046;0.015526854366353612;0.3779080244278841;0.999829457892893;0.16409077903021418;1.068721960591041
30.032263;0.14127602798488026;0.08459168248147828;0.5987977226332941;0.12538362500644404;0.885709286955225;10.007664513132115;0.8331748451102484;0.015577100614603705;0.015526747437120831;0.37790471724493674;0.9998279317157294;0.16409006407396365;1.068716114997058
30.032265;0.14127843001527549;0.08458963386263431;0.5987764821996499;0.12538484295297436;0.88573707550765;10.007677997524077;0.8331673417120858;0.01557734871780681;0.01552665143798579;0.37790249494008954;0.9998270128297174;0.16408925685052897;1.0687117848405294
30.032269;0.14127978717317038;0.08458416357627868;0.5987359936657257;0.12538694641704623;0.8857775541879227;10.00769854153731;0.8331598495913982;0.015577596181578118;0.015526565936455973;0.3779023892435051;0.9998266964424906;0.16408836490043371;1.0687093159312069
30.032277;0.14128121552626166;0.08457202415715079;0.5986486100238014;0.12539372849126623;0.8858504156236454;10.007726010295842;0.8331524453997358;0.015577842351885971;0.0155264903312719;0.3779064259399423;0.9998269697765602;0.16408739507644116;1.0687094042892253
30.032293;0.14128145240406728;0.08454738896673063;0.5984785228462972;0.1254081124344792;0.8859840998802295;10.007760142180583;0.8331452083672275;0.015578086632276958;0.015526424035315366;0.37791862432336576;0.9998278145258763;0.1640863521740342;1.068713451552147
30.032325;0.14127850914178283;0.08449524352108982;0.5981281058147981;0.12543764496885396;0.8862442656801424;10.007800644720522;0.833138216175716;0.015578328430102496;0.015526366588273085;0.3779470022491524;0.9998292077057135;0.164085239516283;1.0687242705230304
30.032341;0.1412788574461908;0.08447027123196854;0.5979562445253898;0.125452030812624;0.8863763953344561;10.007847160049458;0.8331315436458266;0.015578567143687761;0.015526317661846428;0.37795958217409475;0.9998311208818251;0.16408406049096924;1.068730537498857
30.032341;0.14128163727240836;0.08447146808464757;0.5979595233494128;0.1254509335971419;0.8863834223748821;10.00789913775216;0.8331252561395535;0.015578802317610099;0.015526277008299444;0.37795639118183966;0.9998335214673439;0.16408281892232005;1.0687322163325248
30.032342;0.14128447242638537;0.08447106209603412;0.5979518435887912;0.12545108246107822;0.8863983264479691;10.007955944792709;0.8331194021445651;0.015579033754317337;0.015526244367848073;0.3779544552541308;0.9998363812744704;0.16408151884195102;1.0687352656348807
30.032343;0.14128736766327563;0.08447049144725613;0.5979433424810577;0.12545124255789367;0.8864123340072951;10.008017091444039;0.8331140147287196;0.015579261390454803;0.015526219423215427;0.3779527971195821;0.9998396871599025;0.16408016492855676;1.0687392858913856
30.032345;0.14129019745439225;0.08446914521099055;0.5979302422429761;0.12545178964482592;0.8864288655664844;10.008082243519867;0.8331091176449775;0.015579485120827788;0.015526201831944234;0.3779524371827377;0.9998434398245226;0.16407876207849711;1.06874458653995
30.032349;0.1412922415953282;0.08446292923985381;0.5978866823077814;0.12545485582703358;0.8864674626457346;10.008151166685684;0.8331047257706136;0.015579704707102729;0.015526191238682365;0.3779543898274441;0.9998476425580041;0.16407731319503108;1.0687514718635556
30.032357;0.14129410072147308;0.08445150228592618;0.5978077304462253;0.12546119724199306;0.8865296765098388;10.008223831244392;0.8331008439117229;0.015579919682404277;0.015526187273290911;0.377960659765043;0.9998522958862773;0.16407581840685645;1.0687605908213493
30.032373;0.14129505004424056;0.08442619556082366;0.5976352271825326;0.12547630244875682;0.8866587791168237;10.008300480380122;0.8330974733527792;0.01558012934047841;0.015526189550346278;0.37797524459831183;0.9998573996526059;0.16407427745673842;1.0687732979750075
30.032405;0.1412925793545653;0.08437515512824381;0.5972960318694797;0.12550518930367088;0.8869059150781446;10.008381375348838;0.8330946200703314;0.015580332919270115;0.01552619765421617;0.37800613981167724;0.9998629517332328;0.16407269172239822;1.0687923666551336
30.032469;0.14128556544305398;0.08427220991084863;0.5966099704130959;0.12556491380093257;0.8873986194078055;10.008466393431595;0.8330922950696142;0.015580529800961666;0.01552621115827544;0.3780693423691863;0.9998689441992801;0.16407106370455365;1.0688234026273848
30.032597;0.14126839338589922;0.08406604056714947;0.5952379390939196;0.1256845230879735;0.8883774122375339;10.008554961973589;0.8330905068815144;0.015580719553510279;0.015526229663447298;0.37819685137344167;0.9998753654988619;0.1640693963054153;1.068877677443784
30.032853;0.14123168824173776;0.08365987293611199;0.5925346984468023;0.12591952311881469;0.8902938747741559;10.008646382610898;0.8330892540379968;0.015580901884651376;0.015526252810446823;0.3784526638776442;0.9998822113907536;0.1640676927975356;1.0689778060703274
30.033365;0.14115625114081262;0.08287035241516705;0.5872813379805752;0.12637085808844623;0.8939845228668167;10.008740084894779;0.8330885240082099;0.015581076585403432;0.015526280284957391;0.37896476779807564;0.9998894990821134;0.16406495619446568;1.069169146337647
30.033831;0.1410911559611584;0.08218039238432433;0.582684223790789;0.12676193567248853;0.8971865952607146;10.008835558218728;0.833088293873675;0.01558124344467429;0.015526311849903532;0.3794311393341906;0.9998972698364859;0.1640611885966599;1.0693449013839504
30.033831;0.14109490844787062;0.08218151808106043;0.582690279679964;0.12676144488623034;0.8971826457676035;10.008932155240382;0.8330885292749372;0.015581402208800901;0.015526347378648473;0.37943174907712124;0.9999055737167905;0.16405939174576145;1.0693560438279028
30.033832;0.1410987385986829;0.08218111777115146;0.5826854719477936;0.12676176495722852;0.8971831285940629;10.009029023572172;0.8330891869490322;0.015581552585266022;0.01552638685466099;0.37943357124995125;0.9999144517962847;0.16405756784850645;1.0693679742066537
30.033833;0.14110264482160986;0.08218067883984201;0.5826802496647828;0.12676245917728698;0.8971849498284551;10.00912525843074;0.8330902226932149;0.015581694225364852;0.01552643038800226;0.37943558888433676;0.9999239283085337;0.16405571877794425;1.0693802773969585
30.033835;0.14110563216688635;0.08217814180377904;0.5826640611071492;0.12676348503658644;0.8971941103123728;10.009220132125773;0.8330915985626735;0.01558182677066167;0.015526478215733431;0.37943879157954497;0.999934010369656;0.16405384435696282;1.0693932303190494
30.033839;0.14110954712425222;0.08217418796633055;0.5826340371795897;0.1267665244764139;0.8972107777536302;10.009313157945918;0.8330932838601335;0.015581949959581442;0.015526530580175257;0.37944416729567093;0.9999446947650611;0.1640519422582385;1.0694071141300987
30.033847;0.14111252873605284;0.08216360338268552;0.5825608668337308;0.1267731001612347;0.897257504582356;10.00940397538135;0.833095251785249;0.015582063690078378;0.015526587607202642;0.3794536950576706;0.9999559778065495;0.16405000910049153;1.069422585409582
30.033863;0.14111443532542547;0.08214131855600348;0.5824091563523043;0.1267863374795038;0.8973572543556317;10.009492214483068;0.833097474149836;0.015582168008051274;0.015526649360766353;0.3794713407828912;0.9999678565383693;0.16404804100746018;1.0694410287483307
30.033895;0.14111400267559773;0.08209643641890375;0.582106882791939;0.12681214094782287;0.8975597696331236;10.009577427577115;0.8330999138731512;0.015582263064765579;0.015526715951297353;0.3795050540193425;0.9999803221589671;0.1640460343861497;1.0694652506863949
30.033959;0.14110910760647402;0.0820050359892805;0.5814933763684822;0.12686444229547914;0.8979770660775809;10.00965914176863;0.8331025215704937;0.015582349146912802;0.01552678754898384;0.3795707710851044;0.9999933558539489;0.16404398708273513;1.069500891620846
30.034087;0.14109499467891637;0.08182338426603787;0.5802784648011776;0.12696685724393839;0.898806519596729;10.009736955120907;0.8331052428318935;0.015582426714728754;0.015526864381805753;0.3797004279359842;1.000006929798949;0.16404089857964402;1.069559275611364
30.034343;0.14106281610400573;0.08146343917430625;0.5778746190614901;0.12716848147247467;0.9004522625132723;10.009810544793604;0.8331080290572047;0.015582496250834032;0.015526946741467958;0.3799579701612677;1.000021010543831;0.16403776947371732;1.069663120300576
30.034855;0.14099734637340886;0.08076651588192911;0.5732180721325277;0.12755594915378843;0.9036263297387263;10.009879699211865;0.8331108422521424;0.015582558031394597;0.015527034959038288;0.38047135267600707;1.000035560611889;0.16403260125907687;1.0698579892225466
30.035367;0.14093439021139062;0.08009823407072092;0.5687487162098874;0.1279239960861669;0.9066486324797808;10.009944403184084;0.8331136541859618;0.015582612152686857;0.015527129426311332;0.38098454144346494;1.0000505387248486;0.16402739644497563;1.070053148873515
30.035394;0.14093521949614346;0.08006501298942637;0.5685183023165749;0.1279433720244941;0.9067913529683262;10.010004818403495;0.8331164438320952;0.01558265882411686;0.01552723064151311;0.38101251842763506;1.0000659036536772;0.1640241584753411;1.0700760138836778
30.035394;0.14093936579987357;0.08006661347798202;0.5685199093708388;0.1279437525016718;0.9067769135269559;10.010061217794485;0.8331191956738666;0.015582698591841531;0.015527339154631604;0.3810132752920148;1.000081615211579;0.16402189150888138;1.0700894220561132
30.035395;0.14094344978855802;0.08006691139439105;0.568511071879573;0.12794511137120476;0.9067684562337175;10.010114004108447;0.8331219011644678;0.015582732262487357;0.015527455450805945;0.3810148008058705;1.0000976219638176;0.16401960028463053;1.0701033431641997
30.035396;0.14094745476145587;0.0800674731645427;0.5685028331715404;0.127946386326729;0.9067584848839264;10.01016377254422;0.8331245612361033;0.015582760618264377;0.015527579904594004;0.3810160783475008;1.0001138484111702;0.16401728999805756;1.0701174003576863
30.035398;0.14095024453633578;0.08006686668266107;0.568489519508948;0.1279472875976133;0.9067521830186229;10.010211289627279;0.8331271829020768;0.015582784172194598;0.015527712766742531;0.3810180919859066;1.0001302026639343;0.16401496608582317;1.0701319109725416
30.035402;0.14095404745670348;0.08006363770271761;0.5684517707194816;0.12795130630057086;0.9067599337983928;10.010257366671672;0.8331297707649932;0.01558280308075976;0.015527854094391232;0.38102183079894747;1.000146598909178;0.16401263317902331;1.0701471907148807
30.03541;0.14095661070257;0.08005544657919964;0.5683819983281355;0.1279574569831299;0.9067892127440594;10.0103027622897;0.8331323231281079;0.015582817160523016;0.015528003705745095;0.38102929056754853;1.0001629713636129;0.16401029400347703;1.0701639078967493
30.035426;0.1409579258558085;0.08003695184825516;0.5682423322449308;0.127969152964879;0.9068642570513832;10.010348157721891;0.8331348343129955;0.015582825968624505;0.015528161212369303;0.38104447444492184;1.0001792722213876;0.1640079500396289;1.0701834408750577
30.035458;0.14095785813409148;0.07999893149930842;0.5679679474283673;0.127992467708239;0.9070289871787863;10.010394164407392;0.8331372953169822;0.015582828898812923;0.01552832606153937;0.3810753912085675;1.0001954639446495;0.1640056025964493;1.070208597771461
30.035522;0.1409531714505247;0.07992035293928385;0.5674228239136678;0.12803763341380003;0.9073767716965576;10.010441350148728;0.8331396929487991;0.01558282523648561;0.015528497617320502;0.38113805535287604;1.0002115135509067;0.16400225201396512;1.0702450278022864
30.03565;0.14093938300607492;0.07976167130523536;0.5663446717576026;0.12812533756955038;0.9080832043745951;10.01049022256214;0.8331420144628741;0.015582814203331342;0.01552867533061311;0.3812644894744149;1.0002273907793962;0.16399989613258512;1.070304052789135
30.035906;0.1409114990285773;0.07944908725954095;0.5642300584657238;0.1282982371199992;0.9094831840404433;10.010541178096295;0.8331442539950715;0.0155827950073541;0.015528858858245986;0.38151872030508094;1.0002430710723083;0.16399553062399586;1.070408389890367
30.036418;0.14085212205103878;0.07883830063634459;0.5601237033761799;0.12862933752288963;0.9122078390488658;10.01059447749898;0.8331464129353995;0.015582766889547213;0.015529048006208033;0.3820287714447184;1.00025854090025;0.16398915089816;1.07060365613781
30.03693;0.1407958691859247;0.07825529119945646;0.556196845324559;0.1289439831981782;0.914796818139834;10.010650193112573;0.833148498234991;0.015582729164264314;0.015529242630248581;0.38253866500614964;1.0002737949596372;0.16398275363109602;1.0707986680411017
30.037442;0.14074287174525196;0.0776983213083566;0.552437236335832;0.12924400337964803;0.9172619987495313;10.0107081215427;0.83315052349403;0.015582681217495635;0.015529442650533227;0.3830484290380795;1.000288816290516;0.16397533751318838;1.0709933453260647
30.037954;0.14069102069578998;0.07716572023048464;0.5488417832442931;0.12952800735801404;0.9196070536954437;10.010767775914633;0.8331525073783295;0.015582622497084229;0.015529648075690287;0.3835580986339526;1.0003035566646936;0.16396890377023385;1.0711876225451837
30.038466;0.1406414364592025;0.07665665353393057;0.5454005684303871;0.12979819440852242;0.9218401498857739;10.010828427299048;0.833154465843269;0.015582552524007476;0.015529858945374462;0.3840677122059525;1.0003179427468343;0.16396245627885908;1.0713814446230692
30.038978;0.1405951110083339;0.07617072792596052;0.5421073551095273;0.1300566884575322;0.9239697038806886;10.010889128422674;0.8331564035227069;0.015582470828142106;0.01553007530655507;0.3845773096916256;1.0003318979052525;0.16395600103231844;1.0715747591551752
30.040002;0.14050469324143852;0.07526029455134747;0.5359614310233656;0.13053408262796898;0.9279466749425864;10.010948812875272;0.8331583117637912;0.015582376832324373;0.015530297223567871;0.3855989288351756;1.0003453508916476;0.16394454581813547;1.0719514635773937
30.041026;0.14042216857110865;0.07443199591778753;0.5303606825091612;0.1309667349083781;0.9315577536068168;10.011006421607997;0.833160175724643;0.015582269814278725;0.015530524715124849;0.38662059910616364;1.0003582271082254;0.16393509982691834;1.0723282025261318
30.04205;0.14034753508143966;0.07367997738077696;0.5252654390909772;0.1313598801569554;0.9348390510849863;10.011060893622947;0.8331619835642063;0.015582148902177153;0.015530757636557233;0.38764234190411423;1.0003704433292295;0.16392567212623266;1.0727049350997275
30.043074;0.14028054295818496;0.07300008145696693;0.5206487896479718;0.13171700657325827;0.9378160971504401;10.011111097222509;0.8331637305827292;0.015582013109808852;0.015530995590336816;0.3886641735491293;1.000381918944862;0.1639162705143663;1.073081631047615
30.044098;0.14021933557888308;0.07238469785741392;0.5164648923313344;0.13204167432478878;0.9405258832274952;10.011155880621942;0.8331654198574308;0.015581861542061237;0.015531237918355478;0.38968609908067553;1.0003925912054454;0.16390890181539378;1.0734582743161085
30.045122;0.14016366670088728;0.0718305954165694;0.5126928007631023;0.13233622741997472;0.942986201567547;10.011194146799694;0.8331670613984162;0.015581693667979762;0.015531483793569483;0.3907081014525555;1.000402418954108;0.16390257191837249;1.0738348640186137
30.04717;0.14006827849803816;0.07087864060243805;0.5062233354988177;0.1328518305902876;0.9472930721681396;10.01122481538036;0.8331686719900765;0.015581509445871186;0.01553173235158304;0.39275414012601767;1.0004113744168432;0.1638952855238349;1.0745850415822447
30.049013;0.1399997883408253;0.07018887212478837;0.5015190147492518;0.13324235489020136;0.9505309561541383;10.011246821524775;0.8331702808886592;0.015581309270098084;0.01553198273677927;0.39459515910922566;1.000419431237058;0.16389204716532338;1.0752625326619831
30.050856;0.13994454408569795;0.06963636900917752;0.49774206999662995;0.13357290009250608;0.9532540952476278;10.011259183747462;0.8331719352916137;0.015581093853855092;0.015532234075976245;0.39643609584196815;1.0004265586335865;0.1638918622653344;1.0759419134309518
30.0527;0.13990142548921974;0.0692028049276572;0.49476784821435277;0.1338539357489615;0.9555436219342243;10.011261036802704;0.8331736901628235;0.015580864153176591;0.015532485519790376;0.39827788844765777;1.0004327267691555;0.16389573637473714;1.0766235593368654
30.054543;0.13986832282875838;0.06887152275816262;0.49248639930426796;0.13409312581153376;0.9574678201922194;10.011251676614192;0.8331755873614659;0.015580621255241659;0.015532736323530173;0.40011848001697836;1.000437918527952;0.16390267372758813;1.0773067337105455
30.056386;0.13984511376413944;0.06862918137552355;0.490803917609552;0.13429781965310505;0.959079458093521;10.011230576059186;0.8331776487109966;0.015580366176366869;0.015532985866163463;0.4019588196118912;1.0004421355573279;0.1639116764886793;1.0779918091490122
30.058229;0.1398295705104686;0.0684638663100073;0.4896438061259848;0.1344722597701173;0.9604237299258341;10.011197309371408;0.8331798878433512;0.015580099816532961;0.015533233659078525;0.4037988644301811;1.000445390965657;0.16392374475029217;1.0786788020295113
30.060072;0.13982157335925288;0.06836593269504344;0.48893800397467907;0.13462175295962042;0.9615391387035035;10.01115151635603;0.833182321571946;0.015579823162562257;0.015533479343943224;0.40563858192113705;1.0004476963036097;0.16393687715975136;1.0793677477942039
30.061916;0.13981814758454325;0.06832432571729095;0.4886181515991689;0.134748272872635;0.9624600902521042;10.01109302844582;0.8331849689029035;0.015579537418042392;0.015533722634408076;0.40747895123489747;1.0004490551816687;0.1639530713739164;1.0800590735350797
30.063759;0.13982004759805353;0.06833333849724463;0.4886409409192214;0.13485599908556908;0.9632112017591639;10.011022059094342;0.8331878425656625;0.015579243878861117;0.01553396331356264;0.4093179658162965;1.0004494635235615;0.16397132429231318;1.0807520837781355
30.065602;0.13982752419124958;0.0683843433984053;0.48894387269786826;0.13494937494828457;0.9638224716939301;10.010939214080057;0.8331909454218391;0.01557894375265668;0.015534201318823633;0.41115663217400245;1.0004489107552648;0.16398963328376595;1.0814472170838183
30.067445;0.13983724409537804;0.06847232783969207;0.48950275408002863;0.13502725663465842;0.964308710952107;10.010845264530058;0.833194276192425;0.015578638122527444;0.015534436781137372;0.41299496675458314;1.0004473822421542;0.16401099741194133;1.0821445403097376
30.069288;0.13985132328890928;0.06859243654619436;0.49027547524432963;0.1350945503225779;0.9646904230121359;10.010740958303746;0.8331978353697811;0.015578327986352088;0.01553466997390788;0.4148329936618553;1.0004448643058892;0.1640324168453428;1.0828441210014375
30.071132;0.13986766395478262;0.06873987604105244;0.4912350882936797;0.13515098005067913;0.9649801120658992;10.010627041033233;0.8332016278972133;0.01557801423219487;0.015534901262949728;0.4166717377291437;1.0004413502344718;0.16405489113971636;1.0835464108359956
30.072975;0.13988726648905989;0.06891142321892071;0.4923550049151447;0.13519933637210677;0.9651908084936196;10.010504329698103;0.8332056671983403;0.015577697642983966;0.01553513110959728;0.4185092146552569;1.0004368440034654;0.16407841794826916;1.0842507113039523
30.074818;0.13990803021556536;0.06910342256785913;0.49361642350687485;0.13523900980670234;0.965332629769235;10.010373733699469;0.8332099745463921;0.015577379047512262;0.015535360054073903;0.42034642541752176;1.0004313596969858;0.1641029931342623;1.0849574755484004
30.078504;0.13995351663699132;0.06953042607190627;0.4964677284791069;0.13530148171470155;0.9654678258831013;10.010236214979587;0.8332145687168697;0.015577059438781016;0.015535588648289548;0.42402635900367835;1.000424918730964;0.16415461184145808;1.0863844974498609
30.081822;0.13999941957002693;0.06996124801787675;0.49934287896287816;0.1353403827370042;0.9654329533283682;10.010092710771309;0.8332194582059759;0.015576739929818237;0.015535817386331526;0.427337999802495;1.0004175436147638;0.16420226927210047;1.0876774747029923
30.08514;0.14004959002585585;0.07042711563383217;0.502450825352207;0.13536696947749932;0.9652819169679879;10.009944135403781;0.8332246424788261;0.015576421720205338;0.015536046598959215;0.43064933298553604;1.0004092498933708;0.16425196124427216;1.088978991647566
30.088458;0.14010117453791657;0.07091691301512673;0.5057220724181567;0.13538269379736753;0.9650448421556869;10.009791429057746;0.8332301111897182;0.015576106089672258;0.01553627629427637;0.43396034809780026;1.000400047750728;0.1643016847430545;1.0902890509787078
30.091775;0.14015591846927974;0.07142796772790563;0.5091309819072384;0.1353915026240116;0.9647379538969619;10.009635590167377;0.8332358402425609;0.015575794283281416;0.015536506132147892;0.43727004233527295;1.0003899511010246;0.16435243739160862;1.091607246288263
30.095093;0.14021196146886306;0.07195322022259143;0.5126336794492868;0.13539429184214;0.9643805300805149;10.009477789126288;0.8332417956209959;0.015575487462993644;0.01553673561630915;0.4405804223851959;1.0003789831939294;0.16440421609768793;1.0929343574189752
30.098411;0.14026906346133408;0.07249081701085787;0.5162176729291225;0.1353915648132528;0.9639778808655834;10.009319505155956;0.8332479421045298;0.015575186859185628;0.015536964288081498;0.4438905049105058;1.000367180328529;0.16445501704626628;1.0942699465407741
30.101729;0.1403263574126681;0.07303656254737252;0.5198561665967574;0.13538445227160661;0.9635440887551419;10.009162483768398;0.8332542472680221;0.01557489387330658;0.015537191855942972;0.4472003139039304;1.0003545929226132;0.1645068369645194;1.0956139466066577
30.105046;0.14038583234152643;0.07358972604603037;0.5235365213452594;0.13537575618749564;0.9630855118217994;10.009008529270929;0.8332606847911619;0.015574610000390446;0.015537418261925248;0.4505098707517581;1.0003412804080638;0.16455867429343443;1.0969662715980957
30.111682;0.14050179037232205;0.07470424317054512;0.5309945915266588;0.13534956325592717;0.9621170544273735;10.008859341379623;0.8332672421864002;0.015574336706904638;0.01553764355132785;0.45713618246708027;1.0003273052269008;0.16466453022055025;1.0997011940009667
30.118317;0.14061993938869075;0.07583295985272909;0.5385332775243798;0.13531680226718518;0.9610896412570673;10.008716478639895;0.8332739215620625;0.015574075364502683;0.015537867704436383;0.4637632408951533;1.0003127302718924;0.16476940847571603;1.1024695146550425
30.124953;0.14073829335800087;0.07696990412602446;0.5461173816570365;0.1352782624250236;0.960022613725981;10.008581364495207;0.8332807253825325;0.01557382726333865;0.015538090637801672;0.4703890350848519;1.0002976197031013;0.1648753131834611;1.105270103663963
30.131588;0.14085684823301653;0.07811187692548026;0.5537241248371368;0.1352357619809716;0.9589289877978596;10.008455317686039;0.8332876437466957;0.015573593574076039;0.015538312277019628;0.4770155653924094;1.0002820379647637;0.16498024707693948;1.1081034941083978
30.138224;0.14097646798244073;0.07925831286923334;0.5613460211970288;0.13519019982503355;0.9578093225841583;10.00833956292519;0.8332946569646232;0.015573375182978858;0.015538532637983654;0.4836408487074817;1.0002660434019177;0.16508521183742514;1.1109684924658583
30.14486;0.14109627930801097;0.08040695632891194;0.5689704630659402;0.13514206021408018;0.9566730613858632;10.008235141115916;0.8333017430561366;0.015573172718881008;0.015538751901425526;0.4902669184516092;1.0002496885653371;0.16519020896551362;1.1138656114708718
30.15486;0.14127469711445098;0.08214007978121529;0.580478153359985;0.1350628892742322;0.9549239062587626;10.008142870011266;0.8333088801881152;0.01557298689147082;0.01553897044584839;0.5002568248127627;1.0002330338169587;0.16534923961227913;1.1182946578541841
30.16486;0.14145343984749403;0.08387564893951185;0.5919736085922173;0.1349789704147489;0.9531445298458461;10.00806342470842;0.8333160475721388;0.01557281866488357;0.015539188871579583;0.5102466298284878;1.000216156427268;0.1655073042681296;1.1227946015280892
30.17486;0.14163126733894535;0.08561434092664352;0.6034669068226953;0.13488846621650855;0.951330466871688;10.007997308279625;0.8333232272977916;0.015572669040533072;0.015539407964813495;0.5202363982274552;1.0001991393659526;0.16566440284283743;1.1273644901153832
30.18486;0.14181028651205882;0.0873564257929648;0.6149510820223137;0.1347936217921161;0.9494835553201516;10.007944749800991;0.8333304050239212;0.015572538839490445;0.015539628588650958;0.5302261950912451;1.000182051122052;0.1658215343255383;1.1320033851860505
30.19486;0.1419883846918604;0.08910127485545283;0.6264307945454687;0.13469243612143117;0.9476039838764114;10.007905787810284;0.8333375698332178;0.015572428719615027;0.015539851572532322;0.5402160914954607;1.0001649393553829;0.16597769592169256;1.1367103733381947
30.20486;0.14216667434524652;0.09084880924339006;0.6379007543250765;0.13458603350211343;0.9456923253960228;10.007880389758157;0.8333447121737488;0.015572339226896577;0.015540077590300766;0.5502061672003317;1.0001478378743824;0.1661338827306668;1.1414845724999836
30.21486;0.1423441586146337;0.09259806220784882;0.6493587217945342;0.13447401740531126;0.9437525064179518;10.007868392430684;0.8333518178228686;0.015572270783006126;0.0155403070962785;0.5601965049185069;1.000130768823821;0.16628908861414987;1.1463251307636564
30.22486;0.14252269057650657;0.09435145291702136;0.6608133228918144;0.1343570220429457;0.9417767627439227;10.007869397457304;0.8333588646790366;0.015572223725783426;0.01554054039061612;0.5701871820725335;1.000113739918186;0.16644430738889548;1.1512312239461677
30.23486;0.14270040783576812;0.096106714040555;0.6722572236916036;0.13423443885192288;0.9397732180096542;10.007882753328058;0.8333658273484859;0.015572198374707075;0.015540777732039714;0.5801782624813655;1.0000967479475087;0.166598533951693;1.1562020540229918
30.24486;0.1428782987925028;0.09786452426791736;0.6836906943061013;0.13410664344541348;0.9377379981218521;10.007907629996074;0.8333726815660211;0.015572194969281599;0.01554101940900341;0.5901697884263986;1.0000797869702966;0.16675276542308742;1.1612368437777194
30.25486;0.1430552417009263;0.09962486545430531;0.695119080654406;0.1339724740159009;0.9356703436218733;10.007943095386548;0.8333794053135252;0.015572213477156668;0.01554126574404702;0.6001617829868886;1.0000628535178087;0.16690600128958683;1.1663348281820702
30.26486;0.14323321848331041;0.10138936559087712;0.7065442523469296;0.1338334407153095;0.9335678328519161;10.007988108633597;0.8333859837533929;0.015572253436825422;0.015541517063311765;0.6101542624647437;1.0000459449786714;0.16705824291965138;1.1714952471710538
30.27486;0.14341050177873205;0.10315475134466257;0.7179518644229357;0.13368936148213692;0.9314404630546133;10.008041524117571;0.8333924155565264;0.01557231400444392;0.015541773686088728;0.6201472439331343;1.0000290540749386;0.167210493530741;1.1767173430241735
30.28486;0.1435868353826799;0.10492248793028523;0.7293537297178185;0.1335387557823225;0.9292795058049712;10.008102126924216;0.8333987099893202;0.015572394190090082;0.015542035954307375;0.6301407442351458;1.0000121683405752;0.16736275773391185;1.182000365752809
30.29486;0.143764201072325;0.10669454451283313;0.7407536696954534;0.13338347330534567;0.9270849666731203;10.008168573066365;0.8334048774411126;0.015572493050674596;0.015542304262127103;0.6401347802153202;0.9999952782892656;0.1675140401361975;1.1873435819616258
30.30486;0.1439408729460423;0.10846714791217278;0.7521343528910236;0.1332232074351237;0.9248658137906234;10.008239301315097;0.8334109233940492;0.015572609696799326;0.01554257903061967;0.6501293752227713;0.999978385369041;0.16766434380837897;1.192746277586013
30.31486;0.1441174513509094;0.11024406954287655;0.7635190704543809;0.13305643317521032;0.9226075141721445;10.008312587950225;0.8334168448067825;0.015572743222511308;0.015542860614507744;0.660124564453142;0.9999615016618727;0.16781466948480503;1.1982077544197103
30.32486;0.14429432232604386;0.11202238960036234;0.7748855801504949;0.13288571112228212;0.9203253242715863;10.008386681352787;0.8334226262480835;0.015572892643594433;0.015543149201673732;0.6701203899218471;0.9999446465318027;0.1679650161186814;1.2037273216052424
30.33486;0.14447022943464133;0.11380319268626829;0.7862482484861743;0.13270837146558612;0.918008716420445;10.008459909626986;0.8334282404738058;0.015573056862972936;0.015543444781475207;0.6801168884376153;0.9999278440871187;0.16811438215339214;1.209304282030299
30.34486;0.144646290221361;0.11558636191986349;0.79760033667386;0.13252642416132526;0.915664478431808;10.008530790377437;0.8334336552974091;0.015573234770069402;0.015543747154836085;0.6901140815361327;0.9999111178363687;0.16826276616248537;1.2149379244217264
30.35486;0.1448223698887277;0.11737274171750639;0.8089483991673335;0.1323388046456524;0.9132861474216962;10.00859807561634;0.8334388383368286;0.015573425427285011;0.015544055943266622;0.7001119704267961;0.999894481094054;0.16841116678341134;1.220627529222588
30.36486;0.1449985989338728;0.1191615506631381;0.8202862781086733;0.1321464296903862;0.9108793040295257;10.008660655809559;0.8334437528727396;0.015573628143636626;0.015544370642753762;0.7101105365982474;0.9998779270223236;0.16855858221468786;1.226372378396378
30.37486;0.1451738548335057;0.12095263885365863;0.8316193359449456;0.13194773906129484;0.9084403101007036;10.00871743996873;0.833448356760006;0.015573842462526728;0.015544690680223964;0.7201097456561961;0.9998614320102515;0.1687060097399779;1.2321717587730456
30.38486;0.1453492627357925;0.12274603919828436;0.8429414836677215;0.13174412848846945;0.9059717883055705;10.008767275892867;0.833452614305726;0.015574068162798252;0.01554501538088119;0.7301095522445138;0.9998449738169402;0.16885244665768076;1.2380249594229473
30.39486;0.14552482395558483;0.12454191461568459;0.8542538141073662;0.13153579374692329;0.9034751427822778;10.008808870829656;0.8334565051610802;0.01557430521487137;0.015545343960562676;0.7401099085416492;0.9998285413153307;0.16899889220336023;1.2439312655488446
30.40486;0.14569941391833413;0.12634006338846354;0.8655616093133774;0.13132115350640156;0.9009465192992455;10.008840799278188;0.8334600172263583;0.015574553678218117;0.0155456756200894;0.7501107712571592;0.9998121325756383;0.16914434818857912;1.2498899561581631
30.41486;0.14587415666685746;0.1281405593082029;0.8768588337702388;0.1311016210662682;0.8983886660094494;10.008861665879566;0.8334631369035795;0.015574813636351709;0.015546009621288093;0.7601121016019283;0.9997957584662196;0.16928981804396345;1.2559003095742238
30.42486;0.14604905062303203;0.12994337705908762;0.8881452903907925;0.13087752822031318;0.8958038977668885;10.008870235711637;0.8334658502062624;0.015575085196319779;0.015546345332785167;0.77011386473227;0.9997794480846032;0.1694343057516996;1.2619616055727954
30.43486;0.14622395699842558;0.13174929749759323;0.8994271256250795;0.1306478719313104;0.8931862320611386;10.008865375608256;0.8334681471198528;0.015575368438459428;0.01554668229311907;0.7801160302764529;0.999763243525289;0.1695788152928667;1.2680731194367263
30.44486;0.14639801460356142;0.13355674716085283;0.910698900607291;0.13041259295225757;0.8905405505489098;10.00884606968056;0.8334700188424913;0.015575663278181487;0.015547020210861422;0.790118570225129;0.9997471876958074;0.1697223508190419;1.274234119032268
30.45486;0.14657207152478266;0.1353671335446257;0.9219650359696893;0.13017170925507301;0.8878618225510119;10.008811620420992;0.8334714533024544;0.015575969413619268;0.015547358851308073;0.8001214587531228;0.9997313179367234;0.1698649172515773;1.2804438727439256
30.46486;0.14674625803154226;0.1371800558464661;0.9332219142451346;0.12992612306536272;0.8851554711703432;10.008761577053331;0.8334724379357326;0.01557628642102074;0.015547697883893754;0.8101246759423203;0.9997156683246783;0.1700075199464215;1.2867016623228498
30.47486;0.14691958087611287;0.13899415105143262;0.9444665788702039;0.12967505036666774;0.882422195301494;10.008695347448302;0.8334729644880797;0.015576613816928908;0.01554803682093002;0.8201282116279175;0.9997002703440879;0.17015016328915678;1.2930067885488594
