time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.476128;0.14694392264603365;0.13922516596878146;0.9458810503723908;0.12964375262096645;0.8820822007908762;10.00861205539673;0.8334730269941333;0.015576951039540494;0.015548375119735235;0.8214000672920151;0.9996851462389292;0.1701678496303063;1.2937987896116327
30.476128;0.14694675615147082;0.13922622687795616;0.9458692182082339;0.12964506538723358;0.8820922493965304;10.008510750285883;0.8334726180561843;0.015577297417832309;0.015548712353114195;0.8214042525872628;0.9996703057406879;0.1701675794427856;1.2937867951142628
30.476129;0.1469495366477199;0.1392273837105934;0.9458586760722655;0.12964648553708516;0.8821022265520055;10.00839059921199;0.8334717280469351;0.015577652113806188;0.015549048295368214;0.8214097783020075;0.9996557566958564;0.17016735280316758;1.2937759126792188
30.47613;0.14695225709519644;0.13922847678190114;0.9458482814857934;0.1296479867852867;0.8821119929067599;10.008250924490675;0.8334703438320075;0.015578014099812867;0.015549382878517872;0.8214156510729472;0.9996415181802153;0.1701671717134682;1.2937655582297993
30.476132;0.1469549094270609;0.13922969226324466;0.9458392568481021;0.12964942568138108;0.8821206265545217;10.008091222522717;0.8334684491113084;0.015578382205665074;0.01554971604600317;0.821422867762017;0.9996276172858986;0.17016704128944168;1.2937564262264813
30.476136;0.146957484789128;0.13923119318538033;0.9458326805515663;0.12965081911350707;0.8821283125786302;10.007911249082019;0.8334660294883999;0.015578755169419633;0.015550047583969035;0.8214324128577603;0.999614073672699;0.1701669682316096;1.2937492186333226
30.476144;0.14695997370770944;0.13923332647307346;0.9458308904263993;0.12965204328590577;0.8821342898844747;10.00771110021898;0.8334630798031288;0.015579131755501649;0.015550377076375355;0.8214462655918858;0.9996008911857663;0.17016695847797406;1.2937452834116314
30.47616;0.14696335761559642;0.13923779876864067;0.9458391003602193;0.129653924373441;0.8821383149692658;10.00749116140258;0.8334596069510901;0.015579510960292402;0.015550704023534373;0.8214684079224636;0.9995880614620295;0.17016701679544743;1.293747247807743
30.476192;0.14696564816152757;0.13924392021708512;0.9458653616752171;0.12965417688921327;0.8821368004651561;10.007251988080391;0.8334556235813799;0.015579892092497705;0.015551027974010433;0.8215068235785111;0.9995755728300871;0.17016814783290649;1.2937602783801787
30.476256;0.14696895936407303;0.13925562382501971;0.9459227761600563;0.12965470711371246;0.8821300487964845;10.00699431393323;0.8334511366395887;0.015580274659938704;0.015551348502383605;0.8215764929081869;0.9995634193676357;0.1701693562301863;1.2937939752909642
30.476384;0.1469731524048906;0.1392790954489255;0.9460543108798027;0.12965322778170413;0.8821033454775677;10.006719069641624;0.8334461388925626;0.015580658251455142;0.015551665109914944;0.8217093911310662;0.9995516036145493;0.17017064518875363;1.293868715426259
30.47664;0.1469793563617659;0.13932484131680656;0.9463241849440311;0.1296481717174358;0.8820392584644047;10.00642722733667;0.8334406099182927;0.015581042489717345;0.015551977308413492;0.8219624902292509;0.9995401308622998;0.17017501503748633;1.2940207399079304
30.477152;0.14698982922193463;0.13941236342248242;0.9468505547975923;0.1296378501972304;0.8819127515528353;10.006119679426277;0.833434522262064;0.015581426999949086;0.015552284861928034;0.8224437592116186;0.9995289999514673;0.17018246302562334;1.2943187065182344
30.478176;0.14700669096774852;0.13957534439876695;0.9478488767769948;0.12961429568905486;0.8816569018939681;10.005797321986234;0.8334278449145912;0.015581811378695864;0.015552587886138254;0.8233311629890356;0.9995181961513113;0.1701949842818361;1.2948759029016437
30.4792;0.14702232026206202;0.13972499571720173;0.9487640887771766;0.12959095740598348;0.8814089646438547;10.00546120023551;0.8334205470048203;0.015582195158218442;0.015552886731804449;0.8241316659305068;0.9995076917762372;0.1702065731035398;1.2953792739475598
30.480224;0.147036853761982;0.139861534411661;0.9495968718921308;0.12956903112573476;0.8811762010292339;10.005112519970714;0.833412605865462;0.015582577765042259;0.015553181872080912;0.8248542390336516;0.999497453590961;0.1702172240318829;1.2958344771462729
30.481248;0.1470501525671446;0.13998656803147716;0.95035914602283;0.1295470808341945;0.8809496221687904;10.004752481941237;0.8334040172503084;0.015582958522367865;0.015553473880343595;0.8255038636398053;0.9994874475252763;0.17022593256756213;1.2962446394758562
30.482272;0.14706122525096216;0.14010010862715738;0.951057497731207;0.12952484323100538;0.8807333392503598;10.004382145303627;0.8333947994509527;0.015583336718831204;0.015553763289265264;0.8260895285775756;0.999477638676525;0.17023469541391123;1.2966154217299053
30.48432;0.14708206897766052;0.14029994512385535;0.9522793773070146;0.1294847823556945;0.8803361925187422;10.004002497066987;0.8333849845020771;0.015583711638165382;0.015554050259359182;0.8270882249922066;0.9994679947355702;0.17024851037649333;1.2972506544370488
30.486368;0.14709842928046968;0.14046616483375848;0.9533014635019915;0.1294459109623033;0.8799729088377136;10.003614584103502;0.8333746052464787;0.01558408247466116;0.015554334345496692;0.827892944850187;0.9994584956052596;0.17025937591982077;1.2977636928472795
30.490464;0.14712356887045444;0.1407236396910153;0.9548868743002077;0.12937775878089733;0.8793569136230913;10.0032194523212;0.8333636933967963;0.01558444824562555;0.015554614617952166;0.829080684080787;0.999449142587244;0.17027529028905508;1.2985223653465507
30.49415;0.14713899331430746;0.1408834846700287;0.9558713415383598;0.12932808575357843;0.8789236339068635;10.002817931683754;0.833352289208707;0.015584807824191816;0.015554890037997631;0.8297704449537985;0.9994399605417604;0.17028425081127002;1.2989644861630911
30.497837;0.14715091984703313;0.14099649444670398;0.956560126406597;0.12928889341124924;0.8785814367367724;10.002410545082126;0.8333404488902636;0.015585160031375361;0.015555159733716567;0.8302152334840799;0.9994309954549271;0.17028925442484347;1.2992510363065217
30.501523;0.1471583581370471;0.14107455518066012;0.9570406241396198;0.12925629410601297;0.878309795647436;10.001997637739802;0.8333282390925418;0.015585503685106143;0.015555423004143204;0.8304970573227092;0.9994223123930827;0.17029329879932475;1.2994341336791864
30.505209;0.14716356563914143;0.14112785765619584;0.9573674985591315;0.12923176299379513;0.8781052503045607;10.001579570448236;0.8333157241935629;0.01558583761315947;0.015555679280210698;0.8306719253247942;0.9994139906199488;0.17029538224868118;1.2995493969864393
30.508896;0.14716753233164792;0.14116439357339272;0.9575886669360623;0.12921369789431128;0.8779509975996151;10.001156819399968;0.833302960749785;0.015586160656050852;0.015555928216046629;0.8307788423772221;0.9994061125030546;0.17029650265352334;1.299621644269789
30.515311;0.14717237618805148;0.1412076379771567;0.9578499188293931;0.1291895638265795;0.8777491987437588;10.000730020018938;0.8332900037688973;0.015586471642290779;0.015556169776096175;0.830882802818571;0.9993987520954498;0.17029765720099077;1.299692336729117
30.515311;0.14717259180517658;0.1412066502135547;0.9578408823577167;0.12919165312917594;0.8777522298871041;10.000300002030432;0.8332769136314744;0.015586769384648069;0.01555640418685513;0.8308907899623716;0.9993919721685067;0.17029884330112513;1.2997019895381854
30.515312;0.14717269438243133;0.14120556172026055;0.9578321071846265;0.12919372105741697;0.877754780972979;9.999867720656011;0.8332637508687197;0.01558705279334916;0.015556631793009486;0.8308977795926243;0.9993858275229076;0.17030005911623533;1.2997112500061032
30.515313;0.1471726861188447;0.14120437439016648;0.957823576901109;0.12919576563752;0.8777568693462401;9.999434094815394;0.8332505619125912;0.015587321011573506;0.015556852951833662;0.830905740733825;0.9993803673351892;0.17030130326766052;1.299721360629077
30.515315;0.14717257016768126;0.14120309134860806;0.9578152867575536;0.1291977839585919;0.8777585157788805;9.998999843144142;0.833237369997799;0.015587573443046288;0.015557068001065499;0.8309136365790121;0.9993756367732026;0.17030257473652205;1.2997316689434664
30.515319;0.14717234918911185;0.14120171599433465;0.9578072490769209;0.12919977112166783;0.8777597392930166;9.998565355849141;0.8332241773479258;0.01558780969235379;0.015557277245549062;0.8309214314552591;0.9993716751033687;0.17030387274872286;1.2997421736017263
30.515327;0.14717202414100533;0.14120025172734155;0.9577994861865355;0.12920172119766973;0.8777605566091253;9.998130666712996;0.8332109743102606;0.015588029443962358;0.015557480987279739;0.8309290962320194;0.9993685094696966;0.1703051960964499;1.2997528740545237
30.515343;0.1471715946703885;0.14119888654006452;0.9577932783307903;0.12920348947624835;0.877760038434866;9.997695505836763;0.8331977503867553;0.01558823233551608;0.015557679583452862;0.8309366060158977;0.9993661529760264;0.17030654241346618;1.2997637695556268
30.515375;0.14717119888491478;0.14119654078366228;0.9577803910837128;0.12920625959893228;0.8777654568293692;9.997259366668008;0.833184501837252;0.0155884178643441;0.015557873463819441;0.8309439377095816;0.9993646124113851;0.17030790809178664;1.2997748612917497
30.515439;0.14717056188628982;0.141195016178938;0.9577748767238785;0.12920793192757973;0.8777642457824304;9.996821642287482;0.8331712301600903;0.015588585336584231;0.01555806309370068;0.8309510692008033;0.999363902407977;0.17030928913032112;1.299786145274798
30.515567;0.14716982539061516;0.14119362689653242;0.9577711645929176;0.12920925108259182;0.8777607086706509;9.996381786630087;0.833157936249231;0.015588733926022733;0.015558248899927575;0.8309579748492635;0.9993640509080705;0.1703106824554598;1.2997976066407813
30.515823;0.14716899423874866;0.1411927275454931;0.957771644436881;0.12921009731696048;0.877754103996662;9.995939349937395;0.8331446216011928;0.015588862798768238;0.015558431234358789;0.8309646211908327;0.9993650905683182;0.1703120869794675;1.2998092281698093
30.516335;0.14716807456744613;0.1411923956268473;0.957776819933129;0.1292099812307222;0.8777411789565658;9.99549394615733;0.8331312937113433;0.015588971137445852;0.015558610388236294;0.8309709671138774;0.9993670544394417;0.17031350371464557;1.2998210043198917
30.517359;0.14716707434050716;0.1411931948940766;0.957790505202813;0.12920848137029178;0.8777191409026325;9.9950452773436;0.8331179680225208;0.015589058038354003;0.015558786594539145;0.8309769674859957;0.9993699774972283;0.1703149343625336;1.2998329491943217
30.519407;0.14716614071662862;0.14119536676832659;0.9578134261131747;0.12920564659345704;0.877687560837962;9.994593172434573;0.8331046686534821;0.015589122493079593;0.015558959996956747;0.8309825794586196;0.9993738895250794;0.17031637932051885;1.2998450958985979
30.523503;0.14716613361287112;0.14120128323794617;0.9578561329782018;0.12920072552440365;0.8776362958827414;9.994137577804524;0.833091429587747;0.01558916358155416;0.01555913056401368;0.8309877661600932;0.9993788080009033;0.17031683712316942;1.299857488295869
30.527599;0.1471650782538352;0.14120418058232773;0.9578855337029115;0.12919704836367887;0.8775998359261526;9.99367853534567;0.8330782965610127;0.015589180668095901;0.015559298033343926;0.8309924947239833;0.9993847390294555;0.17031830606349255;1.2998701706228661
30.531695;0.14716482310296583;0.14120754336560065;0.9579132697732213;0.1291942819080903;0.8775649527222137;9.993216192333641;0.8330653272048263;0.015589173401472398;0.015559462033741037;0.8309967341985571;0.9993916761184687;0.17031978605877332;1.299883182569167
30.539887;0.14716367053033794;0.14121119362453227;0.9579492131671223;0.12918978645555235;0.8775238934864547;9.992750838063383;0.8330525854713822;0.015589141593825644;0.015559622310071236;0.831000458523166;0.9993995991210131;0.17032027816151638;1.299896556642157
30.548079;0.14716247983316325;0.14121214691633277;0.9579675048925187;0.12918801454314086;0.877501839071394;9.992282933335659;0.8330401355114255;0.015589085132375774;0.01555977876413703;0.8310036515622907;0.9994084784798526;0.17032178311539967;1.2999103125907803
30.558079;0.147162110791809;0.14121352444640467;0.9579837889053402;0.1291875038410858;0.8774837403779715;9.99181311198384;0.8330280371955123;0.015589003968201173;0.015559931272521062;0.8310063075436388;0.9994182737160485;0.1703233019643058;1.2999244542243775
30.56376;0.147160729123157;0.14121226230415987;0.9579892261234227;0.12918799965050745;0.8774788270794213;9.991342194028006;0.8330163386169308;0.01558889814460293;0.015560079656422844;0.8310084289676473;0.999428927127218;0.1703248375085714;1.2999389736538565
30.56376;0.14715933379010265;0.14121023875533034;0.9579900873517369;0.1291892014101322;0.87747913584175;9.990871234296337;0.83300507325906;0.015588767856564607;0.015560223857335787;0.8310100251799433;0.999440366335863;0.17032639455659793;1.299953860453426
30.563761;0.1471579330036388;0.14120821812612133;0.9579915128463758;0.12919039353545014;0.8774798070428358;9.990401515655636;0.8329942669218101;0.015588613486907045;0.01556036395862914;0.8310121090894821;0.9994525111522297;0.17032797975420336;1.2999697462112911
30.563762;0.14715653350345903;0.14120620591929406;0.957993479278448;0.1291915780715509;0.877480859749899;9.989934389648587;0.8329839418696705;0.015588435511227924;0.015560500076071;0.8310126948671456;0.9994652775774344;0.17032960149097612;1.29998535071466
30.563764;0.14715513972938365;0.14120420784849125;0.9579959733773901;0.12919275682845424;0.8774822963333156;9.989471056653251;0.8329741155468786;0.015588234397322265;0.015560632322106721;0.831012797914309;0.9994785848494804;0.17033126905410906;1.3000013193108597
30.563768;0.147153754082223;0.1412022289193499;0.9579989950992903;0.12919393190659184;0.8774841007132822;9.989012454688474;0.8329648055903545;0.015588010698103628;0.015560760751324353;0.8310124321817877;0.999492363570336;0.17033299077354985;1.3000176647264186
30.563776;0.14715237817903098;0.14120027371990518;0.9580025606425746;0.1291951055274296;0.8774862443910298;9.988559253472587;0.8329560409221195;0.015587765156368347;0.015560885295410757;0.8310116071049982;0.9995065587901658;0.17033477192737623;1.3000343999717345
30.563792;0.147151014222399;0.14119834707463091;0.9580067013605529;0.1291962801101765;0.8774887003789615;9.9881119220754;0.8329478637269191;0.015587498643406127;0.015561005857536028;0.831010328262322;0.9995211276492878;0.1703366134945592;1.300051539300752
30.563824;0.14714966510407426;0.14119645342328324;0.9580114562634233;0.12919745810506783;0.8774914545503486;9.987670906742357;0.8329403193301661;0.015587212164815418;0.015561122530377395;0.8310085984197595;0.9995360295718891;0.1703385125333269;1.3000691023406699
30.563888;0.14714833320535287;0.14119459490222408;0.9580168644550735;0.12919864081968718;0.8774945057697846;9.98723684162597;0.8329334496881041;0.015586907000980218;0.015561235835056645;0.8310064177255638;0.9995512157373025;0.17034046375535628;1.300087113805583
30.564016;0.1471470200256327;0.1411927704312562;0.9580229633413224;0.1291998277163889;0.8774978621547873;9.986810623739382;0.8329272939560096;0.015586584713338694;0.015561346876547118;0.8310037828454202;0.9995666279887895;0.1703424607659242;1.3001055942709803
30.564272;0.14714572712431304;0.14119097691487664;0.9580297877492696;0.12920101751993948;0.877501539832494;9.986393263407361;0.8329218869265185;0.015586246954087366;0.015561457234474104;0.8310006827854706;0.9995822033222926;0.17034449644462657;1.3001245438951776
30.564784;0.14714445605313636;0.14118923355857044;0.9580375186118005;0.1292020477374279;0.8775044597797754;9.985985655975329;0.8329172556996476;0.015585895212586147;0.0155615686334506;0.8309960995957884;0.9995978823470737;0.1703465632050726;1.3001432945153109
30.565808;0.14714320715280704;0.14118749176432896;0.9580458673217344;0.12920324234553485;0.8775088476792912;9.985588487944472;0.8329134185841497;0.015585530667962696;0.015561682683082218;0.8309920201821854;0.9996136216328889;0.1703486528835735;1.3001630729816205
30.567856;0.14714197910043922;0.14118576974433367;0.9580550050102405;0.1292044396341971;0.8775136340260302;9.98520221623318;0.8329103853935133;0.015585154269199809;0.015561800797413575;0.8309874446157034;0.9996293944323622;0.17035075572797603;1.3001831820565264
30.571952;0.14714076911809307;0.14118424640839158;0.9580662073371522;0.12920549996453345;0.8775179115019549;9.984827043356773;0.8329081569311447;0.015584766822533196;0.015561924105770588;0.8309823796680018;0.9996451735490618;0.1703528599502133;1.3002035602201722
30.580144;0.1471395737945027;0.14118256976550259;0.9580771427692298;0.1292065394269465;0.8775225194839428;9.984463018679987;0.832906726283799;0.015584368877944954;0.015562053295564428;0.8309768292378554;0.9996609167758262;0.17035495293962016;1.300224131555859
30.590144;0.14713839106175486;0.14118105870467362;0.9580900340117111;0.129207602802974;0.877527810580007;9.984110211813851;0.8329060854025274;0.01558396064794734;0.015562188652631115;0.8309707951870012;0.9996765698988117;0.17035702299241318;1.3002447993430823
30.600144;0.147137221633813;0.14117936211866;0.9581025449251935;0.12920880638774057;0.877534613576465;9.983768753083295;0.83290622816667;0.015583542127109665;0.01556233034477929;0.830964287073931;0.9996920768964468;0.17035906048532434;1.3002654549335424
30.610144;0.14713606846217128;0.14117768216779483;0.9581160910426723;0.12920984805165373;0.877540908085012;9.983438803223596;0.8329071415426574;0.015583113226581772;0.015562478562231717;0.8309573298252766;0.9997073868677602;0.17036105845490723;1.3002859896801457
30.620144;0.1471349352923924;0.14117613050185684;0.9581314571174167;0.12921107234703963;0.8775490774702714;9.983120603015614;0.8329087960228821;0.015582673835789958;0.015562633373034538;0.8309499599399182;0.9997224601992634;0.17036301299917064;1.3003063000801933
30.630144;0.1471338257772097;0.14117440097765932;0.9581465737486281;0.12921226944911612;0.8775577492583826;9.982814452982613;0.8329111470431215;0.015582223911877757;0.01556279460906741;0.8309422125390982;0.9997372686655951;0.17036492381144538;1.3003262875038408
30.640144;0.14713274374239727;0.14117265100490325;0.9581625143882377;0.12921345878627116;0.877567112493549;9.982520515114134;0.8329141432978738;0.01558176356917394;0.01556296195101719;0.830934111895462;0.9997517853731064;0.1703667942635477;1.3003458586776397
30.650144;0.14713169410795437;0.14117087727523908;0.9581792541287675;0.12921463766083163;0.8775771964799679;9.982238718012681;0.8329177342883152;0.015581293096913558;0.015563135052243283;0.8309256745465364;0.9997659800980088;0.17036863022270904;1.3003649217837017
30.660144;0.14713068374272256;0.14116907831286524;0.9581967712012273;0.12921580437897423;0.8775880231250007;9.981968856864453;0.8329218701607475;0.015580812927586542;0.01556331357555694;0.8309169193362637;0.9997798234611285;0.1703704378909894;1.3003833769561843
30.670144;0.14712972188680407;0.14116725436185346;0.9582150452141319;0.12921695725926372;0.8775996084022722;9.981710622118667;0.8329264939237062;0.015580323534788602;0.015563497155036281;0.8309078716584438;0.9997932867778605;0.17037222206051936;1.300401122965087
30.680144;0.14712881921727233;0.14116540657163965;0.9582340553578923;0.12921809314848792;0.8776119622280076;9.98146353999909;0.8329315368871323;0.015579825321734556;0.015563685326169164;0.830898563904048;0.9998063400746383;0.17037398563362838;1.3004180776827683
30.690144;0.1471279862380387;0.14116353599154938;0.9582537765112222;0.12921920738456305;0.8776250860110139;9.981227028007979;0.8329369238328098;0.015579318672649384;0.015563877545315947;0.8308890403177401;0.9998189573387259;0.17037572969309872;1.3004341817205956
30.700144;0.14712723312030207;0.14116164316239868;0.9582741723687066;0.12922029504847704;0.877638970801529;9.981000541334101;0.8329425832837364;0.015578804118311522;0.015564073298945727;0.8308793591254124;0.9998311279210779;0.17037745382071623;1.3004493857966117
30.710144;0.14712657012050886;0.1411597287696021;0.9582951946587867;0.1292213517276811;0.877653596011651;9.980783639837172;0.832948452570444;0.015578282418809862;0.015564272019029476;0.8308695863544983;0.9998428630062786;0.17037915641437693;1.300463642257294
30.720144;0.14712600666937709;0.1411577940457707;0.958316794372978;0.12922237346075402;0.8776689280946081;9.980575947458085;0.8329544782540984;0.0155777544640577;0.015564472798633077;0.8308597890423658;0.9998541858761163;0.17038083383894378;1.300476905801331
30.730144;0.14712555027264185;0.141155839987791;0.9583389323717816;0.12922335700595516;0.8776849223834708;9.980377082661146;0.8329606208536808;0.01557722105635378;0.015564674346447668;0.8308500346882409;0.9998651159060269;0.17038247952119945;1.3004891446729383
30.740144;0.14712520645296548;0.14115386675241137;0.9583615768612173;0.1292242999570863;0.8777015276858257;9.980186669370916;0.8329668574844964;0.01557668284446141;0.015564875301036831;0.8308403957258484;0.9998756664169796;0.17038408466251148;1.300500353790166
30.750144;0.1471249791937388;0.14115187429785625;0.9583846948052384;0.12922519954428147;0.8777186890901485;9.980004448743061;0.832973173896837;0.01557614043043238;0.01556507448971482;0.8308309504135138;0.9998858535214097;0.17038563944454418;1.3005105522041183
30.760144;0.14712487199343435;0.14114986335153937;0.958408250090081;0.12922605135355675;0.8777363494660951;9.979830328045109;0.8329795549944438;0.015575594313697608;0.015565270891709065;0.8308217765781785;0.9998956956822204;0.17038713383509213;1.3005197689225478
30.770144;0.1471248892878259;0.141147835305945;0.9584322076997919;0.12922684944754634;0.8777544529533907;9.97966428317956;0.8329859846330029;0.015575044733332261;0.01556546350641568;0.8308129470298606;0.9999052000918364;0.17038855844131204;1.3005280338106935
30.780144;0.14712503711607425;0.1411457910873128;0.9584565374838031;0.1292275867054884;0.8777729479310513;9.979506264186703;0.8329924515454084;0.015574491743222677;0.015565651311795482;0.8308045300146933;0.9999143548883699;0.17038990525668546;1.3005353750864692
30.790144;0.14712532290344998;0.14114373057379692;0.9584812155789136;0.12922825462066745;0.8777917830080627;9.979356227344022;0.832998951298153;0.01557393547330341;0.015565833345709176;0.8307965866482919;0.9999231381673777;0.17039116836496102;1.300541819156052
30.800144;0.14712575448750817;0.14114165286061467;0.9585062209233128;0.12922884386438302;0.8778108993327293;9.97921418162688;0.8330054814867244;0.015573376356437206;0.015566008820851069;0.8307891644164637;0.9999315289153435;0.17039234443872034;1.3005473987587328
30.810144;0.14712633864259206;0.14113955631148098;0.9585315297614311;0.12922934557105273;0.877830230188459;9.97908013258635;0.8330120363843185;0.01557281521383852;0.015566177120111479;0.8307822960670377;0.9999395054725575;0.1703934316582417;1.3005521629672483
30.820144;0.14712707978522485;0.1411374386340867;0.9585571156952523;0.12922975206070228;0.8778497071512816;9.978954012202506;0.8330186050732288;0.015572253192457088;0.015566337749140171;0.8307760072219076;0.9999470399274164;0.17039442801110605;1.300556171603578
30.830144;0.14712797899837965;0.14113529701431138;0.9585829519576511;0.12923005708514118;0.8778692640137343;9.978835666915408;0.8330251730029006;0.01557169162830908;0.01556649033431699;0.8307703226470907;0.9999540995143321;0.17039533129407486;1.300559484160405
30.840144;0.14712903378985745;0.14113312808369566;0.9586090090014688;0.12923025609458422;0.877888837573949;9.97872483910279;0.8330317277768323;0.015571131916982143;0.015566634550271076;0.830765263244537;0.9999606532402425;0.17039613977521129;1.3005621589137
30.850144;0.14713023904458547;0.1411309286822433;0.9586352489994556;0.12923034626717295;0.8779083709312666;9.978621105336101;0.8330382625077675;0.015570575425786047;0.015566770016638332;0.8307608400870127;0.9999666763001082;0.17039685203455984;1.3005642516846614
30.860144;0.1471315882183132;0.14112869686313886;0.9586616229735645;0.129230326364411;0.877927819912971;9.978523861090515;0.8330447720454358;0.01557002340945884;0.015566896320012997;0.830757052630445;0.9999721452438664;0.17039746633828912;1.3005658073694275
30.870144;0.14713307401436587;0.1411264317600495;0.9586880778000485;0.1292301966209552;0.8779471546547004;9.978432453995513;0.8330512528379866;0.015569476952504975;0.015567013108997135;0.8307538914000664;0.9999770302522492;0.17039797964059963;1.300566859402708
30.880144;0.14713468889525014;0.14112413287802644;0.9587145728229348;0.12922995812553392;0.8779663538195367;9.978346366376956;0.8330577088273509;0.015568937041888952;0.01556712010672611;0.8307513431055539;0.999981297094023;0.17039838722841;1.3005674405837602
30.890144;0.147136425812273;0.14112179982914436;0.9587410899305063;0.12922961150396176;0.8779854008809229;9.978265219874832;0.8330641554783258;0.0155684047193266;0.015567217014099263;0.8307493953802805;0.999984914875731;0.17039868419137807;1.3005675886779384
30.900144;0.14713827915869615;0.14111943279575972;0.9587676251990269;0.1292291558601611;0.8780042866527809;9.978188591410266;0.833070620926414;0.015567881176965944;0.015567303408141463;0.8307480396153919;0.9999878602067638;0.1703988670958019;1.3005673463897238
30.910144;0.14714024516401936;0.1411170328419114;0.9587941736406342;0.12922858890819905;0.8780230095367334;9.978115857498054;0.833077139459865;0.015567367756067823;0.0155673787535389;0.8307472715271822;0.9999901193902787;0.17039893418127616;1.3005667619287538
30.920144;0.14714232121098134;0.1411146009809231;0.9588207233095434;0.12922790807104145;0.8780415699935235;9.978046217695058;0.8330837380067061;0.015566865846497585;0.01556744253100759;0.830747088415687;0.9999916919498202;0.1703988849405261;1.3005658829988977
30.930144;0.14714450466891718;0.14111213690268498;0.9588472579988694;0.12922711114928317;0.8780599678812152;9.977978936616704;0.8330904299709984;0.015566376745323181;0.015567494343284362;0.8307474837821779;0.9999925926932209;0.17039871944839755;1.3005647495612096
30.940144;0.147146791628342;0.1411096386401228;0.9588737614738144;0.12922619566730714;0.8780782037104641;9.977913673738735;0.8330972185675602;0.015565901582468785;0.015567533901617449;0.8307484449948574;0.9999928504788903;0.17039843707043012;1.3005633979691469
30.950144;0.14714917601589417;0.14110710312650288;0.9589002206514693;0.1292251583516381;0.8780962741620816;9.977850544783161;0.8331041015134258;0.01556544134879083;0.015567560967738156;0.8307499563390672;0.9999925048897318;0.17039803597248437;1.300561867429224
30.960144;0.14715165002470143;0.14110452733259746;0.958926626389099;0.1292239959722813;0.8781141654413906;9.977789869541319;0.8331110739522355;0.01556499695062279;0.015567575371586047;0.830752003167538;0.9999916014371195;0.1703975140218517;1.3005601963247988
30.970144;0.1471542049780923;0.1411019094808323;0.9589529744401674;0.12922270587421306;0.8781318565266152;9.97773199278131;0.8331181275634193;0.01556456912516789;0.015567577091379275;0.8307545762929852;0.9999901854922502;0.1703968697378521;1.300558414628747
30.980144;0.14715683100338156;0.14109924951174146;0.9589792672739758;0.1292212856141028;0.8781493272712488;9.97767726579623;0.8331252506851438;0.015564158263984818;0.015567566275829206;0.8307576724627209;0.9999883002173732;0.17039610315761958;1.3005565424665482
30.990144;0.1471595164066293;0.14109654892053392;0.9590055125308639;0.12921973345244997;0.8781665607763406;9.977626003821788;0.8331324338239646;0.015563764430497276;0.015567543160744072;0.8307612834910357;0.999985992663611;0.17039521684203357;1.3005545962839462
31.000144;0.14716224801151978;0.1410938106334313;0.9590317177621254;0.12921804937364229;0.8781835421524259;9.977578432187824;0.8331396713741587;0.015563387547541056;0.015567507944491878;0.8307653853424138;0.9999833170671079;0.17039421635264956;1.3005525953763082
31.010144;0.1471650121380221;0.14109103877785073;0.9590578856487737;0.12921623529464407;0.8782002569070214;9.977534658748915;0.8331469576551326;0.015563027483286673;0.015567460734612428;0.8307699434622969;0.9999803280513728;0.170393110128883;1.3005505584814994
31.020144;0.1471677958666994;0.14108823870893278;0.9590840196473503;0.12921429466105663;0.878216689173209;9.97749471504981;0.8331542875149355;0.01556268399433176;0.015567401636928397;0.8307749248698392;0.9999770734722073;0.17039190903058493;1.3005484984552362
31.030144;0.14717058779622944;0.14108541743030256;0.9591101388628329;0.12921223158464895;0.8782328228166958;9.977458691989579;0.8331616590922659;0.015562356640112327;0.015567330874441381;0.8307803019108472;0.9999735928636715;0.17039062546630823;1.3005464325769673
31.040144;0.14717337759675775;0.14108258285854933;0.9591362800183348;0.1292100499549196;0.8782486455187583;9.977426787898311;0.8331690693091778;0.01556204477187318;0.015567248741694422;0.8307860534502716;0.9999699161799964;0.17038927262693115;1.3005443967002257
31.050144;0.1471761554582064;0.14107974224430087;0.9591624817365746;0.12920775357178846;0.8782641526031836;9.977399196434844;0.8331765096005117;0.015561747657950813;0.015567155446866895;0.830792169837047;0.999966061250902;0.17038786445157467;1.3005424408811652
31.060144;0.14717891213625633;0.14107690201155193;0.9591887727912087;0.12920534681683254;0.8782793470587507;9.97737597052544;0.8331839722354483;0.015561464611221832;0.015567051056550037;0.830798655437259;0.999962038842363;0.17038641524586062;1.3005406152653476
31.070144;0.14718163879493146;0.14107406876097559;0.9592151734828763;0.12920283494947185;0.878294232262432;9.977356937372733;0.8331914563617218;0.015561194952796353;0.015566935539001235;0.8308055253059159;0.9999578655676781;0.17038493830247942;1.300538964776379
31.080144;0.14718432703480364;0.14107124952960307;0.9592416999202201;0.1292002242435727;0.878308802427917;9.977341697675898;0.8331989642416282;0.015560937933138326;0.015566808788009937;0.8308127981053665;0.999953569697182;0.17038344536358982;1.3005375284878822
31.090144;0.14718696997452568;0.14106845144356425;0.9592683648522841;0.1291975216100389;0.8783230423300744;9.977329715394426;0.8332064995840623;0.015560692758547129;0.01556667066190852;0.8308204902148733;0.9999491849392996;0.17038194741455703;1.3005363354171426
31.100144;0.14718956316985476;0.14106568231992136;0.9592951757126356;0.12919473361209743;0.8783369373280984;9.977320411103975;0.8332140731281887;0.015560458673684545;0.015566521071464603;0.8308286162813656;0.9999447451951278;0.17038045531495286;1.3005354011771488
31.110144;0.14719210430383628;0.14106295197986593;0.9593221332412261;0.12919186579600117;0.8783504809625428;9.977313226412587;0.8332217039168648;0.015560235053816596;0.015566360038577764;0.8308371935687485;0.9999402859351576;0.1703789805862495;1.300534723449288
31.120144;0.14719459251460712;0.14106027213011738;0.9593492341508484;0.1291889223576596;0.8783636721875625;9.977307696395973;0.8332294139082251;0.015560021454534908;0.015566187695008732;0.8308462455204406;0.9999358405095566;0.17037753647702375;1.3005342735693604
31.130144;0.14719702807309076;0.14105765437990603;0.95937647192368;0.1291859064311567;0.8783765086214769;9.977303454584593;0.8332372223899378;0.015559817572545468;0.015566004282584638;0.8308558049266931;0.9999314295045705;0.17037613770414423;1.3005339957795605
31.140144;0.1471994125633451;0.14105510859561296;0.959403832734223;0.1291828217227187;0.8783889826029614;9.977300141138647;0.8332451402144146;0.015559623169362841;0.015565810146013428;0.8308659165553882;0.9999270554467848;0.170374799440028;1.3005338163160602
31.150144;0.14720174934724822;0.14105264280225463;0.9594312946868404;0.12917967412206705;0.8784010813463476;9.977297339303318;0.8332531636139352;0.015559438026274953;0.015565605656318109;0.8308766357487006;0.9999227033528691;0.170373536919228;1.3005336528725253
31.160144;0.14720404300778378;0.1410502638897649;0.9594588318807011;0.12917647156770035;0.8784127920375558;9.977294578856107;0.8332612711613203;0.015559261995012175;0.015565391130816623;0.8308880182291379;0.9999183434822292;0.17037236480449822;1.3005334229656977
31.170144;0.1472062975430556;0.14104797829708593;0.9594864181880662;0.12917322263195857;0.8784241082934953;9.977291363132467;0.8332694239919487;0.015559095071591228;0.015565166832086556;0.8309001042333282;0.9999139403611715;0.17037129582716148;1.300533054642753
31.180144;0.14720851528762544;0.14104579225060726;0.9595140267984109;0.1291699357458045;0.8784350324060852;9.977287200661152;0.8332775667500509;0.015558937312804758;0.015564933028330143;0.8309129130828522;0.9999094631017088;0.1703703396639401;1.300532498654354
31.190144;0.14721069727142494;0.14104371211451944;0.9595416221209387;0.12916662022969985;0.8784455724162555;9.977281653150971;0.8332856275455985;0.015558788646723007;0.015564690124047773;0.8309264535754269;0.9999048875401202;0.17036950318296362;1.3005317292601872
31.200144;0.14721284345705363;0.14104174517478238;0.9595691495584141;0.12916328729526028;0.8784557358794037;9.977274498952374;0.833293515791674;0.015558648818434561;0.015564438830311035;0.8309407313144985;0.9999001917339708;0.1703687916992136;1.3005307279849856
31.210144;0.14721495256830774;0.1410398996685747;0.9595965364618749;0.12915994900616565;0.8784655250464347;9.977265953331711;0.833301123297091;0.015558517543026514;0.01556418019156435;0.8309557426757742;0.9998953492605359;0.17036820879905254;1.300529468975311
31.220144;0.1472170226665806;0.141038183799401;0.9596237044068099;0.12915661667466927;0.8784749371097;9.977256680852424;0.8333083335947643;0.015558394638148112;0.015563915412837102;0.8309714675021275;0.9998903245375877;0.17036775423585138;1.3005279148749345
31.230144;0.14721905214790193;0.14103660476460342;0.9596505789564025;0.1291533002581726;0.8784839671164235;9.97724763642967;0.8333150311238051;0.015558279934924167;0.015563645709161553;0.8309878708153944;0.9998850759601124;0.17036742301987204;1.3005260204514006
31.240144;0.1472210400985371;0.14103516819601236;0.9596770927639059;0.1291500077479904;0.878492609526604;9.977239955899478;0.8333211056092162;0.015558173124775096;0.015563372298900804;0.8310049114489604;0.9998795645980829;0.17036720751394047;1.3005237497999416
31.250144;0.14722298578387583;0.14103387828440153;0.9597031872644277;0.12914674413311636;0.8785008592915657;9.977234874180022;0.8333264575399536;0.015558073772848208;0.015563096424591017;0.8310225477422558;0.9998737614670326;0.17036709982135637;1.3005210933213065
31.260144;0.14722488782309642;0.14103273881024808;0.9597288124347788;0.12914351166028692;0.8785087153320688;9.977233651950487;0.8333310034085335;0.015557981421881216;0.01556281932058088;0.831040733277252;0.9998676504619081;0.17036709183129742;1.30051806515621
31.270144;0.14722674420779153;0.1410317539628264;0.9597539240131742;0.1291403114620144;0.8785161827782513;9.977237590512091;0.8333346766884155;0.015557895623421823;0.015562542158590029;0.8310594076576732;0.9998612244161111;0.17036717465869736;1.3005146945061334
31.280144;0.14722855331270285;0.14103092775513937;0.95977848380725;0.1291371441218195;0.8785232681065535;9.977248107348881;0.8333374267409893;0.015557815927904608;0.015562266051581548;0.831078493944988;0.9998544767467195;0.1703673392120974;1.300511022049169
31.290144;0.14723031464416556;0.1410302629438616;0.9598024633514644;0.12913400900905053;0.8785299697738959;9.977266780836652;0.8333392176541224;0.015557741887262638;0.015561992141008759;0.831097909111724;0.9998473965126562;0.17036757684502826;1.3005070907544118
31.300144;0.14723202825759496;0.1410297602379548;0.9598258429011323;0.12913090417272502;0.8785362750094398;9.977295290256562;0.8333400294019697;0.015557673054900125;0.01556172165851534;0.8311175804231408;0.9998399677503242;0.17036787987705374;1.3005029356759674
31.310144;0.14723369328016625;0.14102941696875193;0.9598486057652257;0.12912782697810493;0.8785421665323169;9.977335266986008;0.8333398610753726;0.015557609016935163;0.015561455910634635;0.831137454004082;0.99983217450243;0.17036824215145333;1.3004985881950861
31.320144;0.14723530723684097;0.14102922631517628;0.9598707337878783;0.12912477504139044;0.8785476295379059;9.97738820093176;0.8333387287923646;0.01555754948153908;0.015561196227856292;0.8311574924779221;0.9998240104950498;0.17036865880313437;1.3004940851675106
31.330144;0.14723686643458425;0.14102917872407145;0.9598922026038534;0.12912174741013926;0.8785526529850886;9.977455460809743;0.8333366595744458;0.015557494357618811;0.015560943829843708;0.8311776706150676;0.9998154811554409;0.170369125735634;1.300489463901855
31.340144;0.1472383667960517;0.14102926382135814;0.9599129772998245;0.12911874516294608;0.8785572278211389;9.977538289041465;0.8333336904257495;0.015557443695812363;0.015560699630968745;0.8311979739451105;0.9998065984907317;0.17036963937945912;1.3004847482145687
31.350144;0.14723980537420842;0.1410294710105762;0.9599330134764267;0.12911577057242019;0.8785613425654151;9.977637702782326;0.8333298710236972;0.01555739749205277;0.015560464150682927;0.8312183936894942;0.9997973809851994;0.17037019584979565;1.3004799441649961
31.360144;0.14724118095068262;0.14102978900105198;0.9599522617548439;0.1291128255341941;0.8785649821716058;9.977754391120804;0.8333252627759727;0.015557355556220613;0.015560237569595575;0.831238916301291;0.9997878602379046;0.17037078980734655;1.3004750517888153
31.370144;0.1472424925763956;0.14103020483562714;0.959970670132618;0.12910991079191353;0.8785681395198162;9.97788870007301;0.8333199338647486;0.015557317571892503;0.015560019862797229;0.8312595173160127;0.999778084220934;0.17037141464338865;1.300470081294495
31.380144;0.147243738528759;0.14103070327876355;0.959988184806397;0.12910702681916414;0.8785708299712123;9.978040741142983;0.8333139576390751;0.01555728325348587;0.015559810958577409;0.8312801613870199;0.9997681071216122;0.1703720637928237;1.300465055829711
31.390144;0.1472449164690437;0.14103126740194405;0.960004751568809;0.129104175032945;0.8785730914888227;9.978210576041834;0.833307416223255;0.01555725246824944;0.015559610841539565;0.8313008005684941;0.9997579762326404;0.17037273135786746;1.300459998936653
31.400144;0.14724602341981732;0.14103188044825032;0.9600203170990296;0.12910135745786386;0.8785749700142823;9.978398340482592;0.8333003985814301;0.015557225235129927;0.015559419534164521;0.8313213705703101;0.9997477351562702;0.1703734119338435;1.300454926154428
31.410144;0.1472470563978005;0.14103252807073874;0.9600348328069053;0.12909857586226905;0.87857650480548;9.978604194968705;0.8332929912111873;0.01555720154673047;0.015559236987400235;0.8313417922670056;0.9997374363035415;0.17037410062621414;1.3004498528151964
31.420144;0.14724801456636005;0.14103319927015048;0.9600482592508516;0.12909583171055347;0.8785777262260327;9.97882821492652;0.8332852723361097;0.015557181162358824;0.015559062930546251;0.8313619782178585;0.9997271395280031;0.17037479296676775;1.3004448018928427
31.430144;0.14724890108914782;0.1410338852804235;0.9600605635856934;0.12909312637705989;0.8785786623384232;9.97907035273519;0.8332773119660349;0.015557163640685419;0.015558896719343492;0.8313818383311877;0.9997168985701921;0.17037548477316375;1.3004397964281262
31.440144;0.14724972245865545;0.14103457800838887;0.960071713253075;0.12909046173025224;0.8785793446417047;9.979330378886356;0.8332691717377172;0.015557148509035267;0.015558737281359451;0.8314012806753456;0.9997067546390719;0.17037617266575153;1.3004348468854474
31.450144;0.1472504867672903;0.1410352699159635;0.9600816743789412;0.12908784118950142;0.8785798088651346;9.979607799780169;0.8332609011517907;0.015557135276513253;0.015558583216856447;0.8314202090794446;0.9996967359105302;0.17037685467110847;1.3004299469642222
31.460144;0.14725120379490747;0.14103595458197624;0.9600904173484176;0.1290852701382004;0.8785800881625614;9.979901890514098;0.8332525357200822;0.015557123410574372;0.015558432976686172;0.8314385280469884;0.9996868547452579;0.17037752990758806;1.300425076421697
31.470144;0.14725188615884288;0.1410366267375238;0.9600979285099561;0.1290827552017947;0.8785802039380775;9.980211836939908;0.8332441048447072;0.01555711245840533;0.015558285047859756;0.8314561564985425;0.9996771131534244;0.17037819779498645;1.30042020351793
31.480144;0.1472525497800996;0.14103728242945354;0.9601042202149608;0.12908030279804247;0.8785801674176922;9.980536872142212;0.8332356436434868;0.015557102089159839;0.015558138111148185;0.8314730359347191;0.9996675185217528;0.17037885797565847;1.3004152855035465
31.490144;0.14725321316441933;0.14103791920751113;0.960109327925502;0.12907791783511657;0.8785799922865145;9.980876319935549;0.8332271949026958;0.015557091912458493;0.015557991085182176;0.8314891236598754;0.9996580925687959;0.17037951060077755;1.300410270044797
31.500144;0.14725389541743944;0.14103853529056942;0.9601132986830845;0.12907560387112252;0.8785797017498024;9.981229546228429;0.8332188004047759;0.015557081376026743;0.015557843057948526;0.8315043788385281;0.9996488688341445;0.1703801560368332;1.3004050969527472
31.510144;0.14725461391652797;0.14103912862025197;0.9601161845311673;0.12907336460981872;0.8785793220612281;9.981595913152718;0.8332104965056516;0.015557069941610713;0.015557693225877422;0.8315187567200908;0.9996398885599084;0.17038079474270415;1.300399699875133
31.520144;0.14725538262642646;0.14103969731079796;0.960118041892423;0.1290712046634846;0.8785788737849428;9.98197476899425;0.8332023204122476;0.01555705721836317;0.01555754091968803;0.8315322140256035;0.9996311982059128;0.17038142809938045;1.3003940109636771
31.530144;0.14725621154782273;0.14104024075325464;0.9601189334658109;0.12906912869860845;0.8785783683867648;9.982365362039854;0.8331943157660914;0.015557042813266602;0.015557385676540036;0.8315447148191218;0.9996228445256798;0.17038205949550805;1.3003879691147144
31.540144;0.1472571072418035;0.14104075991594628;0.9601189292867779;0.12906714028760183;0.8785778072716901;9.98276672405893;0.8331865307844414;0.01555702617397232;0.015557227237650588;0.8315562306862472;0.9996148697303788;0.17038269445933782;1.300381527641567
31.550144;0.1472580735574921;0.1410412569011739;0.9601180996684818;0.12906524158585575;0.8785771830171707;9.983177772168434;0.8331790120410637;0.0155570066554519;0.015557065476658626;0.8315667388839212;0.9996073120430855;0.17038333944264464;1.3003746595559111
31.560144;0.14725911254759033;0.1410417344564137;0.9601165058154951;0.12906343368252937;0.8785764844963151;9.983597549451744;0.8331717965452876;0.015556983657504693;0.01555690039949508;0.8315762211641173;0.9996002065310718;0.17038400062693365;1.3003673667081557
31.570144;0.14726022557239926;0.14104219550360175;0.9601142020716518;0.12906171718282133;0.8785757035038526;9.984025302195345;0.8331649067593945;0.01555695663269186;0.015556732203293648;0.8315846602874277;0.9995935798373644;0.17038468387575958;1.3003596874499281
31.580144;0.14726141310994587;0.14104264245663356;0.9601112466602654;0.12906009261607235;0.8785748353649716;9.984460453949184;0.8331583503890015;0.015556924976024063;0.015556561274831928;0.8315920344850631;0.9995874421756688;0.17038539541040365;1.3003516874096985
31.590144;0.1472626735640969;0.14104307655533754;0.9601077065815699;0.129058560061004;0.8785738720889055;9.984902611024381;0.8331521221114058;0.015556888004979022;0.01555638813452376;0.8315983166470521;0.9995817838223654;0.1703861425569022;1.3003434451106828
31.600144;0.14726400293654252;0.14104349777339475;0.9601036525576744;0.12905711863883343;0.8785727996294789;9.985351533804408;0.8331462084858581;0.015556845121156258;0.015556213382462691;0.8316034793085562;0.9995765765690636;0.1703869336189486;1.3003350511990037
31.610144;0.1472653950217749;0.14104390519239748;0.9600991524309758;0.12905576693761647;0.8785716032448498;9.985807135278263;0.8331405946205328;0.015556795922766231;0.015556037633744768;0.8316074997758488;0.999571773929883;0.1703877768756981;1.3003266051242413
31.620144;0.14726684195896955;0.1410442971459465;0.960094267759812;0.12905450380913455;0.8785702700084594;9.986269512297119;0.8331352653637542;0.015556740137264127;0.015555861427751106;0.8316103646835034;0.9995673129968304;0.170388680107253;1.3003181945638018
31.630144;0.14726833602206843;0.14104467128647546;0.960089050332633;0.12905332898101188;0.8785687871078371;9.986738865049139;0.8331302022006035;0.015556677537374237;0.015555685198272546;0.8316120734183616;0.9995631251103074;0.17038965067130074;1.3003098816217413
31.640144;0.1472698708582687;0.1410450250653783;0.9600835381686155;0.12905224326269052;0.8785671455254023;9.987215366961728;0.8331253822068739;0.015556607944485795;0.01555550939337416;0.8316126363005921;0.9995591445086623;0.17039069528428935;1.30030171464832
31.650144;0.1472714406180993;0.14104535612677868;0.9600777538868784;0.12905124821428876;0.8785653446613253;9.987699120712712;0.8331207782152544;0.015556531314442665;0.015555334578559657;0.8316120710027277;0.9995553046072891;0.17039181981634569;1.3002937486557007
31.660144;0.1472730385058591;0.14104566214548306;0.960071709016858;0.1290503454368914;0.8785633866738445;9.988190194952464;0.8331163594925294;0.015556447883036301;0.015555161309864347;0.8316104027814205;0.9995515331474418;0.170393029426456;1.3002860530999036
31.670144;0.14727465610537807;0.14104594081486313;0.9600654125966956;0.12904953539768407;0.8785612691668709;9.988688633316388;0.833112094849172;0.01555635826060695;0.015554989966832397;0.8316076640816676;0.999547753392905;0.17039432879342617;1.3002787045935509
31.680144;0.14727628366331316;0.14104619056574022;0.9600588735756377;0.1290488167783048;0.8785589888001407;9.989194354300732;0.8331079555287583;0.015556263383634975;0.01555482075505126;0.8316038895623239;0.9995438882028619;0.17039572250775178;1.3002717769824519
31.690144;0.14727791112963848;0.14104641092087702;0.9600520941618446;0.12904818735065446;0.878556543519764;9.989707034566568;0.8331039157132024;0.015556164395573452;0.015554653712622343;0.8315991113431166;0.9995398686318924;0.17039721530247065;1.3002653403143876
31.700144;0.14727952907056802;0.1410466014072211;0.960045064698872;0.12904764553232048;0.8785539241280825;9.990226075413894;0.8330999530897942;0.01555606254530874;0.015554488667672395;0.8315933587803388;0.9995356399414261;0.17039881125615153;1.3002594668014564
31.710144;0.14728112865838347;0.14104676020737583;0.9600377665314084;0.1290471915321452;0.878551111268375;9.990750641792738;0.83309604983388;0.015555959071957656;0.015554325302510722;0.83158666196425;0.9995311558584032;0.17040051242900353;1.300254230418738
31.720144;0.14728270127275364;0.14104688406925706;0.9600301765290156;0.12904682740849913;0.878548084044541;9.991279773443337;0.8330921911897871;0.015555855155124672;0.015554163280126737;0.8315790552423509;0.9995263727943223;0.1704023181605347;1.3002496927681124
31.730144;0.14728423836312127;0.1410469687590763;0.9600222663024665;0.12904655596658693;0.8785448304956971;9.991812466561504;0.8330883640534059;0.015555752026620392;0.015554002284291163;0.8315705785971271;0.9995212582235246;0.17040422540941136;1.3002458928333809
31.740144;0.1472857313656148;0.14104700952835206;0.9600140043268868;0.12904637984608638;0.8785413554963967;9.992347582711442;0.8330845583419157;0.015555650987679541;0.015553841960182183;0.8315612794370162;0.9995158067063589;0.1704062298866987;1.3002428541200282
31.750144;0.14728717223136972;0.14104700244666712;0.9600053685073398;0.12904630159087188;0.8785376816522934;9.992883777771812;0.8330807664431591;0.015555553209801922;0.015553681813420782;0.8315512159318232;0.9995100456473613;0.17040832694728478;1.3002405895888751
31.760144;0.14728855475774794;0.1410469455763068;0.9599963537503613;0.12904632380655687;0.878533843980056;9.993419716724974;0.8330769794342423;0.015555459625326035;0.015553521152816613;0.8315404588064986;0.9995040242558246;0.17041051159246662;1.3002390947465736
31.770144;0.14728987506511354;0.14104683825836037;0.9599869629318637;0.12904644909287744;0.8785298866574862;9.993954400767278;0.8330731853181053;0.015555371005528593;0.015553359124953314;0.8315290893228736;0.9994977975707457;0.17041277805099986;1.3002383489707778
