time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
33.610144;0.14714885126345026;0.14106400430948374;0.9581788988281512;0.1290013382420617;0.8782514776539523;9.987655084495364;0.8346288673829395;0.015567363220203962;0.015569832188549263;0.8309037918576933;0.9997624711625065;0.17050490466546298;1.3008179857269002
33.620144;0.14714859990301637;0.14106413715770671;0.9581705256608694;0.12899949310509348;0.8782469629230981;9.98752397591992;0.8346227740519758;0.015567214675397713;0.015569439620471626;0.8308941544278428;0.9997702832414783;0.17050402506365228;1.3008244517520806
33.630144;0.14714836546331067;0.14106412323321407;0.958162628104406;0.12899769983407014;0.8782426829970578;9.987397951898267;0.8346161204359864;0.015567069883490749;0.015569052262730717;0.8308840144559129;0.9997776768975217;0.1705031790197153;1.3008307054681787
33.640144;0.14714814530541265;0.14106396950743694;0.9581552737309618;0.12899596239550898;0.8782386412247396;9.987276307814042;0.8346088921465671;0.015566929409252505;0.015568670883593547;0.8308734029988408;0.9997846459273577;0.170502371647467;1.3008367066061688
33.650144;0.14714793245557234;0.1410636824459635;0.9581485197899134;0.1289942855429602;0.878234844071986;9.9871584407458;0.8346010717590546;0.015566793504698377;0.015568296234708054;0.8308623635838992;0.999791167035438;0.17050160328818356;1.3008424161588878
33.660144;0.14714771757509662;0.1410632677231307;0.9581424124789798;0.12899267430915964;0.8782312957426937;9.987044032397455;0.8345926489897328;0.015566662196491304;0.015567928889623038;0.830850939326723;0.9997972030648401;0.17050087023239827;1.3008477818258664
33.670144;0.1471474910838717;0.14106273016705814;0.9581369892027474;0.12899113297132694;0.8782279881081694;9.9869330352468;0.8345836287231669;0.015566535442459478;0.015567569189662586;0.830839164078339;0.9998027128505409;0.17050016666731302;1.300852746553023
33.680144;0.14714724505759888;0.14106207348009958;0.9581322824762121;0.1289896648695084;0.8782248952560674;9.986825638054249;0.8345740346971262;0.01556641315209314;0.015567217314249827;0.8308270665232454;0.9998076538157119;0.17049948624405875;1.3008572642239855
33.690144;0.14714697508744232;0.1410612998949868;0.958128318620059;0.12898827291746992;0.8782219786399185;9.986722281096613;0.8345639080594167;0.015566295111312904;0.015566873304413779;0.8308146784013057;0.9998119809461062;0.17049882172584663;1.300861296866975
33.700144;0.1471466809700426;0.14106041032039776;0.9581251125143564;0.12898695927158094;0.8782191983255109;9.986623555176992;0.8345533000072809;0.015566181059027915;0.015566537071125472;0.8308020369225874;0.9998156530131135;0.1704981642494909;1.3008648001352487
33.710144;0.14714636475701443;0.14105940521063512;0.9581226663647984;0.12898572418601334;0.8782165207615059;9.98652999666289;0.8345422613152936;0.015566070840753793;0.01556620851866828;0.8307891874160108;0.9998186370029463;0.17049750447417117;1.3008677185292727
33.720144;0.14714602778875324;0.1410582858505271;0.9581209742600003;0.1289845655905752;0.8782139182809949;9.986441953913317;0.8345308353232888;0.015565964439049205;0.015565887633197469;0.8307761902964705;0.9998209033744736;0.17049683409821584;1.3008699911221642
33.730144;0.1471456696770692;0.14105705539185037;0.9581200283574465;0.12898347985175493;0.8782113644452567;9.986359543101962;0.834519058938784;0.015565861901154885;0.015565574278953097;0.8307631242450665;0.9998224261744749;0.17049614475474162;1.300871555760926
33.740144;0.14714528931196422;0.14105571910669715;0.9581198193721295;0.12898246280782522;0.8782088305584211;9.986282728889629;0.8345069693633634;0.015565763238379228;0.015565267924732049;0.8307500815722106;0.9998231898790272;0.1704954259426176;1.300872343143534
33.750144;0.1471448863142291;0.1410542840344745;0.95812032977371;0.12898151014495018;0.8782062834240567;9.986211522057634;0.8344946113088347;0.015565668352371583;0.015564967690062902;0.8307371601848996;0.9998231873549481;0.17049466498277036;1.3008722705417022
33.760144;0.14714446173378584;0.14105275857410735;0.9581215295883997;0.12898061726677207;0.8782036814585196;9.986146117867593;0.8344820404463331;0.015565577006608912;0.015564672613957506;0.8307244544058124;0.9998224128378015;0.1704938485468452;1.3008712502939992
33.770144;0.14714401790179912;0.1410511526925807;0.958123381598466;0.128979779297021;0.8782009694188214;9.986086960500897;0.8344693194388962;0.015565488854646483;0.015564381826516873;0.830712046793843;0.9998208664127319;0.17049296429459174;1.300869202501121
33.780144;0.1471435580567473;0.14104947859912964;0.9581258487390204;0.1289789911071782;0.8781980790040003;9.986034753422718;0.8344565088475792;0.015565403490215922;0.015564094513275924;0.8307000067003152;0.9998185651664324;0.1704920020010421;1.300866055571963
33.790144;0.14714308549805638;0.14104775063630365;0.9581288960021086;0.1289782473809192;0.878194938726485;9.98599034583884;0.8344436584529051;0.015565320398392774;0.015563809854142206;0.8306883963361801;0.9998155454307441;0.17049095428121838;1.3008617395666449
33.800144;0.1471426026395587;0.14104598453291237;0.9581324871202224;0.12897754324612362;0.8781914832341132;9.98595459095776;0.8344308003735671;0.015565238918520826;0.015563527095499805;0.8306772798904164;0.999811855813113;0.17048981634969174;1.3008561870434718
33.810144;0.14714211123015652;0.14104419686062336;0.9581365787788431;0.1289768749051954;0.8781876540789644;9.985928267174994;0.8344179468687293;0.015565158407331784;0.015563245578874702;0.8306667288202427;0.9998075501841232;0.1704885842291307;1.3008493453221122
33.820144;0.14714161338779777;0.14104240431376916;0.9581411170799736;0.1289762394212252;0.8781833958990862;9.985912003151274;0.8344050976494062;0.015565078442871916;0.015562964628859383;0.8306568177740875;0.9998026830527995;0.17048725355638789;1.3008411897912113
33.830144;0.14714111207791133;0.14104062250392738;0.958146039532246;0.12897563426939399;0.8781786539847339;9.98590618947737;0.834392253081456;0.015564998898012041;0.015562683514464555;0.8306476172120048;0.9997973058126078;0.17048581993269338;1.3008317316218219
33.840144;0.14714061063047046;0.14103886451466321;0.958151280324763;0.12897505747067547;0.8781733742154948;9.985910981182894;0.8343794223591682;0.015564919940819762;0.015562401600082518;0.8306391921229185;0.9997914668199933;0.17048427875382816;1.3008210157207525
33.850144;0.1471401121240868;0.1410371400523231;0.9581567734638305;0.12897450802402013;0.8781675056041913;9.98592648135977;0.8343666207716363;0.015564841960620857;0.015562118515828826;0.830631606142906;0.9997852139627932;0.1704826249207397;1.300809106832392
33.860144;0.14713961901393427;0.1410354561690618;0.9581624522254761;0.12897398577761068;0.8781610080648543;9.985952912177153;0.8343538609275716;0.015564765403001644;0.015561834192040349;0.8306249227728456;0.9997785937274575;0.17048085371034252;1.3007960788711876
33.870144;0.14713913260231576;0.14103381871937967;0.9581682504683294;0.1289734909314493;0.8781538614642321;9.985990519249615;0.8343411489683835;0.01556469067838972;0.01556154886871592;0.8306191998300614;0.9997716479169205;0.17047896150190314;1.3007820147136147
33.880144;0.1471386528376757;0.14103223262951148;0.9581741079764423;0.12897302427195334;0.8781460661298198;9.986039408720728;0.8343284911212614;0.01556461824093928;0.015561263110127095;0.8306144829046516;0.9997644109886589;0.17047694614630468;1.3007670030403116
33.890144;0.14713817839050172;0.14103070120221736;0.9581799739903178;0.12897258770932649;0.8781376366062151;9.986099585679657;0.8343159033925902;0.015564548689624329;0.015560977700063596;0.8306108020641412;0.9997569116135849;0.1704748077111543;1.3007511307303408
33.900144;0.14713770658231926;0.1410292261444624;0.9581858038275672;0.12897218385809622;0.8781285986487662;9.986171049580042;0.8343034137936955;0.015564482734300493;0.015560693491642005;0.8306081732167616;0.9997491800178544;0.17047254818737217;1.300734482328038
33.910144;0.14713723379722102;0.14102780811075102;0.9581915528888266;0.1289718153317305;0.8781189885193585;9.98625377610982;0.8342910569449695;0.015564421024719019;0.015560411301988935;0.8306066030646397;0.9997412528919646;0.17047016987452987;1.3007171433836713
33.920144;0.14713675596788134;0.14102644676974382;0.958197177364162;0.1289714849846482;0.8781088452587886;9.986347582416762;0.8342788699070054;0.015564363987730173;0.015560131876424906;0.8306060921668966;0.9997331721708258;0.1704676748196566;1.3006991969260528
33.930144;0.14713626863115742;0.1410251409518634;0.9582026416505306;0.1289711964855188;0.8780981993380935;9.986451913916857;0.834266891453586;0.015564311825416706;0.01555985596840424;0.8306066363479555;0.9997249810675618;0.17046506576721232;1.3006807189071747
33.940144;0.14713576725764949;0.14102388933446328;0.9582079249793514;0.1289709540860628;0.8780870738101421;9.98656573997263;0.8342551592962846;0.015564264643823694;0.015559584438452005;0.8306082264617508;0.9997167222660199;0.17046234701842267;1.3006617804492515
33.950144;0.14713524811526202;0.1410226911101255;0.9582130239369879;0.1289707618379499;0.8780754943749619;9.986687729601552;0.8342437074631948;0.01556422256653616;0.01555931826184329;0.8306108433588063;0.9997084436750364;0.17045952510764506;1.3006424518896544
33.960144;0.14713470900636513;0.1410215462566604;0.9582179500951;0.12897062328895637;0.8780634897170443;9.986816533898152;0.834232569684732;0.015564185785580569;0.015559058485537933;0.8306144545794271;0.9997002015626958;0.1704566094381576;1.3006228035103822
33.970144;0.14713414906953054;0.1410204552794986;0.9582227203829575;0.12897054190103885;0.8780510832649464;9.986950939836959;0.8342217814263312;0.015564154555544968;0.01555880620065733;0.8306190192757061;0.9996920517484764;0.1704536117038924;1.3006028991736187
33.980144;0.14713356807351552;0.1410194185821081;0.9582273473931008;0.12897052153725486;0.8780382876963323;9.98708998130186;0.8342113738954163;0.01556412912866817;0.015558562507250979;0.8306244955999305;0.9996840425853494;0.17045054413658756;1.3005827862363073
33.990144;0.1471329658447711;0.1410184358192735;0.9582318413729258;0.12897056620375222;0.8780251056329703;9.987233042467645;0.8342013688864587;0.015564109736954683;0.015558328398679103;0.830630841682901;0.9996762147442487;0.17044741852638431;1.3005624939469518
34.000144;0.1471323415150358;0.1410175053067618;0.9582362158582611;0.12897067898069237;0.8780115355944287;9.987379779571935;0.8341917779800498;0.01556409663805537;0.01555810462125478;0.8306380083217373;0.9996685961825668;0.17044424716309542;1.3005420418483322
34.010144;0.14713169291071987;0.1410166239362709;0.9582404856053219;0.12897086164858776;0.8779975796966781;9.98752996920177;0.8341826016734055;0.015564090091280146;0.015557891638643807;0.8306459327627375;0.9996611964954494;0.1704410441238199;1.3005214480587557
34.020144;0.1471310171314449;0.1410157882319868;0.9582446648629941;0.12897111608612086;0.8779832465598711;9.987683518323768;0.8341738330269663;0.015564090295816556;0.015557689642848087;0.8306545434109901;0.999654012190242;0.17043782482571493;1.3005007296869755
34.030144;0.14713031220582898;0.14101499586695215;0.9582487729280624;0.12897144580218609;0.8779685478637248;9.987840528654148;0.83416546723497;0.015564097371252073;0.015557498520043522;0.8306637658632816;0.9996470368793997;0.17043460436233743;1.300479898156849
34.040144;0.14712957808322458;0.14101424644058344;0.9582528399844629;0.12897185590438545;0.8779534956619138;9.988001219804122;0.8341575065632725;0.015564111369501756;0.015557317831656772;0.8306735184633706;0.9996402659833747;0.17043139599882884;1.300458959020731
34.050144;0.14712881636381162;0.1410135413823824;0.9582569051027673;0.12897235241433683;0.877938100468534;9.98816574238165;0.8341499561100001;0.015564132370083535;0.01555714685735198;0.8306837102267596;0.9996336962427443;0.17042821032408362;1.3004379200243164
34.060144;0.14712802971675798;0.14101288342147977;0.9582610097725721;0.1289729418332042;0.8779223668515062;9.988334054313533;0.8341428202095966;0.015564160610275253;0.01555698473728931;0.8306942500535801;0.999627321573972;0.17042505524380636;1.3004167998341214
34.070144;0.14712722084498878;0.14101227596246774;0.9582651941827942;0.12897363044536428;0.8779062937785652;9.988506016905099;0.8341361025895259;0.015564196422695617;0.015556830696355448;0.8307050531549984;0.9996211252994531;0.17042193609642894;1.3003956291087702
34.080144;0.1471263912416709;0.14101172217180455;0.95826949200972;0.1289744235762823;0.8778898811503527;9.988681625354614;0.8341298009673065;0.015564239985159158;0.015556684212703134;0.8307160413379616;0.9996150796284664;0.1704188554515467;1.3003744478733565
34.090144;0.1471255406157098;0.1410112236145342;0.9582739197247581;0.12897532546707105;0.8778731347528334;9.988861068787289;0.8341239009263159;0.015564291221536715;0.015556545100402322;0.8307271457161728;0.999609158198262;0.1704158132563614;1.3003533046143703
34.100144;0.1471246670061038;0.14101077940868348;0.9582784676193152;0.12897633939145312;0.8778560691991247;9.98904457702711;0.8341183793480621;0.015564349947659034;0.015556413523127968;0.8307383071512078;0.9996033442627252;0.17041280732814648;1.300332252369816
34.110144;0.14712376827598345;0.14101038650323677;0.9582831019331838;0.12897746750692682;0.8778387097125179;9.989232309557424;0.8341132095971223;0.015564415963703419;0.015556289881541329;0.8307494691766732;0.9995976297678423;0.17040983385907446;1.3003113390210392
34.120144;0.14712284427925484;0.14101004038370513;0.9582877798741812;0.1289787109108436;0.8778210884852652;9.989424309059197;0.834108359933821;0.015564489001482544;0.015556174621389774;0.830760573886613;0.999592018169721;0.17040688823980335;1.300290600890155
34.130144;0.14712189716888566;0.14100973611595874;0.9582924628287326;0.12898006981113;0.8778032370142512;9.989620379781165;0.8341037906143147;0.015564568691053677;0.01555606809883812;0.8307715695228626;0.9995865274820324;0.17040396647631284;1.3002700658127329
34.140144;0.1471209299306783;0.14100946984590562;0.9582971156290083;0.1289815427293512;0.8777851820657097;9.989820005360693;0.8340994555188728;0.015564654588938527;0.015555970578587867;0.8307824184706294;0.9995811905235811;0.17040106684091547;1.300249756371869
34.150144;0.1471199448019311;0.14100923969206308;0.9583017008197172;0.12898312556494623;0.8777669490513771;9.990022477842139;0.8340953056532237;0.015564746273627535;0.015555882274639376;0.8307930950023853;0.9995760563021643;0.17039819066936823;1.300229689465198
34.160144;0.14711894261878528;0.14100904596623906;0.9583061753423999;0.12898481239798953;0.8777485687386524;9.99022711535072;0.834091292085991;0.015564843442042783;0.015555803291305015;0.8308035807137718;0.9995711860497083;0.1703953415286327;1.300209879495069
34.170144;0.14711792363379095;0.1410088915054632;0.9583104903445318;0.12898659736846652;0.8777300789629258;9.99043332212498;0.8340873673246759;0.015564945869779752;0.015555733550927322;0.8308138610831542;0.9995666426813431;0.17039252319630688;1.3001903387011513
34.180144;0.14711688854570323;0.14100878142691936;0.958314596483068;0.1289884754868848;0.8777115166576481;9.990640490951396;0.8340834839882649;0.015565053338770448;0.015555672875315762;0.8308239182960482;0.9995624822358199;0.17038973741155375;1.300171067007799
34.190144;0.14711583849242826;0.14100872193965713;0.9583184487894476;0.1289904419808987;0.8776929069003515;9.990847943490085;0.8340795939443522;0.015565165611582282;0.015555621176031691;0.8308337266271763;0.9995587514509008;0.17038698285321557;1.3001520485238147
34.200144;0.14711477470207068;0.14100871879305651;0.9583220051432476;0.1289924915708365;0.877674258743225;9.991054999774752;0.8340756486171673;0.015565282363392214;0.015555578570056607;0.8308432564462573;0.9995554880256075;0.17038425654365938;1.3001332691319505
34.210144;0.14711369843293623;0.14100877559080668;0.9583252253605714;0.12899461830779468;0.8776555673221283;9.991261108094706;0.8340715980274899;0.015565403131920934;0.015555545314365616;0.8308524794850082;0.999552717530926;0.17038155586093578;1.3001147343264692
34.220144;0.1471126109691306;0.14100889306140413;0.9583280752388971;0.12899681556689946;0.877636819399713;9.991465914088803;0.8340673897440397;0.015565527329801973;0.015555521642552984;0.8308613687221732;0.9995504493428597;0.17037887892021547;1.3000964626699643
34.230144;0.14711151353237562;0.14100906995819865;0.9583305274804849;0.12899907646827846;0.8776180037646503;9.991669231911207;0.8340629689947358;0.015565654253390649;0.015555507633903953;0.83086989483996;0.9995486827281317;0.17037622445878123;1.3000784699313648
34.240144;0.14711040728586322;0.14100930420066224;0.958332556564006;0.12900139481172154;0.877599121110052;9.991870999806197;0.8340582799099788;0.015565783109715651;0.015555503144228038;0.8308780242700624;0.9995474240064393;0.1703735918780042;1.3000607673548448
34.250144;0.1471092933955926;0.1410095932818803;0.9583341355551067;0.12900376529210358;0.8775801831888336;9.992071229410053;0.8340532668298277;0.015565913099389334;0.015555507800833052;0.8308857240706702;0.9995466971783029;0.17037098067876452;1.3000433658252768
34.260144;0.14710817338912804;0.1410099340488942;0.9583352379236426;0.12900618265376015;0.877561206879665;9.9922699060867;0.8340478745367816;0.015566043510150337;0.015555521059874896;0.8308929689672597;0.9995465397179174;0.1703683901736967;1.3000262734184487
34.270144;0.14710705004540764;0.14101032235751984;0.958335838804013;0.1290086411288457;0.8775422169880491;9.992466899054703;0.8340420495170113;0.015566173751167992;0.015555542293253406;0.830899740992286;0.999546995531927;0.17036582018794716;1.3000094920598901
34.280144;0.14710592760581762;0.1410107533718222;0.9583359143465149;0.12901113478685636;0.8775232538854477;9.99266193059648;0.8340357440283962;0.015566303304834337;0.015555570839929334;0.8309060261273742;0.9995481077086196;0.17036327243004282;1.2999930190072781
34.290144;0.14710481108500734;0.14101122247909434;0.9583354433012318;0.12901365841271803;0.8775043747287541;9.992854596577269;0.8340289208872463;0.015566431621460182;0.015555605987382228;0.8309118136127359;0.9995499080147098;0.17036075144492244;1.2999768461391332
34.300144;0.14710370633224026;0.14101172581534782;0.9583344096965273;0.1290162080311709;0.8774856453353495;9.99304442719266;0.834021555479469;0.015566558029786359;0.015555647000121154;0.830917094174456;0.999552411700521;0.1703582631900636;1.299960953205749
34.310144;0.14710262011987835;0.14101225998197311;0.9583328027516246;0.1290187804917673;0.8774671274645175;9.993230957934436;0.8340136356518338;0.015566681797565077;0.01555569324238741;0.830921855517918;0.9995556199836365;0.17035581230518565;1.2999453052833458
34.320144;0.1471015584153397;0.1410128220069467;0.9583306157147448;0.12902137339986963;0.8774488739344501;9.993413795549381;0.8340051620847719;0.015566802317536814;0.015555744189969455;0.8309260791568491;0.9995595278185041;0.17035340127600043;1.299929858816321
34.330144;0.14710052456330266;0.14101341001205006;0.958327845860342;0.12902398573586732;0.8774309360195435;9.993592709145194;0.8339961479943416;0.015566919209726056;0.01555579928917833;0.8309297440598359;0.99956413469249;0.1703510315118579;1.2999145680767268
34.340144;0.14709951968705828;0.14101402376361588;0.9583244942146715;0.12902661750299774;0.8774133702818768;9.993767683798852;0.8339866168617194;0.015567032290832934;0.01555585789806301;0.8309328332001421;0.999569445138376;0.17034870454828815;1.2998993881296068
34.350144;0.1470985444595553;0.1410146640591201;0.9583205654361673;0.1290292685472338;0.8773962372840182;9.993938846640024;0.8339766003270735;0.015567141475812655;0.015555919360987646;0.8309353349378251;0.999575458132872;0.17034642251631185;1.2998842797189478
34.360144;0.14709760042391756;0.1410153306550312;0.9583160692900532;0.12903193796324644;0.8773796001885444;9.994106386258377;0.8339661413910281;0.015567246613679446;0.01555598306101637;0.8309372437869845;0.9995821637366769;0.17034418808097684;1.2998692176965234
34.370144;0.14709668974686255;0.14101602066191832;0.9583110203920542;0.12903462409443311;0.8773635255165891;9.994270568202214;0.8339553027793131;0.015567347342291914;0.01555604844396024;0.8309385648414961;0.9995895505220578;0.17034200467454313;1.299854193419174
34.380144;0.1470958137308004;0.14101672890626418;0.9583054329886047;0.1290373248722335;0.8773480792862282;9.994431729310286;0.8339441686899549;0.015567443139374186;0.015556115115414534;0.830939314771972;0.9995976086152993;0.1703398768036991;1.2998392085655932
34.390144;0.14709497212050454;0.1410174491060161;0.9582993170901392;0.1290400386563582;0.877333319956072;9.994590187204402;0.8339328330282539;0.015567533500914402;0.01555618291486241;0.830939517182347;0.9996063221322807;0.17033780972564214;1.2998242731715766
34.400144;0.1470941644820149;0.1410181746896002;0.9582926834577026;0.12904276417427585;0.8773192954730353;9.994746176869233;0.8339213868416234;0.015567617986091412;0.015556251827701534;0.8309391996094313;0.9996156654646474;0.17033580927760616;1.2998094097254334
34.410144;0.1470933926624553;0.14101889898676284;0.9582855516879211;0.1290454984955335;0.8773060434425834;9.994899864158455;0.8339099163538253;0.015567696164394025;0.015556321848717133;0.8309383948701342;0.9996256090714807;0.1703338821222277;1.2997946488283045
34.420144;0.14709266244808633;0.14101961484832734;0.958277953130479;0.1290482352372226;0.8772935889625229;9.99505137739169;0.8338985020307907;0.015567767594106696;0.015556392932606878;0.8309371392036813;0.999636120656983;0.17033203496655444;1.2997800155003916
34.430144;0.14709198332881873;0.1410203145477251;0.958269927952695;0.12905096501329116;0.8772819440755663;9.995200878475442;0.8338872140961568;0.015567831782568627;0.015556464974554107;0.8309354647177197;0.9996471611142413;0.1703302729212384;1.299765515895417
34.440144;0.14709136657371213;0.14102099038455013;0.9582615168378764;0.12905367718321756;0.8772711123675248;9.995348685141888;0.8338761162082073;0.015567888207478566;0.015556537768492876;0.830933395186345;0.9996586856378463;0.17032859864010758;1.2997511285783927
34.450144;0.14709082287897077;0.14102163473549775;0.9582527532113869;0.12905636115407434;0.8772610924472827;9.995495347568731;0.833865271852563;0.015567936444353033;0.015556611050852714;0.8309309494248494;0.9996706504221491;0.17032701237123637;1.2997368106049776
34.460144;0.14709036095979988;0.14102223939617703;0.9582436626275613;0.12905900708546533;0.8772518777756642;9.99564163187641;0.833854738194887;0.01556797621734263;0.015556684640660026;0.8309281482093852;0.9996830174314352;0.17032551258194287;1.299722518960605
34.470144;0.14708998731322384;0.14102279576037155;0.9582342666623703;0.12906160706780223;0.8772434550549146;9.995788416312491;0.8338445550252167;0.015568007333161459;0.015556758484338259;0.8309250180311298;0.9996957519969598;0.1703240976609472;1.2997082261730646
34.480144;0.14708970641339628;0.14102329541590275;0.9582245919283703;0.12906415651073805;0.8772358028590435;9.995936505915637;0.8338347409562253;0.015568029636921296;0.015556832601136225;0.8309215864771673;0.9997088203543725;0.1703227680038739;1.299693921753973
34.490144;0.1470895210584896;0.1410237302562364;0.9582146807395461;0.129066654179531;0.8772288927154149;9.996086447955141;0.8338252969890847;0.015568043030057153;0.015556907081050729;0.830917874105977;0.9997221912175898;0.1703215263490003;1.2996796098775432
34.500144;0.1470894334886175;0.141024092997818;0.95820458705131;0.12906910061541124;0.8772226920225111;9.99623842727563;0.8338162143279398;0.015568047498219727;0.015556982129694006;0.8309138898530529;0.9997358373562836;0.170320375942403;1.2996653072117352
34.510144;0.14708944678770586;0.14102437807770626;0.958194357969163;0.1290714964821893;0.877217167407082;9.996392218484264;0.8338074774673537;0.015568043131584589;0.015557058074796518;0.8309096315331159;0.999749736149603;0.17031931868430863;1.2996510369300127
34.520144;0.1470895647765103;0.14102458171806095;0.9581840203400924;0.12907384221714324;0.8772122858559228;9.996547217921226;0.8337990603154013;0.015568030131076186;0.015557135291586642;0.8309050922233172;0.9997638654969613;0.1703183548199748;1.2996368241165022
34.530144;0.14708979094156244;0.1410247010033578;0.9581735822352652;0.12907613844579782;0.8772080122624065;9.996702612453845;0.8337909286008957;0.015568008775614626;0.015557214067895377;0.8309002664191323;0.9997782000661415;0.17031748354160822;1.2996227010043009
34.540144;0.1470901279297413;0.14102473307296656;0.9581630430836268;0.12907838594442603;0.8772043115400053;9.996857553889846;0.8337830511343539;0.0155679793533293;0.015557294480577931;0.8308951492935868;0.9997927162778565;0.17031670381338965;1.2996087109820078
34.550144;0.1470905766131168;0.14102467517348333;0.9581524031155811;0.12908058536397285;0.8772011561663331;9.997011233336188;0.833775409248747;0.01556794214304154;0.015557376364413142;0.8308897357013109;0.999807394131413;0.17031601540613409;1.299594903251147
34.560144;0.14709113487262387;0.14102452501672627;0.9581416675740867;0.12908273741515705;0.877198526469912;9.997162984562253;0.8337680003495226;0.015567897541187044;0.015557459371362999;0.8308840248516302;0.9998222078682916;0.17031541952811594;1.299581329423022
34.570144;0.1470917981461252;0.14102428064986486;0.9581308453960442;0.12908484321645605;0.8771964028981117;9.997312403083194;0.833760833455209;0.015567846208200476;0.015557543061104996;0.8308780238283661;0.9998371217810436;0.17031491864252216;1.2995680416519477
34.580144;0.1470925608573486;0.14102393978882843;0.958119947637733;0.12908690425340422;0.8771947622873263;9.997459335417915;0.8337539197484796;0.015567789027556548;0.015557627005332975;0.8308717447661073;0.999852098125427;0.17031451571883213;1.2995550905968625
34.590144;0.14709341690810024;0.14102349911749815;0.9581089897615884;0.12908892192706684;0.8771935798647708;9.997603784436084;0.8337472702507406;0.01556772690572254;0.0155577108149735;0.8308652001700065;0.999867102489843;0.17031421281393827;1.2995425357167842
34.600144;0.147094359967024;0.14102295439248144;0.9580979931754918;0.12909089683776365;0.8771928292050489;9.997745779600221;0.8337409004081408;0.015567660616440425;0.015557794023109734;0.8308583992974977;0.9998821029855391;0.1703140097199206;1.29953046015536
34.610144;0.1470953838640748;0.14102230194457438;0.958086981688886;0.12909282847905265;0.8771924790237673;9.99788525382394;0.8337348335490439;0.01556759081659554;0.015557875957843723;0.8308513471318093;0.9998970710419716;0.17031390375156633;1.2995189674564154
34.620144;0.14709648205386489;0.14102154035079492;0.9580759772758831;0.12909471569652986;0.8771924919486748;9.998022041094876;0.8337291026551995;0.015567518139868706;0.01555795574674574;0.8308440440959317;0.9999119826228428;0.17031389020098694;1.299508166159441
34.630144;0.1470976467955009;0.14102067033858634;0.9580650011188907;0.12909655660279956;0.877192828176346;9.99815598062949;0.8337237481583063;0.015567443242668151;0.01555803242329447;0.8308364777813454;0.9999268154573534;0.1703139632860593;1.2994981637578746
34.640144;0.14709886972310116;0.14101969363487918;0.958054079060482;0.12909834785900634;0.8771934497883259;9.99828702407161;0.8337188127539021;0.015567366764551956;0.015558105015286218;0.8308286162354148;0.9999415439279661;0.1703141179366597;1.2994890669701575
34.650144;0.1471001434131154;0.1410186128219761;0.9580432460947278;0.12910008499157885;0.8771943208068539;9.998415184250533;0.8337143401808086;0.015567289207594665;0.015558172620568213;0.830820421042827;0.9999561361369723;0.17031435099753847;1.2994809759313617
34.660144;0.14710146246685127;0.14101743215674495;0.9580325453513749;0.1291017634649109;0.8771954078647537;9.998540336842895;0.833710374263426;0.01556721087736295;0.015558234582542012;0.8308118685848633;0.9999705543003858;0.17031466039130386;1.299473975061686
34.670144;0.14710282363410784;0.14101615821381924;0.9580220245395353;0.12910337921260598;0.8771966840180028;9.99866216279097;0.8337069519087742;0.015567131975346897;0.015558290680519029;0.8308029573093859;0.9999847586001205;0.17031504371421227;1.2994681280679836
34.680144;0.14710422525692432;0.14101479969872177;0.9580117353455372;0.12910492844608323;0.8771981285034205;9.998780237105397;0.8337040999955244;0.015567052689538454;0.015558341107995437;0.8307937037146801;0.9999987132824274;0.17031549801749835;1.299463480662856
34.690144;0.14710566695611313;0.14101336650055454;0.9580017325948862;0.12910640716465235;0.8771997207763002;9.998894102363774;0.8337018450991537;0.015566973198551621;0.015558386276162482;0.8307841403120346;1.0000123875972724;0.17031601984378006;1.2994600703506092
34.700144;0.14710714956004103;0.14101186937376034;0.9579920699739455;0.12910781158089607;0.8772014353876976;9.999003346642263;0.8337002226727146;0.015566893673268457;0.015558426646278057;0.8307743150086597;1.0000257516087077;0.17031660473078683;1.299457930622101
34.710144;0.14710867386467408;0.14101032029706795;0.9579827945394224;0.12910913958086503;0.8772032422090223;9.999107611371803;0.8336992729124993;0.015566814286755016;0.015558462645729998;0.830764286829409;1.0000387787298106;0.17031724696199652;1.2994570763801516
34.720144;0.14711023903205833;0.14100873176831238;0.9579739437685055;0.12911039117055462;0.8772051080102966;9.99920648976624;0.833699032023723;0.01556673522879712;0.015558494678327806;0.8307541181405332;1.0000514559546192;0.170317939893805;1.299457487926913
34.730144;0.147111842796498;0.1410071154498641;0.9579655498717143;0.1291115677458293;0.8772069967334253;9.999299471178034;0.8336995279878081;0.015566656761784902;0.015558523191768186;0.8307438653121365;1.0000637901071516;0.17031867631460365;1.2994591193307863
34.740144;0.14711348296214732;0.1410054815882401;0.9579576474311022;0.1291126719693994;0.8772088764093052;9.999386000353288;0.8337007784980881;0.015566579268164784;0.015558548669794005;0.830733574948403;1.0000758050941658;0.17031944838561952;1.2994619175241267
34.750144;0.14711515847202902;0.141003838901858;0.957950274785555;0.12911370784819715;0.8772107285954394;9.99946557508123;0.8337027908385027;0.015566503213796415;0.015558571540889701;0.8307232911430167;1.0000875347208262;0.1703202477175886;1.2994658251672744
34.760144;0.1471168691536958;0.14100219437788536;0.9579434708119929;0.12911467980822952;0.8772125442011897;9.999537825363728;0.8337055621871948;0.015566429046029102;0.01555859216132976;0.830713064970344;1.000099014879902;0.1703210658533508;1.2994707744405969
34.770144;0.1471186144913205;0.14100055376024967;0.9579372755154557;0.12911559159451144;0.877214309733165;9.999602576826565;0.8337090769690001;0.015566357163481745;0.015558610951778181;0.8307029560637705;1.0001102760204006;0.1703218942262899;1.29947669103462
34.780144;0.14712039314907982;0.14099892310585369;0.9579317341262917;0.12911644617410753;0.8772159997687125;9.99965989406927;0.8337133091293868;0.015566288032386197;0.01555862850877846;0.8306930292268567;1.0001213384622425;0.17032272375092505;1.2994835071097959
34.790144;0.1471222038541797;0.1409973100402432;0.9579268952706702;0.12911724624108276;0.8772175792523158;9.99971011072553;0.8337182294714565;0.015566222314892323;0.015558645481987961;0.8306833494056479;1.0001322122924388;0.17032354513306694;1.2994911705298706
34.800144;0.14712404634669893;0.14099572368635943;0.9579227993707502;0.12911799449695083;0.8772190107195942;9.999753849563746;0.8337238039226691;0.01556616086428881;0.015558662324703194;0.8306739746201832;1.0001428975685482;0.1703243493564339;1.2994996421656002
34.810144;0.1471259213929646;0.14099417310346873;0.9579194669473179;0.12911869353518804;0.8772202586059158;9.999791954969528;0.8337299866721857;0.01556610465095555;0.015558679187982389;0.8306649519751329;1.0001533802233626;0.17032512703778713;1.2995088863119109
34.820144;0.14712782982480274;0.14099266518771614;0.9579168966984426;0.12911934528624106;0.8772212829037679;9.999825302103146;0.8337367202850982;0.015566054757514703;0.015558696025437682;0.830656321007928;1.000163631086215;0.1703258677624472;1.2995188638376662
34.830144;0.14712977130012173;0.1409912041860521;0.9579150714336993;0.12911995026411652;0.8772220284276312;9.999854612561982;0.8337439381813914;0.015566012347389198;0.015558712740368805;0.8306481192330321;1.0001736141774724;0.17032656156896528;1.2995295282644856
34.840144;0.14713174393588369;0.1409897926617759;0.9579139665143888;0.12912050701922217;0.877222425544207;9.999880347239118;0.8337515664300145;0.015565978485512506;0.01555872920387973;0.8306403825867036;1.000183297395433;0.17032720085456646;1.2995408217065838
34.850144;0.1471337448012495;0.14098843235156355;0.9579135579915592;0.12912101234233916;0.8772224033622696;9.999902594322874;0.833759528555296;0.015565953997339134;0.015558745185214776;0.830633143102297;1.0001926614725027;0.17032778003814486;1.2995526740679704
34.860144;0.14713577009513065;0.1409871251739848;0.9579138271277167;0.12912146267380045;0.8772219036295013;9.99992104445205;0.8337677525408509;0.015565939513166014;0.015558760321412988;0.8306264279692567;1.0002017042629678;0.1703282947194377;1.2995650111340868
34.870144;0.14713781487841748;0.14098587423994552;0.9579147614457643;0.12912185535257503;0.8772208871472224;9.999935200590159;0.8337761757546593;0.01556593555936489;0.015558774098183173;0.8306202587948651;1.0002104371127194;0.17032874174229962;1.2995777708959746
34.880144;0.14713987310970558;0.14098468377019066;0.957916353551886;0.12912218821467725;0.8772193301857422;9.99994460523505;0.8337847419836366;0.015565942572739681;0.015558785808165077;0.8306146522370785;1.0002188805164607;0.1703291188875746;1.2995909172719924
34.890144;0.14714193817499677;0.1409835579625851;0.9579185970443377;0.12912245886645718;0.8772172155627611;9.999948850269009;0.8337933947609567;0.015565960862674103;0.015558794607925554;0.8306096210405364;1.0002270645909852;0.17032942429711526;1.2996044350090412
34.900144;0.14714400368805614;0.14098249994174167;0.9579214824271486;0.12912266536434813;0.8772145278539084;9.999947543716864;0.8338020791286864;0.015565990604149234;0.015558799722716144;0.8306051731555041;1.0002350285585448;0.1703296559822357;1.2996183086712045
34.910144;0.1471460641495358;0.14098151155159233;0.9579249937346841;0.1291228075093909;0.8772112550432762;9.999940379491466;0.8338107519932848;0.015566031900630321;0.015558800615913356;0.8306013121169796;1.000242816001963;0.1703298114140724;1.2996325086930502
34.920144;0.14714811557525145;0.14098059365535973;0.9579291050789094;0.12912288713308892;0.8772073901557668;9.999927123268847;0.8338193911693802;0.015566084809385854;0.015558796935389547;0.8305980364826843;1.000250467318134;0.17032988819903921;1.2996469901692942
34.930144;0.14715015636445164;0.14097974676765015;0.9579337820802036;0.1291229072165157;0.8772029284487647;9.999907466340208;0.8338279948832916;0.015566149262953393;0.015558788318954702;0.8305953360366515;1.000258012124418;0.17032988478185265;1.2996616917130481
34.940144;0.14715218683906428;0.1409789718388356;0.9579389859711075;0.12912287060360142;0.8771978638616372;9.999880991782494;0.8338365714126124;0.015566225000107892;0.015558774293747673;0.8305931945577687;1.0002654701977682;0.1703297993249966;1.299676532883365
34.950144;0.1471542070083671;0.14097827005209249;0.9579446735503201;0.1291227789740513;0.8771921911974874;9.999847314064096;0.8338451298963511;0.015566311609592385;0.01555875436798179;0.8305915985647234;1.0002728578639106;0.1703296286868536;1.2996914156457018
34.960144;0.14715621535515203;0.14097764139682076;0.9579507966092325;0.12912263241372687;0.8771859121468376;9.999806216243474;0.8338536813024251;0.015566408675932958;0.015558728247906425;0.8305905365339187;1.0002801866149746;0.1703293695062972;1.299706225439732
34.970144;0.14715820929479967;0.14097708393407563;0.9579573039205097;0.1291224295838698;0.8771790379654772;9.999757683058034;0.833862242687463;0.01556651586825349;0.015558696004899146;0.8305899902287989;1.0002874568405702;0.17032901957442062;1.299720831917253
34.980144;0.14716018533190162;0.14097659453404654;0.9579641427183678;0.12912216847677485;0.8771715872825597;9.999701778495785;0.8338708372778623;0.015566632821705447;0.015558658047935868;0.8305899330829599;1.0002946549008978;0.17032857768661877;1.2997350987622096
34.990144;0.1471621387901733;0.14097616945993854;0.9579712599729799;0.12912184770438834;0.8771635831831675;9.99963844109625;0.8338794929648579;0.015566758959282697;0.015558614993908364;0.8305903341241765;1.0003017555538138;0.1703280429890048;1.2997488987235388
35.000144;0.1471640644978539;0.14097580468558968;0.9579786043223316;0.1291214679535043;0.877155053669012;9.999567437078891;0.833888238838546;0.015566893438987825;0.01555856761520572;0.8305911586569792;1.0003087297247444;0.17032741519910333;1.2997621239121728
35.010144;0.14716595890273754;0.14097549650082672;0.9579861267717381;0.1291210329430315;0.8771460320440557;9.999488521028159;0.8338970987178923;0.015567035170840304;0.015558516837101511;0.8305923689869833;1.000315551451545;0.1703266956104267;1.2997746924910036
35.020144;0.14716782190038427;0.14097524112494525;0.957993780291003;0.12912054944536033;0.877136555574147;9.999401618021443;0.8339060877755895;0.01556718289913508;0.015558463696063715;0.830593928380911;1.000322199822971;0.17032588791609699;1.2997865505208146
35.030144;0.14716965628186007;0.1409750337224296;0.9580015182201632;0.1291200263772243;0.8771266708091949;9.999306847333369;0.833915214645092;0.015567335413754092;0.015558409298519524;0.8305958056306373;1.0003286582133797;0.17032499767606474;1.2997976619396299
35.040144;0.14717146524557656;0.14097486929886202;0.9580092912139685;0.12911947302269164;0.8771164396638014;9.99920437396712;0.833924483921949;0.015567491768225774;0.01555835472150712;0.830597978587829;1.0003349133929855;0.17032403070163898;1.2998079931310274
35.050144;0.14717325009971088;0.14097474520812076;0.9580170469525049;0.12911889693375903;0.8771059317696508;9.999094282047857;0.8339338995217759;0.015567651346209316;0.015558300806802056;0.8306004341099432;1.0003409584138216;0.1703229919919467;1.2998175059662729
35.060144;0.1471750094293658;0.14097466244097254;0.9580247358159751;0.12911830318661782;0.877095213078279;9.998976598399985;0.8339434708052544;0.015567813772918078;0.015558248072113439;0.8306031641031322;1.0003467948522065;0.1703218857951466;1.2998261580896502
35.070144;0.14717673939693454;0.14097462473650735;0.9580323193863036;0.12911769594954214;0.8770843449069183;9.998851332592237;0.8339532112701681;0.015567978762363236;0.015558196841547306;0.8306061597371895;1.000352424148935;0.17032071633535129;1.2998339026584937
35.080144;0.14717843455005686;0.14097463666762933;0.9580397759483549;0.12911708040195122;0.8770733861660945;9.998718389699766;0.8339631276887196;0.01556814601052172;0.015558147385741872;0.8306094071141777;1.0003578382736924;0.170319488672809;1.299840688577073
35.090144;0.14718008877956945;0.14097470209340576;0.9580471001634319;0.1291164629835533;0.8770623912648434;9.998577425701866;0.83397321592765;0.015568315180899848;0.01555809995554536;0.8306128873368702;1.0003630240215495;0.17031820965454683;1.2998464656377575
35.100144;0.1471816961142362;0.14097482383473467;0.958054299645149;0.12911585071396353;0.8770514079138271;9.998427812350641;0.8339834690306167;0.015568485946882604;0.015558054809795331;0.8306165781160423;1.0003679717844955;0.17031688866435027;1.2998511927874457
35.110144;0.1471832515767915;0.14097500367487137;0.9580613925880225;0.12911525064168086;0.8770404760929716;9.998268778764627;0.8339938856134058;0.015568657989059211;0.015558012297162388;0.8306204574123762;1.0003726794857202;0.1703155366152321;1.299854843949585
35.120144;0.1471847513771367;0.14097524172858214;0.9580684026800548;0.12911466912775538;0.8770296261248263;9.998099648301396;0.8340044696725383;0.015568830846085395;0.015557972932390121;0.8306245100418846;1.0003771558253558;0.17031416338212987;1.2998574095300954
35.130144;0.14718619150020762;0.14097553637092547;0.9580753456347163;0.12911411084384644;0.877018878306199;9.997920036332061;0.834015224430827;0.01556900371407434;0.015557937362580179;0.8306287274364836;1.0003814205723796;0.17031277657249747;1.2998588930624788
35.140144;0.14718756685759593;0.1409758853005009;0.9580822171408345;0.12911357853064598;0.8770082462080696;9.997729900260158;0.8340261453115179;0.015569175397338809;0.015557906212867146;0.830633096529778;1.0003854936268912;0.17031138241451485;1.299859306949515
35.150144;0.14718887301174202;0.14097628623072103;0.9580889958884892;0.12911307384498633;0.8769977405242859;9.997529418645774;0.834037213505349;0.015569344469722239;0.015557880035739751;0.8306375918170604;1.0003893813127016;0.17030998660282645;1.2998586734822286
35.160144;0.1471901081106862;0.1409767366855286;0.9580956542408832;0.1291125977609034;0.8769873664823963;9.997318806420054;0.8340483933262267;0.015569509533189304;0.015557859442176492;0.8306421811713397;1.000393075622775;0.17030859415754018;1.2998570296798935
35.170144;0.14719127246552363;0.14097723363299972;0.9581021616286362;0.12911215013072005;0.8769771177635859;9.99709823601357;0.8340596372112167;0.015569669394535203;0.015557845088919877;0.8306468338809856;1.0003965643684583;0.1703072087915581;1.2998544338006852
35.180144;0.14719236735303348;0.14097777300579503;0.9581084863562225;0.12911172979346192;0.8769669802849098;9.996867951403619;0.834070896794193;0.015569823048434848;0.015557837416353226;0.8306515193932069;1.0003998401880045;0.17030583244882488;1.2998509706333552
35.190144;0.14719339537979434;0.14097834948211613;0.9581146039560677;0.12911133512313927;0.8769569427111564;9.996628444294656;0.8340821303628125;0.015569969525357184;0.015557836518612686;0.8306562056957071;1.0004029025381986;0.17030446607377495;1.299846749394017
35.200144;0.14719436172057698;0.14097895659996115;0.9581205032515449;0.12911096392319543;0.8769470002954676;9.996380476217718;0.8340932972667926;0.015570107833688947;0.015557842291019846;0.8306608665742128;1.0004057558123127;0.17030311085915867;1.299841890127233
35.210144;0.14719527378619446;0.14097958655591666;0.9581261861918913;0.12911061306614846;0.876937154133856;9.996124919591413;0.834104346385045;0.01557023708187494;0.01555785452695076;0.8306654885141314;1.000408405908514;0.17030176792956644;1.2998365054350505
35.220144;0.14719613889981403;0.1409802308462562;0.9581316655751899;0.1291102783793625;0.8769274103769025;9.995862579515476;0.8341152139405674;0.015570356592369348;0.0155578728414524;0.830670066757695;1.0004108551604491;0.1703004370297672;1.2998306949895064
35.230144;0.14719696309076313;0.14098088209688936;0.9581369605528725;0.12910995459173158;0.8769177768161084;9.99559413898187;0.8341258310931682;0.015570465919675529;0.015557896631860694;0.8306745987997494;1.0004130989995539;0.17029911620593557;1.2998245490934626
35.240144;0.14719775226853465;0.14098153511758504;0.9581420913992148;0.12910963560989144;0.8769082611355123;9.995320225281635;0.8341361316938081;0.015570564852804402;0.015557925139253316;0.83067908522884;1.0004151209173786;0.1702978028007694;1.2998181453463777
35.250144;0.14719851331331482;0.1409821870573086;0.9581470790697371;0.12910931497774814;0.8768988745589084;9.99504148488003;0.8341460560468988;0.015570653421381916;0.015557957510910478;0.8306835313330168;1.0004168839168484;0.17029649445655806;1.2998115483118637
35.260144;0.1471992539980487;0.1409828370652234;0.958151950220477;0.1291089862035218;0.8768896337688304;9.994758545810507;0.8341555521779006;0.015570731836877455;0.015557992830220618;0.8306879441801437;1.0004183293179154;0.17029518921531914;1.2998048166178167
35.270144;0.1471999824691776;0.14098348465368327;0.9581567403114426;0.12910864316463816;0.8768805583417294;9.994471959563183;0.8341645792542931;0.015570800356380938;0.015558030123129616;0.8306923320685387;1.0004193851673966;0.17029388575973284;1.2997979983400512
35.280144;0.1472007070691613;0.1409841280891926;0.9581614912154034;0.12910828025131732;0.8768716706210754;9.994182300598686;0.834173111745496;0.01557085918414506;0.015558068349063443;0.8306967088071197;1.0004199744122064;0.17029258413368464;1.2997911165769191
35.290144;0.14720143639733582;0.14098476473136828;0.9581662482561203;0.12910789187339894;0.8768629980479871;9.99389023210254;0.8341811392427162;0.015570908469297465;0.015558106428947529;0.8307010972666254;1.0004200196429989;0.170291285748519;1.2997841701181783
35.300144;0.14720217884686126;0.1409853923527968;0.9581710611775583;0.12910747160614186;0.8768545698540965;9.99359635514889;0.8341886644070879;0.015570948389325778;0.015558143353197213;0.8307055295473529;1.0004194478863793;0.1702899925587668;1.2997771524058235
35.310144;0.14720294229277947;0.1409860097658213;0.9581759866470719;0.1291070115383723;0.8768464123418017;9.993301076207024;0.834195698145331;0.015570979269427035;0.015558178291376241;0.8307100432601324;1.000418195594897;0.17028870560986784;1.299770062510427
35.320144;0.14720373395291067;0.1409866166543964;0.9581810818636816;0.1291065026682813;0.8768385531819176;9.993004653667063;0.8342022503147298;0.01557100154931994;0.015558210559437624;0.8307146768959897;1.0004162104584562;0.17028742346628564;1.2997628951463656
35.330144;0.14720455957978884;0.14098721341714934;0.9581863861571158;0.1291059366066859;0.8768310251219532;9.992707348089041;0.8342083233912174;0.015571015597264091;0.015558239481941235;0.8307194695080192;1.000413445577833;0.170286141663657;1.299755630173252
35.340144;0.14720542318237062;0.14098780141330233;0.9581919076506976;0.1291053071695511;0.8768238562680438;9.99240957177919;0.8342139138033443;0.015571021587585393;0.015558264349082853;0.8307244607810744;1.0004098486107091;0.17028485331762533;1.2997482362473298
35.350144;0.14720632731639682;0.14098838294503688;0.9581976297494474;0.1291046103315062;0.8768170585904028;9.992111924051374;0.8342190151396133;0.015571019463210897;0.01555828448251492;0.8307296864501991;1.0004053606931025;0.17028355016870222;1.299740680014485
35.360144;0.14720727258643462;0.14098896092162033;0.9582035257955306;0.1291038430383813;0.8768106306385214;9.99181508306616;0.83422361670481;0.015571009010993526;0.015558299304012242;0.8307351753846115;1.0003999267149193;0.17028222384884686;1.299732931848417
35.370144;0.14720825717769917;0.14098953908012274;0.9582095644839499;0.12910300210069492;0.8768045702792197;9.99151962882001;0.8342277017467924;0.015570990115856767;0.015558308384377951;0.8307409517521251;1.0003934993467083;0.17028086771949258;1.2997249636275483
35.380144;0.14720927696365957;0.14099012202220537;0.9582157132570326;0.1291020837245166;0.8767988837623945;9.991225907042276;0.834231250686504;0.015570962971913932;0.015558311386362102;0.8307470335284856;1.0003860352819203;0.17027947785720188;1.2997167407283863
35.390144;0.14721032595102126;0.1409907141604055;0.9582219497995337;0.12910108366012313;0.8767935845564939;9.99093404878201;0.834234245319704;0.015570928045905236;0.015558307947449558;0.8307534268199994;1.0003774950739128;0.17027805187872677;1.2997082180502624
35.400144;0.1472113976032746;0.1409913190059545;0.9582282699970469;0.12909999719020826;0.876788685452899;9.99064413317983;0.8342366698205111;0.015570885855874003;0.015558297742116992;0.8307601271230037;1.000367845094662;0.17027658749182478;1.2996993449413845
35.410144;0.14721248650207797;0.14099193991438846;0.9582346852491587;0.12909881872687062;0.8767841929384605;9.990356314004584;0.834238510396042;0.015570836787289414;0.01555828063610037;0.8307671267744849;1.000357058718821;0.17027508220428733;1.2996900782174197
35.420144;0.14721358888802358;0.14099258119939545;0.9582412193958585;0.1290975420699785;0.8767801082736625;9.990070838131386;0.8342397579706776;0.015570781109315791;0.01555825667395708;0.8307744186290467;1.0003451215915269;0.17027353392351585;1.299680399662207
35.430144;0.14721470193822406;0.1409932479533141;0.9582479088298625;0.12909616188450576;0.8767764304339422;9.989788107105088;0.8342404117266026;0.015570719066913341;0.015558225990714209;0.8307819943818071;1.0003320398055844;0.17027194210975916;1.299670325809189
