time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
35.440144;0.14721582298395752;0.14099394446407665;0.958254797248906;0.1290946748380468;0.8767731558397118;9.989508805843078;0.8342404760824944;0.015570650956517357;0.015558188825122013;0.8307898422295874;1.0003178417893885;0.1702703086490597;1.2996599022805748
35.450144;0.14721694920906056;0.14099467299794974;0.9582619246359819;0.1290930788624595;0.8767702781772171;9.989233895286628;0.8342399553567154;0.015570577225790253;0.015558145590170894;0.8307979469088658;1.0003025710744367;0.17026863786675753;1.2996491945924629
35.460144;0.14721807765337433;0.14099543403679476;0.958269319954468;0.12909137217292074;0.876767793443378;9.988964414243963;0.8342388555672221;0.015570498464532536;0.01555809689412506;0.8308062903000805;1.000286276167305;0.17026693603369583;1.2996382792803416
35.470144;0.14721920547393655;0.1409962270672203;0.9582770011693515;0.1290895535923586;0.8767657045269475;9.988701272743503;0.8342371898370855;0.015570415280419652;0.015558043479806001;0.8308148488445785;1.0002690031922008;0.17026521047947166;1.2996272305644079
35.480144;0.14722033014101701;0.14099705107089497;0.9582849800548845;0.1290876228998547;0.8767640177485418;9.988445173424958;0.834234979614998;0.015570328269255154;0.015557986121026343;0.8308235904782083;1.0002507948042945;0.1702634681020082;1.299616116842458
35.490144;0.1472214491506225;0.14099790463191184;0.9582932677311654;0.12908558082660296;0.8767627377738894;9.988196651060393;0.8342322510954033;0.015570238052092273;0.015557925509267009;0.8308324786662113;1.0002316961564548;0.17026171455155328;1.2996050095853755
35.500144;0.14722255924023844;0.14099878544461855;0.9583018780785547;0.1290834296957533;0.8767618687842252;9.987956166949909;0.8342290321494104;0.015570145227684245;0.015557862160404163;0.8308414810936726;1.0002117614605137;0.17025995526051427;1.2995939846601652
35.510144;0.14722365619154287;0.14099968976778685;0.9583108300824984;0.12908117431742908;0.8767614169068288;9.98772414573251;0.8342253521201152;0.01557005028106568;0.015557796391802594;0.83085057101748;1.0001910540233947;0.17025819703944808;1.2995831177590849
35.520144;0.14722473614708856;0.1410006125034921;0.9583201487764154;0.12907882210090704;0.8767613883881357;9.987500867837728;0.834221239310382;0.015569953602987473;0.015557728327034741;0.8308597209605837;1.000169643478816;0.17025644882472352;1.299572491130785
35.530144;0.14722579759289792;0.14100154739621332;0.9583298638877885;0.129076382164564;0.8767617869280907;9.987286318186522;0.8342167176680836;0.015569855665986303;0.015557657883259735;0.8308689003779383;1.0001476051658087;0.17025472139318246;1.2995622022807343
35.540144;0.14722684245254664;0.14100248729226442;0.9583400087729735;0.12907386441251273;0.8767626111953638;9.98708018486666;0.8342118105631475;0.015569757150369394;0.015557584839581994;0.830878080104128;1.000125016224184;0.17025302638594175;1.2995523567124223
35.550144;0.14722787514389032;0.14100342473319152;0.9583506210651552;0.12907127926679784;0.8767638501904291;9.986882025606679;0.8342065494097315;0.015569658837003519;0.01555750900509663;0.830887235795278;1.0001019468781753;0.1702513752675256;1.2995430549477016
35.560144;0.14722890020567503;0.14100435233612754;0.9583617421606022;0.12906863700373228;0.8767654812676713;9.986691470307962;0.8342009789126205;0.01556956143412997;0.015557430351839534;0.8308963472090676;1.0000784567326177;0.17024977829491955;1.299534389795844
35.570144;0.1472299202636834;0.1410052627666464;0.958373412004107;0.12906594686637077;0.8767674745213083;9.986508375852116;0.8341951555010736;0.015569465541545962;0.015557349063470975;0.8309053981134588;1.0000545994019026;0.1702482434821819;1.2995264486764333
35.580144;0.1472309348189075;0.1410061489012524;0.958385660214098;0.12906321735533213;0.8767697983250394;9.986332857693188;0.8341891417649896;0.01556937168500861;0.015557265562058513;0.8309143782564006;1.0000304256266157;0.17024677643570668;1.2995193140755112
35.590144;0.14723193972401472;0.14100700424688303;0.9583984998880749;0.12906045672828925;0.8767724229572641;9.986165174412776;0.8341829995679207;0.015569280332500789;0.015557180490450385;0.8309232833576427;1.0000059820452245;0.17024538172282758;1.299513062313712
35.600144;0.1472329275136635;0.14100782269752382;0.9584119289596912;0.129057672521355;0.8767753246905233;9.986005559733636;0.8341767818668556;0.01556919187519185;0.015557094561500602;0.8309321113511977;0.9999813134329844;0.17024406460574978;1.2995077558924573
35.610144;0.14723388857280947;0.14100859757523393;0.9584259358749232;0.12905487095089807;0.8767784873324024;9.985854088641787;0.8341705320796821;0.015569106561041955;0.01555700838746838;0.8309408604006863;0.999956467111391;0.17024283097911372;1.2995034351023258
35.620144;0.14723481278945516;0.14100932128780078;0.9584405068961852;0.12905205673048123;0.8767818964271628;9.985710644422728;0.8341642981022319;0.01556902445286653;0.015556922449409842;0.8309495328704295;0.9999314949741251;0.170241685939216;1.299500122595855
35.630144;0.1472356905895647;0.1410099860052422;0.9584556354880425;0.1290492327663064;0.8767855324029288;9.985575002335576;0.8341581445500098;0.015568945456520636;0.015556837122372187;0.8309581367117638;0.999906456338256;0.17024063328478084;1.2994978339100642
35.640144;0.14723651281360015;0.14101058437479047;0.9584713254226868;0.12904640023267142;0.8767893686764939;9.98544692138386;0.8341521488298395;0.015568869396162355;0.015556752666744117;0.830966679743661;0.9998814180794562;0.17023967564143433;1.2994965796243567
35.650144;0.1472372708345446;0.14101110971201497;0.9584875825222473;0.12904355993980052;0.876793370966822;9.985326134067526;0.8341463923447093;0.015568796077641799;0.01555666925285489;0.8309751632666652;0.9998564478855227;0.17023881411265832;1.2994963591560016
35.660144;0.14723795758686142;0.1410115561521494;0.9585044060355059;0.12904071348637283;0.8767974979147151;9.985212327002833;0.8341409567749185;0.015568725275368072;0.015556587046234421;0.8309835777094782;0.9998316085399329;0.17023804833583875;1.2994971537271691
35.670144;0.14723856823036263;0.14101191919193592;0.958521788653938;0.1290378628023998;0.8768017039861836;9.985105262155768;0.8341359224238473;0.015568656750674923;0.015556506245693595;0.830991903610585;0.9998069551380124;0.17023737722364485;1.2994989289716898
35.680144;0.1472391000700437;0.1410121962692252;0.9585397196395893;0.12903500968565043;0.8768059405593275;9.985004911815864;0.8341313647600632;0.015568590376614774;0.01555642701975558;0.8310001188306736;0.9997825332490208;0.1702367997812615;1.2995016489124145
35.690144;0.1472395520846862;0.1410123867580956;0.9585581832858465;0.12903215668227583;0.8768101565819438;9.984911488701565;0.8341273475137765;0.015568526189280838;0.015556349453637635;0.8310082020524736;0.9997583836751504;0.1702363158720922;1.2995052851434834
35.700144;0.14723992364570296;0.1410124912854633;0.9585771557213054;0.12902930841386287;0.8768142990802889;9.984825450738704;0.8341239180460058;0.01556846426673344;0.015556273579579758;0.8310161274544545;0.9997345484667084;0.17023592657168282;1.2995098102995462
35.710144;0.1472402135496924;0.14101251120891173;0.9585966057019799;0.12902647190723304;0.8768183120332228;9.984747417095893;0.8341211116702251;0.0155684046061368;0.01555619941789572;0.8310238560117058;0.9997110655469938;0.1702356339701073;1.2995151868572288
35.720144;0.1472404211438642;0.14101244881383304;0.9586164968570114;0.12902365562023457;0.8768221402467533;9.98467799785029;0.8341189578683583;0.015568347148381127;0.015556126973750514;0.8310313294569363;0.9996879608903421;0.17023544086443973;1.2995213657812528
35.730144;0.14724054740623432;0.14101230747658944;0.9586367880878378;0.12902086811933156;0.8768257373274838;9.984617746886578;0.8341174796105697;0.015568291891510608;0.015556056189911979;0.831038474043697;0.999665252343407;0.1702353506436245;1.299528291298507
35.740144;0.1472405933897781;0.14101209109631774;0.958657433560936;0.1290181176071393;0.8768290689947752;9.984567271081925;0.8341166930119229;0.01556823896140432;0.015555986885810816;0.8310452160111746;0.9996429542801204;0.17023536771482936;1.2995359005741125
35.750144;0.14724055797601415;0.1410118030546319;0.9586783842604193;0.12901541237150385;0.8768321133474594;9.98452737991463;0.8341166105501564;0.015568188601614057;0.015555918796429985;0.8310514960319122;0.9996210766294966;0.17023549841471633;1.2995441216962698
35.760144;0.14724043747068338;0.14101144549739966;0.9586995902437634;0.12901276045324842;0.8768348611734255;9.984499170003236;0.8341172391492013;0.015568141143237617;0.01555585172060128;0.8310572721968674;0.9995996308095412;0.1702357511520048;1.2995528767884845
35.770144;0.14724022703621206;0.14101101952019218;0.9587210000858039;0.12901016820798566;0.876837312582793;9.98448392373303;0.8341185752238484;0.015568096928702983;0.015555785614317983;0.8310625148179255;0.9995786390298722;0.17023613507834712;1.2995620874253508
35.780144;0.1472399224457388;0.14101052553549023;0.9587425579960535;0.12900763993880526;0.876839472033462;9.98448288427437;0.834120603566413;0.015568056159072502;0.015555720538683655;0.8310671971084899;0.9995581325719753;0.17023665859282514;1.2995716839280844
35.790144;0.14723952019639233;0.1410099630345472;0.9587642038460791;0.12900517881441845;0.8768413468714121;9.984497157042549;0.8341233021637458;0.015568018792984127;0.015555656538578102;0.8310712876595727;0.9995381420123195;0.1702373287182012;1.2995816147921342
35.800144;0.14723901660111552;0.14100933053347833;0.9587858782537533;0.12900278723267775;0.8768429460732471;9.984527779783571;0.8341266519763927;0.015567984537756105;0.015555593584769958;0.8310747554115736;0.9995186914621211;0.17023815075970547;1.2995918394522532
35.810144;0.14723840800071658;0.14100862633337083;0.9588075280057706;0.1290004665523754;0.8768442788938018;9.984575787889797;0.8341306408847936;0.01556795288360679;0.01555553161275591;0.8310775830926835;0.9994997973529859;0.17023912783226514;1.2996023150826392
35.820144;0.1472376912244848;0.14100784903218247;0.9588291056120425;0.12899821735652267;0.8768453586041292;9.98464215928602;0.8341352572485458;0.015567923159951775;0.015555470579089787;0.8310797697891811;0.999481466654671;0.17024026054502925;1.299612999701221
35.830144;0.14723686332575348;0.14100699699062424;0.9588505665215693;0.12899604010665247;0.8768462090522489;9.984727712259746;0.8341404870791219;0.01556789453634833;0.01555541043333701;0.8310813189516205;0.999463698575138;0.1702415473055303;1.2996238572095444
35.840144;0.14723592169050723;0.14100606805516466;0.9588718712489478;0.1289939352400625;0.8768468690841088;9.984833129885713;0.834146316597142;0.015567865980182245;0.015555351022359396;0.8310822296861817;0.9994464886072137;0.1702429854229799;1.2996348530819901
35.850144;0.1472348647604543;0.14100506040904812;0.9588929917835569;0.1289919027988676;0.876847392068134;9.984959071287154;0.8341527314812428;0.01556783630407587;0.0155552920965533;0.8310825006514797;0.9994298269438426;0.170244572204425;1.2996459530707678
35.860144;0.14723369308573864;0.14100397350343352;0.9589139172041151;0.1289899422183758;0.8768478389950572;9.985106178927259;0.8341597217805846;0.01556780431631898;0.015555233420780492;0.831082136843898;0.9994136961867538;0.17024630510498198;1.2996571310857439
35.870144;0.14723241042975657;0.14100280837131468;0.9589346498869193;0.1289880522214182;0.8768482708112623;9.985274943403523;0.8341672887205699;0.015567768919277788;0.01555517478468283;0.8310811495166845;0.9993980755139714;0.17024818113901763;1.29966838305797
35.880144;0.14723102461030457;0.14100156745737297;0.9589551917164627;0.12898623054321728;0.8768487467407696;9.985465542171603;0.8341754369413147;0.01556772909058721;0.015555115865207886;0.8310795507487923;0.9993829460299285;0.17025019664810612;1.299679728699682
35.890144;0.1472295478735183;0.14100025440273584;0.9589755350518743;0.12898447386295622;0.8768493249647583;9.985677795022987;0.834184165119888;0.01556768387959084;0.015555056109182544;0.8310773480120762;0.9993682883078305;0.1702523477864607;1.299691195325581
35.900144;0.1472279962619628;0.14099887398528752;0.9589956645368007;0.12898277876298808;0.8768500610153801;9.985911320657273;0.8341934690981433;0.01556763247252008;0.015554994749301864;0.8310745419895562;0.9993540724522777;0.1702546308444918;1.2997028091282004
35.910144;0.14722638817634234;0.1409974317759607;0.9590155616245527;0.1289811434677002;0.8768510066713016;9.986165809569654;0.834203344600365;0.015567574201096335;0.01555493087504649;0.831071131609269;0.9993402543368991;0.1702570421449208;1.2997145963926062
35.920144;0.14722474285124124;0.14099593374368796;0.9590352087628193;0.12897956881997383;0.8768522119846918;9.986441204569557;0.834213781231621;0.015567508445158192;0.015554863492664817;0.831067126341849;0.9993267875238252;0.17025957837739983;1.2997265781779472
35.930144;0.1472230790507474;0.14099438599920364;0.9590545942903266;0.12897805784776845;0.87685372581343;9.986737679274052;0.8342247596524213;0.015567434578624388;0.015554791625468625;0.8310625552458882;0.9993136384868354;0.17026223716593258;1.299738764640983
35.940144;0.14722141468170846;0.14099279409659388;0.9590737147663253;0.12897661452400663;0.8768555893176526;9.987055461361813;0.8342362578159936;0.01556735203870599;0.015554714394312443;0.8310574637076745;0.9993007869109167;0.17026501700252425;1.2997511532520183
35.950144;0.14721976756471578;0.14099116285451568;0.9590925730994648;0.12897524208600625;0.8768578311023849;9.987394668566989;0.8342482553817938;0.015567260374027265;0.015554630947282204;0.8310519050644959;0.9992882141643874;0.1702679171983669;1.2997637281522156
35.960144;0.14721815588111362;0.14098949792904006;0.9591111766408856;0.12897394151714106;0.8768604732254162;9.987755296631525;0.8342607321732679;0.015567159224303986;0.015554540346826944;0.831045936054615;0.9992758958284177;0.1702709383600053;1.2997764666000566
35.970144;0.14721659740052906;0.1409878076042059;0.9591295377073343;0.1289727109888334;0.8768635382582999;9.988137298336408;0.8342736671227148;0.015567048371929312;0.015554441626956572;0.8310396114779662;0.9992638013416487;0.1702740828454233;1.2997893473518327
35.980144;0.14721510843486854;0.14098610269195902;0.9591476722854896;0.12897154608735803;0.876867047690738;9.988540604037365;0.8342870405201273;0.01556692787349906;0.015554333943438846;0.8310329773788762;0.9992518970318655;0.17027735478016578;1.2998023489256891
35.990144;0.14721370323212926;0.14098439503376473;0.9591655965973904;0.12897044042429034;0.8768710152391136;9.988965056977872;0.8343008364661462;0.01556679812432114;0.015554216588466115;0.8310260702649072;0.9992401547707286;0.17028075976436405;1.2998154429046307
36.000144;0.14721239389364288;0.1409826962770403;0.9591833281270651;0.12896938626233043;0.876875443301123;9.989410367905451;0.834315040575083;0.015566659812404295;0.015554088927703897;0.8310189183397687;0.9992285627947939;0.17028430487050383;1.2998285906837492
36.010144;0.1472111907724278;0.14098101725579834;0.9592008873123044;0.12896837478405107;0.8768803259581864;9.989876131218768;0.8343296334266721;0.015566513805840832;0.015553950466079635;0.8310115361103072;0.9992171255581677;0.17028799784724316;1.2998417420102035
36.020144;0.14721010276313995;0.14097936765444571;0.9592182913146801;0.12896739649375077;0.8768856532167563;9.990361823968499;0.8343445852166459;0.01556636094164979;0.015553800948740199;0.8310039184541069;0.9992058487642157;0.1702918441937012;1.2998548364616114
36.030144;0.14720913699865842;0.14097775581240554;0.9592355478395196;0.12896644216777509;0.8768914141254645;9.990866725643457;0.8343598567835038;0.015566201780685051;0.015553640301125831;0.8309960472977597;0.9991947224632847;0.170295844575596;1.2998678095630227
36.040144;0.14720829860166038;0.14097618865835065;0.959252661581966;0.12896550361992937;0.8768975997399505;9.991389864438208;0.8343754053491811;0.0155660365664025;0.01555346850480427;0.8309879082477488;0.9991837159698819;0.17029999538930926;1.299880597605479
36.050144;0.14720759138303066;0.1409746720613648;0.9592696477737587;0.12896457366422603;0.8769042036531967;9.991930120296157;0.8343911831431511;0.01556586541890899;0.01555328558267631;0.8309794998953217;0.9991727868701494;0.17030429107500408;1.2998931351552445
36.060144;0.1472070184368535;0.14097321124226941;0.9592865380379567;0.12896364606578906;0.8769112217013404;9.992486322768352;0.8344071278914175;0.015565688485730958;0.015553091671580237;0.8309708309393615;0.9991618951699237;0.17030872537644917;1.2999053482915612
36.070144;0.1472065813782985;0.14097181048911633;0.959303376050853;0.12896271592250474;0.8769186519704661;9.99305723442854;0.8344231605339774;0.015565505872557252;0.01555288705008286;0.8309619129377723;0.9991510105037228;0.17031329089075045;1.2999171558665337
36.080144;0.14720627958339963;0.1409704722391402;0.9593202082156994;0.12896177951286214;0.8769264923887395;9.993641644565372;0.8344391921059674;0.015565317486440551;0.01555267208378268;0.8309527520633733;0.9991401097405184;0.1703179781576035;1.2999284843024634
36.090144;0.14720611045555582;0.14096919598007943;0.9593370737230675;0.12896083364670732;0.8769347386080077;9.99423854204741;0.8344551317336849;0.015565122987964556;0.015552447195625381;0.8309433438842502;0.9991291742445948;0.1703227756973447;1.2999392826244829
36.100144;0.14720606983115148;0.14096797772290137;0.9593540027361855;0.12895987530048802;0.8769433877646264;9.994847053851661;0.834470897510467;0.015564921887590196;0.015552212907891024;0.8309336736713655;0.999118192356131;0.17032767098643595;1.2999495204709914
36.110144;0.14720615222502115;0.1409668110848122;0.9593710231465743;0.1289589013280217;0.8769524471143519;9.995466197926488;0.8344864275749945;0.015564713670552632;0.015551969838239659;0.8309237185357138;0.9991071612008358;0.17033265136717574;1.2999591710674192
36.120144;0.14720635110461575;0.14096568938963738;0.9593881633385026;0.12895790851926325;0.8769619361991813;9.996094775022847;0.8345016830227763;0.015564497874309918;0.015551718579269283;0.8309134508790111;0.9990960834836611;0.17033770483647803;1.2999681983909672
36.130144;0.14720665892161355;0.14096460688030465;0.9594054487687655;0.12895689434275343;0.8769718765938584;9.996731459605561;0.834516643476395;0.015564274150681639;0.015551459603961232;0.8309028424047017;0.9990849630634465;0.1703428211736142;1.2999765538672825
36.140144;0.14720706758759447;0.1409635587722535;0.9594229017574836;0.12895585742161597;0.8769822811963299;9.997374908718058;0.8345312982334628;0.015564042285558398;0.015551193290136035;0.8308918651746292;0.99907380485249;0.17034799223104244;1.2999841730053292
36.150144;0.14720757012473876;0.14096254085633592;0.9594405445878593;0.1289547973697756;0.8769931488935542;9.998023820164994;0.8345456357833527;0.015563802192696992;0.015550919979611085;0.8308804902890525;0.9990626169784428;0.17035321070105217;1.2999909756060097
36.160144;0.14720816134342737;0.1409615491113715;0.9594583990762016;0.12895371407976003;0.8770044594749469;9.998676957688307;0.8345596414381418;0.015563553968800008;0.015550640039605872;0.8308686884056528;0.9990514073071285;0.1703584690191377;1.2999968768349792
36.170144;0.14720883616354533;0.140960580127521;0.9594764836641728;0.12895260674445322;0.8770161749425314;9.999333124073882;0.8345733046571339;0.015563297880428676;0.01555035391828516;0.8308564354766281;0.9990401776541085;0.17036375872875356;1.3000018049646855
36.180144;0.1472095880739872;0.1409596319025094;0.9594948115865907;0.1289514740823286;0.8770282512274087;9.999991076267614;0.8345866251866507;0.01556303418324449;0.015550062134674832;0.8308437189419206;0.9990289240448252;0.1703690700269245;1.3000057160499128
36.190144;0.14721040897186222;0.14095870386441017;0.9595133904455987;0.12895031538521268;0.8770406492987306;10.000649423661097;0.8345996097843452;0.015562763004838727;0.015549765196949495;0.8308305375570507;0.9990176360613191;0.17037439232582263;1.300008591655891
36.200144;0.14721128929694913;0.14095779640027464;0.9595322230665141;0.12894913049617468;0.8770533405457327;10.001306584641238;0.834612258850358;0.015562484419693441;0.015549463598556013;0.8308168983850873;0.9990062922415643;0.17037971484262351;1.3000104216853297
36.210144;0.14721221911809443;0.14095691025826415;0.9595513040423767;0.12894791942860928;0.8770663088415366;10.00196083861759;0.8346245570622055;0.015562198569646175;0.015549157984035042;0.8308028139190013;0.9989948627428717;0.17038502635934377;1.3000111953914404
36.220144;0.147213190768846;0.14095604594003855;0.9595706121779679;0.1289466825050287;0.8770795488728427;10.002610460632933;0.8346364815735076;0.01556190574036742;0.015548849277659517;0.8307882990914329;0.9989833154059076;0.17039031525890902;1.300010904915537
36.230144;0.14721420039530847;0.1409552034790727;0.9595901116498122;0.1289454199310726;0.8770930634929938;10.003253845128121;0.8346480135343773;0.015561606332647263;0.015548538648660274;0.8307733737220301;0.9989716146862997;0.1703955704586521;1.3000095486855316
36.240144;0.14721524716226891;0.14095438252506273;0.9596097607852203;0.12894413091602624;0.877106860695826;10.003889478582428;0.8346591353856758;0.015561300714613853;0.015548227425485945;0.8307580668825516;0.9989597211328509;0.17040078315086532;1.3000071323930618
36.250144;0.14721633275024398;0.1409535827201482;0.9596295163680115;0.12894281349758555;0.877120948460264;10.00451584725652;0.8346698226649518;0.015560989165226923;0.015547917000872019;0.8307424125256794;0.9989475993704383;0.17040594840907367;1.3000036695825592
36.260144;0.14721746097932092;0.14095280429810444;0.959649336943869;0.12894146484359767;0.8771353314937247;10.005131459993976;0.8346800421118549;0.015560672017419024;0.015547608739832864;0.8307264411186108;0.9989352285738589;0.17041106539081438;1.2999991861482574
36.270144;0.14721863499948784;0.14095204849088896;0.9596691891897987;0.12894008158596235;0.8771500103869624;10.005734846114995;0.834689753602118;0.01556034978384831;0.015547303932763372;0.8307101784943967;0.9989226027525879;0.17041613622092722;1.2999937251011577
36.280144;0.14721985424971482;0.14095131786455878;0.9596890498007487;0.1289386602430994;0.8771649819184352;10.006324416986384;0.8346989155853884;0.015560023064294638;0.015547003776132658;0.8306936532921667;0.9989097165183964;0.17042116378633648;1.299987340357886
36.290144;0.14722111441606014;0.140950616649157;0.9597089024602415;0.1289371971127645;0.8771802429334924;10.006898451619861;0.8347074931940319;0.01555969233922561;0.01554670937274074;0.8306769031331623;0.9988965518701364;0.1704261492624663;1.2999800853346775
36.300144;0.14722240912821472;0.14094995050194828;0.9597287339512275;0.12893568790734092;0.8771957970293072;10.007455344986871;0.8347154605495153;0.015559357924238987;0.015546421736156776;0.8306599690858623;0.9988830794018618;0.17043109152167266;1.299972005763604
36.310144;0.14722373142484024;0.1409493252642326;0.9597485291615865;0.12893412853361833;0.87721165885689;10.007993903438686;0.8347227984245049;0.015559020122818689;0.015546141748527963;0.830642885374152;0.9988692707197;0.1704359884142237;1.299963134663496
36.320144;0.14722507423415573;0.14094874484585118;0.9597682656372662;0.1289325164420943;0.87722784955211;10.008513440989077;0.8347294939575437;0.015558679342326886;0.015545870097671232;0.8306256754958831;0.9988551132123291;0.17044083744562227;1.2999534927761602
36.330144;0.14722642993163107;0.14094820981313963;0.9597879080417424;0.1289308510463148;0.8772443863410718;10.009013644626236;0.8347355394274363;0.015558336088924068;0.0155456072242604;0.8306083523969239;0.9988406159405003;0.1704456346925528;1.2999431001306452
36.340144;0.147227790464639;0.14094771824057165;0.9598074101360947;0.12892913350880994;0.8772612777530269;10.009494384804288;0.8347409296641651;0.015557990937355723;0.015545353256201459;0.8305909201849451;0.9988258041271803;0.17045037366347474;1.2999319895804267
36.350144;0.14722914805632625;0.14094726729772575;0.959826729564017;0.12892736654808903;0.8772785264542675;10.009955595728737;0.8347456636987544;0.015557644458277927;0.015545107983397255;0.8305733767050703;0.9988107103550069;0.17045504604622017;1.299920208865108
36.360144;0.1472304950281919;0.14094685392068837;0.9598458397276168;0.12892555459605815;0.877296132049309;10.010397182169298;0.8347497471661185;0.015557297049824028;0.015544870980315944;0.8305557128653107;0.9987953688826745;0.17045964357371646;1.2999078086254152
36.370144;0.14723182326189663;0.1409464752597692;0.9598647314015583;0.12892370427190591;0.8773140911644689;10.010818967948017;0.8347531871190375;0.015556948803858512;0.015544641848293156;0.8305379123516313;0.9987798148325955;0.17046415917924473;1.299894826498892
36.380144;0.14723312469252098;0.14094612879720728;0.9598834136644634;0.12892182364249632;0.8773323991668385;10.011220715020224;0.8347559840730894;0.01555659960558554;0.015544420365446747;0.8305199588780552;0.9987640847019466;0.1704685872450141;1.299881289460172
36.390144;0.14723439259127097;0.1409458117984349;0.9599019124698344;0.12891992030554408;0.8773510519273007;10.011602117977425;0.8347581328234462;0.01555624942363652;0.01554420647169311;0.8305018460615518;0.9987482175617572;0.17047292381804177;1.2998672332220143
36.400144;0.14723562241063565;0.1409455209456517;0.9599202641773693;0.12891800082607915;0.8773700436684732;10.011962849229919;0.8347596292189168;0.015555898498456308;0.015544000270150416;0.8304835816375611;0.9987322579377139;0.17047716653607717;1.2998527064796273
36.410144;0.14723681111719836;0.14094525206465325;0.9599385099455747;0.12891607147912992;0.8773893638607402;10.012302744878607;0.8347604724329493;0.0155555472708077;0.015543802072085732;0.8304651880315871;0.9987162525217487;0.17048131344971418;1.2998377581867953
36.420144;0.1472379551249505;0.1409449998961462;0.9599566925083463;0.12891413847222263;0.8774089968009575;10.012621887937994;0.834760661126152;0.015555196230807219;0.015543612350068505;0.8304467038549656;0.9987002381481497;0.1704853623127507;1.2998224320242462
36.430144;0.14723904940159704;0.14094475868672451;0.9599748533758427;0.12891220793117777;0.877428925122866;10.012920474126842;0.8347601874281823;0.01555484588578253;0.015543431624237757;0.8304281833617342;0.9986842375917068;0.17048931135325587;1.2998067687678903
36.440144;0.14724008917404174;0.1409445230024201;0.9599930302287727;0.12891028617485278;0.8774491312283837;10.013198683395524;0.8347590339982627;0.015554496781311045;0.015543260423326754;0.8304096900862439;0.9986682764259315;0.1704931592297749;1.2997908071878637
36.450144;0.14724107172467507;0.1409442879697364;0.960011256778901;0.1289083796427741;0.8774695919313888;10.013456627055131;0.8347571764461408;0.015554149488440151;0.015543099368073026;0.8303912869037515;0.998652402948843;0.1704969041673025;1.2997745824881817
36.460144;0.14724199672703997;0.14094404940318375;0.9600295643120824;0.1289064940068155;0.8774902763930553;10.013694279302669;0.8347545887330295;0.015553804580544424;0.015542949218939818;0.8303730265024083;0.998636688384747;0.17050054406322976;1.2997581241982525
36.470144;0.14724286590034902;0.14094380400438974;0.9600479806501914;0.12890463269164723;0.877511150653292;10.013911477910131;0.8347512523353933;0.0155534625855924;0.015542810746619598;0.8303549492623935;0.9986212151020584;0.17050407649228824;1.2997414561801723
36.480144;0.14724368222531065;0.14094354931957181;0.9600665294642761;0.12890279590481063;0.877532176793515;10.014108013275132;0.8347471639683216;0.015553123949497554;0.015542684559008145;0.8303370940041805;0.998606067120913;0.17050749809516488;1.2997245959795751
36.490144;0.14724444904285325;0.1409432835466112;0.9600852314175735;0.12890098155401059;0.8775533075519504;10.014283696603542;0.8347423306708355;0.01555278908362548;0.015542571074049775;0.8303195123230682;0.9985913235662343;0.1705108046305714;1.2997075495784316
36.500144;0.14724516938745302;0.14094300518823066;0.9601040991882343;0.12889918744350712;0.8775744900658942;10.014438468808512;0.834736757931376;0.015552458471236997;0.015542470634585552;0.8303022715797785;0.9985770539345182;0.17051399177598853;1.2996903058302176
36.510144;0.14724584573154983;0.1409427122352184;0.960123129160159;0.12889741260253684;0.8775956773162564;10.014572517429043;0.8347304448735827;0.015552132750666262;0.015542383618618207;0.8302854474326651;0.9985633127651432;0.17051705607083842;1.299672834711736
36.520144;0.1472464806099073;0.1409424013828971;0.9601423005798962;0.12889565738548656;0.8776168345071986;10.014686203850879;0.8347233884436186;0.015551812679928122;0.015542310340702902;0.8302691181687749;0.9985501336350654;0.1705199961054998;1.2996550943917138
36.530144;0.14724707741122506;0.14094206861106087;0.9601615771138575;0.12889392307260678;0.8776379378004434;10.014779840218024;0.8347155928277039;0.015551498986131168;0.015542250777602616;0.8302533611813914;0.9985375312344602;0.17052281340556932;1.2996370476988997
36.540144;0.14724764036248247;0.1409417112222977;0.9601809033307616;0.1288922112654212;0.8776589717448218;10.014853568678289;0.8347070798867737;0.015551192225079787;0.015542204530638403;0.830238246174417;0.9985255149716277;0.17052551175143701;1.2996186727313264
36.550144;0.14724817409063262;0.14094132926975875;0.960200206158365;0.12889052352723115;0.8776799284903963;10.014907443828035;0.834697891433569;0.015550892707114626;0.01554217108761754;0.8302238304041469;0.9985140990490965;0.17052809537562835;1.2995999642723088
36.560144;0.14724868304548047;0.14094092492354077;0.9602194099632579;0.12888886098779456;0.877700804550489;10.014941579339204;0.8346880807854953;0.015550600493413657;0.015542149937309879;0.8302101594590129;0.9985032948689977;0.17053056772444183;1.299580935542508
36.570144;0.1472491710725043;0.14094050095309274;0.9602384541047299;0.12888722350161955;0.8777215943098686;10.014956255093837;0.8346777054138933;0.015550315510345063;0.015542140487045353;0.8301972680069342;0.9984930992751532;0.17053293167296638;1.2995616132842298
36.580144;0.14724964157713824;0.14094005968608622;0.9602572960429256;0.12888560919498843;0.8777422860317937;10.014951948908418;0.8346668250169849;0.015550037718379175;0.0155421420641874;0.8301851773384104;0.9984834950084734;0.17053519034282208;1.2995420264369482
36.590144;0.14725009739617784;0.14093960211374207;0.9602758985376821;0.12888401528950919;0.877762862003997;10.014929242917612;0.8346555003433612;0.015549767179939193;0.015542153959850586;0.8301738947473902;0.9984744529926441;0.17053734711731316;1.299522203744197
36.600144;0.14725053995937304;0.14093912699172748;0.9602942164103978;0.12888243979056202;0.8777833023659644;10.014888703700857;0.8346437950270281;0.015549504023381929;0.015542175397578016;0.8301634177376563;0.9984659298464816;0.17053940515883453;1.299502170284996
36.610144;0.14725096885719866;0.14093863058121756;0.960312194549401;0.12888088275208084;0.8778035904043195;10.014830885382434;0.8346317786652402;0.015549248423881081;0.015542205521583965;0.8301537380563777;0.9984578732861292;0.17054136748062426;1.2994819331982128
36.620144;0.14725138242009894;0.14093810706587406;0.9603297725994361;0.12887934635879794;0.8778237160426505;10.014756448032232;0.8346195248860471;0.015549000661479219;0.015542243426031385;0.8301448427433967;0.9984502333350016;0.17054323770142027;1.2994614801783497
36.630144;0.14725177873746834;0.14093754939731973;0.9603468891662927;0.12887783420726892;0.8778436773390049;10.01466625874625;0.8346071083259862;0.015548761201617571;0.015542288100534143;0.8301367152913237;0.9984429641724724;0.17054502046333092;1.2994407962790269
36.640144;0.14725215601929564;0.1409369503011608;0.960363485203168;0.12887635089467528;0.877863475964158;10.014561325677967;0.8345946070258417;0.015548530666684162;0.015542338344429705;0.8301293412833661;0.9984360203592025;0.1705467204646942;1.2994198814846163
36.650144;0.14725251186960284;0.1409363029724032;0.9603795060114071;0.12887490256371684;0.8778831094032364;10.014442634853745;0.8345821091866853;0.015548309687180293;0.015542392852078712;0.8301227149139767;0.9984293567474685;0.1705483413254293;1.2993987653444283
36.660144;0.14725284219318943;0.1409356013589857;0.9603949003534717;0.1288734976546808;0.8779025721130774;10.014311064097452;0.83456971848783;0.015548098769765841;0.015542450420131774;0.8301168372930411;0.9984229311238293;0.17054988543623295;1.299377512091975
36.670144;0.14725314114543891;0.14093484048054114;0.9604096204483372;0.12887214692682988;0.8779218626345123;10.014167314586423;0.834557551921047;0.015547898228479053;0.015542510077501912;0.8301117105709225;0.9984167118670918;0.1705513538318515;1.2993562085550792
36.680144;0.14725340272510257;0.14093401729339827;0.9604236246626786;0.1288708630443314;0.8779409843904296;10.014011828738184;0.8345457313483556;0.015547708198197133;0.015542571126385742;0.8301073374631761;0.998410683860347;0.1705527462919265;1.2993349460142716
36.690144;0.14725362228357475;0.14093313150980885;0.9604368771340378;0.1288696602643372;0.8779599420032713;10.013844786238641;0.8345343730810133;0.01554752873401382;0.015542633097295271;0.8301037234506622;0.9984048376105142;0.17055406227737352;1.2993138070738963
36.700144;0.14725379671949998;0.1409321852492903;0.9604493441320143;0.12886855351364895;0.8779787409118007;10.01366612805074;0.834523574860808;0.015547359884765577;0.015542695597321394;0.8301008758111381;0.9983991531077141;0.1705553017533334;1.2992928579926135
36.710144;0.14725392448607963;0.1409311821628875;0.9604609939082405;0.12886755635783528;0.8779973875338581;10.013475565912403;0.8345134061462183;0.015547201737560199;0.015542758223710243;0.8300987998550244;0.9983935986300624;0.17055646561961638;1.299272151647464
36.720144;0.14725400565150884;0.14093012716916137;0.9604717986305982;0.12886667975589097;0.8780158850673352;10.013272623164895;0.8345039100694182;0.015547054503644887;0.01554282064724568;0.830097494307151;0.9983881358584391;0.17055755618243404;1.2992517383265372
36.730144;0.14725404124201755;0.1409290261711171;0.9604817329918869;0.12886593275705507;0.8780342293610508;10.013056688400246;0.8344951098903169;0.015546918570519349;0.01554288270680173;0.8300969482192315;0.9983827210569681;0.17055857749872952;1.299231666364562
36.740144;0.147254032344379;0.1409278853797752;0.9604907733301523;0.1288653232735695;0.8780524110964721;10.012827058044868;0.8344870100441993;0.015546794391463462;0.01554294443447493;0.8300971434625409;0.9983773099807098;0.17055953523997042;1.299211974196721
36.750144;0.14725397973186785;0.14092671077227678;0.9604989003859411;0.12886485822594895;0.8780704213862187;10.012583007247821;0.834479594645161;0.015546682250806453;0.015543006069085881;0.8300980616341936;0.998371865984844;0.17056043614480754;1.2991926901718636
36.760144;0.14725388428037428;0.14092550758352534;0.9605061002956307;0.12886454397197095;0.8780882527117141;10.012323885249476;0.8344728297050636;0.015546582128743418;0.015543068026261752;0.8300996874661928;0.9983663605900973;0.17056128744295398;1.2991738367597878
36.770144;0.14725374777152975;0.1409242800603664;0.9605123640224003;0.12886438653214238;0.8781058966222364;10.012049194008407;0.8344666680523695;0.015546493793159555;0.015543130778481061;0.8301020070870526;0.9983607663707741;0.1705620958844758;1.299155425739528
36.780144;0.14725357313024257;0.1409230319349638;0.9605176906324164;0.12886439100029715;0.878123343996144;10.011758626980246;0.8344610523847439;0.015546416972152147;0.015543194721810476;0.8301050088248817;0.9983550564268263;0.17056286585117283;1.2991374491131586
36.790144;0.1472533642277285;0.14092176708385387;0.9605220917328783;0.12886456071677715;0.8781405866106917;10.011452013652642;0.8344559179581527;0.015546351406702592;0.015543260180895477;0.8301086867803532;0.9983492176457388;0.17056359787840977;1.2991198834187205
36.800144;0.1472531256847835;0.140920489366726;0.9605255905716573;0.12886489660478365;0.8781576196457905;10.011129196349897;0.8344511976429945;0.015546296810531879;0.015543327571658334;0.8301130391494297;0.9983432623509259;0.1705642890089668;1.2991027027423305
36.810144;0.14725286183922076;0.1409192014626342;0.9605282162172083;0.12886539683150353;0.8781744437263207;10.010789989546415;0.8344468275573022;0.015546252879620805;0.015543397549194222;0.8301180630310074;0.9983372224425672;0.17056493373685686;1.2990858815452249
36.820144;0.14725257492005744;0.14091790386188546;0.9605299999762004;0.1288660572224775;0.8781910621861276;10.01043427727841;0.8344427496899633;0.015546219362066353;0.015543470943099966;0.8301237514240863;0.9983311337106845;0.17056552453084728;1.2990693894579928
36.830144;0.1472522647199066;0.1409165952793273;0.9605309780086304;0.12886687188569565;0.8782074776029769;10.01006210357659;0.8344389094683448;0.015546196094575483;0.015543548481260461;0.8301300925754694;0.9983250278798468;0.17056605329119714;1.2990531907933403
36.840144;0.14725193021209448;0.14091527429965997;0.9605311941336404;0.128867833612717;0.8782236940357677;10.009673603033107;0.8344352542974443;0.015546182937030539;0.01554363058683814;0.8301370714862217;0.9983189326379875;0.17056651352262636;1.2990372533439618
36.850144;0.1472515699691714;0.1409139407096545;0.9605306957125108;0.12886893461125512;0.8782397206802471;10.009268853177323;0.8344317372331845;0.015546179643698047;0.01554371740690015;0.8301446703054651;0.9983128662569215;0.17056690079689246;1.2990215578269177
36.860144;0.14725118089231834;0.1409125957395415;0.960529525992963;0.12887016709586038;0.8782555682142055;10.008847844527468;0.8344283178492069;0.01554618581294975;0.015543808937443358;0.8301528680363904;0.9983068291279745;0.17056721111086326;1.2990060920901285
36.870144;0.14725075836227794;0.14091124206289696;0.9605277199138162;0.1288715232463323;0.878271240617843;10.008410607012928;0.8344249563548704;0.015546200943237887;0.015543905182619062;0.8301616458924598;0.9983008075482421;0.17056743938909424;1.2989908341977598
36.880144;0.14725029780380683;0.1409098840071049;0.9605253055607248;0.1288729950260911;0.8782867316261028;10.007957337631465;0.8344216093874052;0.015546224467346928;0.015544006282954227;0.8301709934205113;0.9982947869443993;0.17056757984982554;1.298975745524177
36.890144;0.14724979519259562;0.1409085272504775;0.9605223107918671;0.12887457365611776;0.8783020261336814;10.007488423177183;0.8344182332394852;0.015546255740884094;0.015544112454429819;0.830180906242703;0.9982887615238873;0.17056762700651337;1.2989607760829323
36.900144;0.1472492465235099;0.1409071778611312;0.9605187657096076;0.12887624872995546;0.8783171034614261;10.007004444066348;0.8344147894860409;0.015546294042923075;0.015544223843556757;0.8301913801087227;0.9982827407352469;0.17056757547707346;1.2989458741311353
36.910144;0.14724864774559082;0.14090584154779745;0.9605146948213781;0.12887800819678605;0.8783319393818617;10.006506173527434;0.8344112476310225;0.015546338598881868;0.01554434050681146;0.8302024073731255;0.9982767539654611;0.17056741953338597;1.2989310007886894
36.920144;0.1472479953305612;0.1409045233652803;0.9605101135389867;0.12887983975253509;0.8783465036697078;10.005994543761462;0.8344075859354062;0.015546388626435127;0.015544462450770197;0.8302139710827962;0.9982708455151676;0.17056715313343895;1.2989161392901636
36.930144;0.1472472864637804;0.14090322704241;0.9605050349605561;0.12888173272722453;0.8783607587730224;10.005470635628539;0.8344037903606568;0.015546443385404956;0.015544589633287984;0.8302260392550984;0.9982650592682886;0.17056676983946162;1.2989012841859435
36.940144;0.14724651871003844;0.14090195396042599;0.9604994748597547;0.12888367886073207;0.8783746650798494;10.00493561511426;0.8343998474863165;0.015546502190178084;0.01554472193942862;0.8302385704054366;0.9982594272186375;0.17056626353083473;1.2988864235091886
36.950144;0.14724569052837885;0.14090070306662855;0.9604934508007881;0.12888567095757011;0.8783881854162406;10.00439060586874;0.8343957353144158;0.01554656439826968;0.015544859160238123;0.8302515239637758;0.9982539710349163;0.1705656301797505;1.298871537127124
36.960144;0.14724480287659789;0.14089947168687447;0.9604869764559588;0.12888770069263492;0.8784012815334058;10.003836630510019;0.8343914211389604;0.015546629449307719;0.015545001040941718;0.8302648622058035;0.9982487113939071;0.1705648689912951;1.298856604796489
36.970144;0.1472438601289005;0.1408982562486325;0.9604800562955318;0.1288897578625213;0.878413910489765;10.003274562367782;0.8343868642574427;0.015546696922446568;0.015545147342126694;0.8302785458797218;0.9982436808215953;0.1705639817123035;1.2988416087268808
36.980144;0.14724286941054415;0.14089705284597745;0.9604726868098166;0.1288918318388104;0.8784260307734372;10.002705036698831;0.8343820178939512;0.015546766474974034;0.015545297781714835;0.8302925325685858;0.998238933160683;0.17056297045952606;1.298826533531494
36.990144;0.14724183932718646;0.14089585772371552;0.9604648598917451;0.12889391378669515;0.8784376120636429;10.002128457794107;0.8343768332709632;0.015546837757405684;0.015545451965404805;0.8303067818229259;0.9982345356394456;0.17056183624468108;1.2988113658836076
37.000144;0.14724077907979952;0.1408946677185512;0.9604565668676232;0.12889599738794247;0.8784486402892827;10.001545143494253;0.8343712671838474;0.015546910530737005;0.015545609441921224;0.8303212611038167;0.9982305472424993;0.17056057941476938;1.2987960959908937
37.010144;0.14723969800292763;0.14089348085836834;0.9604478041303139;0.12889807781986215;0.8784591188974601;10.000955512604232;0.8343652861938343;0.015546984832488939;0.01554576978119062;0.8303359476596897;0.9982270021357715;0.17055920032959435;1.2987807249530028
37.020144;0.14723860544039788;0.14089229677027001;0.9604385739824945;0.12890015088968906;0.8784690650911271;10.000360213492955;0.8343588650645456;0.015547060949012563;0.015545932610694542;0.8303508317173874;0.9982239067120898;0.17055769972542537;1.2987652655512023
37.030144;0.14723751060808526;0.1408911161909208;0.960428881996583;0.12890221303605728;0.8784784988721905;9.999760121041094;0.834351986385864;0.015547139319178064;0.015546097709107027;0.8303659184662501;0.9982212483920574;0.17055607944969528;1.2987497263092378
37.040144;0.1472364218568566;0.14088994014065043;0.9604187388411575;0.1289042611127149;0.8784874333223593;9.999156295081397;0.8343446419393241;0.015547220505158617;0.015546265139061982;0.8303812210991474;0.9982190101628801;0.17055434279932033;1.2987340971352392
37.050144;0.14723534567145252;0.14088877017202778;0.9604081652158342;0.12890629180001587;0.8784958778923049;9.998550043011274;0.8343368304994112;0.015547305155997233;0.015546435267174084;0.8303967511648571;0.9982171827597588;0.17055249395860436;1.298718351325796
37.060144;0.14723428645727862;0.14088760916691534;0.9603971923857494;0.12890830154975977;0.87850385046276;9.997942942392458;0.8343285523943337;0.015547393893513697;0.015546608618012329;0.8304125175654982;0.9982157708937314;0.1705505369992216;1.298702456419577
37.070144;0.14723324766731974;0.14088646103793817;0.9603858528709526;0.12891028707666066;0.8785113826245243;9.9973366735851;0.8343198035214001;0.015547487157720337;0.015546785633501436;0.8304285343986358;0.9982147967073707;0.17054847500148249;1.2986863868707448
37.080144;0.14723223316236647;0.14088532947419244;0.9603741701254164;0.1289122456026918;0.8785185131089868;9.996732858325544;0.8343105738446823;0.015547585093452585;0.015546966485979733;0.8304448227064397;0.9982143006030406;0.17054630912109361;1.2986701291020966
37.090144;0.147231247570129;0.14088421693542413;0.9603621634702291;0.128914174563501;0.8785252749598071;9.996133040757115;0.8343008551244874;0.015547687530043326;0.015547151099393962;0.8304613989912655;0.9982143348744987;0.17054403813763588;1.298653676650219
37.100144;0.14723029594225756;0.14088312436004524;0.9603498589977757;0.12891607174058736;0.8785316845265874;9.995538665472228;0.8342906506928537;0.015547794084118284;0.015547339321570475;0.8304782672126177;0.9982149504872736;0.17054166062893697;1.2986370312002975
37.110144;0.14722938322995419;0.1408820514671023;0.9603372885018675;0.12891793664315998;0.8785377425573199;9.994950988100372;0.8342799755247643;0.01554790433945867;0.015547530978297953;0.830495421431443;0.9982161837216924;0.1705391783691934;1.2986202115216383
37.120144;0.14722851393901032;0.14088099709692195;0.9603244858121619;0.128919771873369;0.8785434481093429;9.994371067960012;0.8342688468250634;0.015548017946223545;0.015547725787978946;0.83051284647254;0.9982180549142017;0.17053659702953994;1.29860325650158
37.130144;0.1472276921454509;0.14087995922461294;0.9603114899892669;0.12892158283515065;0.878548811810603;9.993799896158265;0.8342572754389714;0.015548134548751494;0.015547923362193466;0.8305305163930355;0.9982205808858778;0.17053392446043225;1.298586218950115
37.140144;0.14722692189729472;0.14087893507460822;0.9602983462880003;0.12892337605443954;0.8785538574884538;9.993238469380962;0.8342452657298788;0.01554825363903374;0.015548123245786487;0.8305484004148942;0.9982237829904199;0.17053116898901624;1.2985691535324873
37.150144;0.1472262078315544;0.14087792120682066;0.9602851011699947;0.12892515706707183;0.8785586118163211;9.992687727257083;0.834232820201308;0.015548374470958175;0.015548324900144912;0.8305664713386238;0.9982276852417276;0.17052833825955485;1.29855210342796
37.160144;0.14722555510292157;0.14087691391936313;0.9602717947944284;0.12892692874159312;0.8785630920412072;9.992148454015496;0.8342199404790502;0.015548496083133924;0.015548527784955225;0.830584707739478;0.9982323138056011;0.17052543879797016;1.2985350977651517
37.170144;0.14722496857886494;0.14087591102145317;0.9602584551826738;0.1289286914339112;0.8785673041826099;9.991621198109874;0.8342066256868188;0.015548617398143177;0.01554873152430862;0.8306030913641165;0.9982376956760446;0.17052247689716032;1.2985181604216083
37.180144;0.14722445222446934;0.1408749132968453;0.9602450994880986;0.12893044485823382;0.8785712511551054;9.991106304766495;0.8341928745898195;0.015548737327170993;0.015548935938958296;0.8306216005205349;0.9982438517277559;0.17051945991395784;1.298501316875053
37.190144;0.14722400873560137;0.14087392340993088;0.960231738005344;0.12893218954856736;0.8785749419093616;9.990604084373254;0.8341786894655253;0.015548854852584117;0.015549140960582438;0.8306402025873793;0.9982507920204677;0.1705163964117414;1.298484599216304
37.200144;0.147223639168017;0.1408729436745152;0.9602183733818898;0.12893392706918322;0.8785783957878185;9.990114925903498;0.8341640780843989;0.015548969064696489;0.015549346637397007;0.8306588540059823;0.9982585175570508;0.1705132955105463;1.2984680532841915
37.210144;0.14722334296578665;0.14087197572321739;0.9602050017138144;0.12893565966559942;0.8785816391800686;9.989639264702253;0.8341490577375011;0.015549079136355356;0.015549553228334628;0.8306775057471603;0.9982670269420441;0.17051016637602734;1.2984517436401715
37.220144;0.14722311844726443;0.14087102231219634;0.9601916222608574;0.12893738965250837;0.878584696506533;9.989177560117119;0.8341336588260538;0.015549184317755253;0.01554976110466199;0.8306961051933585;0.9982763232027825;0.1705070175269323;1.2984357544252314
37.230144;0.14722296312739877;0.1408700882890245;0.960178244298993;0.12893911868329475;0.8785875836436142;9.988730408529381;0.8341179189405924;0.01554928399283771;0.015549970373296106;0.8307145945125654;0.9982864117845983;0.1705038560128115;1.2984201784325238
37.240144;0.14722287409247425;0.14086917962622839;0.9601648807436323;0.12894084766527555;0.8785903084878315;9.988298641237913;0.8341018703497651;0.015549377730815255;0.015550180596141083;0.8307329126322499;0.9982972907898671;0.17050068729117612;1.2984050894611223
37.250144;0.14722284864782875;0.1408683028233135;0.960151540123975;0.1289425775786772;0.8785928744838454;9.987883206928506;0.8340855309604921;0.015549465298946881;0.015550390923026082;0.8307510034912612;0.9983089471756628;0.17049751577219277;1.2983905191366327
37.260144;0.14722288420820084;0.14086746536436992;0.9601382293000346;0.12894430981096439;0.8785952825629637;9.987484935133153;0.8340689035818736;0.015549546625091722;0.015550600461107865;0.8307688245042699;0.998321365833587;0.1704943451455942;1.2983764576755583
