time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.270144;0.14722297727440775;0.14086667583131746;0.9601249597986541;0.1289460451449973;0.8785975326370677;9.987104358944576;0.8340519832058515;0.015549621725986512;0.015550808538796652;0.8307863495666971;0.9983345401792881;0.17049117818121146;1.2983628662703435
37.280144;0.14722312264873919;0.14086594377519493;0.9601117485518853;0.1289477827186276;0.8785996258695407;9.9867416141102;0.8340347658645271;0.015549690725858835;0.015551014775686984;0.8308035694315212;0.9983484726018327;0.17048801647739334;1.2983496862162602
37.290144;0.14722331358664895;0.14086527971996793;0.9600986161420273;0.1289495204669777;0.8786015655257136;9.986396448901816;0.8340172541504066;0.015549753966482428;0.01555121904335589;0.8308204916179792;0.9983631702388659;0.17048486037357174;1.2983368476421921
37.300144;0.14722354291400605;0.1408646944443033;0.9600855869107688;0.12895125649913003;0.8786033557110813;9.98606833609413;0.8339994618344017;0.015549812021887205;0.01555142136996202;0.830837136603877;0.9983786432028375;0.17048170944269578;1.298324279644327
37.310144;0.14722380434658638;0.14086419776813947;0.9600726860165886;0.1289529893005078;0.8786049992574322;9.98575653769038;0.8339814173838344;0.015549865626802854;0.015551621838333963;0.8308535307449586;0.9983949042906205;0.17047856375627476;1.2983119198549216
37.320144;0.14722409268418535;0.1408637980535259;0.9600599292193928;0.12895471668569616;0.8786064949548003;9.985460072935963;0.8339631645092912;0.015549915606759057;0.015551820503112535;0.8308697017137956;0.998411968617347;0.17047542451946282;1.2982997238602725
37.330144;0.14722440307867082;0.14086350238884168;0.9600473149047333;0.1289564355678173;0.8786078350994667;9.98517766395817;0.8339447617952239;0.015549962751636994;0.015552017309792715;0.8308856783679941;0.9984298505408139;0.17047229355166274;1.2982876726388068
37.340144;0.14722473085758703;0.14086331674093527;0.960034827430955;0.12895814258991783;0.8786090061168241;9.98490773962192;0.8339262786844833;0.015550007723526;0.015552212150333339;0.8309014894720875;0.9984485599003265;0.170469172520522;1.2982757762079011
37.350144;0.14722507169225446;0.1408632461542635;0.9600224435892846;0.12895983435193878;0.8786099934755999;9.984648587189005;0.8339077842872972;0.015550051072442466;0.015552405080717405;0.8309171588724138;0.9984681040795389;0.1704660621291415;1.2982640716101685
37.360144;0.14722542122949267;0.14086329525362268;0.9600101343922384;0.128961507264869;0.8786107850588896;9.984398640568108;0.8338893380408184;0.015550093219833677;0.015552596346790947;0.8309327031670873;0.9984884912142186;0.17046296198366812;1.2982526174963078
37.370144;0.14722577493437108;0.14086346868357533;0.9599978681787026;0.12896315746181947;0.8786113686936128;9.984156715089386;0.8338709895798141;0.015550134376927618;0.015552786137665033;0.8309481357469349;0.9985097238405645;0.17045987179218222;1.2982414929510493
37.380144;0.14722612875219737;0.14086377108031764;0.9599856155363733;0.1289647809311693;0.8786117285953878;9.983922024034205;0.8338527811124176;0.015550174473408585;0.015552974431720632;0.8309634717994235;0.9985317875267194;0.17045679243645684;1.2982307954845527
37.390144;0.14722647977714662;0.14086420655362458;0.9599733502893458;0.12896637404399422;0.878611844097391;9.983694035776821;0.8338347474641918;0.015550213176353475;0.015553161089135209;0.8309787284109326;0.9985546474110851;0.17045372546424606;1.2982206320006335
37.400144;0.14722682570540493;0.14086477831275487;0.9599610523029065;0.1289679345662853;0.8786116923766796;9.983472338419993;0.8338169188756289;0.015550250017193549;0.015553346037237709;0.8309939256426321;0.9985782523932573;0.17045067199454952;1.2982111106124072
37.410144;0.14722716291669155;0.14086548916871616;0.9599487154856836;0.12896946282405294;0.878611254412849;9.983256578069748;0.833799328923802;0.015550284491411645;0.015553529387304048;0.8310090938050024;0.9986025425537073;0.17044763283372905;1.2982023342748328
37.420144;0.14722748508165392;0.14086634216407232;0.9599363521166333;0.1289709622601106;0.878610519226884;9.983046462308572;0.8337820169957236;0.01555031604028533;0.015553711446288525;0.831024275611645;0.9986274597833132;0.17044460942681158;1.298194396121761
37.430144;0.14722778410387952;0.14086734046486302;0.9599239919565027;0.12897243873667855;0.8786094879074423;9.982841826790624;0.8337650187136334;0.015550344022428782;0.015553892628398068;0.8310395160095765;0.9986529540337828;0.17044160416178297;1.298187379455155
37.440144;0.14722805226319202;0.14086848733251545;0.9599116765271384;0.12897389891182742;0.8786081774778364;9.982642680149285;0.8337483582138734;0.015550367826391173;0.015554073315675624;0.8310548521485428;0.9986789797299971;0.1704386199133087;1.2981813559705335
37.450144;0.14722828311987454;0.14086978659535349;0.9598994448885448;0.12897534886068338;0.8786066158398645;9.982449120920041;0.8337320529460992;0.01555038702313428;0.015554253818796097;0.8310703125832181;0.9987054884702213;0.17043565955000467;1.2981763879369534
37.460144;0.14722847059204855;0.1408712429285365;0.9598873211685345;0.12897679339095172;0.8786048300683764;9.982261194521316;0.8337161221069537;0.015550401317404417;0.015554434415250168;0.8310859195929458;0.9987324222651071;0.17043272594622264;1.2981725399470188
37.470144;0.14722860768572849;0.1408728615426669;0.9598753118910731;0.12897823612035234;0.8786028419873715;9.982078804682134;0.8337005891767147;0.015550410381987049;0.015554615323196127;0.8311016894470397;0.998759711302469;0.17042982264257817;1.2981698817109981
37.480144;0.1472286862810836;0.14087464700925187;0.9598634088598096;0.12897968045898625;0.8786006718142125;9.981901618767775;0.8336854787413663;0.015550413854274985;0.01555479665320341;0.8311176326927759;0.9987872836680644;0.17042695478634695;1.29816847786388
37.490144;0.1472286973817198;0.14087660169992333;0.9598515993935248;0.12898113043405496;0.8785983399572034;9.98172900678715;0.8336708116469804;0.015550411469977958;0.015554978411060379;0.8311337570563809;0.9988150799207821;0.1704241294485935;1.2981683838578193
37.500144;0.14722863115560006;0.14087872530758014;0.959839879369983;0.12898259031185388;0.8785958646921466;9.981560248498676;0.8336566008597883;0.015550403127047585;0.015555160551742567;0.8311500701781647;0.9988430538537204;0.1704213542577549;1.2981696511417893
37.510144;0.1472284778657383;0.14088101548536347;0.9598282581518982;0.1289840638646094;0.8785932588741844;9.98139483622403;0.8336428507698045;0.015550388861179503;0.015555343040241759;0.831166577579246;0.998871160043968;0.17041863519444983;1.2981723282238182
37.520144;0.14722822942348424;0.14088346837338667;0.9598167580440793;0.1289855549540524;0.8785905286733058;9.981232430864015;0.8336295638528263;0.015550368806545378;0.015555525783566468;0.8311832782005929;0.9988993451906779;0.1704159764513447;1.2981764537676
37.530144;0.1472278796273777;0.1408860790805958;0.9598054117392526;0.12898706915233904;0.8785876749100621;9.981072583147766;0.8336167490794014;0.015550343168373108;0.015555708460732417;0.8312001602730116;0.9989275515967356;0.170413382423388;1.2981820529418493
37.540144;0.1472274237538512;0.14088884232691634;0.959794255957607;0.12898861410618093;0.8785846942890267;9.980914625261232;0.8336044235325519;0.01555031220950242;0.015555890505370842;0.8312171987473735;0.9989557298419877;0.17041085894059482;1.2981891428544905
37.550144;0.14722685927601317;0.1408917524901186;0.9597833248298205;0.1289901980784646;0.8785815805240638;9.980757761849542;0.8335926122318295;0.0155502761967232;0.015556071224841905;0.8312343575076083;0.9989838470329532;0.17040841363509782;1.2981977343991107
37.560144;0.14722618652963376;0.1408948034215596;0.9597726442220533;0.12899182804008744;0.8785783253207401;9.980601214602869;0.8335813521181815;0.015550235306003734;0.01555624982585453;0.8312515947371073;0.9990118796732621;0.1704060562561091;1.2982078251278926
37.570144;0.14722540826636105;0.14089798904467327;0.9597622261781583;0.12899350837601944;0.8785749172658025;9.980444313050336;0.8335706917576406;0.015550189603741882;0.015556425399320638;0.8312688704368806;0.9990397993598301;0.17040379791555282;1.2982193999864882
37.580144;0.14722452949186496;0.14090130409705814;0.9597520705313894;0.12899524096936557;0.8785713390808798;9.98028648695028;0.8335606814619958;0.015550139119929937;0.015556597018741573;0.8312861537708857;0.999067564478266;0.17040164979931477;1.2982324404717682
37.590144;0.14722355746613733;0.14090474345992163;0.9597421738827656;0.12899702595739293;0.878567565017656;9.980127251999907;0.8335513677245943;0.015550083948657603;0.015556763866440887;0.8313034210613808;0.999095123694615;0.1703996220872227;1.2982469185986338
37.600144;0.14722250055845953;0.14090830085628564;0.9597325341345643;0.12899886184387152;0.8785635616688862;9.979966190776478;0.833542801107181;0.01555002435089021;0.015556925231512985;0.8313206478833791;0.9991224274961659;0.1703977228183572;1.2982627754915677
37.610144;0.14722136704130911;0.1409119695521335;0.959723147545736;0.12900074584552593;0.8785592919903624;9.979802896505197;0.8335350427547769;0.015549960755879045;0.01555708043177272;0.8313378067269912;0.9991494368528603;0.17039595770750107;1.2982799144452213
37.620144;0.14722016495673892;0.14091574402397375;0.9597140053640982;0.12900267519013245;0.8785547181212319;9.97963695838015;0.8335281562161033;0.015549893638624362;0.015557228779316463;0.831354865902716;0.9991761249784756;0.1703943306462493;1.298298220894135
37.630144;0.14721890230250007;0.14091961959953717;0.9597050957120768;0.12900464772522657;0.8785498040494917;9.979467957728975;0.8335221947093242;0.015549823414830025;0.015557369589866931;0.8313717845116494;0.9992024754157033;0.17039284314537473;1.2983175857806193
37.640144;0.14721758671950622;0.14092359115187206;0.9596964113869277;0.12900666107107794;0.8785445199648175;9.979295385194822;0.8335171987426978;0.015549750387922221;0.015557502249661664;0.8313885095176768;0.9992284781072593;0.17039149351761274;1.298337914082192
37.650144;0.1472162246638705;0.14092765282840689;0.9596879579580503;0.1290087118772103;0.8785388458178925;9.979118566104532;0.8335132010840886;0.015549674680912316;0.01555762631482127;0.8314049746069796;0.9992541236701152;0.17039027757245287;1.298359128648224
37.660144;0.14721482103943562;0.1409317984965469;0.9596797558519661;0.12901079604494775;0.8785327726738673;9.978936729700344;0.8335102288329901;0.015549596185917629;0.015557741493269297;0.8314210971071523;0.9992793989170548;0.17038918999496624;1.2983811755975827
37.670144;0.14721337964301207;0.14093602229065866;0.9596718345659313;0.12901290909256413;0.8785262986777025;9.978749151886875;0.8335083022846862;0.015549514657130722;0.01555784750257993;0.831436779340646;0.9993042877481115;0.1703882247426978;1.2984040210183303
37.680144;0.14721190366303508;0.14094031870279614;0.9596642210662014;0.12901504604720646;0.8785194219385845;9.978555213763935;0.8335074339310405;0.015549429946283281;0.015557943970088457;0.8314519195548289;0.9993287725538873;0.170387374528386;1.2984276403320387
37.690144;0.14721039632811567;0.14094468217747652;0.9596569325363136;0.12901720110063858;0.8785121402824411;9.97835437720692;0.8335076280520943;0.015549342179128369;0.015558030411016296;0.8314664238254005;0.9993528322126801;0.1703866302561859;1.2984520133357143
37.700144;0.14720886150008627;0.14094910668873414;0.9596499818157742;0.12901936750814355;0.8785044540513859;9.97814619911458;0.8335088800230667;0.015549251739936204;0.015558106235866166;0.8314802105036034;0.9993764438522411;0.17038598111167447;1.2984771245181408
37.710144;0.14720730334815352;0.14095358529008764;0.9596433832019114;0.12902153788849235;0.8784963640538288;9.977930418538087;0.8335111754697978;0.015549159120330927;0.015558170777513399;0.831493209837801;0.9993995886430588;0.1703854154071133;1.2985029629388143
37.720144;0.1472057258160809;0.14095810987111154;0.9596371482529232;0.12902370476164146;0.8784878719594694;9.977707024483495;0.8335144917207593;0.015549064744304895;0.015558223285483381;0.8315053614773311;0.9994222543171125;0.17038492133569863;1.2985295220340414
37.730144;0.14720413285562595;0.14096267171868607;0.9596312819096477;0.129025861179422;0.8784789851364324;9.9774762463926;0.8335188002292364;0.015548968884082035;0.015558262901458678;0.8315166125171767;0.9994444314991978;0.17038448724357036;1.298556796818969
37.740144;0.14720252886191135;0.14096726261970682;0.9596257828852423;0.1290280010352792;0.8784697158450435;9.977238506099503;0.8335240690986966;0.015548871675964063;0.015558288727129416;0.831526920581307;0.9994661079670559;0.1703841019090796;1.2985847765306873
37.750144;0.14720091845668867;0.1409718757318792;0.9596206422571382;0.12903011906987125;0.8784600756692752;9.97699439179297;0.8335302684269991;0.01554877317376901;0.015558299968105933;0.831536258339856;0.9994872702031503;0.17038375482755988;1.2986134406325704
37.760144;0.1471993055074186;0.14097650637078604;0.9596158435096519;0.12903221115907093;0.878450075185614;9.976744618663915;0.8335373747258081;0.015548673448045747;0.015558296002192554;0.8315446151599203;0.9995079087569435;0.17038343619302945;1.2986427660492779
37.770144;0.14719769242973804;0.14098115277824244;0.9596113662274979;0.12903427412632948;0.8784397271992617;9.976489946627295;0.8335453698664285;0.015548572648270644;0.015558276336548318;0.8315519979006483;0.9995280166315297;0.17038313683127015;1.2986727320650369
37.780144;0.1471960808823014;0.14098581579506828;0.9596071862388711;0.1290363048055049;0.8784290452292092;9.976231171099789;0.8335542352247416;0.015548470910054955;0.015558240534802715;0.8315584290747209;0.9995475847028529;0.1703828482403182;1.298703309060624
37.790144;0.14719447286035078;0.1409904974880283;0.959603273708117;0.12903830013326334;0.8784180398041196;9.97596920195151;0.8335639434536746;0.015548368224895732;0.015558188128110512;0.8315639411331676;0.9995666019692409;0.17038256213122105;1.2987344509605439
37.800144;0.14719287088377367;0.1409952004748918;0.9595995971749999;0.1290402582267745;0.8784067179821705;9.975705083394251;0.8335744550887528;0.015548264424853667;0.015558118546903666;0.831568572081288;0.9995850589353676;0.1703822691506258;1.2987661030012523
37.810144;0.14719127785572172;0.1409999281119338;0.9595961308086113;0.1290421788985774;0.8783950829896922;9.975439967317017;0.8335857220845532;0.01554815922113761;0.015558031169899745;0.8315723652254793;0.9996029476157554;0.1703819582797503;1.29879820301236
37.820144;0.14718969749815722;0.1410046838912587;0.9595928583545205;0.12904406371702282;0.8783831322469909;9.975175160278232;0.833597691351306;0.015548052224228682;0.015557925466717392;0.8315753698396773;0.9996202555654434;0.1703816181703639;1.2988306745529732
37.830144;0.1471881352949475;0.14100947023951635;0.9595897740045635;0.1290459156361576;0.878370856657746;9.97491212112584;0.8336103094024852;0.015547942978685312;0.01555780107204388;0.8315776377605668;0.9996369589609434;0.17038123827737103;1.2988634328675652
37.840144;0.1471865988294311;0.14101428846006733;0.9595868825380998;0.12904773799736688;0.8783582431466115;9.974652285364119;0.8336235292253176;0.0155478310166877;0.01555765773257347;0.8315792180347658;0.9996530239082735;0.17038080790225846;1.2988964028901993
37.850144;0.14718509634787763;0.14101913977466712;0.9595841977192427;0.12904953372200512;0.8783452789861527;9.97439694147049;0.8336373096946345;0.015547715920307502;0.015557495303122292;0.8315801569437624;0.9996684172911555;0.17038031553982252;1.2989295334348365
37.860144;0.14718363429182663;0.14102402565942565;0.9595817386085634;0.12905130508164858;0.8783319562298723;9.974147283336926;0.8336516068009407;0.015547597378231111;0.015557313872976337;0.8315804997349298;0.9996831138428859;0.17037975046204343;1.298962797950091
37.870144;0.14718221638290177;0.14102894676746888;0.9595795245741812;0.1290530539503313;0.8783182778639602;9.973904442856242;0.8336663699098167;0.015547475136475353;0.015557113833646743;0.8315802864812875;0.9996970943581032;0.1703791042760147;1.2989961826555658
37.880144;0.14718084460453815;0.14103390182296724;0.959577568624572;0.12905478215046987;0.8783042613694172;9.973669474793224;0.8336815486353851;0.015547348820323794;0.015556895753452243;0.831579550156188;0.9997103467542449;0.1703783704374721;1.2990296748121324
37.890144;0.14717951937317567;0.1410388876681874;0.959575873463936;0.12905649147089257;0.8782899335889929;9.973443431982536;0.8336971010395655;0.015547217862022105;0.01555666019237505;0.831578321183219;0.999722867430527;0.1703775433084269;1.299063255738581
37.900144;0.1471782387865409;0.14104390044305382;0.9595744371955265;0.12905818379330353;0.8782753221871239;9.973227442877409;0.833712997013936;0.015547081667220727;0.015556407679131464;0.8315766254940696;0.9997346513811903;0.1703766181635432;1.2990968916937704
37.910144;0.14717699903775286;0.14104893690003656;0.9595732650205085;0.1290598614841422;0.87826045181545;9.973022654436598;0.8337292184400921;0.015546939782053121;0.015556138803347339;0.8315744781265884;0.9997456848024472;0.17037559072794836;1.2991305315182977
37.920144;0.14717579553684298;0.1410539941238268;0.9595723732810546;0.12906152770660212;0.8782453437468309;9.972830154492103;0.8337457564576245;0.015546791895499148;0.015555854221948712;0.8315718868912709;0.9997559546230076;0.1703744565123069;1.299164116853054
37.930144;0.14717462375702553;0.14105906800524154;0.9595717807526619;0.1290631866229465;0.8782300135042888;9.97265099563491;0.8337626077266674;0.015546637800205033;0.015555554602473758;0.8315688606672521;0.999765464101689;0.17037321232688782;1.2991975898177452
37.940144;0.14717347982637075;0.14106415326767505;0.95957149851238;0.12906484300889895;0.878214468733492;9.97248623129899;0.8337797697087217;0.015546477419711978;0.015555240606452591;0.8315654112007679;0.9997742439873455;0.17037185850458478;1.2992308947940665
37.950144;0.14717236016928797;0.14106924553958852;0.9595715305878734;0.12906650088523475;0.8781987116621957;9.972336822234066;0.8337972343208907;0.015546310850165137;0.015554912918840534;0.8315615515742052;0.9997823545487166;0.17037039868262724;1.2992639799322392
37.960144;0.14717126041675643;0.1410743428484313;0.9595718818269986;0.12906816203585542;0.878182743286877;9.972203390280974;0.8338149859943329;0.015546138332569466;0.015554572285926207;0.8315572978338653;0.999789873745023;0.17036883856635762;1.2992967944081972
37.970144;0.14717017512098043;0.1410794452820823;0.9595725608878576;0.12906982536583012;0.878166567638902;9.972086023445474;0.8338330042216265;0.01554596020138915;0.015554219518504856;0.8315526756860383;0.9997968803868694;0.1703671862289581;1.2993292856019516
37.980144;0.14716909884397236;0.14108455397974634;0.9595735763597192;0.12907148740031124;0.8781501956623864;9.97198437102153;0.8338512641684376;0.015545776866663934;0.015553855484241734;0.831547725274595;0.9998034497103665;0.17036545244844314;1.2993614009770744
37.990144;0.14716802773618723;0.14108967064157643;0.9595749322944306;0.1290731439026145;0.8781336464607393;9.971897957645043;0.8338697369812722;0.01554558875742895;0.015553481134358199;0.8315424943363681;0.9998096600952869;0.17036364922229016;1.2993930873852397
38.000144;0.14716696011964342;0.14109479746218748;0.9595766256971009;0.12907479171641964;0.8781169484002116;9.971826436580875;0.83388839229037;0.015545396217666095;0.01555309752331659;0.831537026267885;0.9998155927837886;0.17036178796360107;1.299424289249179
38.010144;0.14716589600187047;0.1410999369804364;0.9595786453721132;0.1290764296085533;0.8781001391377649;9.971769573351887;0.8339071977722524;0.015545199483540587;0.015552705756465886;0.8315313570963935;0.9998213219571849;0.17035987914182013;1.2994549453989173
38.020144;0.14716483683486523;0.1411050914518617;0.9595809741241351;0.12907805775805872;0.8780832606466958;9.971727029156586;0.8339261143394109;0.015544998789328269;0.015552306938326621;0.8315255221228011;0.9998269083813129;0.17035793271823169;1.299484980168319
38.030144;0.14716378525372223;0.1411102615749956;0.9595835961791196;0.1290796764617777;0.8780663546423294;9.97169825656759;0.8339450952614269;0.015544794482331316;0.015551902186505998;0.8315195618269041;0.9998324031322768;0.17035595835465803;1.2995143033110004
38.040144;0.14716274391052436;0.14111544577026586;0.9595865037506415;0.12908128542698302;0.8780494601184708;9.97168258118548;0.8339640927664539;0.015544587026504323;0.015551492589906667;0.8315135189751021;0.9998378525653148;0.17035396541314884;1.2995428230178956
38.050144;0.14716171487868826;0.14112064069575908;0.9595896965496427;0.12908288434498263;0.8780326092288566;9.971679226416292;0.8339830663625198;0.015544376915487672;0.015551079101761135;0.8315074330533906;0.9998432964107525;0.17035196211718123;1.2995704528210485
38.060144;0.14716070080394975;0.14112584223461158;0.9595931801331125;0.12908447360133085;0.8780158279231495;9.971687226625173;0.8340019893752318;0.015544164620400919;0.015550662507733405;0.8315013404648914;0.9998487666119399;0.170349953961235;1.2995971074132389
38.070144;0.14715970606336803;0.1411310463401255;0.9595969676686744;0.1290860542484079;0.8779991436892183;9.971705434658148;0.8340208496049696;0.01554395067460583;0.015550243433358493;0.8314952732576762;0.9998542889656813;0.17034794333179537;1.2996227026474474
38.080144;0.1471587364401431;0.14113624912871595;0.9596010781587793;0.12908762787126635;0.8779825905537961;9.971732687524021;0.8340396421661168;0.015543735820250164;0.01554982231950955;0.8314892489726984;0.9998598785142542;0.17034593067820605;1.2996471687434303
38.090144;0.1471577979972648;0.14114144610151555;0.9596055298137459;0.1290891967407294;0.8779662061274303;9.971767965617683;0.8340583619222096;0.015543521031211054;0.015549399480149547;0.8314832584640675;0.9998655313414665;0.1703439160604574;1.299670470404963
38.100144;0.14715689634982243;0.14114663125746202;0.959610337232016;0.12909076385600804;0.8779500242233127;9.971810472176177;0.834077001265655;0.015543307348540949;0.015548975267913288;0.8314772636435491;0.9998712289152512;0.1703419005498418;1.2996926197245362
38.110144;0.14715603664339386;0.14115179715326256;0.9596155130185398;0.1290923330648551;0.8779340701139001;9.971859662843512;0.8340955518743705;0.015543095628239323;0.015548550122973822;0.8314712098621525;0.9998769558701032;0.170339886633358;1.2997136682691466
38.120144;0.14715522327787864;0.14115693596830894;0.9596210662876699;0.12909390958302103;0.8779183611824538;9.97191520730576;0.8341140024499659;0.015542886435026508;0.015548124408222319;0.8314650424050626;0.999882710702258;0.17033787721684765;1.2997336821061616
38.130144;0.14715445865396212;0.14116204024733012;0.9596269982122604;0.12909549991197317;0.8779029108715358;9.971976934296674;0.8341323303482682;0.01554268013264071;0.01554769827372372;0.8314587132355825;0.9998885044397898;0.17033587455816632;1.2997527184165056
38.140144;0.14715374236666312;0.141167102680351;0.9596333018008762;0.12909711032078663;0.8778877351549617;9.972044825101017;0.8341504985671789;0.015542476887281206;0.015547271779309656;0.8314521787124396;0.999894355514069;0.1703338802369623;1.299770813441158
38.150144;0.14715307227588667;0.14117211557367454;0.9596399664176375;0.12909874522242837;0.8778728542917438;9.972119037839748;0.834168460823007;0.015542276570963211;0.015546845169011012;0.8314453972735765;0.9999002808946565;0.17033189625762896;1.2997879826257306
38.160144;0.1471524460135949;0.14117707074888994;0.9596469798777671;0.12910040694218788;0.8778582866174877;9.972199962284476;0.8341861652692565;0.015542078829600719;0.015546419025875885;0.8314383283507608;0.999906289005196;0.17032992669221783;1.2998042321421865
38.170144;0.1471518611394143;0.1411819602745231;0.9596543259442151;0.12910209625117283;0.8778440470555545;9.972288277841736;0.8342035524221967;0.015541883267405455;0.015545994245983382;0.8314309300404014;0.9999123829464247;0.17032797828100527;1.2998195761760927
38.180144;0.14715131451990832;0.1411867773438237;0.9596619844008624;0.12910381285434694;0.877830151384833;9.972384861335136;0.8342205533434451;0.015541689558438349;0.015545571945648288;0.831423158646282;0.999918571168267;0.17032605913289098;1.2998340486641389
38.190144;0.1471508019122883;0.14119151602994556;0.959669937691098;0.12910555640166665;0.8778166153694458;9.972490524076854;0.8342370952354426;0.015541497478315111;0.01554515337114787;0.8314149711203884;0.9999248725569129;0.17032417645761547;1.299847695639954
38.200144;0.14715031793285624;0.14119617046168242;0.9596781760983656;0.12910732768327407;0.8778034509174638;9.97260583313978;0.8342531082209106;0.015541306872738867;0.015544739880191779;0.8314063282562147;0.9999313070241209;0.1703223351025941;1.299860555602162
38.210144;0.14714985685367896;0.14120073478546816;0.9596866945935015;0.12910912816949255;0.8777906649431924;9.97273111073873;0.8342685261033149;0.015541117556046265;0.01554433297581779;0.8313971934588015;0.9999378807863752;0.17032053775410555;1.299872656057673
38.220144;0.14714941349044502;0.14120520388088012;0.9596954867971041;0.12911095823698757;0.8777782620074671;9.972866486816383;0.8342832878648017;0.015540929229008712;0.015543934231301841;0.8313875242977089;0.9999445815709723;0.1703187859792455;1.2998840291723657
38.230144;0.14714898243533034;0.1412095736618442;0.9597045433545273;0.12911281639529573;0.8777662496624317;9.973011924113244;0.8342973414242215;0.015540741498394258;0.015543545075283889;0.8313772721651345;0.9999513853816326;0.1703170814696098;1.2998947221204624
38.240144;0.1471485568715315;0.14121384032354153;0.9597138517296832;0.1291146997421818;0.8777546407308824;9.973167125534511;0.8343106444699928;0.015540553956835897;0.015543166609820415;0.8313663967758415;0.9999582642304816;0.17031542770877248;1.299904790764139
38.250144;0.14714812919091969;0.141217999539412;0.9597233900573002;0.1291166048099528;0.8777434519629214;9.97333141333833;0.8343231674775271;0.015540366295374915;0.015542799580854024;0.8313548743480602;0.9999651873703984;0.1703138315360566;1.2999142879210712
38.260144;0.1471476924880496;0.14122204640632685;0.9597331209875465;0.1291185285610481;0.8777327032702925;9.973503817721221;0.8343348968346164;0.015540178452892496;0.015542444460223325;0.8313426900670327;0.9999721150655188;0.17031230364005912;1.2999232562289789
38.270144;0.14714724127814438;0.14122597573409634;0.9597429981323529;0.12912046861236545;0.8777224157838843;9.973683296847241;0.8343458313629109;0.01553999067764702;0.015542101499629037;0.8313298272963047;0.9999789881533627;0.17031085791954495;1.2999317275762794
38.280144;0.14714677114816255;0.14122978223083935;0.9597529765573718;0.12912242237668883;0.8777126083051082;9.973868863549411;0.8343559825417858;0.015539803385301296;0.015541770629043286;0.8313162609711153;0.9999857258747351;0.17030950979858508;1.2999397307752183
38.290144;0.14714627774287894;0.14123346085204705;0.9597630117367125;0.12912438613872956;0.8777032970756958;9.974059634054575;0.8343653795448714;0.015539616956917031;0.015541451388581621;0.8313019593849496;0.9999922360106454;0.17030827411356528;1.2999472983449292
38.300144;0.14714575618603232;0.14123700786566087;0.9597730549235722;0.12912635465929106;0.877694497838907;9.974254878830104;0.8343740655691155;0.0155394316869036;0.015541143148104392;0.8312868969440599;0.9999984243630666;0.1703071638877031;1.2999544640263008
38.310144;0.14714520167936015;0.14124042187144728;0.9597830550321717;0.12912832136351168;0.8776862220524372;9.974454033905234;0.8343820902313939;0.015539247863082946;0.01554084539281015;0.8312710676827846;1.0000042001508749;0.17030618987430826;1.2999612573150876
38.320144;0.14714461012105026;0.1412437033978815;0.9597929610610645;0.12913027880946096;0.8776784702464963;9.974656629439382;0.8343895092912641;0.01553906587072562;0.01554055778433921;0.8312544891490602;1.0000094825825174;0.1703053600571444;1.2999677005423118
38.330144;0.1471439774997969;0.14124685336343212;0.9598027209774618;0.12913221938416625;0.8776712335224386;9.974862224897093;0.8343963843370099;0.01553888623477312;0.015540280052577269;0.8312371996349982;1.0000142058612698;0.17030467884639877;1.2999738106487178
38.340144;0.14714329924101213;0.14124987212089682;0.9598122787963714;0.12913413640638022;0.8776644996949571;9.975070438251894;0.8344027747798027;0.015538709504926078;0.015540011889792395;0.8312192524873309;1.0000183233037387;0.17030414635478391;1.299979601093821
38.350144;0.14714257101963835;0.14125275968473525;0.95982157039815;0.1291360247974749;0.8776582535988521;9.975280952408248;0.834408730666231;0.015538536045875108;0.015539752933146973;0.8312007057172097;1.0000218140673254;0.1703037595001094;1.2999850743306438
38.360144;0.14714178993784352;0.14125551615290566;0.959830521704822;0.12913788095258943;0.8776524709011584;9.975493426135452;0.8344142916369657;0.015538365981419975;0.015539502745862981;0.8311816110470897;1.000024684602358;0.17030351491937318;1.299990212693214
38.370144;0.14714095409917138;0.1412581419507999;0.9598390541922419;0.12913970224195673;0.877647116685625;9.975707452776708;0.8344194865769187;0.015538199398553852;0.015539260696824483;0.8311620103929342;1.0000269614903026;0.17030341057633835;1.2999949826483392
38.380144;0.14714006128988927;0.1412606381041535;0.9598470954578351;0.12914148624919564;0.8776421567972309;9.97592256956873;0.8344243353799237;0.01553803658743027;0.015539025861672846;0.8311419387091911;1.000028685369186;0.17030344509557532;1.2999993471134812
38.390144;0.1471391089732494;0.14126300597313715;0.9598545878296529;0.12914323012946408;0.8776375720905327;9.976138175620521;0.8344288550285031;0.015537878035984597;0.015538797150777092;0.8311214252473841;1.0000299085197275;0.17030361709309438;1.3000032724172177
38.400144;0.14713809534030833;0.1412652464349311;0.9598614888912353;0.1291449304235804;0.8776333637491135;9.976353408134436;0.8344330614633181;0.015537724142063057;0.01553857358841918;0.8311004938966555;1.0000306909018088;0.17030392576204537;1.3000067292100668
38.410144;0.14713701982330382;0.14126736011882418;0.959867766479206;0.1291465833900892;0.8776295487019955;9.976567156418293;0.8344369651494193;0.015537574949151835;0.015538354418726915;0.831079168700738;1.0000310944021806;0.17030437169734544;1.3000096887504677
38.420144;0.14713588314684797;0.14126934875412828;0.9598733974342821;0.12914818524215868;0.8776261508000339;9.976778269111168;0.8344405685924151;0.015537430209024095;0.015538138989899032;0.8310574798591629;1.0000311788443612;0.17030495639567592;1.3000121159995668
38.430144;0.1471346873519282;0.1412712153616016;0.9598783678267718;0.12914973145320713;0.8776231926585963;9.976985788106356;0.8344438659825114;0.015537289630714043;0.015537926732494642;0.8310354651940639;1.0000310005424908;0.17030568048838954;1.3000139736185057
38.440144;0.1471334356753458;0.14127296295032546;0.9598826680663962;0.12915121629387236;0.8776206893066608;9.977189010524476;0.8344468408684903;0.015537153054328968;0.015537717321213255;0.8310131711010561;1.0000306096780507;0.17030654269534862;1.3000152361153405
38.450144;0.14713213266487962;0.1412745933758381;0.9598862883964924;0.12915263378872027;0.8776186471444014;9.977387412589263;0.8344494678056589;0.015537020477058672;0.015537510686615458;0.8309906516746663;1.000030045855406;0.17030754044200197;1.3000158904607282
38.460144;0.14713078488069506;0.1412761071456622;0.9598892182979722;0.12915397859374125;0.877617066388756;9.977580629690904;0.8344517211318988;0.01553689196971842;0.015537306795634129;0.83096796417081;1.0000293371511386;0.17030867087115564;1.3000159248563417
38.470144;0.14712940142049358;0.1412775038661014;0.9598914446072072;0.12915524600102193;0.8776159402042601;9.977768491198777;0.8344535819798434;0.015536767613740723;0.015537105567312642;0.8309451689884019;1.0000285049280404;0.1703099309948496;1.3000153305605355
38.480144;0.14712799277590696;0.14127878264352328;0.9598929482567583;0.12915643237532695;0.8776152553555192;9.977950968881833;0.834455037790194;0.015536647506620378;0.015536907000681749;0.830922334539828;1.0000275702505672;0.1703113170010813;1.3000141132315408
38.490144;0.14712656838717544;0.14127994240714248;0.9598937042456476;0.12915753557532633;0.877614997922489;9.9781281085711;0.8344560791796423;0.015536531776240587;0.015536711209677338;0.8308995346022955;1.0000265567545246;0.17031282390192082;1.3000122914302397
38.500144;0.14712513536030594;0.14128098197675734;0.9598936860125367;0.12915855420939615;0.877615156660501;9.97829998439215;0.8344566989665723;0.01553642058512423;0.015536518361169437;0.830876836306454;1.0000254901404877;0.17031444595795348;1.3000098854248057
38.510144;0.14712369885878457;0.14128189925029208;0.9598928741358947;0.12915948662594812;0.8776157234565748;9.97846659709864;0.8344568900411666;0.015536314085939857;0.015536328745143801;0.8308542897400244;1.0000243989300892;0.1703161762924825;1.3000069117530009
38.520144;0.1471222628344231;0.14128269061871448;0.9598912667606267;0.12916033032572552;0.8776166955332019;9.97862782852581;0.8344566425186895;0.015536212298614528;0.015536142819151853;0.8308319228261639;1.0000233154342753;0.17031800566829894;1.3000033857281623
38.530144;0.14712083100981382;0.14128335183713311;0.9598888823932361;0.12916108190520564;0.8776180787956385;9.97878351528472;0.8344559468811727;0.015536115060686468;0.015535961013758993;0.8308097397345773;1.0000222696046204;0.1703199227348121;1.299999324806963
38.540144;0.147119407685276;0.14128387911605303;0.9598857524709034;0.12916173781126666;0.8776198888017349;9.978933508524982;0.8344548013641576;0.01553602211966302;0.015535783559631386;0.8307877257898896;1.0000212804524453;0.17032191527045365;1.2999947439609538
38.550144;0.14711799711450876;0.14128426921639245;0.959881914164858;0.12916229490293943;0.8776221474746323;9.979077677364407;0.8344532178624243;0.015535933153513445;0.015535610577523796;0.8307658589738873;1.000020357594976;0.17032397047541717;1.2999896503899735
38.560144;0.1471166026000066;0.14128451917627693;0.9598774067779259;0.12916275054830006;0.8776248782980982;9.97921587161431;0.8344512243429116;0.015535847716285684;0.015535442238284451;0.8307441186846951;1.0000195077162903;0.17032607532928798;1.2999840543009598
38.570144;0.14711522707323546;0.14128462609280432;0.959872267323526;0.12916310348646984;0.8776281031159124;9.979347871335799;0.8344488639635784;0.015535765323120716;0.015535278773604883;0.8307224838463959;1.0000187356398642;0.17032821724537767;1.2999779864408587
38.580144;0.14711387391116343;0.14128458701112698;0.9598665261177272;0.12916335417584732;0.8776318431496872;9.979473453145172;0.8344461918504559;0.015535685595461299;0.01553512042251376;0.8307009302485993;1.0000180435923676;0.1703303834544134;1.2999715028942378
38.590144;0.14711254631911194;0.14128439935362244;0.9598602031121692;0.12916350321799538;0.8776361230308001;9.979592556382752;0.8344432685030714;0.015535608262896584;0.015534967439819133;0.8306794372625208;1.0000174290855142;0.17033256032323862;1.2999646795052244
38.600144;0.14711124601685852;0.14128406135161747;0.9598533053134747;0.12916355029070026;0.8776409694719023;9.97970537480742;0.8344401535204583;0.015535533066024733;0.015534820119973041;0.8306579915313883;1.0000168760349517;0.17033473433130883;1.299957599806165
38.610144;0.14710997315514762;0.14128357177649833;0.9598458280182023;0.12916349479896125;0.877646405139986;9.979812325715194;0.8344369043628959;0.015535459726995526;0.015534678792502232;0.830636580300428;1.000016349335105;0.17033689320641257;1.299950337670252
38.620144;0.1471087277121436;0.14128292920053853;0.9598377588445892;0.1291633360993076;0.8776524462261514;9.979913913203488;0.8344335757786212;0.015535388007414035;0.015534543834470107;0.8306151890535821;1.000015803392712;0.17033902576081514;1.2999429505499003
38.630144;0.14710751043219847;0.14128213124017744;0.9598290810820751;0.12916307284509265;0.8776591023468993;9.980010555557364;0.8344302161421078;0.01553531773976207;0.015534415680642717;0.8305938088237265;1.0000151908872272;0.17034112114048036;1.2999354875214717
38.640144;0.1471063229131477;0.14128117483244834;0.9598197759074696;0.12916270286818948;0.8776663744755464;9.980102500186367;0.8344268619884974;0.015535248813238004;0.015534294720900932;0.8305724428791957;1.0000144614769928;0.1703431679687748;1.299927998710748
38.650144;0.14710516797471643;0.14128005771918464;0.959809822852145;0.1291622240212495;0.8776742525216562;9.980189846210862;0.8344235345628563;0.015535181148335674;0.015534181116985396;0.8305511096153907;1.0000135604014875;0.17034515404446868;1.2999205441425759
38.660144;0.14710404978264183;0.14127877921576432;0.9597991978771171;0.12916163537604627;0.8776827148119662;9.980272636231282;0.8344202436537231;0.01553511463071163;0.015534074791937523;0.8305298428519177;1.0000124322832795;0.17034706750630219;1.2999131978202116
38.670144;0.14710297308999587;0.14127733969937298;0.9597878714532698;0.12916093727751704;0.8776917305924256;9.980350963697475;0.8344169953889733;0.015535049066024407;0.01553397568244281;0.8305086893233894;1.000011025188955;0.17034889828687097;1.2999060387094588
38.680144;0.14710194275573343;0.14127574049691974;0.9597758084491083;0.1291601302455527;0.8777012639299884;9.98042504230903;0.834413795161825;0.01553498416120363;0.015533883947037265;0.8304877059154133;1.0000092945947965;0.17035063828064786;1.2998991457399658
38.690144;0.14710096471506529;0.14127398450447093;0.9597629708935621;0.12915921495298882;0.877711273494252;9.980495180021734;0.8344106478030697;0.015534919469516281;0.015533799919895178;0.8304669572812721;1.0000072081342992;0.1703522804525901;1.299892609730745
38.700144;0.14710004695637574;0.14127207657465762;0.9597493219319229;0.12915819317428628;0.877721707735002;9.980561659915525;0.8344075606436545;0.015534854453701901;0.015533723972477976;0.8304465119297142;1.0000047479608103;0.17035381846299055;1.2998865393466867
38.710144;0.1470991984241353;0.14127002300997268;0.959734827665634;0.12915706791539214;0.8777325029290938;9.980624693365938;0.8344045452381478;0.015534788659278305;0.01553365640940736;0.8304264358645831;1.0000019093537607;0.17035524724495124;1.299881044840116
38.720144;0.14709842739605325;0.14126782977137775;0.9597194591879011;0.129155843047524;0.8777435891505126;9.980684536651529;0.8344016148008602;0.015534721699855269;0.015533597407761985;0.8304067866564082;0.9999986944746619;0.17035656273668076;1.2998762203762704
38.730144;0.14709774107089357;0.1412655006374242;0.9597031979933651;0.12915452300271685;0.8777549019632228;9.980741654896764;0.8343987784159539;0.015534653100476359;0.015533547060411861;0.83038761147609;0.9999951053865622;0.17035776070558697;1.2998721417177106
38.740144;0.14709714536171647;0.1412630370615008;0.9596860421775081;0.12915311208305386;0.8777663914938928;9.980796768351276;0.8343960316767487;0.015534582307489891;0.01553350551368798;0.8303689475445806;0.9999911454629263;0.17035883646284342;1.2998688653529278
38.750144;0.14709664455811997;0.14126043958341988;0.9596680085022453;0.1291516143601147;0.8777780234592288;9.980850753818379;0.8343933485085355;0.015534508860152778;0.015533473021110735;0.8303508247614049;0.9999868291308548;0.17035978560189863;1.2998664237240043
38.760144;0.1470962413020903;0.14125770957727676;0.9596491310335022;0.12915003482994927;0.8777897761729623;9.980904560904374;0.834390680890919;0.01553443250298035;0.01553344981376523;0.8303332698102216;0.9999821920845273;0.17036060499604777;1.2998648273654991
38.770144;0.14709593697377676;0.1412548501883333;0.9596294575296762;0.12914837954088096;0.8778016354586641;9.980959214242464;0.8343879679514826;0.015534353133500859;0.015533436004914029;0.8303163054826417;0.9999772930089498;0.17036129329997238;1.2998640736770155
38.780144;0.1470957319643894;0.14125186586853386;0.9596090419106879;0.1291466541129231;0.8778135885400092;9.981015777379215;0.8343851477331329;0.01553427070326925;0.015533431665256447;0.8302999460903643;0.9999722014598529;0.17036185055470482;1.2998641578738626
38.790144;0.14709562537197116;0.14124876097258254;0.9595879402106309;0.12914486301373318;0.8778256225294491;9.981075222978578;0.8343821620314926;0.015534185203400004;0.01553343689859718;0.8302841950109132;0.9999669781993478;0.1703622775837896;1.299865079120759
38.800144;0.14709561500127902;0.14124553876457532;0.9595662124157829;0.12914300998986533;0.8778377248270283;9.98113832520527;0.8343789576642625;0.015534096670068841;0.015533451838308903;0.8302690458308957;0.9999616631898577;0.1703625755062534;1.2998668339460184
38.810144;0.14709569773529946;0.14124220159902373;0.9595439209126605;0.12914109864528123;0.8778498786164417;9.98120565796379;0.8343754903075954;0.015534005153119647;0.015533476617097803;0.8302544900141229;0.9999562819667615;0.17036274530062476;1.2998694031185778
38.820144;0.14709586949015724;0.141238751787712;0.9595211260776644;0.12913913263202748;0.87786205661499;9.981277617144253;0.8343717243772052;0.01553391068953826;0.015533511327649945;0.8302405274846516;0.9999508602411635;0.17036278802250596;1.2998727469637374
38.830144;0.14709612539005318;0.1412351924180506;0.9594978830493375;0.12913711540651493;0.8778742189854497;9.981354405670219;0.8343676303470188;0.015533813336765524;0.015533555981253928;0.830227166266912;0.999945425175539;0.17036270574223647;1.299876812613886
38.840144;0.14709646037373664;0.1412315274263036;0.9594742421670408;0.12913505057265437;0.877886315635752;9.98143609037989;0.8343631883369472;0.01553371321226238;0.015533610486002701;0.8302144108918431;0.9999399957475585;0.17036250262329522;1.2998815388801597
38.850144;0.1470968691516053;0.141227760858169;0.9594502575011818;0.12913294273344572;0.8778982920786939;9.98152277709306;0.8343583919612169;0.015533610451385186;0.015533674677970415;0.8302022540892167;0.9999345786559818;0.17036218535522427;1.2998868520809996
38.860144;0.1470973461053793;0.1412238963968789;0.9594259957923991;0.1291307975707296;0.8779100972544713;9.981614742434067;0.8343532473207458;0.015533505236287834;0.015533748333463623;0.8301906792033379;0.9999291676190165;0.1703617618733181;1.299892665294134
38.870144;0.14709788609588245;0.14121993797747323;0.959401534959303;0.12912862149174942;0.8779216877065078;9.981712353857576;0.8343477707189423;0.015533397929694267;0.015533831104058853;0.8301796703256199;0.999923743947356;0.17036123991445967;1.2998988859974403
38.880144;0.14709848527901126;0.14121589071555354;0.9593769551592847;0.12912642155826703;0.8779330269981103;9.981815871099917;0.8343419837744975;0.015533289038208367;0.015533922514481812;0.8301692173843016;0.9999182840261034;0.17036062783047354;1.2999054210917955
38.890144;0.1470991414669908;0.1412117608684301;0.9593523307146489;0.1291242053300069;0.8779440846859793;9.981925431530403;0.8343359065170223;0.015533179040756908;0.015534022061702724;0.8301593067357405;0.999912764144895;0.1703599355173426;1.299912177544583
38.900144;0.14709985394952158;0.14120755512353253;0.9593277261777485;0.12912198017485693;0.8779548336024121;9.982041193414661;0.834329551387937;0.015533068378720002;0.01553412930448463;0.8301499096621549;0.9999071579965241;0.17035917363425923;1.2999190661898072
38.910144;0.14710062262495527;0.14120328039890834;0.9593031943925051;0.12911975205615328;0.8779652443335968;9.98216332176313;0.8343229196077501;0.015532957582528095;0.015534243931442584;0.8301409813860576;0.999901440345669;0.17035835314831527;1.2999260039618508
38.920144;0.1471014474843788;0.14119894436484506;0.9592787767548401;0.1291175248981343;0.8779752812645735;9.982291840864688;0.8343160029648168;0.015532847330396877;0.015534365780662324;0.8301324679728287;0.9998955966560041;0.1703574857644792;1.2999329105466781
38.930144;0.14710232873728046;0.14119455636721887;0.9592545093442454;0.12911530154994688;0.8779849042255465;9.98242658198332;0.8343087874150682;0.015532738401652462;0.015534494723532936;0.8301243181326909;0.9998896247353278;0.17035658414750798;1.2999397017713725
38.940144;0.147103266292221;0.14119012821238344;0.9592304293715204;0.12911308534368102;0.8779940764976903;9.982567254767922;0.8343012527326085;0.015532631612493438;0.015534630466863179;0.8301164938648778;0.9998835285859972;0.17035566120056467;1.2999462803476327
38.950144;0.1471042588566051;0.1411856738849147;0.9592065745171536;0.12911088076776256;0.8780027720857116;9.98271358121957;0.8342933703081483;0.015532527775762882;0.015534772458647917;0.8301089722390514;0.9998773145243759;0.17035472829637327;1.2999525366024165
38.960144;0.14710530440579458;0.1411812084984154;0.9591829808926697;0.12910869313403217;0.8780109769882752;9.982865409550698;0.8342851014837268;0.015532427657629924;0.01553491994541162;0.8301017436658881;0.9998709931757568;0.1703537943496809;1.2999583645921493
38.970144;0.14710640122187496;0.1411767477669962;0.9591596824731704;0.12910652783749246;0.8780186897167781;9.983022632303385;0.8342763979055506;0.015532331925212426;0.015535072073540974;0.8300948128351533;0.9998645836704838;0.17035286700805066;1.29996367565957
38.980144;0.14710754713157342;0.14117230794522917;0.9591367059272835;0.12910439007173863;0.8780259195549449;9.983184916146529;0.8342672059895713;0.015532241044376144;0.01553522796433815;0.8300881986688463;0.9998581114524544;0.17035195402042233;1.2999684035097376
38.990144;0.1471087379664811;0.14116790490051043;0.9591140645941557;0.1291022855576454;0.8780326760851634;9.983351598759215;0.8342574733767045;0.015532155149028264;0.015535386708085054;0.8300819290296205;0.9998515991531218;0.1703510628505486;1.2999725086052036
39.000144;0.1471099676769934;0.14116355200874264;0.9590917605927185;0.1291002212448741;0.8780389595140262;9.983521931626294;0.8342471537740065;0.015532074063645748;0.015535547290552986;0.8300760305684174;0.9998450652803074;0.17035019903962834;1.299975978380318
39.010144;0.14711122912298683;0.14115925926539644;0.9590697905515194;0.12909820454565063;0.8780447635230357;9.98369537873314;0.8342362105148692;0.015531997506142776;0.015535708611119319;0.8300705218194331;0.9998385356005168;0.17034936480127164;1.2999788240948909
39.020144;0.14711251443675902;0.14115503537569807;0.9590481467032973;0.12909624160550118;0.8780500836689646;9.983871710126728;0.8342246209388082;0.015531925243900558;0.015535869644686812;0.8300654149210265;0.9998320517198888;0.17034855860523002;1.2999810844080504
39.030144;0.1471138159123144;0.1411508898453114;0.9590268173199048;0.12909433649489677;0.8780549214665364;9.984050978391354;0.8342123765614818;0.015531857111775219;0.015536029610047894;0.8300607201425914;0.9998256670040836;0.17034777570895132;1.2999828297206921
39.040144;0.1471151269928436;0.14114683180659293;0.9590057881586203;0.12909249227189987;0.8780592858298462;9.984233524422256;0.8341994751664188;0.015531793017614889;0.015536188007837735;0.8300564489653687;0.9998194349411411;0.17034700928983215;1.2999841535169523
39.050144;0.14711644266678328;0.1411428679029156;0.9589850395783706;0.12909071261886618;0.8780631906712305;9.984419963121642;0.8341859154860498;0.015531732966899674;0.015536344501205519;0.8300526156986301;0.9998133981950272;0.17034625121131247;1.2999851583168684
39.060144;0.1471177591864228;0.14113900267962573;0.958964543525877;0.12908900213157035;0.8780666455172502;9.984611049752926;0.8341717011173603;0.015531677079169567;0.015536498757167696;0.8300492347479319;0.999807587569343;0.17034549206069763;1.2999859511189629
39.070144;0.14711907296313362;0.1411352401935705;0.9589442678779728;0.12908736531349835;0.8780696511700403;9.984807488618621;0.8341568455717637;0.015531625551295133;0.015536650377666904;0.8300463143927895;0.9998020298399211;0.17034472161526043;1.299986637729144
39.080144;0.14712038027356575;0.1411315846733308;0.9589241843803165;0.12908580586228582;0.8780722093908313;9.98500977505783;0.8341413719305417;0.015531578531216032;0.015536798907899762;0.8300438558067323;0.999796751509772;0.170343929992894;1.2999873053309303
39.090144;0.14712167807910884;0.14112804085635294;0.9589042732793137;0.12908432677034418;0.8780743336343038;9.985218078022793;0.8341253088239329;0.015531536046440746;0.015536943788195893;0.8300418565796509;0.9997917780756834;0.17034310859684043;1.2999880158599004
