time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
39.100144;0.14712296389452165;0.14112461462027404;0.9588845255307393;0.12908292989999376;0.878076046732632;9.985432249071138;0.8341086888355967;0.01553149799359626;0.015537084255637395;0.8300403088731946;0.999787135502919;0.17034225092945363;1.2999888257134908
39.110144;0.14712423521518972;0.14112131301144448;0.9588649463585808;0.12908161477951716;0.8780773694515706;9.985651963105731;0.8340915509271486;0.015531464102315385;0.015537219409946372;0.830039196730783;0.9997828526558478;0.17034135326506614;1.2999898091416464
39.120144;0.1471254898597389;0.141118142864238;0.9588455591940558;0.1290803786519748;0.8780783145175388;9.985876826953126;0.8340739400921541;0.01553143402229659;0.015537348438626532;0.8300384992850821;0.9997789635653211;0.1703404143043235;1.299991064395714
39.130144;0.1471267263105663;0.1411151092241517;0.9588264008013571;0.12907921819018325;0.8780788926463698;9.986106443889108;0.8340559023791262;0.015531407497230242;0.015537470770084594;0.8300381924552195;0.9997755095597036;0.17033943419546657;1.2999927053203744
39.140144;0.14712794330114712;0.1411122157829598;0.9588075056593781;0.12907813076061048;0.8780791203434055;9.986340468866072;0.8340374822644908;0.015531384419607164;0.015537586068501391;0.8300382451643284;0.9997725384096778;0.17033841436486155;1.2999948464979707
39.150144;0.14712913877944467;0.14110946686737733;0.9587888965275553;0.12907711452064932;0.8780790183007607;9.986578639445804;0.8340187234901608;0.015531364814348329;0.015537694138614609;0.8300386146807037;0.999770095632903;0.1703373579474344;1.2999975892752065
39.160144;0.14713030880618594;0.14110686855267549;0.9587705897698166;0.12907616856945928;0.8780786054492856;9.986820854991624;0.833999667700915;0.015531348790393541;0.01553779484727697;0.8300392441083448;0.9997682116584234;0.17033626933416268;1.3000010140102205
39.170144;0.14713144761451152;0.14110442800951373;0.9587526068039108;0.1290752934329943;0.8780778947662101;9.987067198333875;0.8339803513012406;0.01553133639600079;0.015537888098197939;0.8300400627132993;0.9997669001888286;0.17033515295437185;1.3000051828445514
39.180144;0.14713254891940172;0.14110215181936908;0.9587349834098756;0.12907449099529084;0.8780768877160355;9.98731776067039;0.8339608061370675;0.015531327540109647;0.015537973836434248;0.8300409899226265;0.9997661699058483;0.17033401267796244;1.3000101471793073
39.190144;0.14713360654028415;0.1411000442233668;0.9587177689926385;0.1290737636445328;0.8780755700919106;9.987572450893076;0.8339410646262582;0.01553132217732525;0.015538052098195225;0.8300419437534536;0.9997660354199335;0.17033285186992406;1.300015945368242
39.200144;0.1471346132767092;0.14109810598826797;0.9587010171489893;0.12907311314907693;0.8780739156832885;9.987830967375217;0.833921164610867;0.0155313205342534;0.015538123041342064;0.8300428490896198;0.9997665216053748;0.17033167313814468;1.3000225970410606
39.210144;0.1471355597812598;0.14109633424903428;0.9586847813417858;0.12907253996718632;0.8780718964787788;9.98809292130131;0.8339011510724795;0.015531323039950593;0.015538186888395158;0.8300436374039385;0.9997676619169111;0.17033047784759023;1.3000301061248285
39.220144;0.14713643499219042;0.14109472321286562;0.9586691150995581;0.1290720434309782;0.878069490844854;9.988357956762943;0.8338810742593472;0.015531330118958445;0.015538243913603533;0.8300442420422699;0.9997694922200573;0.1703292663663674;1.3000384644964658
39.230144;0.14713722773276364;0.14109326533671174;0.958654065571158;0.1290716220461373;0.8780666820163373;9.988625743541176;0.8338609847535888;0.015531342128063329;0.01553829451452972;0.830044599481467;0.9997720444150476;0.17032803921839026;1.3000476505558172
39.240144;0.14713792827299596;0.14109195291226967;0.9586396655369631;0.12907127334779425;0.8780634512265804;9.988895993364956;0.8338409305716858;0.015531359331959831;0.015538339229827832;0.8300446526934961;0.9997753414015144;0.17032679821144928;1.3000576272664028
39.250144;0.14713852836653923;0.14109077929991662;0.9586259343993925;0.12907099410663028;0.8780597755019841;9.989168531973803;0.8338209594082883;0.015531381834130947;0.015538378747209444;0.8300443512848291;0.9997793951107624;0.17032554666301014;1.3000683417338499
39.260144;0.14713902017482045;0.14108973873069086;0.9586128881513221;0.12907078106304265;0.8780556283122483;9.989443290087687;0.8338011200494375;0.015531409574517306;0.015538413935673316;0.8300436519440502;0.999784208062521;0.17032428857858128;1.300079727961397
39.270144;0.14713939612534205;0.14108882546651205;0.9586005495197041;0.12907063134345317;0.8780509777202286;9.989720299246203;0.8337814605167311;0.015531442391246137;0.015538445727291442;0.8300425189045816;0.999789773013123;0.17032302781046352;1.3000917140712347
39.280144;0.1471396496096063;0.14108803374639323;0.9585889488422413;0.12907054236562915;0.8780457867641666;9.989999733477129;0.833762028242421;0.015531480066788401;0.015538474962115262;0.8300409204740448;0.9997960682555627;0.17032176838383425;1.3001042263445153
39.290144;0.14713977527336003;0.14108735833135436;0.9585781219501907;0.12907051176899006;0.8780400169569823;9.990281880169492;0.8337428710897311;0.015531522338527871;0.015538502494587797;0.8300388220491093;0.999803058789432;0.17032051499948817;1.3001171807176513
39.300144;0.14713976876893384;0.14108679443426267;0.9585681141212717;0.12907053722718584;0.878033631129347;9.990567024786476;0.8337240339271376;0.015531568884388846;0.015538529355295969;0.8300361829360368;0.9998107062552872;0.17031927229002491;1.3001304725605811
39.310144;0.14713962597941854;0.1410863368433355;0.9585589794498462;0.12907061567094802;0.8780265976391143;9.990855333854153;0.8337055515651915;0.015531619338313167;0.015538556642740757;0.8300329630788916;0.9998189695818996;0.17031804435689332;1.3001439809241684
39.320144;0.147139342504508;0.1410859792535647;0.9585507685586913;0.12907074282428507;0.8780188939452759;9.991146847742248;0.833687443391015;0.015531673383615077;0.01553858532007528;0.8300291312211954;0.999827795113837;0.17031683571358372;1.3001575784078703
39.330144;0.14713891438856844;0.14108571442241266;0.958543519843158;0.12907091392671455;0.8780105055542275;9.991441610822864;0.833669715780354;0.015531730861004955;0.015538616182589707;0.8300246644192031;0.9998371133205626;0.17031565148531977;1.3001711362784683
39.340144;0.14713833903550497;0.14108553502782764;0.9585372624627827;0.1290711244063814;0.8780014277577284;9.991739786007763;0.8336523693503155;0.01553179175654492;0.015538649995694064;0.8300195447244706;0.9998468418961841;0.17031449604913354;1.300184526587212
39.350144;0.1471376155724482;0.1410854345311251;0.9585320205360508;0.12907136956238693;0.8779916762674395;9.992041636120776;0.8336354003213567;0.015531856068193333;0.015538687603697013;0.8300137593555755;0.9998568905310986;0.1703133718470701;1.3001976212547974
39.360144;0.14713674498046111;0.14108540713608222;0.9585278144197042;0.12907164440442134;0.8779812938456892;9.992347520767527;0.8336187968182536;0.015531923750564797;0.01553872981297327;0.8300073011143694;0.9998671676190288;0.17031227931969958;1.30021029924743
39.370144;0.14713572928111912;0.1410854471401466;0.9585246618735189;0.12907194414188916;0.8779703427183215;9.99265795847809;0.8336025404732127;0.015531994755444561;0.015538777198184105;0.8300001684664752;0.9998775811318981;0.17031121770515098;1.3002224627993344
39.380144;0.14713457017642245;0.14108554863725448;0.958522577794498;0.12907226464630348;0.8779588916431624;9.992973561424071;0.8335866133118038;0.015532069010017236;0.015538830113969844;0.8299923666936073;0.9998880315299714;0.17031018576012416;1.300234038408131
39.390144;0.14713326880602762;0.1410857055177264;0.9585215709672507;0.12907260266073978;0.8779470057553481;9.993294925390487;0.8335709995835172;0.015532146431890862;0.015538888823427984;0.8299839065263009;0.9998984097801283;0.17030918199991446;1.3002449644522514
39.400144;0.1471318261838072;0.14108591177082455;0.9585216387868172;0.1290729548745876;0.8779347433083795;9.99362261485688;0.8335556809081195;0.015532227055116947;0.015538953517027087;0.8299748022683475;0.9999086071072675;0.17030820529924115;1.3002551895789523
39.410144;0.1471302432771397;0.14108616220606257;0.9585227657709131;0.1290733159936606;0.877922158070068;9.993957087391891;0.833540634083745;0.015532311079471358;0.015539024263975512;0.8299650780325438;0.9999185291186792;0.17030725556094692;1.300264681149208
39.420144;0.14712852148379166;0.14108645278605478;0.958524929633876;0.1290736786823068;0.8779092987130582;9.994298603036706;0.8335258339546275;0.015532398783831025;0.015539100983003859;0.8299547760791789;0.9999281050485896;0.1703063333501385;1.3002734304631935
39.430144;0.14712666371592173;0.14108678033146582;0.9585281103178968;0.1290740357890981;0.87789621065529;9.994647307378107;0.8335112569079508;0.01553249045247688;0.015539183420454595;0.8299439529549345;0.9999372863163858;0.170305439266415;1.300281446832844
39.440144;0.14712467529915568;0.14108714208577028;0.9585322957736643;0.12907438161459214;0.877882948269156;9.995003363478162;0.8334968826029249;0.015532586406930695;0.015539271188525428;0.8299326682268379;0.9999460379421583;0.17030457433706137;1.3002887438757311
39.450144;0.14712256475333402;0.1410875354653784;0.9585374797219625;0.1290747113291394;0.877869584040744;9.995366918263816;0.8334826955507778;0.015532687037734723;0.015539363858910716;0.8299209797456812;0.9999543316860918;0.170303740698722;1.3002953358810203
39.460144;0.14712034406131275;0.1410879583628219;0.9585436519150027;0.12907502037212648;0.877856204222408;9.995737852723076;0.8334686899706786;0.015532792722173892;0.01553946098787603;0.829908945477479;0.9999621460912137;0.17030294104995133;1.3003012440398352
39.470144;0.14711802744442232;0.1410884101294309;0.9585507893511694;0.12907530468368253;0.8778428970725208;9.996115503365704;0.8334548714343464;0.015532903749558092;0.015539562107786124;0.8298966235924888;0.9999694708345876;0.17030217767502262;1.300306490139886
39.480144;0.1471156294382712;0.14108889283173118;0.958558854314878;0.12907556171946083;0.8778297397996009;9.996498711119303;0.8334412502483383;0.015533020330869044;0.015539666835818101;0.8298840682477828;0.9999763075438876;0.17030145275773498;1.3003110771460074
39.490144;0.14711316347682166;0.14108941158972665;0.9585678003288459;0.12907579190888696;0.8778167918242794;9.996886255230383;0.8334278365261203;0.015533142568347116;0.015539774982509226;0.8298713247239409;0.9999826667142335;0.17030076891968118;1.3003149826646054
39.500144;0.14711064109464503;0.14108997308718876;0.9585775826604485;0.12907599967876582;0.8778040981593517;9.997277271311859;0.8334146405155172;0.015533270423952307;0.015539886501737753;0.8298584273005554;0.9999885645555361;0.1703001286843047;1.3003181742450043
39.510144;0.1471080724033202;0.14109058339885794;0.9585881627941262;0.12907619331869458;0.877791691401717;9.99767129928148;0.833401672215252;0.015533403779803353;0.01554000144631415;0.8298454036020747;0.9999940194618462;0.17029953416449153;1.3003206278480122
39.520144;0.14710546781849956;0.14109124727095548;0.9585995072487816;0.1290763834378256;0.8777795863351312;9.998068050546152;0.8333889400964991;0.015533542451332429;0.015540119959611087;0.8298322844038076;0.9999990481369746;0.17029898767209575;1.3003223344142785
39.530144;0.14710283954961756;0.14109196933995047;0.9586115908248747;0.1290765803008686;0.8777677771706954;9.998467187338845;0.8333764510980178;0.015533686125454044;0.015540242178113766;0.8298191082439645;1.0000036633220237;0.17029849182022086;1.3003232946848386
39.540144;0.14710020198142762;0.14109275526671666;0.9586243997252287;0.1290767916019019;0.877756242275861;9.998868212466295;0.833364214709685;0.015533834422236532;0.015540368164885715;0.8298059162874148;1.0000078762271996;0.17029804871449228;1.3003235137286975
39.550144;0.14709757072935783;0.14109361112752386;0.9586379268873966;0.12907702243252994;0.8777449511766116;9.999270384210233;0.8333522505395092;0.015533987102675227;0.015540497906021352;0.8297927443376091;1.0000117037728284;0.17029766012542027;1.3003230028900858
39.560144;0.14709496127846422;0.14109454239432132;0.9586521659900882;0.12907727648532114;0.8777338714801648;9.99967266213579;0.833340589607449;0.015534144213016058;0.01554063130814679;0.8297796194627373;1.0000151722305723;0.1702973288593524;1.300321778990215
39.570144;0.14709238846247577;0.1410955537056257;0.9586671117241117;0.1290775565542386;0.8777229743647789;10.000073753073082;0.8333292639406336;0.015534306052918789;0.015540768287842144;0.829766563408046;1.000018313030312;0.17029705921156116;1.3003198577925499
39.580144;0.1470898665361322;0.141096648426847;0.9586827634377693;0.12907786488149375;0.8777122355810649;10.000472164348428;0.8333182941337403;0.015534473098035037;0.015540908892503633;0.8297535983768977;1.0000211580900358;0.17029685603857136;1.3003172551241897
39.590144;0.14708740974191511;0.14109782783331035;0.958699126262343;0.12907820409463713;0.8777016340286565;10.000866236796137;0.8333076870970685;0.015534645996021954;0.015541053300749407;0.829740750975945;1.000023735922994;0.17029672281067101;1.3003139968311732
39.600144;0.14708503291549152;0.14109909071762883;0.9587162105964218;0.12907857769891973;0.8776911514914032;10.00125430391536;0.8332974405024044;0.015534825566695358;0.015541201731203332;0.829728052280552;1.0000260649454562;0.17029665975665173;1.3003101251535973
39.610144;0.14708275059403952;0.1411004335204307;0.9587340303264473;0.1290789895658769;0.8776807722454868;10.001634919407898;0.8332875447038776;0.015535012737996897;0.015541354352901745;0.8297155329879395;1.0000281477913322;0.17029666417382075;1.3003056953282113
39.620144;0.14708057523257972;0.1411018510401672;0.9587525934010923;0.12907944354127118;0.8776704778025215;10.002006914631764;0.8332779853217984;0.015535208437824908;0.015541511276358331;0.829703219295039;1.0000299717857757;0.17029673206659035;1.3003007712558337
39.630144;0.147078516380074;0.14110333725555388;0.95877189153821;0.1290799441785577;0.8776602401025106;10.00236924134801;0.8332687474534373;0.015535413473570596;0.015541672630392805;0.829691134097757;1.0000315200552203;0.17029685930132082;1.30029543105758
39.640144;0.1470765807518476;0.14110488529788026;0.9587919070808761;0.1290804974668795;0.8776500249451917;10.002720842799627;0.8332598123440859;0.015535628445576433;0.015541838589018891;0.8296793002068196;1.0000327883716569;0.17029704225373943;1.3002897703494833
39.650144;0.14707477273133815;0.14110648722153032;0.9588126257353223;0.12908110974716605;0.8776398013706321;10.003060706440497;0.8332511487970891;0.015535853723060726;0.015542009254872305;0.8296677446657708;1.000033791469915;0.1702972782611707;1.3002838902757223
39.660144;0.14707309530215126;0.14110813481746462;0.9588340316342625;0.12908178550180047;0.8776295437736846;10.003387914505028;0.8332427138647044;0.01553608941572578;0.015542184514506063;0.8296565021880982;1.0000345581073542;0.17029756632470835;1.3002778866303404
39.670144;0.14707155087725765;0.1411098205714119;0.9588560971109454;0.1290825261711037;0.8776192300799371;10.003701616070744;0.8332344631312681;0.015536335309331007;0.015542364030087331;0.8296456106005062;1.0000351233688334;0.17029790735067493;1.300271855980228
39.680144;0.1470701418756119;0.14111153797312262;0.9588787852544736;0.12908333017589413;0.8776088428779584;10.004001036691749;0.8332263559238153;0.01553659096322123;0.0155425473555709;0.8296351024129758;1.0000355162196033;0.17029830276073596;1.3002659082575583
39.690144;0.14706887126898552;0.1411132819326778;0.9589020566216205;0.12908419298696774;0.8775983716664305;10.004285476999774;0.8332183534390177;0.015536856043861421;0.015542734041595695;0.8296250022484044;1.0000357526216017;0.17029875296759012;1.3002601645581195
39.700144;0.14706774248965707;0.14111504859641175;0.9589258723519882;0.1290851076774663;0.8775878132909458;10.004554269259561;0.8332104193673665;0.015537130537328695;0.015542923681808589;0.8296153285280781;1.000035846967791;0.17029925715111222;1.300254736569714
39.710144;0.14706675789869836;0.1411168341737475;0.958950197206914;0.12908606678136011;0.877577169740592;10.00480680868179;0.8332025236778889;0.015537414684698242;0.015543115907442503;0.8296060951093555;1.0000358237473534;0.17029981336610148;1.3002497047401305
39.720144;0.1470659166878564;0.1411186347524502;0.95897500281069;0.12908706393378655;0.8775664461425511;10.005042629301517;0.8331946436291542;0.015537708884735163;0.015543310331058371;0.8295973121842565;1.0000357141150868;0.17030041846049043;1.3002451100430301
39.730144;0.14706521441694986;0.14112044736305102;0.9590002675023507;0.12908809374818486;0.8775556496454993;10.005261393657458;0.833186758724629;0.015538013592034439;0.015543506564947022;0.8295889849840831;1.0000355498939422;0.17030106780429724;1.30024095865401
39.740144;0.1470646448072772;0.1411222700074748;0.9590259735618977;0.1290891511328042;0.8775447814566214;10.005462889255984;0.8331788455419584;0.015538329129253757;0.015543704319899826;0.8295811088038842;1.000035362608677;0.17030175502493344;1.300237225947373
39.750144;0.14706420195413183;0.14112409999710512;0.9590521051051782;0.12909023127680538;0.8775338238797992;10.005647155103851;0.8331708801408362;0.0155386555160701;0.015543903394567817;0.8295736639604934;1.0000351836670476;0.17030247273989632;1.3002338565112617
39.760144;0.1470638812176353;0.14112593273347732;0.9590786460584446;0.12909132956420066;0.8775227376735127;10.005814602976132;0.8331628427705395;0.015538992408268877;0.015544103573288955;0.8295666178985804;1.0000350431495424;0.1703032141246892;1.3002307688114916
39.770144;0.14706367906590745;0.14112776207704278;0.959105579437266;0.12909244146853946;0.8775114738278254;10.0059659386676;0.8331547193514512;0.015539339179361072;0.01554430459803538;0.8295599345459732;1.000034967715873;0.17030397376824555;1.300227862540063
39.780144;0.14706359289118054;0.1411295811522934;0.9591328887511341;0.1290935633581387;0.8774999896082776;10.006101920414151;0.8331465027125102;0.01553969505528863;0.015544506224490615;0.8295535828077062;1.0000349786931668;0.17030474697799394;1.3002250297937754
39.790144;0.14706362107824225;0.14113138289608254;0.9591605557573815;0.1290946929715168;0.8774882571867789;10.00622320112517;0.8331381931545725;0.015540059146451485;0.015544708249554682;0.8295475383004596;1.0000350867026844;0.1703055286527813;1.3002221739576598
39.800144;0.14706376333408872;0.14113315987131111;0.9591885536988369;0.1290958283492461;0.8774762602577012;10.006330290183335;0.8331297961838943;0.015540430429073812;0.015544910506842351;0.8295417833885459;1.0000352885280286;0.1703063129770513;1.3002192215661594
39.810144;0.14706402094600812;0.141134903188444;0.9592168442548995;0.1290969666600728;0.8774639851124922;10.006423536146475;0.8331213193876088;0.015540807777300535;0.015545112891778163;0.8295363115950257;1.0000355780697385;0.17030709366260083;1.3002161191058252
39.820144;0.14706439611766028;0.1411366021907242;0.9592453820476052;0.12909810388246648;0.8774514150654981;10.006503250834166;0.8331127708006386;0.015541189988210585;0.01554531537318056;0.8295311298055017;1.0000359615153849;0.17030786462927308;1.3002128275839768
39.830144;0.14706489024091166;0.14113824540003728;0.9592741205088411;0.12909923499243234;0.8774385315646607;10.006569918375126;0.8331041609269321;0.015541575800948604;0.015545518006527958;0.8295262536030132;1.0000364577708591;0.17030862110489517;1.3002093220508657
39.840144;0.1470655017258011;0.14113982147935147;0.9593030146088607;0.12910035473602943;0.8774253190103434;10.006624244596114;0.8330955041293249;0.015541963985868197;0.015545720992641766;0.8295216999681322;1.0000370874815978;0.1703093607084819;1.3002055955667142
39.850144;0.14706622477160933;0.1411413203337995;0.9593320223386006;0.12910145857993502;0.8774117664184194;10.00666709251569;0.8330868109184784;0.015542353446182855;0.015545924662207167;0.8295174787359351;1.0000378660939764;0.1703100841086615;1.300201662413879
39.860144;0.147067050527378;0.141142734029946;0.9593611043853796;0.12910254327061613;0.8773978670390953;10.006699392516971;0.8330780784110436;0.015542743231727617;0.015546129306364882;0.8295135886872629;1.0000388043555541;0.17031079435570048;1.3001975541862065
39.870144;0.14706796906425618;0.14114405599213026;0.9593902212779507;0.12910360736165888;0.8773836212399293;10.006721970202015;0.8330692907779226;0.015543132499851047;0.015546335003930501;0.8295100245878624;1.0000399103790771;0.17031149511960503;1.3001933164822483
39.880144;0.14706896978774242;0.14114527957918058;0.9594193324718929;0.1291046515310069;0.8773690361344598;10.006735433286106;0.8330604281428822;0.015543520504260246;0.015546541587819946;0.829506784687037;1.0000411900655881;0.17031218924428448;1.3001890087025942
39.890144;0.14707004165893311;0.14114639850071173;0.9594483983060664;0.12910567795539885;0.8773541201027608;10.006740270420984;0.8330514808186142;0.01554390657937674;0.015546748687514671;0.8295038698403279;1.0000426467800623;0.17031287811333617;1.3001847014129548
39.900144;0.14707117481811208;0.14114740849304375;0.9594773789186318;0.12910668931764363;0.8773388827714529;10.006736990655687;0.8330424641697768;0.015544290079982096;0.015546955759979083;0.8295012806474115;1.0000442816671462;0.17031356179861598;1.3001804722069108
39.910144;0.1470723618946815;0.1411483077769011;0.9595062313376341;0.1291076883028505;0.8773233406064866;10.006726186188537;0.8330334243239219;0.015544670354706504;0.015547162146216575;0.8294990169552698;1.0000460941228935;0.17031423969951665;1.300176397744565
39.920144;0.14707359718759894;0.14114909586402757;0.9595349149690534;0.12910867778531965;0.8773075209255067;10.006708603057831;0.8330244316191949;0.015545046780798374;0.015547367142600693;0.8294970788185207;1.0000480818702278;0.17031491146638664;1.3001725518180323
39.930144;0.14707487471536185;0.141149772567924;0.9595634036436689;0.12910966167561252;0.8772914630406514;10.006685114718495;0.8330155670835117;0.01554541877422021;0.015547569985351119;0.8294954690681595;1.0000502443666262;0.17031557846119674;1.3001690174511533
39.940144;0.14707618748764026;0.14115033813626482;0.9595916890120405;0.129110645306671;0.8772752150171823;10.006656506118041;0.8330069093573381;0.015545785768532794;0.015547769857957985;0.8294941958863351;1.0000525883304658;0.17031624506210524;1.3001658913561471
39.950144;0.14707752800630858;0.1411507933637816;0.9596197690415164;0.12911163432024791;0.8772588263617832;10.00662335749314;0.8329985299366847;0.015546147228903297;0.015547966012315098;0.8294932727159383;1.000055127029506;0.17031691844382693;1.3001632707935706
39.960144;0.1470788882679633;0.14115113894183684;0.9596476314897631;0.12911263302313694;0.8772423420508019;10.006586156868662;0.832990499170546;0.01554650268879594;0.01554815779721108;0.8294927199303774;1.00005787466142;0.17031760655683081;1.3001612371695557
39.970144;0.14708025957409046;0.14115137512419004;0.9596752464591491;0.12911364369774064;0.8772257980447388;10.006545358570229;0.8329828922609989;0.015546851748035278;0.01554834460520825;0.8294925731258199;1.0000608410972418;0.17031831545074283;1.3001598451123102
39.980144;0.1470816331725534;0.14115150253366496;0.9597025726180708;0.12911466680060202;0.8772092164099587;10.006501304755936;0.8329757842533034;0.015547194060293503;0.015548525890551435;0.8294928872068792;1.0000640249569779;0.17031904793499392;1.3001591211624417
39.990144;0.14708300091027576;0.14115152337862077;0.9597295688963682;0.12911570157245605;0.8771926037139386;10.006454165970608;0.8329692408991235;0.015547529379695568;0.015548701155851816;0.8294937254550957;1.0000674069912685;0.17031980443039657;1.3001590723186962
39.999992;0.1470843550394097;0.14115144178442177;0.9597561988300319;0.12911674690713987;0.8771759542144768;10.006403934950029;0.832963316301228;0.015547857625740175;0.015548869876415914;0.8294951436682239;1.0000709538901063;0.17032058458832802;1.300159694864999
39.999992;0.14692485528234056;0.1395028810352494;0.9496154648284105;0.1278073698545995;0.8692026859494855;11.00635042245786;0.8329580538896112;0.015548178917826644;0.01554903143908498;0.829497182582121;1.0000746355732;0.16825038802694348;1.300160976889114
39.999993;0.14692616062469552;0.13950244345539556;0.9496401616243578;0.12780840944240335;0.8691857683775306;11.006293261891132;0.8329534856902879;0.015548493562668521;0.015549185138407168;0.8294988663748687;1.0000784429258036;0.16825121366174517;1.3001622607348036
39.999994;0.14692743257938767;0.13950207070671816;0.949665515074782;0.1278094766114905;0.869168934176535;11.006232030202124;0.8329496342727037;0.015548801931727368;0.015549330281693446;0.8295012028109445;1.0000823915968982;0.16825205880609007;1.3001641626546168
39.999996;0.1469286660274324;0.13950125333228028;0.949688082766789;0.12781066172157693;0.8691528278945526;11.006166423631491;0.8329465175462716;0.015549104301181518;0.015549466279769292;0.8295031859494826;1.000086514932062;0.16825291933292133;1.3001660165241178
40.0;0.14692985689039845;0.13950001281050145;0.9497080505790053;0.12781179982301707;0.8691363724549456;11.00609626853218;0.8329441488685114;0.015549400816153264;0.015549592635349645;0.8295038010782313;1.0000908595196376;0.16825378972637625;1.3001671496301053
40.000008;0.1469310031665493;0.13949816455583505;0.9497242042427485;0.12781302703195022;0.8691205466222951;11.00602145915352;0.8329425345338116;0.015549691579362859;0.015549708989848494;0.8295010328792066;1.0000954826327546;0.1682546626975532;1.3001662467834023
40.000024;0.1469321054882862;0.13949501712440987;0.9497318811948087;0.1278145738312641;0.8691069688958866;11.005941960152386;0.8329416778402698;0.015549976801176237;0.01554981520213726;0.8294908719417522;1.0001004437565533;0.16825452995069148;1.3001607207550117
40.000056;0.14693217724234464;0.13948835654560804;0.9497224557013348;0.12781571319477278;0.8690965906422397;11.005857755503948;0.8329415873949151;0.015550256952619428;0.015549911332088655;0.8294653139675957;1.0001057982819925;0.16825538364874035;1.3001454384766875
40.00012;0.14693207605373407;0.13947761978265244;0.949686642752091;0.127816444768283;0.8690843914918519;11.005768770647602;0.8329422810419964;0.015550532805915398;0.015549997635382996;0.8294093616227104;1.000111598329812;0.16825521744172106;1.3001107974725081
40.000248;0.1469320870028171;0.13945675802366173;0.9495815190193339;0.12781989790458273;0.8690900186860732;11.005674907343716;0.8329437818522342;0.015550805308302716;0.015550074587570692;0.8292920292747095;1.0001178905949217;0.16825402671605333;1.3000369737910942
40.000371;0.1469309478252374;0.13943679187486802;0.9494902821878567;0.12782158522097994;0.8690904263302721;11.00557617349556;0.8329461074704323;0.015551075383249655;0.015550142836169735;0.8291843356743736;1.000124711711919;0.16825280773738974;1.2999693119627587
40.000371;0.14693191246233628;0.13943555921169634;0.9495133482664094;0.1278226403512355;0.8690740824595286;11.005472774780738;0.8329492621859463;0.015551343806234772;0.015550203082863895;0.8291932926088526;1.0001320911298608;0.16825355697949287;1.2999761422909988
40.000372;0.14693286594985636;0.13943408816218464;0.9495352821144409;0.12782368561875557;0.8690577505199386;11.005365064802586;0.8329532385174911;0.015551611193286661;0.015550255986569745;0.8292019067228057;1.0001400594631888;0.1682542719474499;1.2999827011274236
40.000373;0.14693381335336736;0.13943271113977596;0.9495583108770852;0.1278247706299794;0.8690417624003048;11.005253460806857;0.8329580207367359;0.015551878022087655;0.0155503021792492;0.8292111853047092;1.0001486523295695;0.1682549525457042;1.2999896026492443
40.000375;0.14693476134817923;0.13943092981232916;0.9495790025457591;0.12782599270049258;0.8690267902528844;11.005138420243908;0.8329635864575939;0.015552144682617576;0.015550342280248038;0.8292201354657591;1.0001579071949325;0.16825560152705546;1.2999961819673342
40.000379;0.1469357185942213;0.13942893782663868;0.9495986342453153;0.1278272159759868;0.869011932521952;11.005020392524159;0.8329699111791032;0.015552411618851769;0.01555037681243671;0.8292277629618267;1.00016785843956;0.16825622388223324;1.300001775186303
40.000387;0.14693669454242328;0.13942623582459207;0.9496137643106317;0.1278285381676056;0.8689978718369846;11.004899785696034;0.832976970215363;0.015552679479202108;0.015550406159958742;0.8292330721495295;1.0001785358171131;0.1682568257274012;1.3000057196567574
40.000403;0.14693769743290028;0.13942248523704692;0.9496220367299913;0.12783008174221014;0.8689854382505868;11.004777047964591;0.8329847322567812;0.015552949147849956;0.015550430597650863;0.8292310632286072;1.000189968597685;0.16825741290919635;1.3000047902407101
40.000435;0.14693760397326272;0.13941600086141712;0.9496192118882085;0.12783036791102242;0.8689712307438375;11.004652788495628;0.8329931557268258;0.015553221644990761;0.015550450336294753;0.8292147276073533;1.0002021895706799;0.1682569901829215;1.299994462833481
40.000499;0.14693768723510528;0.13940454468115263;0.949581812163796;0.1278324890958602;0.8689687594241784;11.00452778704516;0.8330021951284624;0.01555349798153636;0.015550465613682602;0.8291700448439092;1.0002152311234298;0.1682575610021822;1.299965717210638
40.000627;0.1469376745145447;0.1393851964221127;0.9494917086664901;0.12783503540800487;0.8689700485054803;11.004402849079147;0.8330118071138701;0.015553779027400594;0.01555047678732752;0.8290689827190239;1.0002291165722603;0.16825612689277555;1.2999005806170187
40.000755;0.14693672088102686;0.13936510492492088;0.9494030074648211;0.12783695981028784;0.868972989504883;11.004278689886283;0.8330219488141103;0.015554065340136501;0.01555048431502277;0.8289724984933248;1.0002438543179448;0.16825468707919056;1.2998379311721635
40.000883;0.14693596214506863;0.13934478902516834;0.9493119332783895;0.12783991873318315;0.8689821522933622;11.004156007612902;0.8330325763535462;0.015554357086357211;0.01555048860086947;0.8288785405244323;1.000259437372234;0.16825423888724145;1.2997764173616055
40.001011;0.14693611672822107;0.1393265861148086;0.9492297916675809;0.12784266818978188;0.8689848281916789;11.004035562654572;0.8330436485985075;0.015554654208017264;0.015550489874185313;0.828788052297947;1.000275846025431;0.16825277827821905;1.2997166188096518
40.001139;0.1469353489759447;0.13930783465034757;0.949150349680798;0.12784467797621993;0.8689882711469337;11.003918106676103;0.8330551252083023;0.015554956529302772;0.015550488263997889;0.8286999779487536;1.00029305376152;0.1682513002839693;1.299657849004707
40.001267;0.14693564546216725;0.13929031120062502;0.9490729148920657;0.12784753102808838;0.8689914909447923;11.003804345760948;0.8330669589141954;0.015555263617289023;0.015550483952306402;0.8286162661886205;1.0003110372572626;0.16825080001638468;1.2996013426444761
40.001523;0.14693404156262943;0.1392564404589472;0.9488970261450225;0.12785180507806884;0.8690159697178124;11.003694990142643;0.8330790981456759;0.015555574709214526;0.015550477222006845;0.8284378743748579;1.0003297833280758;0.16824827460992306;1.2994838629927232
40.001779;0.14693252397557838;0.13922392551836318;0.9487303575004064;0.1278560400899081;0.8690400180402926;11.003590725067689;0.833091497444425;0.015555888895474886;0.015550468427052919;0.8282707713849492;1.0003492870514714;0.16824572400947968;1.2993730622161404
40.002035;0.14693194807598992;0.13919456119239654;0.9485796043636112;0.12785991092645976;0.8690563610132092;11.003492153476527;0.833104120144368;0.015556205364091271;0.015550457959527041;0.8281129353113243;1.0003695437782172;0.16824414943982502;1.2992676378332946
40.002291;0.1469306111061119;0.13916477550893733;0.9484313964353056;0.12786407799947863;0.8690795609496631;11.00339981936035;0.8331169333791524;0.015556523502389863;0.015550446216330753;0.8279653531167586;1.0003905432360463;0.16824155135712163;1.2991682106686877
40.002803;0.14692823029774918;0.1391150821719578;0.9481548493323564;0.1278712315195354;0.8691295703054797;11.003314229743491;0.8331299053330361;0.015556842911781919;0.015550433607500627;0.8276960253144507;1.0004122726167406;0.16823792824432166;1.2989905607879484
40.003315;0.1469259261549174;0.13906962943368845;0.9479069751751611;0.12787792688317567;0.8691762659415482;11.003235816563041;0.8331430078890719;0.015557163437932382;0.015550420590784372;0.8274579655498903;1.0004347233685271;0.16823527655453618;1.2988323408447113
40.003827;0.1469246780854367;0.13902961935268013;0.9476895163649838;0.12788507450468697;0.869219994446569;11.003164936617122;0.833156220625962;0.015557485125232993;0.015550407617903703;0.827249194175951;1.0004578930700385;0.16823159132693372;1.2986922901487667
40.004851;0.14692037507466674;0.13895909526905137;0.9472840745063101;0.12789682983032846;0.8693133406080026;11.003101970341772;0.8331695311382439;0.015557808028915753;0.015550395040222336;0.8268747340878664;1.0004817834796575;0.1682268665386798;1.2984461032971617
40.005875;0.14691710813077205;0.13890297878119784;0.9469699479557154;0.12790748151441847;0.8693931616733901;11.003047381364821;0.8331829309388753;0.015558132003348211;0.015550383119709504;0.8265926094112057;1.000506398903805;0.16822309495240897;1.2982583750733583
40.007923;0.14691261233781752;0.13882881778913006;0.9465407178033461;0.1279251423114424;0.8695280673720271;11.003001611890033;0.8331964145530123;0.01555845661786028;0.01555037210940686;0.8262358445690271;1.0005317444086745;0.16821826792062528;1.2980226973636662
40.009667;0.14691153913669944;0.13879598243857055;0.9463705275241578;0.12793955811506216;0.8696206766177862;11.002964945163116;0.833209983372744;0.015558781286813447;0.015550362309130716;0.8261354650399628;1.0005578217433453;0.16821737575184204;1.2979500639104078
40.011412;0.14691247881731198;0.13878583591884538;0.946341541947167;0.12795146693347753;0.8696843538180311;11.002937501928795;0.8332236435153674;0.015559105537038582;0.015550354096917815;0.8261684970090508;1.0005846232818882;0.16821740845344121;1.2979621063423814
40.013157;0.1469157072064432;0.13879209222532737;0.9464091657697904;0.12796328830306855;0.8697339488295616;11.002919287706462;0.833237398241665;0.01555942917817664;0.01555034794933851;0.8262989623541104;1.0006121250972873;0.16821935639551372;1.2980359456623187
40.014902;0.14691995509383787;0.13881042709155614;0.9465521021055981;0.12797299080262128;0.8697631895651926;11.002910161772583;0.8332512451669429;0.01555975228357408;0.01555034445566778;0.8264958757163791;1.0006402815722126;0.16822221050503658;1.2981519086454223
40.018392;0.14692734058049742;0.13886628152783198;0.9469298696809104;0.12798431518835326;0.8697850244458144;11.002909775334984;0.8332651759743928;0.01556007509658647;0.015550344289515058;0.8269592476340006;1.0006690270686434;0.16822996144868482;1.2984375917401743
40.021881;0.14693687086924398;0.1389374247656995;0.9473974429521993;0.1279912462873281;0.8697644152730108;11.00291758038564;0.8332791763617221;0.01556039791140476;0.015550348076309806;0.8274810864342663;1.0006982843105028;0.16823659921122794;1.2987605630270291
40.025371;0.14694656158037583;0.13901085909800628;0.947879041120974;0.12799474491065438;0.8697196771123321;11.00293290968439;0.8332932347763018;0.01556072094731295;0.015550356250007785;0.8279933952155841;1.0007279701641991;0.16824411493767152;1.299077544759133
40.028861;0.14695513955423803;0.13908025649040925;0.9483397261553744;0.127994145334137;0.8696538334780896;11.002955072172913;0.8333073537783715;0.015561044344597492;0.015550369032583437;0.8284591697441592;1.000757996752905;0.16824950320890045;1.299364972594801
40.032351;0.1469628762166656;0.13914085880507165;0.9487452974996532;0.12799274389857793;0.8695877222373307;11.002983450190655;0.8333215460547396;0.015561368232513178;0.015550386457299201;0.8288604015114633;1.000788274369807;0.16825476162855776;1.2996113717303066
40.03584;0.14697061659073188;0.13919298161386254;0.9490923836676202;0.12799132145031053;0.8695216597798842;11.003017519628875;0.833335821675345;0.015561692665280001;0.015550408341924381;0.8291950803039083;1.0008187164426423;0.16825788826108667;1.2998154595960802
40.04282;0.14698047404507658;0.13927237211350665;0.9496105594588032;0.12798369716609484;0.8694010679220344;11.003056748597604;0.8333501867836164;0.015562017504103395;0.015550434258521834;0.8296691913014115;1.0008492434120224;0.16826387997994885;1.3001087847889456
40.049799;0.14698820210733782;0.13932387256316284;0.949951753433587;0.12797743188266186;0.8693025477918075;11.003100509156258;0.8333646512427214;0.015562342470442478;0.015550463526412513;0.8299637102716854;1.0008797827299367;0.16826573291004143;1.3002876060906396
40.056778;0.14699280106277057;0.13935373849302682;0.95016492394079;0.12797249339145614;0.86923176970333;11.003148065769317;0.8333792291948066;0.015562667321864856;0.015550495295208492;0.8301366017280187;1.0009102647877877;0.16826644403753996;1.300388891111766
40.063758;0.14699723270185375;0.13937135584635676;0.9502947475380951;0.12797029553730932;0.8691807882178523;11.003198563688995;0.8333939317778729;0.015562991945576027;0.015550528755932913;0.8302348219817471;1.0009406221874968;0.1682660128435477;1.300442612571999
40.070737;0.14699964906058768;0.13937927306275483;0.9503704215684358;0.12796954899296625;0.8691517655758711;11.003250986903451;0.8334087626997841;0.015563316375870601;0.015550563262142644;0.830292324517093;1.0009707940664112;0.16826444202514262;1.3004704595584453
40.072956;0.14700188814886023;0.13938101000753245;0.9504039860175096;0.12797173655041286;0.8691439285335947;11.003304171372035;0.833423716615485;0.015563640824791213;0.015550598246758293;0.8303260644293872;1.001000729335144;0.16826273755162433;1.3004832860365843
40.072956;0.14700408645006585;0.1393809999360888;0.9504246889733049;0.1279751784157427;0.8691450694670688;11.00335693249377;0.833438778429144;0.01556396563136535;0.015550633191251828;0.830353001223708;1.0010303871110082;0.1682609087904866;1.3004919653716267
40.072957;0.1470062416575217;0.13938106121652502;0.9504448848268808;0.1279786428767681;0.8691468505941722;11.003408200704225;0.8334539302454371;0.01556429109359815;0.015550667770255232;0.8303790982922955;1.0010597347262542;0.1682589682693611;1.3005003384963811
40.072958;0.14700835142886667;0.1393811908299644;0.9504645440199145;0.12798212677039736;0.8691492884615687;11.00345702417764;0.8334691585471206;0.015564617358477677;0.015550701941338112;0.8304063206235942;1.0010887434229256;0.16825693076051287;1.30050967080862
40.07296;0.14701041371383253;0.13938138545629045;0.9504836548270948;0.12798562741237748;0.869152395585994;11.003502449367044;0.8334844492221007;0.015564944432893284;0.015550735887256969;0.8304336355792878;1.0011173836018024;0.16825481194960198;1.3005192922564972
40.072964;0.14701242706490236;0.1393816412291429;0.950502220653018;0.12798914143720713;0.8691561793810578;11.003543472454366;0.833499780408407;0.015565272207305143;0.015550769957014505;0.830461016355012;1.0011456205523035;0.16825262663537854;1.3005291593554682
40.072972;0.14701438942828754;0.1393819540578677;0.9505202511006606;0.12799266326276226;0.8691606415874497;11.003579142536827;0.8335151237870138;0.015565600451292858;0.015550804621463434;0.8304884429247334;1.0011734101088918;0.16825038734776196;1.30053922106687
40.072988;0.14701629624807694;0.13938232009981222;0.9505377562578068;0.12799618489041195;0.8691657752974651;11.003608638958978;0.8335304500630973;0.015565928775810615;0.015550840353932907;0.8305158988480709;1.0012007022509781;0.16824810481439242;1.300549426997141
40.07302;0.14701814065232258;0.13938275821934104;0.9505549020997249;0.1279995350776752;0.8691704659784374;11.003631281970176;0.8335457340404171;0.015566256596380636;0.015550877479643887;0.8305433678772627;1.0012274569842945;0.1682457894088766;1.3005597367452009
40.073084;0.1470199156823166;0.13938338054242352;0.9505724984124687;0.12800304973466375;0.8691770568952338;11.003646541790228;0.8335609546406588;0.015566583211017051;0.0155509161541524;0.830570832191758;1.0012536537969117;0.1682434518845267;1.3005701236939533
40.073212;0.14702161629425342;0.13938388209061106;0.9505885225708683;0.12800651188260917;0.8691841307593519;11.003653991936078;0.8335760911439456;0.015566908011250026;0.015550956483402045;0.830598272928083;1.0012792861594606;0.16824110337749626;1.3005805725681758
40.073468;0.14702324032275646;0.13938444371060763;0.9506042499772;0.12800977337014252;0.8691907229700594;11.003653245099773;0.8335911259308995;0.01556723065420342;0.01555099859177974;0.8306256749788364;1.0013043548822496;0.16823875532362115;1.3005910724491816
40.07398;0.1470247890425098;0.1393852020457759;0.9506206407069504;0.12801301003242213;0.8691980522494244;11.003643916742252;0.8336060523470772;0.015567551036940939;0.015551042621918582;0.8306530319940999;1.0013288645152534;0.168236420165126;1.300601610570715
40.075004;0.14702725697122893;0.13938726102952761;0.9506388366076737;0.1280166205302377;0.8692029802285381;11.003625621231686;0.833620875296037;0.015567869154717254;0.01555108877508335;0.8306803450741205;1.0013528217433951;0.1682341122328089;1.3006121714376342
40.077052;0.14702866820677105;0.13938847547040625;0.9506570450595702;0.12801930084992363;0.8692083681369787;11.003598073410839;0.8336356038675045;0.015568184940943584;0.01555113729039322;0.8307076188816174;1.0013762350362365;0.1682318465221598;1.3006227370536207
40.081148;0.14703001574637434;0.13939010949314504;0.9506775009026195;0.1280214758972341;0.8692112453310883;11.003561245726788;0.8336502485943709;0.015568498165183742;0.015551188335503272;0.8307348608135111;1.0013991115167222;0.16822963624907866;1.3006332862861272
40.08934;0.14703130018827595;0.13939179054309014;0.950697693344354;0.12802342070349487;0.8692134735238054;11.00351540695977;0.8336648247721179;0.015568808530447634;0.015551241998734493;0.8307620782705848;1.0014214561897636;0.1682274923926315;1.300643798520077
40.09934;0.14703266055307884;0.13939255565427258;0.9507101882976129;0.12802665562999133;0.8692245548672002;11.003460962106752;0.8336793508669361;0.015569115788061349;0.015551298385983424;0.8307892736139105;1.001443277498957;0.16822542497819223;1.3006542639038574
40.10934;0.14703381968040333;0.13939383853206752;0.9507265380092979;0.1280292199428121;0.8692327649928008;11.003398260081795;0.8336938429054708;0.01556941965815949;0.015551357610404163;0.8308164425841037;1.0014645921266392;0.1682234438047062;1.3006646946944675
40.11934;0.14703491806018443;0.13939478983850676;0.9507400548984017;0.12803182584965167;0.869242101738067;11.003327572087565;0.8337083106563971;0.015569719814533253;0.015551419641316282;0.8308435738414583;1.0014854220782001;0.1682215585381745;1.3006751266665577
40.12934;0.14703595766268085;0.13939572983140788;0.9507529041687941;0.12803451702608548;0.8692528409253851;11.00324919458984;0.8337227560192896;0.015570016076789246;0.015551484208519404;0.8308706468855749;1.0015057844405058;0.16821977868079716;1.3006856050723128
40.133881;0.1470369412668165;0.13939649370419166;0.9507639641765967;0.1280372699318408;0.8692648014991464;11.003163549193747;0.8337371738942332;0.015570308524507297;0.01555155087245942;0.8308976302985912;1.0015256817239644;0.16821811289828265;1.3006961642594828
40.133881;0.14703787272425245;0.13939726286544835;0.9507744851880054;0.12803994591510937;0.8692770134807783;11.003071182527382;0.8337515522343873;0.015570597408824596;0.015551619132325141;0.8309244832258499;1.0015450997369146;0.16821656815300715;1.3007068139437858
40.133882;0.14703875643418485;0.13939803448289784;0.9507844674320447;0.12804254613656466;0.8692894525567547;11.002972678909932;0.8337658717802531;0.015570883027627382;0.01555168845991188;0.8309521610903128;1.0015640155652918;0.16821514989676106;1.3007181779616026
40.133883;0.14703959599347796;0.13939880509698038;0.9507939075560164;0.12804507147138464;0.8693020929660222;11.002868650117971;0.8337801099768914;0.01557116562127136;0.015551758360009726;0.8309786197869387;1.001582413618189;0.16821386328796292;1.3007289511448212
40.133885;0.14704039249987222;0.13939957030896474;0.9508028008091975;0.12804752206043502;0.8693149070266559;11.002759829073268;0.8337942451351247;0.015571445222712223;0.015551828505415435;0.8310048124103814;1.0016002979393417;0.16821271419771835;1.3007397469822815
40.133889;0.14704114431281975;0.13940032534313582;0.9508111438190383;0.1280498980090267;0.8693278670965624;11.002647152020103;0.833808256648044;0.015571721511432924;0.015551898812638302;0.8310306832726234;1.001617693538317;0.16821170949118097;1.3007505428953
40.133897;0.1470418484894923;0.1394010653508179;0.9508189344046377;0.12805219976596616;0.8693409453373868;11.00253179523097;0.8338221251495006;0.015571993837896748;0.01555196940442952;0.8310561685019233;1.0016346419307633;0.16821085723731813;1.3007613114155165
40.133913;0.14704250194350213;0.1394017857840006;0.9508261751327071;0.1280544274079781;0.8693541118154889;11.002415154636845;0.833835834462933;0.015572261431455982;0.015552040574527817;0.8310812035731653;1.001651190144741;0.16821016669316835;1.3007720192735548
40.133945;0.14704310189684341;0.13940248328617902;0.9508328782179432;0.12805657965738448;0.8693673400564367;11.002298721083909;0.8338493710944707;0.015572523563236573;0.015552112798355269;0.8311057285897361;1.0016673754368939;0.16820964765998545;1.3007826338875133
40.134009;0.14704364665988093;0.1394031559109346;0.9508390618227024;0.1280586537323761;0.8693806107419103;11.002183917157243;0.8338627200345831;0.015572779576381136;0.015552186672750023;0.8311296875226714;1.0016832181476856;0.16820930976948076;1.3007931212826747
40.134137;0.14704413676950964;0.1394038021932638;0.9508447394937825;0.12806064625451835;0.8693939038371726;11.002072052694727;0.8338758615268356;0.015573028902454027;0.015552262780465356;0.8311530301289599;1.0016987234423005;0.16820916097019803;1.3008034353897708
40.134393;0.14704457549094888;0.13940442025564836;0.9508499112094185;0.1280625539625648;0.8694071947302249;11.00196440329997;0.8338887725762075;0.015573271063213708;0.015552341572490698;0.8311757177501954;1.0017138860716268;0.16820920536833114;1.3008135197104003
40.134905;0.14704496810156448;0.13940503057882936;0.9508547159159484;0.12806421190267378;0.8694193592142988;11.001862262891313;0.8339014288695311;0.015573505654154197;0.015552423280197097;0.831197722110973;1.0017286951979394;0.16820944296721024;1.3008233227246984
40.135929;0.1470453207503926;0.13940558592993021;0.9508588222999033;0.12806594034146082;0.8694325746165649;11.001766866977164;0.8339138021922128;0.015573732345350035;0.015552507939827442;0.8312190187615888;1.001743138530664;0.16820987145870833;1.3008328079729998
40.137977;0.14704564040691542;0.13940610775366327;0.9508623672381331;0.1280675751557732;0.8694457126970412;11.001679208903425;0.8339258607810444;0.015573950842391715;0.015552595525807894;0.8312395890080094;1.0017572080674497;0.168210488062892;1.3008419569754714
40.142073;0.14704593589559176;0.13940659506955724;0.9508653415984688;0.128069115020759;0.869458739318926;11.0015998771253;0.8339375770358806;0.015574160880871043;0.015552685987359162;0.8312584252302432;1.001770903486695;0.16821129022783612;1.3008501295267227
40.150265;0.14704621787172642;0.1394070475230243;0.9508677397865141;0.12807055974597992;0.8694716128168434;11.001529044503052;0.8339489318452638;0.015574362314640327;0.01555277918182721;0.831277521288812;1.0017842284341507;0.16821227505250735;1.30085861534847
40.160265;0.14704649682264495;0.13940746654816724;0.9508695559581907;0.12807190945519822;0.8694842828932334;11.001466630131626;0.8339599100628496;0.01557455512902053;0.015552874848790471;0.8312958591784233;1.001797183897338;0.1682134378018509;1.3008667988698044
40.170265;0.14704678098433996;0.13940785552201002;0.9508707853011072;0.12807316317197118;0.8694966943120075;11.001412538005109;0.8339704961204581;0.015574739325832332;0.015552972621479347;0.8313134118106573;1.0018097684515823;0.16821477045192934;1.3008747079065477
40.180265;0.14704707588284296;0.13940821854970334;0.9508714254076873;0.12807431847016354;0.8695087926669789;11.001366806148287;0.8339806758819321;0.015574914848258186;0.015553072050187352;0.8313301517448242;1.0018219873008427;0.1682162616825825;1.3008823562033416
