time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.190265;0.14704738523357294;0.13940855946754505;0.9508714736805901;0.12807537250293735;0.8695205273226706;11.001329592318193;0.833990439594689;0.015575081621337647;0.015553172641636907;0.8313460580531653;1.0018338563376783;0.16821789829259495;1.3008897353897952
40.200265;0.1470477115354502;0.13940888226250725;0.9508709247979331;0.12807632293615454;0.8695318517650401;11.00130106586958;0.8339997797715208;0.015575239574607573;0.015553273905855527;0.8313611251637892;1.0018453951229132;0.16821966720693973;1.3008968268030425
40.210265;0.14704805619518738;0.13940919257489298;0.9508697732666062;0.12807716840012554;0.8695427240932355;11.001281259812755;0.8340086845198139;0.015575388577958276;0.015553375471595183;0.8313753629478419;1.001856619352632;0.16822155731062008;1.3009036197194925
40.220265;0.14704842059981188;0.13940949834320257;0.9508680204312863;0.12807790918792455;0.8695531085423798;11.001269956570894;0.834017131953199;0.015575528386646442;0.0155534772248196;0.8313887813520474;1.0018675391641403;0.16822356011345052;1.300910122777629
40.230265;0.147048806859776;0.13940980851813903;0.9508656776321047;0.1280785474420109;0.8695629750606976;11.001266680873314;0.8340250899632693;0.01557565863481794;0.015553579244306392;0.831401374468161;1.0018781608908651;0.1682256695736114;1.3009163575096305
40.240265;0.14704921668997634;0.13941013110347328;0.9508627592896427;0.1280790859160754;0.8695722944835613;11.001270771784311;0.8340325234623606;0.015575778884541114;0.015553681574555478;0.831413118798182;1.0018884887996287;0.16822788192759908;1.300922340975155
40.250265;0.14704965044033716;0.13941047187582079;0.950859275213997;0.1280795268435475;0.8695810355378643;11.00128152298585;0.8340394048621204;0.015575888681181442;0.015553784113631805;0.8314239825482935;1.001898526352841;0.1682301952191488;1.300928080600272
40.260265;0.14705010740917548;0.13941083388237296;0.9508552332353011;0.12807987224336384;0.8695891698469113;11.001298361510324;0.8340457153041864;0.015575987497731264;0.01555388662092656;0.831433936560389;1.001908279202029;0.16823260802277337;1.300933582786391
40.270265;0.1470505861419288;0.1394112174340589;0.9508506448619094;0.12808012462484092;0.8695966774039713;11.001320910415577;0.8340514403372349;0.015576074651726262;0.015553988747151302;0.831442963353578;1.0019177596070246;0.16823511782383702;1.300938859219053
40.280265;0.14705108496182254;0.1394116207641414;0.9508455230189772;0.12808028711009617;0.8696035441158629;11.001348883867205;0.8340565727659189;0.015576149335436303;0.015554090116948999;0.8314510622895888;1.001926988861064;0.1682377201887822;1.3009439272729217
40.290265;0.1470516028069053;0.13941204122510517;0.9508398780338763;0.128080363075049;0.8696097555675472;11.001381976547217;0.8340611139210033;0.01557621071169437;0.015554190362270352;0.831458248292331;1.0019359950732594;0.16824040924564068;1.3009488096000428
40.300265;0.14705213859106034;0.13941247621152233;0.9508337207396895;0.12808035555767233;0.8696152938374095;11.001419862984337;0.8340650667731713;0.01557625799180335;0.015554289023093382;0.8314645430503115;1.001944807247131;0.1682431789906714;1.3009535328315684
40.310265;0.1470526897701712;0.13941292366447083;0.9508270663339918;0.12808026700447714;0.869620137047642;11.001462275252504;0.8340684332403564;0.015576290472072762;0.01555438547307824;0.8314699652035673;1.0019534502801326;0.16824602457271323;1.3009581244111856
40.320265;0.14705325235735475;0.13941338251519692;0.9508199310944065;0.12808009957163907;0.8696242559513221;11.001509009497981;0.8340712206468096;0.015576307536465281;0.015554478930955306;0.8314745295458877;1.0019619449181023;0.1682489422439097;1.3009626077066243
40.330265;0.14705382213343682;0.13941385253651006;0.9508123286327991;0.12807985520037676;0.869627609587351;11.001559784727927;0.8340734487103966;0.015576308652310739;0.01555456846717957;0.8314782521573589;1.0019703105278293;0.1682519277606045;1.3009669958114125
40.340265;0.14705439572479634;0.13941433329254804;0.9508042736040035;0.12807953544262443;0.8696301511359248;11.001614150804954;0.8340751495238415;0.015576293369277803;0.015554653013982584;0.8314811514798341;1.001978562931993;0.16825497528543987;1.3009712923797003
40.350265;0.147054970569106;0.13941482326972626;0.950795787491122;0.12807914166825965;0.8696318409239092;11.001671483196803;0.834076359799947;0.015576261350679493;0.015554731423555164;0.831483246797074;1.0019867090262595;0.16825807764561096;1.3009755038993744
40.360265;0.14705554380769797;0.1394153201752409;0.9507868987505346;0.12807867507276674;0.8696326526218774;11.001730934569768;0.8340771124201357;0.01557621249165401;0.015554802613383963;0.8314845588248122;1.0019947505689792;0.16826122650422817;1.3009796436870757
40.370265;0.14705611195787788;0.13941582211709447;0.9507776398632549;0.12807813647754449;0.869632571263909;11.001791468544782;0.834077435467936;0.015576147006911713;0.01555486573418347;0.8314851109173665;1.0020026942607347;0.16826441203032702;1.3009837146197831
40.380265;0.1470566715408566;0.13941632837899517;0.9507680473421435;0.1280775270772537;0.8696315911236292;11.001851996371322;0.8340773560355172;0.015576065344051492;0.015554920148258359;0.8314849308051839;1.002010555804146;0.16826762335469328;1.300987696947823
40.390265;0.14705721897404195;0.13941683900603216;0.9507581630491645;0.1280768497614459;0.869629717997384;11.001911458051156;0.8340769013361524;0.015575968047609983;0.015554965270151648;0.8314840510469739;1.002018358790175;0.16827084982329324;1.3009915575342814
40.400265;0.14705775066427593;0.1394173540875335;0.9507480303407668;0.12807610932358196;0.8696269687314645;11.00196886482176;0.8340760959053541;0.015575855720626317;0.015555000545773525;0.831482503941424;1.002026131164256;0.16827408156463317;1.3009952601545027
40.410265;0.14705826412675826;0.13941787359943503;0.9507376856752554;0.12807531082817758;0.869623361289849;11.002023337882047;0.8340749575764759;0.015575729108341626;0.015555025549962773;0.8314803119888493;1.002033897714237;0.1682773098485176;1.3009987687418643
40.420265;0.14705875799863072;0.13941839734689904;0.9507271552626104;0.12807445800474693;0.8696189084483601;11.002074078569777;0.8340734953574824;0.015575589242515755;0.015555040023380609;0.8314774826832253;1.0020416693360006;0.16828052823406844;1.3010020535719136
40.430265;0.14705923067620513;0.13941892471426176;0.9507164595653583;0.128073553730704;0.869613626410907;11.002120325760544;0.8340717111053014;0.015575437452505725;0.015555043899836139;0.8314740149182549;1.0020494344135644;0.16828373264476884;1.3010051008656471
40.440265;0.1470596797908546;0.1394194546514258;0.9507056179670451;0.1280726011015003;0.8696075480888561;11.00216143344632;0.8340696055445014;0.015575275210190061;0.015555037427357043;0.8314699082513158;1.0020571585467222;0.16828691931027254;1.3010079148795037
40.450265;0.147060102910645;0.13941998610652007;0.9506946499087241;0.12807160332285117;0.8696007282109294;11.00219696753545;0.8340671868725733;0.015575103964451834;0.01555502127219189;0.831465165884827;1.0020647885840628;0.16829008355492575;1.3010105024875993
40.460265;0.14706049770982257;0.13942051889727797;0.9506835743116234;0.12807056326426483;0.8695932377519915;11.00222666539996;0.8340644736284132;0.015574925008640737;0.015554996438011321;0.8314597952284094;1.0020722556954285;0.16829322143502415;1.3010128478239908
40.470265;0.14706086072966876;0.1394210544318919;0.9506724086379504;0.1280694830684698;0.8695851556216949;11.002250301446333;0.8340614851968366;0.015574739427640033;0.015554964034422988;0.8314538085499188;1.0020794790532106;0.1682963321040384;1.301014895866062
40.480265;0.1470611863294882;0.1394215952424253;0.9506611683895316;0.12806836401683724;0.8695765665974678;11.002267570802934;0.8340582284744652;0.01557454816825808;0.015554925151171664;0.8314472211592848;1.0020863703444045;0.168299418929648;1.3010165538450216
40.490265;0.14706146713277518;0.13942214360589816;0.950649868300413;0.12806720729950877;0.8695675587671214;11.002278104039778;0.8340546934250507;0.015574352148800754;0.015554880929133066;0.8314400457177318;1.0020928409420637;0.16830248916632753;1.301017705898984
40.500265;0.14706169477518616;0.13942270054384867;0.9506385247652254;0.12806601416418953;0.8695582139712691;11.002281555833303;0.8340508571221453;0.015574152344774309;0.015554832535219299;0.8314322877261066;1.0020988081988402;0.16830555244616371;1.3010182304469429
40.510265;0.14706186014595396;0.1394232657521871;0.9506271572903009;0.128064784677709;0.8695486021521064;11.002277617457494;0.8340466883236767;0.015573949784090576;0.015554780962248918;0.8314239487862957;1.0021041915176048;0.16830861897916646;1.3010180138868799
40.520265;0.14706195375436468;0.13942383815816028;0.9506157883863149;0.1280635176269724;0.8695387854902924;11.002266006647273;0.8340421533631452;0.015573745416347764;0.015554726971211337;0.8314150357206668;1.0021089064478217;0.1683116983843094;1.3010169624429677
40.530265;0.14706196649090084;0.13942441648694134;0.9506044408831689;0.12806221207344098;0.8695288238065599;11.002246514912516;0.8340372295205388;0.015573539997037155;0.015554671213765293;0.8314055661875025;1.0021128716732455;0.16831479950324368;1.3010150097529887
40.540265;0.14706189061639666;0.13942499914756973;0.9505931348692177;0.12806086805727046;0.8695187738662971;11.002219080806663;0.8340319158777321;0.01557333408520141;0.01555461427073441;0.8313955647152842;1.002116021138692;0.16831793093633518;1.301012113667231
40.550265;0.14706172021465172;0.13942558358992937;0.9505818902875984;0.12805948605543638;0.8695086836665746;11.00218382134579;0.8340262283180458;0.015573128069851972;0.015554556604889379;0.8313850542177714;1.0021183060242196;0.16832110148885615;1.3010082446484803
40.560265;0.14706145095649129;0.13942616614403847;0.9505707318962626;0.12805806669730815;0.8694985893248958;11.002140992379374;0.8340201872581632;0.01557292224796758;0.015554498583503567;0.8313740501768204;1.0021196888754644;0.16832431988745014;1.3010033758787831
40.570265;0.1470610802990259;0.13942674245962333;0.9505596868720285;0.1280566108204918;0.8694885201711988;11.002090979747788;0.8340138072251877;0.015572717007703235;0.015554440472083972;0.8313625609465155;1.0021201400135866;0.1683275937273483;1.3009974837778429
40.580265;0.14706060790756664;0.1394273079599377;0.9505487749632466;0.12805511940882336;0.86947850726006;11.0020342885688;0.834007087846866;0.015572512854567918;0.015554382313933003;0.8313505942529128;1.0021196359415374;0.1683309280014284;1.3009905553583774
40.590265;0.14706003524884464;0.13942785834040217;0.9505380021698602;0.12805359359618934;0.8694685855453573;11.001971340506383;0.8340000131950257;0.01557231014522652;0.015554323929589246;0.8313381639198357;1.0021181560593542;0.16833432400766976;1.3009825922491818
40.600265;0.14705936500409253;0.13942839026351117;0.9505273651727976;0.1280520347130452;0.8694587902046021;11.001902267322999;0.8339925631682054;0.01557210888013392;0.015554265127782478;0.8313252912684044;1.002115682365407;0.1683377795823903;1.3009736116087185
40.610265;0.14705860134235027;0.13942890222312138;0.9505168569027258;0.12805044414597408;0.8694491545792195;11.001826992015564;0.8339847274857481;0.015571908752019133;0.015554205843405977;0.8313120017929257;1.002112201164568;0.16834129058303945;1.3009636502674968
40.620265;0.14705775048380806;0.1394293953684862;0.9505064624776678;0.12804882268341858;0.869439708604381;11.001745406807798;0.8339765120181728;0.015571709200870018;0.01555414606989455;0.8312983218106366;1.002107700913501;0.16834485210552136;1.3009527671370653
40.630265;0.14705682054417513;0.1394298733908245;0.9504961570080526;0.12804716978929473;0.8694304759940125;11.001657450888466;0.8339679365144579;0.015571509375104289;0.015554085752495585;0.8312842768753617;1.0021021731861113;0.16834845820171768;1.3009410363374085
40.640265;0.14705582079393736;0.13943034109637403;0.9504859151926872;0.12804548412597647;0.8694214751095352;11.001563231336444;0.8339590309368783;0.01557130820884271;0.015554024777164168;0.8312698888899388;1.0020956191733132;0.16835210104592488;1.3009285423952954
40.650265;0.14705476072848453;0.13943080287657156;0.9504757158748809;0.128043764607285;0.8694127225185991;11.001463174234352;0.833949834900869;0.015571104638440742;0.015553963070779773;0.8312551705704121;1.002088052937072;0.16835577110848907;1.3009153850154063
40.660265;0.14705364900868148;0.1394312616991684;0.9504655349661036;0.1280420098409462;0.8694042325315133;11.001358005421789;0.8339403942570719;0.015570897751822884;0.015553900679993403;0.8312401192523097;1.0020795031448564;0.1683594580961569;1.3009016753018257
40.670265;0.14705249324438752;0.13943171806648155;0.9504553446737907;0.12804021678200875;0.8693960143869396;11.001248667855865;0.8339307515905213;0.015570686851160129;0.015553837735900074;0.831224715807539;1.002070014331664;0.16836315137731517;1.3008875153819053
40.680265;0.147051300814005;0.1394321696757419;0.9504451216190678;0.12803838089579891;0.8693880760326425;11.001136300589858;0.8339209420118263;0.015570471517952862;0.015553774486737323;0.8312089339901759;1.0020596394550525;0.1683668391329082;1.300872983675064
40.690265;0.14705007863406763;0.139432612359335;0.9504348501598969;0.12803649753443483;0.869380433326533;11.001022101153323;0.8339109989825324;0.015570251574148972;0.015553711421391125;0.8311927534974685;1.0020484270028136;0.16837050742906984;1.300858143494541
40.700265;0.14704883203865532;0.13943304120586722;0.9504245190094077;0.1280345632289714;0.8693731153388528;11.00090706822296;0.8339009599601389;0.015570026921958198;0.015553649267537962;0.8311761640821309;1.0020364131467245;0.16837414121251293;1.3008430616601592
40.710265;0.14704756517112222;0.13943345161875034;0.9504141180650585;0.12803257652300376;0.8693661643640532;11.0007918540729;0.8338908691636829;0.015569797465048541;0.015553588916733037;0.8311591601678524;1.0020236218404195;0.1683777265463747;1.3008278146477494
40.720265;0.14704628235812486;0.1394338401879338;0.9504036390198476;0.12803053804436235;0.8693596328720121;11.000676792854613;0.8338807776612324;0.015569563155272532;0.0155535313619155;0.8311417347037819;1.0020100684951112;0.16838125170298907;1.3008124816394493
40.730265;0.14704498903926924;0.139434204549229;0.9503930806588337;0.12802844987823667;0.8693535772703201;11.000561982343747;0.833870734044741;0.015569324025546904;0.015553477546986402;0.8311238782709175;1.00199575983167;0.1683847056752753;1.3007971373612817
40.740265;0.14704369193292324;0.13943454273262545;0.9503824542883593;0.12802631506625947;0.8693480522607657;11.000447357476588;0.8338607732292262;0.015569080121902753;0.015553428200911832;0.8311055832586495;1.0019806919257042;0.16838807510322046;1.3007818519940926
40.750265;0.14704239800708235;0.13943485303777256;0.950371781793684;0.12802413773940868;0.8693431109304964;11.000332768598225;0.8338509170942516;0.015568831424176213;0.015553383851480411;0.831086846685982;1.0019648532186567;0.168391343348769;1.3007666955535127
40.760265;0.14704111368618922;0.1394351343292179;0.9503610872896128;0.1280219230854613;0.8693388066769355;11.000218044091698;0.8338411788053596;0.015568577906977316;0.015553344990957802;0.8310676684561824;1.0019482269994526;0.16839449289659372;1.300751742570012
40.770265;0.1470398454184343;0.13943538573517503;0.9503503891399998;0.12801967646589915;0.8693351908467964;11.000103031380174;0.8338315604250942;0.015568319694117505;0.015553312135943437;0.8310480495145051;1.0019307890702525;0.16839750785332713;1.300737080844033
40.780265;0.14703860008900385;0.13943560574209674;0.950339696340874;0.128017402805333;0.8693323117090246;10.999987531660567;0.8338220536168873;0.015568057149466555;0.015553285745829521;0.8310279921655208;1.001912509514312;0.16840037504500674;1.300722817973697
40.790265;0.14703738476294756;0.13943579228137423;0.9503290098188245;0.12801510687837794;0.8693302183081768;10.999871168559475;0.8338126492405162;0.015567790852570143;0.015553266214684789;0.831007502019545;1.001893359908484;0.1684030842861449;1.3007090721111563
40.800265;0.14703620648871815;0.1394359442018171;0.9503183251458281;0.12801279371951427;0.869328958335312;10.99975347220467;0.8338033423032362;0.015567521483092631;0.015553253889862251;0.8309865903483659;1.0018733158893904;0.16840562790028848;1.300695956952958
40.810265;0.14703507206597274;0.13943606264987288;0.9503076323821894;0.12801046906342725;0.8693285675658042;10.999634090250341;0.8337941277545247;0.015567249694596134;0.01555324897262984;0.8309652733770199;1.0018523568327378;0.16840800049857846;1.3006835776269057
40.820265;0.14703398752891006;0.1394361511764045;0.9502969137712876;0.128008139344439;0.8693290632005616;10.99951279291614;0.833784997258286;0.015566976071558464;0.01555325137133204;0.8309435703220217;1.0018304724077345;0.16841019901805573;1.3006720317892595
40.830265;0.14703295768435176;0.13943621426802258;0.9502861424600478;0.12800581038455214;0.8693304463570004;10.99938933259173;0.83377593770765;0.0155667011250847;0.015553260643769062;0.830921503902532;1.0018076721919729;0.1684122213124548;1.3006614064283335
40.840265;0.1470319860521824;0.13943625560205064;0.950275284563277;0.12800348603551626;0.869332710498963;10.999263348701481;0.8337669300157073;0.015566425222240741;0.015553276092451341;0.8308991037592971;1.0017839874163816;0.16841406390001834;1.300651776003116
40.850265;0.14703107495162981;0.1394362781396011;0.950264302663164;0.12800116871554698;0.8693358518772663;10.999134416571078;0.8337579507286864;0.015566148439591405;0.01555329687046069;0.8308764132943456;1.0017594658301823;0.1684157213291266;1.3006432031300132
40.860265;0.14703022547380445;0.1394362851817703;0.9502531583523984;0.12799886152348544;0.8693398779529179;10.999002266847501;0.8337489733604972;0.0155658704521992;0.015553321940795993;0.8308534932019057;1.0017341694709767;0.1684171876867226;1.300635731164484
40.870265;0.14702943806086424;0.13943628027929422;0.9502418169938818;0.12799656984275398;0.8693448096046004;10.998866907485635;0.8337399690404751;0.015565590605368365;0.015553350047702962;0.8308304164721644;1.001708175364873;0.16841845880392187;1.3006293763498247
40.880265;0.14702871405660928;0.13943626680033183;0.9502302522124875;0.1279943009602505;0.869350672961103;10.998728447244662;0.8337309097138926;0.01556530812767762;0.01555337990536933;0.8308072623294576;1.001681571498994;0.16841953349920885;1.3006241385655746
40.890265;0.14702805579911585;0.1394362477705053;0.9502184425344103;0.12799206281397535;0.8693574870513809;10.998586859817722;0.8337217721210216;0.015565022326938693;0.015553410448462406;0.8307841147899276;1.0016544534378138;0.16842041316280534;1.3006200198663487
40.900265;0.14702746405621062;0.139436224872641;0.9502063650655784;0.12798986371325416;0.8693652606428341;10.998441921294651;0.8337125420177356;0.015564732744215097;0.01555344088700955;0.8307610627998012;1.0016269290113964;0.168421100674748;1.3006170258231142
40.910265;0.1470269364825928;0.1394361976325501;0.9501939968043935;0.12798771226752506;0.8693739965428006;10.998293287313185;0.8337032178743153;0.01556443926156921;0.015553470581664971;0.8307381974585182;1.0015991201037797;0.16842159966618217;1.3006151512786597
40.920265;0.1470264685912833;0.13943616413342866;0.9501813188045577;0.12798561631086441;0.8693836910449229;10.998140599838372;0.833693807830252;0.015564142082592087;0.015553498859728333;0.8307156089198809;1.0015711559183618;0.16842191350014726;1.300614370794852
40.930265;0.1470260545557654;0.13943612157804633;0.9501683145377985;0.12798358190263467;0.8693943280050905;10.99798357005927;0.8336843177484812;0.01556384160815841;0.015553524917815642;0.8306933879329281;1.0015431674356325;0.16842204350055187;1.3006146401954697
40.940265;0.1470256874906121;0.13943606613315337;0.9501549701687726;0.12798161340660918;0.8694058762020669;10.99782208710326;0.8336747383922439;0.015563538297522127;0.015553547931231287;0.8306716269788861;1.0015152795476967;0.1684219881932;1.3006158989196206
40.950265;0.14702536045443368;0.13943599370437923;0.9501412787431609;0.1279797139430398;0.8694182927670199;10.997656327725727;0.833665044872321;0.015563232562270837;0.015553567224154262;0.8306504158566406;1.0014875951411997;0.16842174520182274;1.3006180714259492
40.960265;0.14702506759472764;0.13943590104818956;0.9501272354911228;0.12797788571096474;0.8694315284500186;10.997486733992687;0.8336552099440557;0.01556292477619252;0.015553582352752468;0.8306298349583345;1.0014601881022114;0.1684213142938577;1.3006210747826705
40.970265;0.14702480437754284;0.13943578594257533;0.9501128290715661;0.12797613042291958;0.869445529831591;10.997313866687005;0.8336452149196704;0.015562615379023014;0.0155535931225874;0.8306099489970544;1.0014331147903128;0.16842069920001734;1.3006248269759024
40.980265;0.1470245671294431;0.13943564686366927;0.9500980442073248;0.1279744500479823;0.8694602368409285;10.997138280098465;0.8336350448890949;0.01556230491969473;0.015553599548059625;0.8305908049030831;1.0014064280780015;0.1684199078281967;1.300629249984705
40.990265;0.14702435229706945;0.1394354827656432;0.9500828692774819;0.1279728474550467;0.8694755801914735;10.996960547871074;0.8336246764982201;0.015561993971506215;0.015553601817522827;0.8305724343160173;1.0013801806523146;0.16841895150803093;1.3006342779819589
40.999992;0.14702415515448916;0.13943529366348573;0.9500672937782003;0.12797132553454774;0.8694914869961216;10.996781376697779;0.8336140779348484;0.015561682986727098;0.015553600260286864;0.8305548541184484;1.0013544197209125;0.16841784338522284;1.30063986836248
40.999992;0.14686689926030969;0.13782541339340287;0.940100953274012;0.12668509637890477;0.8616866531253946;11.99660159288214;0.8336032216404246;0.015561372292430667;0.015553595232633442;0.8305380655669018;1.0013291806193485;0.16639359601811793;1.3006459994337236
40.999993;0.1468667156966428;0.13782499476103252;0.9400832640706901;0.1266838764965498;0.8617044515359548;11.99642205142861;0.8335920909928498;0.015561062270087585;0.015553586994776892;0.8305210546108316;1.0013044854259998;0.16639221965525544;1.3006520230708005
40.999994;0.14686652741652115;0.1378247390973445;0.9400663707430165;0.12668259882158972;0.8617217100245527;11.996243648369518;0.8335806766701175;0.015560753459789356;0.015553575687995336;0.8305047953209709;1.0012803508029906;0.16639072260895552;1.3006585789713643
40.999996;0.1468663288110167;0.13782413954558284;0.9400468055288155;0.1266813566439775;0.8617390206906058;11.996067328740267;0.8335689735772119;0.015560446521001192;0.015553561453993501;0.8304882597895664;1.0012567988330727;0.1663891122712405;1.3006650341125563
41.0;0.146866115699893;0.1378231531750844;0.9400242505715005;0.12668047386386466;0.8617585390431647;11.995893996776186;0.8335569802235091;0.015560142185390924;0.015553544585200781;0.8304704255716321;1.0012338576553963;0.1663873954347848;1.3006707498314158
41.000008;0.14686588500774964;0.13782166914392968;0.9399979051929734;0.1266796058513018;0.861777863665081;11.99572442077044;0.8335446983320945;0.015559841212286221;0.015553525587742081;0.8304492761457356;1.0012115534158406;0.1663845787851571;1.3006744345704113
41.000024;0.14686464589001255;0.13781795210943923;0.939962217614606;0.12667826279234104;0.8617994183591461;11.995559205384035;0.8335321343454195;0.015559544374519492;0.015553505189887814;0.8304218014175486;1.001189906845847;0.16638266979564809;1.300674145195615
41.000056;0.14686438139590327;0.1378130703774791;0.9399117391895762;0.1266782386671063;0.8618237274633229;11.995398871851082;0.8335193023217132;0.015559252500680796;0.01555348418855499;0.8303779969916151;1.001168937371502;0.1663806777008679;1.3006634606376928
41.00012;0.14686297620680747;0.13780316191883474;0.939833655673013;0.1266771821567698;0.8618471511636004;11.995243959747084;0.8335062270773735;0.01555896650538216;0.015553463158630492;0.8303038617911662;1.0011486635586129;0.16637761344108684;1.3006334081371795
41.000248;0.14686057605256791;0.13778326755330225;0.9396932272408598;0.12667702717746698;0.8618819709109922;11.995095005307023;0.8334929443860085;0.015558687394486782;0.015553442398373377;0.8301703962349799;1.0011290951470162;0.16637348734485363;1.3005654433591685
41.000362;0.14685930865606697;0.1377660461535141;0.9395630712484786;0.12667856457099488;0.8619210610415043;11.994952444875905;0.8334794954918425;0.015558416227303295;0.015553422191143152;0.8300536012036637;1.0011102269745082;0.1663703068826718;1.3005081091283452
41.000362;0.14685904308505157;0.13776578340275933;0.9395413412326519;0.12667804461471904;0.861939649664947;11.994816589635187;0.8334659217060622;0.015558153991749408;0.015553403062846893;0.8300444834527656;1.0010920437357904;0.1663680769420034;1.3005195127739506
41.000363;0.1468587975689779;0.13776538536034139;0.9395178681630009;0.12667758478261096;0.8619579465984574;11.994687663542868;0.8334522622751563;0.015557901474722887;0.015553385856151767;0.8300350640754122;1.0010745305323583;0.16636580144125496;1.3005306321080952
41.000364;0.14685857935963015;0.13776501775982178;0.9394937554653795;0.12667720471423777;0.8619760724721112;11.99456586146842;0.8334385512705412;0.015557659259174567;0.015553371636863418;0.8300263780794918;1.0010576770011859;0.16636248490425976;1.3005420750717647
41.000366;0.1468583943815851;0.13776466163996584;0.9394688683521261;0.1266770618539241;0.8619950937112933;11.994451488025094;0.8334248200318329;0.015557427833809947;0.015553361516203955;0.8300174682927027;1.0010414724081984;0.16636013281096604;1.3005531845605562
41.00037;0.1468582463954486;0.13776385933180113;0.9394400906191965;0.12667692261838967;0.8620134057189829;11.994345042630192;0.8334111092025169;0.015557207661563769;0.015553356570431559;0.8300073825548069;1.001025897331894;0.16635775021864416;1.3005633301271915
41.000378;0.14685813618707097;0.13776275397749882;0.9394084051699877;0.12667696826780933;0.8620322239617061;11.994247102962893;0.8333974722696903;0.015556999132743577;0.015553357849963957;0.8299951700672267;1.0010109174551924;0.16635534132545932;1.300571903531414
41.000394;0.1468569321633126;0.13776019256580344;0.9393732012505578;0.1266754711288705;0.8620464024995825;11.994158238829694;0.8333839669355075;0.015556802494371351;0.015553366309713127;0.8299758733573399;1.0009964874722574;0.16635291068306227;1.3005757442591064
41.000426;0.14685689044240657;0.13775581664839187;0.9393176301662411;0.12667615825606973;0.8620680552375974;11.99407906263265;0.8333706509969752;0.0155566178225835;0.015553382678179179;0.8299435222965477;1.000982563065378;0.16635046294843045;1.3005710423194758
41.00049;0.14685588521006504;0.13774619892292594;0.9392319383523398;0.12667706405597737;0.862096251273206;11.994010220526958;0.8333575823439768;0.015556445025105952;0.015553407371767932;0.8298821334360111;1.000969104738153;0.16634700146708456;1.3005475893329221
41.000618;0.14685376978041564;0.13772788767533078;0.9390935487083899;0.1266775322577519;0.8621273510322245;11.99395229242246;0.8333448187673272;0.015556283885504847;0.015553440543623075;0.8297667129560522;1.0009560703245506;0.16634252807030198;1.3004894191879706
41.000746;0.14685265756883545;0.13771097468211616;0.9389577101450232;0.1266789736017532;0.8621585258521426;11.993905694165058;0.8333324210574682;0.015556134143379433;0.015553482223146831;0.829654260072356;1.000943409705558;0.1663390432165641;1.3004329246996666
41.000874;0.1468507030273393;0.13769286746007908;0.9388185701091121;0.12668052074078964;0.862194694788639;11.993870647090159;0.8333204520977451;0.015555995555837086;0.015553532380928551;0.8295457643371231;1.0009310684909662;0.16633454538018774;1.300378713968928
41.001002;0.14684960539832603;0.13767690262403154;0.9386880327872571;0.12668181296115952;0.862223414679151;11.993847202300964;0.8333089674047817;0.015555867898393269;0.015553590950765191;0.8294411977950636;1.000918994292322;0.16633003064885948;1.3003267545704638
41.00113;0.14684752568571832;0.13766025982857089;0.9385586761959294;0.12668244616139065;0.862252747235746;11.993835260824483;0.833298008574839;0.015555750944610928;0.015553657847638364;0.8293405136778542;1.000907138396535;0.16632649359237026;1.3002770091233857
41.001258;0.14684644823189708;0.137645061065146;0.9384323307466409;0.12668369687151232;0.8622797578163127;11.993834667472488;0.8332876063042054;0.015555644538220049;0.015553732859974505;0.8292426554056478;1.0008954550791096;0.16632192882057562;1.3002287902653866
41.001514;0.1468434064059568;0.13761375292961528;0.9382083905375761;0.12668629586734825;0.862326889119266;11.99384537706038;0.8332777843609352;0.015555548680921683;0.015553815449302587;0.8290525661468483;1.0008839020482654;0.16631733245600003;1.3001213967505771
41.00177;0.1468403826712751;0.13758402333034858;0.9379947074068908;0.12668860892568412;0.8623713820494866;11.993867481711215;0.833268558846801;0.015555463384349056;0.015553904666349545;0.8288741922359364;1.0008724384303134;0.16631170400029266;1.3000211841195857
41.002026;0.14683836680144885;0.13755655616872206;0.9377896075045987;0.126691630517935;0.8624141900098684;11.993901060751913;0.8332599392405023;0.015555388410349964;0.015553999283706007;0.8287054827853305;1.0008610225385672;0.1663070474546408;1.2999268269840638
41.002282;0.14683622647617783;0.13753121391257617;0.9375993560206423;0.1266934466854895;0.8624488911399207;11.99394605203549;0.8332519330525503;0.015555323285388414;0.015554097951972946;0.8285463873424787;1.0008496146405064;0.1663013700834051;1.29983827440641
41.002794;0.1468311271060264;0.137483546350831;0.9372754215957094;0.12669760495599325;0.8625162637974259;11.994002239546418;0.8332445464487996;0.015555267541782802;0.01555419919604483;0.8282678523831545;1.000838176039871;0.16629468033155767;1.2996731687240632
41.003306;0.14682801581545663;0.13744240185706644;0.9369827756237139;0.12670264808131024;0.8625772597699225;11.994069336738535;0.8332377771000802;0.015555220908280843;0.015554301416198166;0.828019820151127;1.0008266631925442;0.16628898650416646;1.2995271850234618
41.003818;0.14682391869641478;0.1374041534843072;0.9367156883700921;0.12670633214552932;0.8626340406795402;11.994147092318276;0.8332316067496557;0.015555183377863754;0.015554403036456558;0.8278012338278364;1.0008150297232257;0.16628229589289664;1.2993996182207868
41.004842;0.14681770332178792;0.13733734197477934;0.936267014020605;0.1267151677647747;0.8627376216452278;11.994235245629218;0.8332260040769495;0.015555155111824358;0.015554502666195739;0.8274190470605187;1.0008032353972791;0.1662746141365355;1.2991673265585153
41.005866;0.1468134678714186;0.13728563594202497;0.9359081882194495;0.12672360673158936;0.862826111058986;11.994333399819698;0.8332209339528447;0.015555136284939212;0.01555459920096285;0.8271282266590044;1.000791253012322;0.16626794474117956;1.2989928680446556
41.007914;0.1468061195577521;0.13721346766895498;0.9354293068440146;0.12673823990973931;0.8629743838594442;11.994441040805022;0.8332163615525839;0.015555127093718799;0.015554691829037149;0.8267627442330022;1.00077906883705;0.16626028880310104;1.298770344143758
41.009657;0.14680385755635206;0.13718528110850425;0.9352173308509774;0.12674903806378882;0.8630659027841601;11.994557684945804;0.8332122524637923;0.015555127784473875;0.015554779819591967;0.8266515684340037;1.000766673894428;0.1662566457722585;1.2987093756395776
41.0114;0.14680285961488368;0.13717710399336233;0.9351333060443209;0.12675853940899506;0.8631404755151848;11.994683066015389;0.8332085736976718;0.015555138460012729;0.015554862265222685;0.8266716645884651;1.0007540541815394;0.16625501562524606;1.2987315076050245
41.013143;0.14680383564526556;0.13718608066351418;0.9351532954329347;0.1267659350822165;0.8631884682530955;11.994817213066181;0.8332052937137308;0.015555158866949225;0.015554938132505585;0.8267879983668177;1.0007411940846282;0.16625440052222762;1.298814410480378
41.014886;0.14680593241042525;0.13720640434197753;0.9352431985676238;0.12677212495331447;0.863221105571777;11.99496028105997;0.8332023842234961;0.015555188467183116;0.015555006518233347;0.8269695416827066;1.0007280893085018;0.166254803801784;1.298938298839959
41.018372;0.14681112651631176;0.13726333968398446;0.9355626318118215;0.12678000588550772;0.8632465817996012;11.995112339164717;0.8331998275990952;0.015555226632579338;0.015555066746304512;0.8274142766153555;1.0007147554474087;0.16625922751688998;1.2992293573343643
41.021858;0.14681757234761034;0.13733344400538766;0.9359636132222169;0.1267836283081351;0.8632352843279576;11.99527334437329;0.8331976226935627;0.015555272663413847;0.015555118311736772;0.8279171931337879;1.0007012292478459;0.1662636713557249;1.299556907378753
41.025345;0.14682484620344394;0.13740828670234104;0.9363914060775816;0.12678263242402885;0.8631873246640481;11.99544318230712;0.8331957810443368;0.015555325744945643;0.015555160848687069;0.8284102857539322;1.0006875633992893;0.16626913384767925;1.2998775270835372
41.028831;0.14683124292911195;0.1374778244542584;0.9367884629801353;0.12677937609384365;0.8631288736192759;11.995621629120393;0.8331943174483583;0.015555385049820366;0.015555194096678769;0.8288575548087552;1.0006738173528467;0.16627261392620601;1.3001681775491543
41.032317;0.14683761133905565;0.13754032594564827;0.9371375992110755;0.12677501458747395;0.8630628897179022;11.995808308348435;0.8331932423870296;0.01555544988527857;0.015555217908277217;0.8292410048093285;1.000660050472912;0.16627511073194032;1.300417305785573
41.035803;0.14684183062623862;0.13759329111590615;0.9374353441704361;0.12676804366024402;0.8629916657259018;11.996002712295663;0.8331925580738807;0.015555519715972556;0.015555232362085543;0.8295576329316809;1.0006463187359544;0.16627762241593028;1.3006229444012947
41.042775;0.14684926951277996;0.13767328884167102;0.9378965783567933;0.12675661028096946;0.8628710552688196;11.996204239417196;0.8331922592414204;0.015555594112535197;0.015555237823812915;0.8300134211363003;1.000632674006584;0.16628114550087436;1.3009166242509935
41.049747;0.14685356626622625;0.13772500025004344;0.9381850298428683;0.12674594077591614;0.8627740832715564;11.996412223250426;0.8331923349339279;0.015555672703652617;0.015555234906226865;0.8302913441921095;1.0006191669367066;0.1662816750414802;1.3010958784910998
41.05672;0.14685669997490863;0.1377574404205569;0.9383494922433147;0.1267374748345011;0.8626989192111855;11.99662592710832;0.8331927670131846;0.015555755126631201;0.015555224415903575;0.8304483820375822;1.0006058520669059;0.16628120557880452;1.3011970360041254
41.063692;0.14685767991242146;0.13777604050749523;0.9384333003094026;0.12673009067947094;0.862643748726163;11.99684448844607;0.8331935308241948;0.015555841077887453;0.015555207285962819;0.8305315225182014;1.0005927915565567;0.16627973235912685;1.3012500674400986
41.070664;0.14685862541685338;0.13778688041411857;0.9384643295992725;0.12672563395760458;0.8626087053288729;11.99706690007124;0.8331945983221722;0.015555930393289242;0.01555518454695689;0.8305737597251585;1.0005800522102382;0.16627725169499383;1.301276011273301
41.073003;0.14685840470251368;0.13779120301392025;0.93845828069508;0.12672288505127513;0.862592154462094;11.997292013077109;0.8331959386971449;0.015556022961619372;0.01555515732008155;0.8305920954956952;1.000567693481773;0.16627476041065936;1.3012856832933002
41.073003;0.14685814499132305;0.13779343502914088;0.9384381110810733;0.12672139656942952;0.8625844482050475;11.997518512420045;0.8331975196035033;0.015556118633226357;0.015555126730142574;0.8306035379949798;1.000555755326275;0.16627225549823316;1.3012898949833254
41.073004;0.14685784431838528;0.1377955779376057;0.9384174856202865;0.12671980666767452;0.8625763389089616;11.997744997029804;0.8331993115074657;0.01555621728930936;0.01555509381010248;0.830614096128505;1.000544253478779;0.16626973484999283;1.301292431890436
41.073005;0.14685750232160844;0.1377979504565708;0.9383986109984955;0.12671816495870805;0.8625681788252737;11.997970126405274;0.8332012907723028;0.015556318929271453;0.015555059410753707;0.8306257756838684;1.000533181680269;0.16626719877817284;1.3012945357576737
41.073007;0.14685712050053903;0.1378003864960411;0.938380388968163;0.12671645337424445;0.8625598522331007;11.998192666061952;0.8332034373571843;0.015556423655420563;0.015555024083286429;0.8306375735761624;1.0005225223007088;0.16626465056714945;1.3012955448702574
41.073011;0.14685670203072673;0.13780288239677244;0.9383628165242592;0.12671467682833115;0.8625513991317282;11.998411539467934;0.8332057326205008;0.015556531579423384;0.015554988086062703;0.8306494709423798;1.0005122597277827;0.16626209488043012;1.3012954458721995
41.073019;0.14685625117077583;0.13780543626830918;0.938345884655556;0.1267128404423408;0.8625428580552463;11.998625866207744;0.8332081638983551;0.015556642745585948;0.015554951534027143;0.830661435259699;1.0005023863776448;0.16625953554943004;1.3012942325336279
41.073035;0.1468557725716098;0.13780820936938779;0.9383306751084186;0.12671097218797525;0.8625344172656977;11.998834770110689;0.8332107274373954;0.01555675709298128;0.015554914516053;0.8306734282550544;1.0004929027933473;0.16625697450684757;1.3012919094686544
41.073067;0.14685527089904066;0.13781087819107693;0.9383149531873014;0.1267090314766955;0.8625257934150469;11.99903718725405;0.8332134264490202;0.015556874398787616;0.015554877128164047;0.8306854100009391;1.0004838149987474;0.16625441248218206;1.3012884965248543
41.073131;0.14685475046333638;0.13781360170813928;0.9382997694088819;0.12670704563222965;0.8625171642029157;11.999231929127783;0.833216272446807;0.015556994283694251;0.01555483950540752;0.8306973420238146;1.0004751309989914;0.1662518507544582;1.301284023825152
41.073259;0.1468542146352101;0.13781639840568533;0.9382852231525352;0.12670485753824015;0.8625074473655642;11.99941782001073;0.8332192845797347;0.015557116337840963;0.015554801877690948;0.8307091906466116;1.0004668616008436;0.16624929157682689;1.3012785223600487
41.073515;0.14685366542810155;0.13781921729361732;0.9382709487908761;0.12670279525841174;0.8624988565596604;11.999593866920762;0.8332224864619476;0.015557240229416926;0.015554764571847124;0.830720925434253;1.0004590252274832;0.1662467374112408;1.3012720165036984
41.074027;0.1468531033057455;0.1378222816240875;0.9382584547984419;0.1267004032970726;0.8624882552118478;11.999759488742503;0.8332259094270786;0.015557365752366487;0.015554727905421045;0.8307325149968598;1.0004516506126555;0.16624419089297057;1.3012645191416208
41.075051;0.14685252727457512;0.13782553873614756;0.938247368233612;0.1266980114868691;0.8624778507135891;11.999914602113138;0.8332295920208962;0.015557492881620047;0.01555469207602497;0.8307439240412863;1.000444772196881;0.16624165473784072;1.301256038816174
41.077099;0.14685193558427323;0.13782905062425135;0.9382380928553855;0.12669514222388792;0.8624643542252263;12.000059516535034;0.8332335705758983;0.015557621769786251;0.015554657183893211;0.8307551113716151;1.00043842040377;0.1662391309006595;1.3012465935402069
41.081195;0.14685132647763463;0.13783292833769317;0.9382313665468398;0.12669214833363415;0.8624501427479084;12.000194790606287;0.8332378742902591;0.01555775263348315;0.015554623293404736;0.830766030950276;1.0004326129904952;0.16623662001762418;1.301236210682821
41.089387;0.14685069800177847;0.13783686754166344;0.9382251046630757;0.12668882936727988;0.8624338305907046;12.000321099286454;0.8332425233056989;0.015557885635892305;0.01555459044973408;0.8307766380709719;1.000427351899764;0.16623412154809433;1.3012249112446659
41.099387;0.14685018720049753;0.13783988746252454;0.9382117412714123;0.12668686361592107;0.862426009117567;12.00043910122974;0.8332475231055716;0.015558020804833891;0.01555455878726731;0.8307868966733134;1.000422627320227;0.16623163430174986;1.3012126935293127
41.109387;0.14684951169327115;0.13784324322763258;0.938201646331574;0.12668429600714234;0.8624149720710305;12.000549351038003;0.8332528634715967;0.015558157927549901;0.015554528641340624;0.8307967818988963;1.0004184211526799;0.16622915690781373;1.301199529613379
41.119387;0.14684979787540556;0.13784743747163344;0.9381910768321176;0.12668276590445834;0.86240521569048;12.000652261181475;0.8332585254937951;0.01555829647711532;0.015554500399630513;0.830806275318163;1.0004147075486878;0.16622668790357012;1.3011853750702327
41.129387;0.14684906070718684;0.13785056989944475;0.9381798123479326;0.12668053120406306;0.862396486639422;12.000748131983338;0.8332644920637216;0.015558435645407603;0.01555447421678548;0.8308153599523818;1.0004114622772993;0.166224225743821;1.3011701795040176
41.133796;0.14684828446296067;0.13785352063587367;0.938167589614197;0.1266782937362041;0.8623877412939361;12.0008372431172;0.833270754703609;0.015558574447137452;0.015554449908687429;0.8308240242597452;1.0004086757773503;0.16622176873915193;1.3011538917106469
41.133796;0.1468474631233787;0.13785642240971374;0.9381553702964964;0.12667623685249113;0.8623802414218122;12.00091985660874;0.8332773108337347;0.015558711844238071;0.015554427083876854;0.8308322655635992;1.0004063530251224;0.1662193140862155;1.3011364666449488
41.133797;0.14684659191381105;0.13785929507087247;0.9381433289165725;0.1266741980202421;0.8623729037293999;12.000996081428749;0.8332841604437258;0.015558846813372561;0.01555440537824824;0.8308410854686623;1.000404505970027;0.1662168569169968;1.301118517676661
41.133798;0.14684566774812008;0.1378621388286711;0.9381314938876131;0.12667217710077128;0.8623657572986481;12.001065778421324;0.833291307877848;0.015558978376050334;0.015554384644769036;0.8308484861463868;1.0004031500377015;0.16621439097125476;1.3010987715372322
41.1338;0.14684468867474293;0.1378649562411818;0.9381199028093702;0.1266701735201756;0.8623588424199207;12.00112867711821;0.8332987601669077;0.015559105728946657;0.015554364989176525;0.830855467725084;1.0004023015044725;0.16621190976676373;1.3010778968432561
41.133804;0.1468436530228293;0.13786775065150647;0.9381085958502717;0.12666818541746613;0.8623522096590741;12.001184567392414;0.8333065225394579;0.015559228335386255;0.015554346659822013;0.8308620246928764;1.0004019741610413;0.16620940776193488;1.3010559315385086
41.133812;0.14684255866087445;0.13787052427223714;0.9380976133940279;0.12666621087713906;0.8623459134154134;12.001233323273414;0.8333145995141555;0.015559345734335473;0.015554329978929403;0.8308681458402838;1.0004021767431182;0.16620688207200293;1.3010329159606489
41.133828;0.14684140229430181;0.13787327725832307;0.9380870029020835;0.12666424932008735;0.8623400028842312;12.001274856732751;0.8333230001914433;0.015559457295028294;0.01555431540408733;0.8308738197583706;1.000402908209058;0.16620433304174062;1.3010089001004512
41.13386;0.14684017964291834;0.13787600816235385;0.9380768226547122;0.12666230169757242;0.8623345186047731;12.001309134399884;0.8333317394995603;0.015559562265775791;0.0155543035318611;0.8308790430211559;1.0004041520958813;0.16620176261760483;1.300983945065927
41.133924;0.14683888669644296;0.13787871446896177;0.9380671341887943;0.12666037029131508;0.8623294957918606;12.001336124085668;0.8333408334682186;0.01555965997616521;0.015554294974585024;0.8308838229582032;1.0004058769803035;0.16619917169289278;1.3009581127274938
41.134052;0.14683752070865932;0.1378813927207838;0.9380579949151867;0.12665845847071577;0.8623249688918099;12.001355687341343;0.83335029221055;0.01555974992439372;0.015554290272388385;0.8308881761093334;1.0004080460003835;0.16619655837683417;1.3009314541400918
41.134308;0.14683608038500728;0.13788403896552237;0.9380494577349553;0.12665657014764994;0.8623209707113657;12.001367577376614;0.8333601128240438;0.015559831755428606;0.01555428989487165;0.8308921317398339;1.000410629977608;0.16619391867579109;1.3009040070066542
41.13482;0.14683456537224218;0.13788664956490565;0.9380415694765774;0.12665470957365876;0.862317529844618;12.001371488184377;0.8333702766627384;0.01555990523808992;0.015554294242840199;0.8308957343222476;1.0004136133079111;0.16619124834646154;1.3008758030070438
41.135844;0.14683297520492114;0.13788922198520948;0.9380343644229996;0.1266528815856332;0.8623146731771145;12.001367128693943;0.8333807542589795;0.015559970293925458;0.015554303595855707;0.8308990368638455;1.000416985865576;0.16618854394462604;1.3008468726434237
41.137892;0.14683130810644401;0.13789175541268328;0.9380278606074496;0.1266510912094451;0.8623124275217965;12.001354408188885;0.8333915124261712;0.015560027055737145;0.015554318052754696;0.8309020948066124;1.0004207323352832;0.16618580345602568;1.3008172388188026
41.141988;0.14682956058149826;0.13789425082382878;0.9380220657420962;0.12664934310021755;0.8623108183113779;12.001333661791762;0.833402515963349;0.01556007590534794;0.015554337562726412;0.8309039656049528;1.0004248358320225;0.16618302660034706;1.300786270883711
41.15018;0.1468277288923423;0.13789687161656292;0.9380180872716377;0.12664766437870945;0.8623100247681167;12.00130576407046;0.8334137228734595;0.015560117418671717;0.015554362071289702;0.8309067085259281;1.0004292882810684;0.16618021395776006;1.3007552418021453
41.16018;0.14682581126010252;0.13789929628599246;0.9380137352197081;0.12664601292959277;0.8623097549398353;12.001272012107826;0.8334250784396867;0.01556015221410149;0.0155543916623439;0.8309093827558528;1.0004340905805498;0.16617736595174173;1.3007234990295258
41.17018;0.1468238091941676;0.1379017095315647;0.9380102761147634;0.12664425156520964;0.8623090714545332;12.001233793807922;0.8334365155419117;0.015560180819674736;0.015554426537618588;0.8309120433270103;1.0004392435291727;0.16617448272918983;1.3006910249279922
41.18018;0.14682172733980733;0.13790406504296562;0.9380074091686469;0.12664270328796123;0.8623101768848394;12.001192292329195;0.8334479635312958;0.01556020363262173;0.015554466853474695;0.8309147369328063;1.0004447362119502;0.1661715643331009;1.3006578058361693
41.19018;0.14681957111427454;0.13790638345684772;0.9380052992496116;0.1266412062039181;0.8623119760097145;12.001148429289563;0.8334593558995503;0.015560220947368955;0.015554512580900785;0.8309175014221923;1.0004505352589699;0.16616861079359757;1.3006238454122292
41.20018;0.14681734436968935;0.13790866106393923;0.9380039577102455;0.12663975976378253;0.8623144770423334;12.001102967347183;0.8334706278059529;0.015560232986964274;0.015554563467465258;0.8309203660270665;1.0004565821980798;0.16616562215692784;1.3005891722054483
41.21018;0.14681504963784398;0.13791089319557973;0.9380033944595858;0.1266383628953911;0.8623176869931541;12.001056603591083;0.8334817125913949;0.015560239900544535;0.015554619098558214;0.8309233474788474;1.000462802928904;0.166162598244656;1.300553832537163
41.22018;0.14681268927784769;0.13791307550806375;0.9380036103542904;0.126637014094942;0.8623216108588979;12.001009987845864;0.8334925476312646;0.015560241747320085;0.015554679019678582;0.8309264468863456;1.0004691194844875;0.16615953846912015;1.3005178769830252
41.23018;0.14681026591715463;0.137915205084385;0.9380045891971837;0.12663571182796157;0.8623262573003154;12.000963704271122;0.8335030832124679;0.015560238523193725;0.015554742867309346;0.8309296537198038;1.0004754546008667;0.16615644238361818;1.3004813548905696
41.24018;0.14680778261873806;0.13791728058459654;0.9380062954939885;0.12663445495113035;0.8623316439166461;12.00091832530477;0.8335132850797559;0.01556023025502693;0.015554810472203615;0.8309329534289362;1.0004817358245766;0.16615331029612376;1.3004443181410659
41.25018;0.14680524277983795;0.13791930174950676;0.9380086801671146;0.1266332431403982;0.8623377942110826;12.00087453982248;0.8335231305593741;0.01556021709979806;0.015554881865478853;0.8309363304489478;1.0004879018009638;0.16615014307377832;1.3004068174967305
41.26018;0.14680264949734398;0.13792126885959458;0.9380116902873857;0.1266320772469099;0.8623447309460269;12.000833165761316;0.8335326009321095;0.015560199363167822;0.015554957173529959;0.830939764573943;1.0004939019586065;0.16614694162172167;1.3003688903628325
41.27018;0.14680000510183275;0.1379231816278256;0.9380152757994901;0.1266309594693583;0.8623524741349715;12.000794998401663;0.8335416736677297;0.015560177393294738;0.01555503650123025;0.830943227229583;1.0004996929461023;0.166143706333693;1.3003305617636716
