time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.372555;0.14646958688959083;0.13613743731003447;0.9274640406777315;0.12540949962347714;0.8547378565460053;12.9997156800701;0.8321220707942326;0.015559411063310817;0.01558478833034198;0.8311340869338228;1.000599531817515;0.1642060642568435;1.3008226829331004
42.382555;0.14647110326292323;0.13613643425534033;0.9274651088550078;0.12540980851536424;0.8547369466050802;12.999580784416274;0.8321311711400872;0.015559729917838763;0.015584711214493296;0.831126792514459;1.000579720847691;0.16420444080469027;1.300839572272725
42.392555;0.1464726911174402;0.13613531964622996;0.927466314725247;0.12541009513860235;0.854736281385395;12.999447824920715;0.8321407768866144;0.015560047814023396;0.015584631341957658;0.8311188154192527;1.0005592306429059;0.16420282802412955;1.3008554894571014
42.402555;0.14647434017085945;0.13613409544746444;0.9274676481851124;0.1254103599001186;0.8547359085822502;12.99931618060639;0.8321508677202293;0.015560363650908545;0.015584549528504216;0.8311102032798505;1.000538046090454;0.16420123014748353;1.3008703910576476
42.412555;0.14647603872067727;0.1361327651683738;0.9274691008409182;0.1254106023132067;0.8547358715627209;12.999185007459072;0.8321614176155143;0.015560676353108331;0.015584466491772685;0.8311010138928847;1.0005161439345007;0.16419965178865464;1.3008842434498147
42.422555;0.14647777332867545;0.13613133451789378;0.927470669394578;0.12541082161843414;0.8547362100075424;12.999053505506163;0.832172394753139;0.015560985004958977;0.015584382855323983;0.8310913031760163;1.0004935043408374;0.16419809816059133;1.3008970244223843
42.432555;0.14647952923308982;0.1361298114723793;0.9274723605143123;0.12541101748828135;0.8547369617021368;12.998921133635793;0.8321837669558654;0.015561288844412999;0.015584299314950468;0.8310811169444101;1.0004701265292468;0.164196574804417;1.300908710133909
42.442555;0.14648129131807713;0.13612820540083903;0.9274741901707364;0.12541119040245793;0.8547381663651606;12.998787621699766;0.8321955060346077;0.015561587196037088;0.015584216671169332;0.8310704899615982;1.0004460335087797;0.1641950867731091;1.3009192660179063
42.452555;0.1464830448423645;0.1361265253382276;0.9274761780314579;0.12541134161957657;0.8547398645392859;12.998652909388072;0.8322075890801937;0.015561879412943323;0.01558413574370875;0.831059457194535;1.0004212642169632;0.1641936378507862;1.3009286547305514
42.462555;0.14648477540346924;0.1361247780019455;0.927478342705343;0.12541147331839428;0.8547420868769164;12.9985170920024;0.8322200020384749;0.015562164891041806;0.015584057384249903;0.8310480648973525;1.0003958684850573;0.16419223067656866;1.3009368453931527
42.472555;0.14648646942851035;0.13612296758148934;0.9274807008868959;0.12541158891760484;0.8547448478653921;12.998380310103363;0.8322327405111141;0.015562443118371965;0.015583982516198582;0.8310363639905903;1.0003699092391762;0.16419086763096347;1.3009438064384131
42.482555;0.14648811572091508;0.13612109778375778;0.9274832703206932;0.12541169258763168;0.8547481519387193;12.998242555224524;0.8322458020181733;0.015562713664424339;0.015583912042954135;0.8310243955736012;1.0003434614648272;0.16418955170786112;1.3009494883221053
42.492555;0.14648970641735692;0.13611917301646717;0.9274860696810232;0.12541178763713565;0.8547520012191805;12.998103549639628;0.8322591778859039;0.01556297611593985;0.015583846701665969;0.8310121892111821;1.0003166031460589;0.16418828690557036;1.3009538178427846
42.502555;0.14649123614231355;0.13611719741631617;0.9274891121996653;0.12541187566099096;0.8547563974829634;12.997962890011415;0.832272852172583;0.01556323004906305;0.01558378693396727;0.8309997742352099;1.0002894109197298;0.1641870781911036;1.3009567084075433
42.512555;0.14649270016749827;0.13611517454735467;0.9274924027683882;0.1254119573439442;0.8547613393520778;12.997820335583041;0.8322868069582751;0.015563475043693223;0.01558373279876851;0.8309871872957467;1.0002619673345847;0.16418593143233873;1.300958069514836
42.522555;0.14649409361629032;0.13611310882954636;0.9274959398636867;0.12541203329885275;0.854766818766811;12.99767592026091;0.8323010290706713;0.015563710699986123;0.015583684039996739;0.8309744682818095;1.0002343649636278;0.16418485358900067;1.3009578093571148
42.532555;0.14649541243101843;0.13611100634585444;0.9274997160401327;0.12541210434143127;0.8547728191463904;12.997529787737797;0.8323155107358129;0.01556393667789183;0.01558364022848296;0.8309616539324486;1.0002066986466274;0.16418385270318994;1.3009558427982462
42.542555;0.1464966544838167;0.13610887414893336;0.9275037201051344;0.1254121713668621;0.8547793109163074;12.997381951326954;0.8323302451998945;0.015564152744400362;0.015583600808247323;0.8309487759842091;1.0001790550848224;0.16418293701751238;1.3009521121514236
42.552555;0.14649781957549507;0.13610671952650527;0.92750793942222;0.12541223441234117;0.8547862465362978;12.997232227739126;0.8323452247730256;0.015564358801753088;0.015583565106355337;0.8309358621575506;1.0001515082240078;0.16418211329641766;1.3009466019181606
42.562555;0.1464989089608623;0.13610455017081602;0.9275123565421294;0.125412291588184;0.8547935659771251;12.99708036038654;0.8323604408716015;0.015564554911182743;0.015583532362063713;0.8309229396592434;1.000124120438446;0.1641813848972114;1.3009393282112585
42.572555;0.14649992482612262;0.13610237478624038;0.9275169443371742;0.1254123391303896;0.8548012099292189;12.996926181391249;0.8323758835080419;0.015564741304335508;0.015583501712874558;0.8309100395339002;1.0000969485017583;0.16418075121355272;1.300930315846561
42.582555;0.14650086926210992;0.1361002030272629;0.9275216651502688;0.12541237257712892;0.8548091266174289;12.996769715206154;0.8323915414890936;0.015564918385731524;0.015583472134442517;0.8308971981260972;1.0000700511266198;0.16418020981745013;1.3009195848456072
42.592555;0.14650174346111744;0.13609804441085926;0.9275264747636368;0.12541238817382186;0.8548172694562095;12.99661122118641;0.832407403803979;0.015565086708033816;0.015583442467239287;0.8308844555689776;1.0000434872584194;0.1641797591333909;1.3009071507899457
42.602555;0.14650254814852137;0.13609590703488053;0.9275313269260519;0.12541238382448633;0.8548255929305942;12.996451230741938;0.8324234586492418;0.015565246884097205;0.015583411602944132;0.8308718537233166;1.0000173062740725;0.16417939909765117;1.3008930299656538
42.612555;0.14650328427706621;0.13609379700078889;0.9275361723471509;0.12541235932565498;0.8548340506208877;12.996290598186803;0.8324396880151771;0.015565399527227646;0.015583378638984853;0.8308594347509657;0.9999915496155657;0.16417913079068774;1.30087724341845
42.622555;0.14650395298426447;0.13609171858966623;0.9275409549455103;0.12541231610761555;0.8548425936421068;12.996130478597657;0.8324560640575833;0.01556554527447434;0.015583342878378393;0.83084723925273;0.999966263797727;0.16417895670288266;1.3008598230295112
42.632555;0.1465045556479551;0.1360896749817726;0.927545612753651;0.12541225685449198;0.8548511667288821;12.995972136965909;0.832472549976428;0.015565684742634544;0.01558330382386414;0.8308353064092563;0.9999415023060056;0.16417888144141296;1.3008408177780322
42.642555;0.14650509449458174;0.13608766896842975;0.9275500831807962;0.12541218491790296;0.8548597056332294;12.99581669531186;0.8324891016122954;0.015565818340300781;0.015583261192177051;0.8308236772527064;0.9999173138321585;0.16417891146171085;1.3008202959374093
42.652555;0.14650557286377625;0.13608570279502427;0.9275543058803892;0.12541210373659595;0.8548681433725731;12.995665053070022;0.8325056686690203;0.015565946073966525;0.015583214848054985;0.8308123933465524;0.9998937345524599;0.1641790533884431;1.3007983405949655
42.662555;0.14650599496362648;0.13608377761935223;0.9275582236889374;0.12541201675640892;0.8548764231163855;12.99551802394773;0.8325221949108099;0.015566067529123144;0.015583164728725212;0.8308014902740869;0.9998707915006602;0.1641793128941917;1.3007750385981516
42.672555;0.14650636583257465;0.1360818932808831;0.9275617888337124;0.12541192770390933;0.8548845093778772;12.99537648960288;0.832538619478005;0.015566182062198699;0.015583110831838677;0.8307909938411765;0.999848508058006;0.16417969508228233;1.3007504748235588
42.682555;0.14650669125633345;0.1360800483267159;0.927564970722589;0.12541184111230239;0.8548923925478574;12.995241393515602;0.8325548859002736;0.015566289059662945;0.015583053236844117;0.8307809206563938;0.999826902157656;0.1641802044649113;1.3007247336362175
42.692555;0.1465069769146629;0.1360782403832864;0.9275677557024964;0.12541176292543924;0.8549000855800865;12.995113635923857;0.8325709560346235;0.015566388128452702;0.015582992125627994;0.8307712823732609;0.9998059783087582;0.16418084374120762;1.3006978939106268
42.702555;0.1465072274463499;0.1360764664517757;0.9275701401100036;0.12541170036486385;0.8549076188060385;12.994994030582603;0.832586815805593;0.0155664791734045;0.015582927747323371;0.8307620902306936;0.9997857226844817;0.16418161314967988;1.30067001706159
42.712555;0.14650744630676507;0.13607472307711804;0.9275721246207509;0.12541166079942206;0.854915036472972;12.994883319538193;0.8326024684195463;0.01556656237329187;0.01558286030109492;0.8307533543863419;0.9997661058487709;0.16418251085356872;1.3006411410934509
42.722555;0.14650763595028168;0.13607300686484317;0.9275737103330423;0.12541165013055172;0.8549223896972742;12.994782129517995;0.8326179220676139;0.015566638110611642;0.015582789802591045;0.830745081493693;0.9997470886267005;0.1641835332174179;1.3006112888422332
42.732555;0.14650779831175173;0.13607131500170416;0.9275748927519466;0.1254116717342208;0.8549297276065234;12.994690888133897;0.8326331819359413;0.015566706914687754;0.015582716062625113;0.8307372766944937;0.999728629523282;0.1641846751665109;1.300580479472393
42.742555;0.14650793588449065;0.13606964555697876;0.927575660093878;0.12541172697362737;0.8549370943078545;12.994609791694439;0.8326482518010272;0.015566769435622293;0.015582638824755657;0.8307299471593446;0.999710691464757;0.16418593086027106;1.300548726545383
42.752555;0.1465080521271082;0.13606799759982205;0.9275760009625567;0.12541181614318375;0.8549445302663357;12.99453879876441;0.8326631380797891;0.01556682644868569;0.01558255791478277;0.8307230996078087;0.9996932417598253;0.16418729443212074;1.3005160310285206
42.762555;0.14650815049409568;0.13606637076415826;0.9275759128316065;0.12541193832393133;0.8549520723950528;12.994477598060564;0.8326778503694273;0.015566878868010538;0.015582473309717149;0.8307167319315324;0.9996762486686942;0.16418876072667257;1.300482387555634
42.772555;0.1465082336612425;0.13606476443110474;0.9275754045617244;0.12541209113567856;0.8549597531281161;12.994425611127765;0.8326923997183456;0.015566927678440813;0.015582385188835852;0.8307108269047687;0.9996596831444615;0.1641903250558344;1.3004477978477047
42.782555;0.14650830416234406;0.13606317749979552;0.9275744923909173;0.1254122705701249;0.8549675989071088;12.99438206303579;0.8327067920387993;0.015566973764615128;0.015582293943832527;0.8307053517625825;0.9996435254540684;0.1641919819995763;1.3004122771564788
42.792555;0.1465083653483593;0.13606160887833468;0.9275731937462235;0.12541247011797246;0.8549756258073231;12.994346013698106;0.8327210197761357;0.015567017719176294;0.01558220015148722;0.830700263268094;0.9996277671507342;0.16419372508047397;1.300375854600558
42.802555;0.1465084208672334;0.13606005778277871;0.927571527633944;0.12541268123008192;0.8549838379288159;12.994316332657064;0.832735061459883;0.015567059708516125;0.015582104537940119;0.8306955193243909;0.9996124053711147;0.1641955478195612;1.3003385702113623
42.812555;0.14650847327072986;0.1360585235615902;0.9275695170184943;0.12541289608689793;0.8549922329798468;12.99429170733587;0.8327488880375823;0.015567099513917953;0.015582007823796599;0.8306910940945955;0.9995974366485291;0.16419744447544574;1.3003004706270291
42.822555;0.14650852383209378;0.13605700539050752;0.9275671847305004;0.1254131098701225;0.8550008080373562;12.99427073032992;0.8327624694173041;0.015567136770222405;0.015581910497839354;0.8306869853777914;0.9995828543701756;0.1641994091452464;1.3002616084761325
42.832555;0.1465085732950742;0.13605550214281373;0.9275645505088616;0.12541332107036648;0.8550095597427813;12.994252043344082;0.8327757784785593;0.015567171186605217;0.015581812781594385;0.8306832054925678;0.9995686494266588;0.1642014347456432;1.3002220461524256
42.842555;0.14650862200333487;0.13605401251310628;0.9275616314135458;0.12541353099237115;0.8550184801333324;12.99423439451379;0.8327887897320584;0.015567202593983871;0.015581714843809588;0.8306797666030222;0.9995548097382828;0.16420351382432738;1.3001818624945862
42.852555;0.1465086697272047;0.1360525350427109;0.9275584412552192;0.12541374304395764;0.855027552923962;12.994216608793224;0.8328014762149972;0.01556723092437227;0.015581616977682903;0.8306766818236293;0.9995413178556285;0.1642056401083804;1.300141163458974
42.862555;0.14650871585948708;0.13605106809989406;0.9275549970490142;0.12541396185073958;0.8550367505682125;12.994197630095167;0.832813813160629;0.015567256197228352;0.015581519526669214;0.8306739794360344;0.9995281523393499;0.1642078094784518;1.3001000916765932
42.872555;0.14650875898734597;0.13604961047301364;0.9275513299811747;0.1254141927302875;0.8550460308334357;12.994176586741236;0.8328257841089698;0.015567278452293654;0.01558142275284839;0.8306717056949938;0.9995152897285676;0.1642100207226661;1.3000588183570587
42.882555;0.1465087958625607;0.13604816245714496;0.9275474820458736;0.12541444145594188;0.8550553411101027;12.994152780136048;0.8328373780059806;0.015567297646766395;0.015581326878926665;0.8306699111008565;0.9995027003027085;0.16421227543499473;1.3000175216172711
42.892555;0.14650882166075113;0.13604672646138266;0.92754348974234;0.12541471372693183;0.8550646303005744;12.994125641617313;0.832848582117076;0.015567313600487256;0.015581232183876614;0.8306686378045051;0.9994903435596287;0.16421457664728273;1.2999763775452797
42.902555;0.1465088314418061;0.13604530707956555;0.9275393751799766;0.12541501452348172;0.8550738538061134;12.994094660109893;0.8328593824754413;0.015567326027863983;0.015581138980945475;0.8306679162276094;0.999478175383667;0.1642169275547274;1.299935559563992
42.912555;0.14650882130479578;0.13604391149029582;0.9275351489008973;0.12541534798773613;0.8550829689588807;12.994059261528959;0.8328697679426527;0.015567334617581485;0.01558104756115361;0.8306677690131739;0.9994661648515946;0.16421933087201754;1.299895228963153
42.922555;0.1465087887691586;0.1360425498728279;0.9275308143846288;0.12541571741855206;0.8550919316638445;12.994018755275723;0.8328797313004616;0.0155673391117175;0.015580958218997638;0.8306682195705656;0.9994543026729101;0.16422178846988852;1.2998555258455655
42.932555;0.14650873202210507;0.1360412346784847;0.9275263692378609;0.12541612463606705;0.8551006991384004;12.993972450942408;0.8328892679023487;0.015567339385236191;0.015580871328940317;0.8306692973855966;0.9994425958981776;0.16422430147060785;1.2998165661730976
42.942555;0.14650864893196278;0.13603997863591424;0.9275218048606861;0.12541656976742;0.8551092328036031;12.993919838487331;0.8328983732900963;0.01556733547241292;0.015580787381540392;0.8306710382448619;0.9994310641760885;0.16422687070894376;1.2997784413147397
42.952555;0.14650853721794754;0.13603879289991846;0.9275171078566744;0.12541705235300235;0.8551174969715141;12.993860610495117;0.832907045230854;0.015567327485041485;0.01558070694628928;0.8306734844925843;0.9994197405326875;0.16422949678316207;1.2997412240513444
42.962555;0.14650839523882248;0.13603768725177237;0.927512260105515;0.1254175725778966;0.8551254600497311;12.993794561109832;0.8329152902865943;0.015567315436628327;0.015580630570773977;0.8306766839681297;0.9994086638253574;0.16423217947250282;1.2997049785255539
42.972555;0.14650822275276515;0.13603667155265822;0.9275072366825934;0.12541813167450797;0.8551331017389063;12.993721626546774;0.8329231263420096;0.015567299088474975;0.01558055865110094;0.8306806811471192;0.9993978616172781;0.1642349174010768;1.29966976485149
42.982555;0.14650802098014476;0.13603575540023874;0.9275020092208323;0.1254187317891016;0.855140417078579;12.993642017704405;0.832930578292539;0.015567278028372693;0.015580491386268934;0.8306855028723913;0.9993873341163239;0.16423770782831168;1.299635639672876
42.992555;0.14650779184332752;0.13603494632477886;0.9274965533102192;0.12541937571015974;0.8551474118793899;12.99355617384045;0.832937670450022;0.01556725190227668;0.015580428891304081;0.8306911535125843;0.9993770516170695;0.16424054579909722;1.299602657268544
42.999991;0.1465075378690426;0.13603424984327162;0.9274908505334902;0.125420066584046;0.8551540953813779;12.993464566427495;0.832944422276912;0.015567220534472017;0.015580371408468036;0.8306976221673272;0.999366967696343;0.16424342382171472;1.2995708667224182
42.999991;0.14635586471106657;0.1344950012617315;0.9179399320882646;0.12418528000456341;0.8476097760113545;13.99336760234465;0.8329508488765661;0.01556718394490289;0.015580319420605854;0.8307048860031513;0.9993570345686591;0.1623143330288651;1.2995403072709644
42.999992;0.1463555710620623;0.13449438630884503;0.9179325952943266;0.12418605032486309;0.8476157069091439;13.993265738308024;0.8329569575871442;0.015567142318521607;0.015580273535298853;0.8307119081612597;0.9993472092456829;0.16231726490174425;1.2995103719295917
42.999993;0.14635526212489683;0.13449404038139245;0.917925922706103;0.12418705856267115;0.8476226129162266;13.993159683605816;0.832962743241035;0.015567095913960398;0.015580234267075098;0.8307196438242671;0.9993374505340432;0.1623202123469391;1.2994817302380488
42.999995;0.14635493999484667;0.1344935311582058;0.9179169257551395;0.1241879136970315;0.8476278415217309;13.993050473943505;0.8329681940021547;0.015567044979001224;0.015580201843799218;0.8307270530146377;0.9993277169156629;0.16232316903847685;1.29945377423249
42.999999;0.14635460556960447;0.1344929780371637;0.9179063941692372;0.1241889595680403;0.8476337787444538;13.992939341137632;0.8329733018204388;0.01556698971345225;0.015580176096115804;0.8307341112074113;0.9993179751662074;0.16232612797184273;1.2994265344074911
43.000007;0.14635425835411023;0.13449190138080658;0.9178910355062276;0.12419012421849919;0.8476399989729992;13.992827538643073;0.8329780651306695;0.015566930270113086;0.015580156498660465;0.8307368164895558;0.9993082114213269;0.16232908159642606;1.2993974821462368
43.000023;0.1463538968110674;0.1344899364666658;0.9178683464332065;0.1241916788093156;0.8476484443965434;13.992716226293496;0.8329824870278416;0.015566866766866675;0.015580142289182723;0.8307321874677499;0.9992984305785116;0.16233202239023856;1.2993647193382718
43.000055;0.1463535189389667;0.13448579724166382;0.9178295430014727;0.1241934323879148;0.8476579155457745;13.992606338176403;0.8329865760339489;0.015566799270718256;0.015580132585808308;0.830713251669307;0.9992886468586848;0.16233394193989456;1.2993237740183392
43.000119;0.1463521323918955;0.1344764083988691;0.9177598543458919;0.12419519745792489;0.8476729518921994;13.992498508337038;0.832990349559983;0.015566727770580064;0.015580126476220839;0.8306650397534991;0.9992788781029889;0.16233583040508553;1.2992650314338507
43.000247;0.14634959313487894;0.13445840624584454;0.9176372473033212;0.12419683791463546;0.847693489934911;13.992393157928634;0.8329938349483317;0.01556665219112665;0.015580123026068102;0.8305575873393815;0.999269149787177;0.16233767754755962;1.2991692601297877
43.000345;0.14634801915519544;0.13444595555135241;0.917545209755152;0.1241985144710556;0.8477083640745169;13.992290600586806;0.8329970644936248;0.015566572466701113;0.01558012129159568;0.8304829318686822;0.9992595009138107;0.1623384739131155;1.299095153571508
43.000345;0.14634754962762386;0.1344469486152546;0.917536857305962;0.12419968260088367;0.8477130465715826;13.99219111046422;0.8330000700751857;0.015566488648929653;0.015580120418320957;0.8304981048958497;0.9992499787690908;0.16234121176072255;1.2990790428935577
43.000346;0.1463470537578388;0.13444791933793784;0.9175274727318087;0.12420083400789701;0.8477174544995544;13.992095041866465;0.8330028826046527;0.015566400926357292;0.015580119714653494;0.8305131264044074;0.9992406267437628;0.16234388628587998;1.2990633778167953
43.000347;0.14634653358395308;0.1344490247717395;0.9175182370893037;0.12420198316141123;0.8477216993043343;13.9920028891631;0.8330055347688192;0.015566309503647135;0.01558011864824464;0.8305290014394591;0.9992314798085983;0.16234649662823267;1.2990487630386747
43.000349;0.1463459911966955;0.13445007755957789;0.9175079623783414;0.12420326062995553;0.8477266738031988;13.991915182547649;0.8330080630569221;0.015566214583718705;0.01558011681669057;0.8305447194986094;0.9992225654312689;0.16234904495625957;1.2990345364416387
43.000353;0.1463454273920096;0.13445109623906723;0.9174968651088556;0.12420449966873466;0.8477312332147787;13.991832339640741;0.8330105038111859;0.015566116540002235;0.015580113874871177;0.8305592567883172;0.9992139017708087;0.1623515335806333;1.2990200354303203
43.000361;0.14634484270572265;0.13445172925675417;0.9174826417940424;0.12420581117644168;0.8477361277262732;13.991754570716342;0.833012883479855;0.015566015953988896;0.015580109444931165;0.830571576835965;0.9992054995686103;0.16235396302823712;1.2990046009124285
43.000377;0.14634324982160402;0.13445043447774035;0.9174610628918174;0.12420657398745909;0.8477428382543042;13.991681907941045;0.8330152102832695;0.015565913429564496;0.015580103050521958;0.8305766287807954;0.9991973708866027;0.16235633265764662;1.2989850445798807
43.000409;0.1463426343813918;0.13444808807240902;0.9174257790035261;0.12420836611520059;0.8477506704998553;13.991614391734341;0.8330174747114514;0.015565809458252347;0.015580094055040562;0.8305693503572659;0.9991895357086916;0.16235764165678476;1.2989582169328604
43.000473;0.14634088252664354;0.1344413090524002;0.9173670790431399;0.12420910566551048;0.8477576928190318;13.991552208845471;0.8330196577252105;0.015565704443657995;0.015580081698400298;0.8305326754275678;0.9991820230490833;0.1623598884787306;1.2989133261396582
43.000601;0.14633927279758727;0.13442599232628036;0.9172490298978145;0.12421218085395103;0.8477796853998973;13.991495588673882;0.8330217367463693;0.01556559880299631;0.015580065222415942;0.8304425370767582;0.9991748694021221;0.1623600699457143;1.2988351129519407
43.000729;0.14633653671302577;0.13441076069686114;0.9171385299356669;0.1242135326121773;0.8477963009037602;13.9914446290538;0.8330236857360267;0.01556549311545812;0.015580043869774407;0.8303548668039707;0.9991681169321838;0.16236118187772022;1.298759415544454
43.000857;0.1463347957795902;0.13439713817439342;0.9170327407717527;0.12421547103890367;0.8478110173195079;13.991399289432646;0.8330254729939275;0.015565388257874374;0.015580016776320798;0.8302715971489069;0.9991618118731462;0.1623612206086072;1.2986875743594746
43.000985;0.1463322090272471;0.13438200650598361;0.916921942653445;0.12421771873208173;0.8478325677236267;13.991359434386464;0.8330270606576428;0.015565285363701619;0.015579982957295024;0.8301896683260346;0.9991559997641625;0.16236218386894447;1.298617723420634
43.001113;0.1463304710106756;0.13436918129051775;0.9168215850551734;0.12421952157657039;0.8478459651572823;13.991324776388774;0.8330284103255288;0.015565185616585233;0.0155799413887638;0.8301120345072145;0.9991507175693438;0.162362071181998;1.2985518045778142
43.001241;0.14632773939877292;0.13435570708022723;0.9167230404343928;0.1242206215519079;0.8478600871254037;13.99129483905886;0.8330294909286804;0.015565090123524453;0.015579891078634443;0.8300366627836124;0.9991459901096056;0.16236288410976035;1.2984885446175123
43.001497;0.14632500124288383;0.13432861522931724;0.9165315834567557;0.12422416794971466;0.847890690793263;13.991269016922908;0.8330302816902382;0.015564999917140098;0.015579831124528702;0.8298705221052114;0.9991418340214913;0.16236162597253256;1.2983685589982858
43.001753;0.1463212638259447;0.13430203819270406;0.9163499346037067;0.12422683978056942;0.8479208070770999;13.991246681474095;0.8330307720651096;0.015564915944950559;0.015579760794074344;0.8297145705980932;0.9991382614856862;0.1623613012543536;1.2982563093530555
43.002009;0.14631850579203;0.13427770129046607;0.9161775247924109;0.12423000996515966;0.8479483031309633;13.991227326023322;0.8330309618704406;0.015564839050149933;0.015579679645397358;0.8295677539617887;0.9991352768674002;0.16235991540003636;1.2981511103942898
43.002265;0.14631460763784948;0.1342543889632734;0.916019393922942;0.1242314161733079;0.8479699549489076;13.991210694545867;0.833030863370596;0.01556476999043236;0.015579587619928047;0.8294310194217859;0.9991328720875859;0.16235947504401815;1.298053553503879
43.002777;0.14630971463020198;0.13421157076036905;0.9157345172685936;0.1242361696990955;0.8480197841266882;13.991196774799619;0.8330305024342735;0.015564709467264785;0.015579484957609092;0.8291743316382217;0.9991310304731775;0.16235698727519673;1.2978806598776873
43.003289;0.14630581293697698;0.13417395911505703;0.9154792789832962;0.12424119669835319;0.8480652853070141;13.991185692651928;0.8330299104526352;0.015564658125726378;0.015579372007717661;0.8289496722198406;0.9991297346400229;0.1623554572122731;1.2977294190928317
43.003801;0.14630107111714985;0.13413848187217098;0.9152442608899611;0.12424589683048919;0.8481129812691531;13.991177702130598;0.833029112252288;0.01556461649788899;0.015579249121979723;0.8287520267494215;0.9991289684674831;0.16235388580084145;1.297596623178047
43.004825;0.14629493309576777;0.13407776368757762;0.9148461057211879;0.12425402428095443;0.8481917668106829;13.991173286118348;0.8330281243158612;0.015564584902469002;0.015579116572288762;0.8283933760147935;0.9991287160017345;0.1623502697792827;1.2973623802108238
43.005849;0.14628910041512772;0.13402801645179344;0.9145215459528055;0.12426247652769742;0.8482706316072736;13.991173158977032;0.8330269640448853;0.01556456341084444;0.015578974449308119;0.8281236914460838;0.9991289621286463;0.16234760317688787;1.297186146839492
43.007897;0.14628202289554681;0.1339614409886994;0.9140904988680155;0.12427701491352747;0.8483979101179464;13.991178124199227;0.8330256573329815;0.01556455196734274;0.01557882262993813;0.8277809309344206;0.9991296929962455;0.1623448787959356;1.2969646377058566
43.009637;0.14627907385256628;0.13393600726906985;0.9139153230682682;0.12428745196363376;0.8484728738888272;13.991188951893614;0.8330242339398001;0.015564550519455336;0.015578660793275476;0.8276850413693853;0.9991308958264298;0.16234408963056174;1.2969017784606696
43.011377;0.1462774225841448;0.13392942240339628;0.9138614868194984;0.12429678713122733;0.8485323711411288;13.991206289030828;0.8330227189114561;0.015564559016788012;0.015578488488966414;0.8277199649437794;0.9991325594890155;0.16234622985238198;1.296923554647569
43.013117;0.14627777580008994;0.13393929909506172;0.9139082745663906;0.12430414753446513;0.8485663097673708;13.991230485469714;0.8330211350957719;0.015564577304256323;0.015578305277375283;0.8278466412458166;0.9991346726183253;0.16234929421088917;1.2970050475919357
43.014857;0.14627928341467686;0.13395985135787072;0.914021474994578;0.12431058841781317;0.8485868019740086;13.991261474065693;0.8330195088478658;0.015564605002875943;0.015578110831638852;0.8280380074242332;0.9991372160664262;0.16235327744498426;1.2971289873303655
43.018338;0.14628392417281047;0.13401547398216654;0.9143552987237771;0.12431874214548577;0.8486003523498584;13.99129895500426;0.8330178660083458;0.01556464154523737;0.015577904955202908;0.828484001039951;0.9991401559624935;0.16236017551956025;1.2974164492657507
43.021818;0.1462897160047786;0.1340842846284666;0.9147726352621632;0.12432222665480208;0.8485748807558767;13.9913427598065;0.8330162290882174;0.015564686369193946;0.015577687518799198;0.8289875627752087;0.9991434473375886;0.1623679869318715;1.297741840452692
43.025298;0.1462956665117901;0.13415509023870842;0.9152032141484779;0.12432249854641687;0.8485261194956247;13.991393025539656;0.8330146223898404;0.015564739047674286;0.015577458327980746;0.8294816349419879;0.999147048086301;0.16237571301226672;1.2980623661243964
43.028778;0.14630163228538862;0.1342223879124799;0.9156103473170507;0.12432060497256167;0.8484620942271328;13.991450018258671;0.8330130731210962;0.015564799247212732;0.015577217046686272;0.8299291600096421;0.999150929833296;0.16238235807562137;1.2983543279970806
43.032258;0.14630647932411742;0.13428274904581824;0.9159777288302644;0.12431584313187671;0.848384628246187;13.991513821750694;0.8330116063466236;0.015564866649425394;0.015576963213350897;0.8303150824984765;0.9991550734759532;0.16238792865568594;1.29860805644197
43.035739;0.14631133517064907;0.13433500892409292;0.9162903511238362;0.12431105392551081;0.8483066365846617;13.991584228431623;0.8330102412955531;0.015564940979596;0.015576696263157549;0.8306353541303201;0.9991594577158731;0.16239243140730542;1.2988209044586947
43.042699;0.1463174699537705;0.1344109837222571;0.9167574757695567;0.12430093263069951;0.8481845934298127;13.991660857554471;0.8330089917169;0.015565022025244154;0.015576415584476686;0.8310909436633779;0.9991640558523658;0.16239887195393063;1.2991211557693538
43.049659;0.1463214927988718;0.134460860979868;0.91706024424513;0.12429204612584048;0.848083037073981;13.991743325800003;0.8330078703057056;0.01556510953628895;0.015576120682957101;0.8313718434922127;0.9991688398575289;0.16240225532761154;1.2993107516668008
43.05662;0.14632439993021595;0.13449219409670168;0.9172440436887197;0.12428537767595738;0.8480029788767136;13.991831368434761;0.8330068946259309;0.015565203200241101;0.015575811376570266;0.8315340624538304;0.9991737879158747;0.16240458590055498;1.2994253336818093
43.06358;0.14632520935539023;0.13450992860252575;0.9173488542762821;0.12427975465103186;0.8479421832118994;13.991924851758096;0.8330060901093927;0.015565302734439887;0.015575487854162117;0.8316226119007161;0.999178893153077;0.16240586693927098;1.2994935614281706
43.07054;0.1463260488792297;0.1345203047947524;0.917403983728233;0.12427668215143077;0.8478986844112808;13.992023721619292;0.8330054867077361;0.015565407913991853;0.01557515057684385;0.8316704992289238;0.9991841644161259;0.1624061005833341;1.2995364532232814
43.073093;0.1463257918920626;0.1345241951808356;0.917422460211262;0.12427525218868668;0.8478728701504612;13.992128000269632;0.8330051089340776;0.015565518569319356;0.01557480015064385;0.8316947295491135;0.9991896175052467;0.1624062873467492;1.299564813409191
43.073093;0.1463255721561318;0.13452582636406707;0.9174260125760273;0.12427513432334861;0.8478559605530618;13.992237823485295;0.8330049668511178;0.015565634580857043;0.015574437274864374;0.831710308977961;0.9991952645691665;0.162406425611818;1.299588167371205
43.073094;0.14632539120886856;0.13452736007932717;0.9174293451328204;0.12427499710973673;0.8478388806816738;13.992353429200406;0.8330050562348146;0.015565755764470673;0.015574062773251804;0.8317242460599193;0.9992011085132443;0.16240651183478977;1.2996109250298806
43.073095;0.14632525009721772;0.1345287971219884;0.917432400289753;0.12427484511601955;0.8478216728807749;13.992475081271108;0.8330053629151216;0.015565881747062185;0.015573677614534643;0.8317385507511664;0.9992071484008436;0.16240654133224652;1.2996342955847304
43.073097;0.14632515074626576;0.1345301395392767;0.9174351374063778;0.1242746827586873;0.8478043825972599;13.992602992683244;0.8330058646138179;0.01556601197763016;0.015573282908258759;0.8317522360606036;0.9992133930377032;0.162406509442682;1.2996575621111828
43.073101;0.14632509598025442;0.1345313898877946;0.9174375379230713;0.12427451436983891;0.847787059142758;13.992737290330371;0.8330065362886053;0.015566145810931265;0.015572879957129877;0.8317653230926445;0.9992198680353082;0.1624064120270364;1.2996806392930076
43.073109;0.14632508766064334;0.13453255091308652;0.917439597045494;0.12427434401971871;0.8477697512144791;13.992878042673999;0.8330073605023264;0.01556628259733086;0.015572470284864309;0.8317778395593154;0.9992266105463031;0.16240624556721636;1.2997034395115559
43.073125;0.14632512544848975;0.13453362502331873;0.917441317826307;0.1242741746098527;0.847752501516856;13.993025345707945;0.8330083339992599;0.015566421771852686;0.015572055514480938;0.8317898104813587;0.9992336619594824;0.1624060077534185;1.2997258749047274
43.073157;0.1463252076484723;0.13453461377806597;0.9174427133094049;0.12427400713126097;0.8477353437399786;13.993179353575728;0.8330094677371821;0.01556656288318192;0.015571637213781454;0.8318012521313015;0.9992410641535763;0.1624056975699767;1.2997478603609869
43.073221;0.14632533319583454;0.1345355184779271;0.9174438045041163;0.12427384105271731;0.8477183054755185;13.993340232313582;0.833010781636975;0.015566705563535628;0.015571216886389629;0.8318121746496254;0.9992488561984868;0.1624053154516444;1.2997693223099294
43.073349;0.1463255036201194;0.13453636394097526;0.917444771848693;0.12427351439933647;0.8477003136326916;13.993508131862233;0.8330122965680202;0.01556684952360244;0.015570796100449057;0.831822587278472;0.9992570692463166;0.16240486495670153;1.2997902079488843
43.073605;0.14632572344096664;0.13453710609328526;0.9174453288261583;0.12427334877132139;0.8476835949107507;13.993683095898731;0.8330140314787201;0.015566994582677735;0.015570376629695145;0.8318324989624869;0.9992657184701039;0.16240435350638852;1.2998104859735122
43.074117;0.14632599806465335;0.13453797581313412;0.9174470788577914;0.12427288247276012;0.8476650325302655;13.993864863501695;0.8330160070383692;0.01556714067409392;0.015569960501250568;0.8318419183178751;0.999274796618911;0.16240379015057482;1.2998301370123098
43.075141;0.14632633134054757;0.13453892784108432;0.9174497465737054;0.1242724349234816;0.8476468572100299;13.994052772321247;0.8330182475584033;0.015567287789657278;0.015569549956346934;0.8318508553765733;0.9992842770160599;0.16240318294753878;1.2998491407664092
43.077189;0.14632672480040368;0.13454000994550602;0.9174536841635584;0.1242716798415775;0.8476269035407868;13.99424588829574;0.8330207788287227;0.015567435870754145;0.015569147354364184;0.8318593157675637;0.9992941245447058;0.16240253816828734;1.2998674722105032
43.081285;0.14632717793073166;0.13454140959268066;0.917460188298239;0.12427047486173615;0.8476042626127953;13.994443200918639;0.8330236267256754;0.015567584711223433;0.015568755019851898;0.8318672932843078;0.9993043056302747;0.1624018605066118;1.299885109643665
43.089477;0.146327688880029;0.13454294693124538;0.917468043273784;0.12426895400112106;0.8475799136846919;13.994643698322315;0.833026816908915;0.015567733941133212;0.015568375083069755;0.8318747759879638;0.9993147929178239;0.16240115340229072;1.299902041184343
43.099477;0.1463282552965906;0.13454402863399959;0.9174732041191875;0.12426784995219542;0.8475589253430845;13.994846370133454;0.833030373282794;0.015567883086621565;0.015568009386881868;0.8318817553447192;0.999325566174376;0.16240041936257818;1.2999182631006905
43.109477;0.14632901550379365;0.13454376554620967;0.9174687162386536;0.12426832663840144;0.8475484828305089;13.995050280447044;0.8330343153139943;0.01556803166116984;0.01556765951322534;0.8318882229548867;0.9993366078603673;0.16239965987606061;1.2999337769138684
43.116219;0.1463296841459592;0.13454413451129815;0.9174698466351721;0.12426791134506944;0.8475333746149895;13.995254658247863;0.833038654724351;0.015568179214129644;0.015567326880537915;0.831894162595437;0.999347895501049;0.1623988750530371;1.2999485913431164
43.116219;0.14633039905096404;0.13454426738309627;0.9174697919181188;0.12426761082112908;0.8475196793326333;13.995458867730976;0.8330433983733416;0.015568325297469465;0.015567012789298956;0.8318995498617491;0.9993594022739622;0.16239806392405753;1.2999627240719516
43.11622;0.14633115806463498;0.13454435155359748;0.9174698351994736;0.12426728940483113;0.8475064802165937;13.995662298584348;0.8330485579192299;0.015568469404586394;0.015566718374527675;0.831905361439609;0.999371104144823;0.16239722554885183;1.2999768282856328
43.116221;0.1463319592402256;0.1345443906379203;0.9174700031254709;0.1242669509211535;0.8474937928167394;13.995864251175558;0.8330541505464458;0.015568610928594915;0.015566444540458685;0.8319095872561155;0.9993829799058913;0.16239636023737217;1.2999896186916635
43.116223;0.14633279891696702;0.1345443871212331;0.9174703223838176;0.12426660047797167;0.8474816169680032;13.996063852992936;0.8330601923639935;0.015568749209534393;0.015566191964882315;0.8319132302497821;0.9993950077817741;0.1623954699775768;1.3000017046779404
43.116227;0.1463336714352785;0.13454434173184454;0.9174708128505966;0.12426624347302427;0.8474699406710187;13.996260141241684;0.8330666987768244;0.015568883716945389;0.015565961110490306;0.831916290788467;0.9994071672098126;0.1623945576500819;1.3000130448588574
43.116235;0.14633457082214027;0.13454425401907455;0.9174714831933763;0.124265884069415;0.8474587470015119;13.996452311853822;0.8330736848898481;0.015569014198818803;0.015565752150861296;0.8319187572846666;0.9994194385906263;0.16239362577288446;1.3000235944433713
43.116251;0.14633549206517277;0.13454412309125982;0.9174723323896059;0.12426552474547956;0.8474480167915636;13.996639927709346;0.8330811594774895;0.015569140597420426;0.01556556496388625;0.8319206131345901;0.999431798942337;0.16239267570658134;1.3000333121441017
43.116283;0.1463364306591338;0.1345439483061086;0.9174733539502027;0.12426516678977219;0.8474377285195054;13.996822981661655;0.8330891220444545;0.015569262838514354;0.015565399338296001;0.8319218437287091;0.9994442214996041;0.16239170791315352;1.3000421583916157
43.116347;0.14633738223299178;0.13454373018324595;0.9174745417628231;0.12426481089820123;0.8474278596582642;13.997001813236878;0.8330975674207227;0.01556938078504731;0.015565255157470464;0.8319224354478751;0.9994566799800517;0.16239072325648155;1.3000500873556604
43.116475;0.14633834320001687;0.1345434710649824;0.9174758912337972;0.1242644577291665;0.8474183853922488;13.997176879866538;0.8331064927193741;0.01556949436680828;0.015565132364964035;0.8319223761267024;0.9994691516676096;0.1623897239348981;1.3000570490100902
43.116731;0.14633931043109466;0.13454317493312992;0.9174773958774757;0.12426410815928225;0.8474092772723265;13.997348524596102;0.833115902758429;0.015569603589734365;0.015565030862037815;0.8319216598470829;0.9994816131813034;0.16238871314535325;1.3000629952040874
43.117243;0.14634027971606872;0.13454284720444123;0.9174790483163257;0.12426376303246492;0.8474005113735572;13.997516974887466;0.8331258132644755;0.015569708388282581;0.015564950448756346;0.8319202864289448;0.9994940348267364;0.16238769452059185;1.3000678786127986
43.118267;0.14634124501237514;0.13454249524904704;0.9174808418385892;0.12426342284747209;0.8473920763180424;13.99768250479946;0.8331362483591991;0.01556980860230224;0.015564890824020823;0.8319182553176425;0.9995063847062378;0.16238667152072264;1.3000716546584186
43.120315;0.14634219903854476;0.13454212878046895;0.9174827680520149;0.12426308750840301;0.8473839695492855;13.997845446274026;0.833147231637588;0.015569904098304822;0.015564851642494213;0.8319145663134385;0.9995186333950924;0.1623856461371431;1.3000736484499773
43.124411;0.14634313463456225;0.1345417592679415;0.9174848162878012;0.1242627560805842;0.8473761911622228;13.998006040368763;0.8331587782404737;0.015569994787482075;0.015564832546775341;0.8319112277522933;0.9995307505068735;0.16238461852620314;1.300075113619997
43.132603;0.14634404604437906;0.13454139884392147;0.9174869731181039;0.12426242705377714;0.8473687399868861;13.998164339159636;0.8331708892193809;0.015570080542526737;0.01556483315301938;0.8319072608447;0.9995427034027792;0.16238358836102873;1.300075403850942
43.142603;0.14634492949429187;0.13454105922064094;0.9174892184326268;0.1242620990923872;0.847361606704843;13.998320167445778;0.8331835462989456;0.015570161211506917;0.01556485302840869;0.8319026948983357;0.9995544627131058;0.16238255603764506;1.3000745322931926
43.152603;0.14634578299662815;0.13454075031236118;0.9174915230842259;0.12426177161501949;0.8473547670387273;13.998473158527485;0.8331967153538621;0.01557023668343691;0.015564891639281108;0.8318975564059189;0.9995660051638904;0.16238152343632226;1.3000725256895584
43.162603;0.14634660522391346;0.13454047877932448;0.917493851106867;0.1242614447936498;0.8473481820800204;13.998622934364318;0.833210359214112;0.015570306887375302;0.015564948280354788;0.8318918594000858;0.9995773062195092;0.16238049462318235;1.3000694139385722
43.172603;0.14634739400328783;0.13454024774574028;0.9174961631966864;0.12426111888145112;0.8473418080913095;13.998769197581817;0.8332244460413897;0.015570371816634059;0.015565022089952297;0.831885604155208;0.9995883350484813;0.16237947561160157;1.3000652289039332
43.182603;0.14634814573953114;0.13454005781811434;0.917498422270384;0.12426079351788759;0.8473356070476444;13.998911563131614;0.8332389489992087;0.015570431616456439;0.015565112191712692;0.8318787820554985;0.9995990658140078;0.16237847316277765;1.3000600141464103
43.192603;0.14634885606487927;0.13453990810068261;0.9175006022174801;0.12426046796270902;0.8473295450453908;13.999049438425327;0.8332538431975958;0.0155704866082967;0.015565217860765354;0.8318713771425105;0.999609492983844;0.16237749355984007;1.3000538266920125
43.202603;0.1463495206157698;0.13453979702722788;0.9175026918421972;0.124260141824277;0.847323583716116;13.999182184961311;0.833269101447295;0.015570537173266142;0.0155653386027731;0.8318633638267547;0.9996196337444855;0.16237654203640692;1.3000467252444625
43.212603;0.14635013552932977;0.13453972285178212;0.9175046926690128;0.12425981507363006;0.8473176797983841;13.999309342813925;0.8332846902301349;0.015570583570133986;0.015565474147554862;0.8318547079244485;0.9996295188129326;0.16237562298158414;1.3000387660410875
43.222603;0.14635069809623488;0.13453968359391402;0.9175066189688205;0.1242594873930196;0.8473117911477543;13.999430688804978;0.8333005696737109;0.015570625824473307;0.015565624393305869;0.8318453697342753;0.9996391839024816;0.16237474066284352;1.3000300069414872
43.232603;0.14635120720193934;0.13453967745399717;0.9175084970894887;0.12425915804539217;0.8473058805450095;13.999546198787485;0.8333166958861243;0.015570663759358243;0.015565789248115186;0.8318353046875697;0.999648668688013;0.1623739000307301;1.3000205040110682
43.242603;0.14635166313597658;0.13453970273838955;0.9175103534480075;0.12425882647428306;0.8472999208238018;13.999656034331416;0.8333330217910566;0.015570697131543007;0.015565968404630679;0.8318244652008243;0.9996580158718633;0.16237310693975993;1.3000103074193223
43.252603;0.14635206670539194;0.13453975640442167;0.9175121966621479;0.12425849218092637;0.8472938991683794;13.999760442302613;0.8333494987411715;0.015570725748131186;0.015566161242438108;0.8318128062294966;0.9996672637938622;0.16237236736568192;1.2999994661317011
43.262603;0.14635241835138904;0.13453983358174706;0.917514013212893;0.12425815348437393;0.8472878109807744;13.999859524444528;0.833366081735946;0.015570749508364746;0.0155663669089654;0.8318002911420758;0.9996764381861208;0.1623716860181412;1.2999880299569708
43.272603;0.1463527183060833;0.1345399291987124;0.9175157804050376;0.12425780684369514;0.8472816502504359;13.999953109472386;0.8333827339702617;0.015570768425892478;0.01556658445110846;0.8317868952550036;0.9996855466962117;0.16237106522049888;1.2999760431504557
43.282603;0.14635296718979782;0.1345400396194573;0.9175174800440585;0.12425744745608393;0.8472754053631671;14.000040813751362;0.8333994254995869;0.015570782636740528;0.015566812912752094;0.8317726078571201;0.9996945733745615;0.1623705046329141;1.299963542050976
43.292603;0.14635316659038827;0.13454016231414193;0.9175191038738164;0.12425707017848385;0.8472690573152065;14.000122186032263;0.8334161290023077;0.015570792338670253;0.015567051367769943;0.8317574353292878;0.9997034773671354;0.16237000155516432;1.299950559597322
43.302603;0.14635331974071805;0.13454029412144233;0.9175206565490768;0.12425667017528735;0.8472625799008001;14.000196806168487;0.8334328185497073;0.0155707976222358;0.015567298890522507;0.8317413998628909;0.9997122042761162;0.16236955074792117;1.2999371258573456
43.312603;0.14635343090563202;0.1345404302744489;0.9175221552788032;0.12425624291296519;0.8472559415051318;14.00026419265305;0.8334494709008338;0.01557079832280714;0.015567554539240035;0.8317245304067745;0.9997207069815626;0.16236914393840465;1.2999232627056199
43.322603;0.14635350377896994;0.13454056538395634;0.9175236206440012;0.12425578326190098;0.8472491082949191;14.000323636432462;0.8334660662691437;0.015570794094179568;0.015567817360764936;0.8317068560132991;0.9997289585674037;0.16236877113121065;1.299908978520797
43.332603;0.14635354131859402;0.13454069519527972;0.9175250658022257;0.12425528485217083;0.8472420525387384;14.000374197901483;0.8334825857540582;0.015570784613344987;0.015568086346233764;0.8316884039114814;0.9997369460063408;0.1623684239188642;1.2998942666987852
43.342603;0.14635354616271587;0.13454081728544284;0.917526494132976;0.12425474062806652;0.8472347596065785;14.000414862857383;0.8334990060054835;0.0155707697155197;0.015568360359340618;0.831669200056555;0.9997446575414565;0.16236809780570094;1.2998791110134578
43.352603;0.1463535197510986;0.13454093052017996;0.917527905832017;0.12425414343847548;0.8472272258683983;14.000444763434835;0.8335152969280234;0.015570749395662147;0.01556863814812055;0.8316492753920443;0.99975207888867;0.16236779156851064;1.2998634965825187
43.362603;0.14635346166020122;0.13454103426195085;0.9175293060290305;0.12425348611212664;0.8472194548874585;14.000463356690206;0.8335314215681634;0.01557072364090908;0.015568918547662144;0.8316286685849272;0.9997591949353736;0.1623675050915033;1.299847419814018
43.372603;0.14635337090908312;0.1345411278142604;0.917530705816512;0.12425276215023821;0.8472114580744029;14.000470446126922;0.8335473336437297;0.01557069223478313;0.015569200702524079;0.8316074173940068;0.9997659929311964;0.16236723873729714;1.2998308901516615
43.382603;0.14635324870525776;0.1345412095776924;0.9175321159531947;0.12425196652991245;0.847203256762859;14.000466114897959;0.833562979065522;0.015570654766212621;0.015569484004462082;0.8315855515341216;0.9997724664979141;0.16236699465396653;1.299813922211659
43.392603;0.1463531000388432;0.13454127653208778;0.9175335391849032;0.12425109538324595;0.8471948827783881;14.000450689183404;0.833578307794976;0.015570610767881014;0.015569767866623611;0.8315630957463721;0.999778616613271;0.16236677692392695;1.2997965310165744
43.402603;0.1463529328704152;0.13454132544873;0.9175349671557739;0.12425014553981571;0.8471863738114109;14.000424694371388;0.8335932861974916;0.015570559781873636;0.015570051618386831;0.8315400744227152;0.9997844492811501;0.1623665899294085;1.299778743403218
43.412603;0.1463527572331231;0.1345413544730565;0.9175363845437745;0.12424911502555394;0.8471777652860174;14.000388812604815;0.8336078964842237;0.015570501339674093;0.015570334508006843;0.831516512242131;0.9997899702924775;0.1623664378036797;1.299760611570628
43.422603;0.14635258487076686;0.13454136313010664;0.9175377740310925;0.12424800360008388;0.8471690873603293;14.000343947882026;0.8336221260050901;0.015570434921960898;0.015570615719499597;0.8314924341422734;0.9997951791318697;0.1623663252379286;1.299742207139283
43.432603;0.14635242784476882;0.13454135156920508;0.9175391155971743;0.12424681232869457;0.847160367576945;14.000291333786265;0.833635959599782;0.015570359931940853;0.015570894458320293;0.8314678669777094;0.9998000667635587;0.16236625742036498;1.2997236043512668
43.442603;0.14635229652272466;0.13454132008888012;0.9175403827643339;0.12424554303888802;0.8471516342569877;14.000232475442546;0.8336493805795135;0.015570275744571472;0.015571170141568523;0.8314428425515731;0.999804616028464;0.16236623884527426;1.2997048727777867
