time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.452603;0.14635219826783066;0.1345412686066861;0.9175415389987016;0.12424419876551082;0.8471429190091826;14.00016888317129;0.8336623748538619;0.015570181860711548;0.015571442547545054;0.8314173985212181;0.9998088034069599;0.16236627260474296;1.2996860811445763
43.462603;0.1463521376306785;0.13454119621041039;0.9175425384574305;0.12424278436976381;0.8471342570035103;14.000101800843234;0.8336749320926464;0.015570078017377443;0.015571711749457654;0.8313915755823972;0.9998126035294548;0.16236636156740808;1.2996673009207116
43.472603;0.14635211740545748;0.13454110143331235;0.9175433344455405;0.12424130650172915;0.8471256838214769;14.000032127117061;0.8336870447971;0.015569964123159113;0.01557197788170169;0.8313654142991994;0.9998159946827216;0.16236651055255175;1.2996486000884189
43.482603;0.146352139088773;0.13454098290625136;0.9175438875108299;0.12423977362171951;0.8471172294846789;13.999960467545229;0.8336987099795766;0.015569840117754356;0.015572240964635225;0.8313389519917103;0.9998189614776336;0.16236672663718504;1.299630028475572
43.492603;0.14635220308130642;0.1345408396291672;0.9175441689944321;0.12423819574038997;0.8471089154644081;13.99988717701063;0.8337099358006969;0.01556970591308029;0.015572500906375526;0.8313122202658786;0.9998214908673989;0.16236701738172893;1.2996116073866182
43.502603;0.14635230938371735;0.13454067060033956;0.9175441674606923;0.12423658272912945;0.8471007561644618;13.999812454045543;0.8337207477902823;0.015569561503039798;0.015572757646229349;0.8312852484877112;0.9998235673178548;0.16236738910725948;1.2995933360872032
43.512603;0.1463524580758838;0.13454047415996898;0.9175438936966889;0.12423494224377049;0.8470927571892267;13.99973651907948;0.8337311838556825;0.015569407163414163;0.015573011332443508;0.8312580729422955;0.9998251736507489;0.16236784553802497;1.2995752114917127
43.522603;0.14635264906676715;0.13454024806007162;0.9175433755169718;0.1242332787891296;0.847084913167664;13.999659713292752;0.8337412771061167;0.015569243489848528;0.015573262406322843;0.8312307421217928;0.9998262904853695;0.16236838726277172;1.2995572428106668
43.532603;0.14635288192772314;0.13453999031248404;0.917542650653262;0.12423159408307073;0.847077212570871;13.999582420892237;0.8337510402728989;0.01556907126391337;0.01557351157326991;0.8312033130381831;0.9998268937280766;0.16236901335707907;1.2995394537669414
43.542603;0.14635315676394647;0.13453969994135323;0.9175417634226549;0.12422988833972878;0.847069644846965;13.999504915420033;0.8337604657175421;0.015568891374557156;0.01557375970265802;0.8311758466949076;0.9998269583238129;0.1623697233399173;1.2995218792563872
43.552603;0.14635347514829372;0.13453937755644033;0.917540758272988;0.1242281612343389;0.8470622037965888;13.999427269671504;0.8337695395218437;0.01556870479658203;0.015574007634124495;0.8311484091581248;0.9998264677331976;0.16237051684653694;1.2995045603798572
43.562603;0.14635383917677128;0.1345390257838159;0.9175396715727602;0.12422641194824893;0.8470548876120038;13.999349359980792;0.8337782534197041;0.015568512562252645;0.015574255991484133;0.8311210711385675;0.9998254249498691;0.16237139269526618;1.2994875388782066
43.572603;0.14635424948202105;0.13453864932654766;0.9175385311288654;0.12422463924605269;0.8470476992846993;13.999270918792753;0.8337866050303961;0.015568315775129873;0.015574505195968475;0.8310939047582876;0.9998238585083308;0.1623723498419422;1.2994708515710083
43.582603;0.14635470432963638;0.1345382545075588;0.917537362178892;0.12422284167980426;0.8470406502406573;13.99919163457847;0.8337945949052377;0.015568115562160876;0.015574755558124318;0.8310669863490289;0.9998218177933749;0.16237338848523267;1.2994545278272431
43.592603;0.14635519945742428;0.13453784841885288;0.9175361899031568;0.12422101784110536;0.8470337642158712;13.999111319566225;0.8338022269924932;0.015567912871135745;0.015575007255752928;0.831040398305991;0.9998193592893232;0.16237450844294937;1.2994385926376795
43.602603;0.14635572810905084;0.13453743839850382;0.9175350361715098;0.12421916748272598;0.8470270759957502;13.999030051684953;0.833809506780537;0.015567708310785919;0.015575260303565151;0.8310142196709532;0.9998165285446522;0.1623757057220049;1.2994230716011885
43.612603;0.14635628155599079;0.13453703188640206;0.917533913398287;0.12421729260518287;0.8470206251371416;13.998948199333181;0.8338164375295122;0.015567502187433168;0.015575514549753257;0.8309885143169452;0.9998133516014788;0.1623769706890541;1.2994079945958472
43.622603;0.14635684954694697;0.1345366359492904;0.9175328167892867;0.12421539689907292;0.8470144482240834;13.998866313643967;0.8338230217144222;0.015567294579709413;0.01557576965579767;0.8309633254478181;0.9998098442369535;0.16237828906471233;1.2993933922536185
43.632603;0.14635742104002145;0.13453625638711747;0.9175317234181161;0.12421348462324443;0.8470085747895407;13.998784926830579;0.8338292645908139;0.015567085355358385;0.015576025179392206;0.830938676410481;0.9998060239229885;0.16237964433686988;1.2993792841265057
43.642603;0.1463579859166976;0.1345358971938276;0.9175306043476885;0.1242115604193635;0.8470030297806227;13.99870442070206;0.8338351720505339;0.015566874275482687;0.01557628067870215;0.8309145771454999;0.9998019112305656;0.16238102062893675;1.2993656746473725
43.652603;0.1463585368757187;0.13453556143506407;0.9175294378592385;0.12420962913498601;0.8469978346875934;13.99862500349904;0.8338407433408411;0.015566661153833846;0.015576535678426127;0.830891032069991;0.9997975259237571;0.16238240464308412;1.2993525632348684
43.662603;0.14635907001473725;0.13453525278278347;0.9175282139124307;0.12420769495692939;0.846993001386832;13.998546736336783;0.8338459677029754;0.015566445897274305;0.01557678962120157;0.8308680425475083;0.9997928873843317;0.1623837850918921;1.299339952594395
43.672603;0.1463595833700845;0.13453497585994703;0.9175269358525503;0.12420576105557904;0.8469885281870746;13.998469653683713;0.8338508298488181;0.015566228487928359;0.01557704186501548;0.8308456034552658;0.9997880192847294;0.16238515135586132;1.2993278489812363
43.682603;0.14636007561269396;0.13453473571149924;0.9175256208002178;0.1242038303258266;0.8469844059967337;13.998393862275975;0.8338553151146106;0.015566008988497684;0.015577291690771744;0.8308237032854127;0.9997829484799275;0.1623864937640987;1.2993162615677027
43.692603;0.14636054648295627;0.13453453721139313;0.9175242930617313;0.12420190643093468;0.8469806259725593;13.9983195668715;0.8338594069000522;0.015565787523593375;0.01557753839936826;0.8308023333990567;0.9997776945896291;0.16238780513651657;1.2993052004654584
43.702603;0.1463609968257649;0.1345343844322194;0.9175229757506981;0.12419999425735871;0.846977179943744;13.998247164871636;0.8338630830703041;0.015565564270810678;0.015577781426178444;0.8307814958154195;0.9997722640968392;0.1623890820637259;1.29929466926047
43.712603;0.1463614280556469;0.1345342805052991;0.9175216886291412;0.12419809941291719;0.8469740587349706;13.998177282407243;0.8338663182177629;0.015565339502501068;0.015578020264834697;0.8307612000885561;0.9997666597174598;0.16239032466207867;1.2992846547634749
43.722603;0.1463618431256162;0.13453422763286274;0.917520449772019;0.12419622745559285;0.8469712529762464;13.99811060771048;0.833869088971235;0.015565113644504726;0.015578254335957623;0.8307414586253803;0.9997608912103338;0.16239153522819155;1.299275125228517
43.732603;0.1463622474894871;0.13453422676344895;0.9175192782188272;0.12419438375997258;0.8469687568033935;13.998047659070645;0.8338713780718658;0.015564887331698989;0.015578483044839006;0.8307222906860531;0.999754975982317;0.1623927173753302;1.299266038847137
43.742603;0.14636264721128425;0.1345342776044138;0.9175181964043172;0.12419257359865568;0.8469665758304545;13.997988632462365;0.8338731786974898;0.015564661348524755;0.015578705849479875;0.8307037279584996;0.99974894032423;0.16239387557522822;1.299257349492442
43.752603;0.14636304618247556;0.13453437902485;0.9175172284401035;0.12419080184466487;0.8469647309425874;13.997933441737306;0.8338744975467819;0.015564436409536125;0.01557892220306156;0.8306858080812655;0.999742823459093;0.16239501463103165;1.2992490097327225
43.762603;0.1463634463336169;0.13453452952346318;0.91751639518606;0.12418907306316823;0.8469632521895663;13.997881915795876;0.833875351633022;0.015564213033509728;0.01557913153673145;0.8306685588468978;0.9997366744748645;0.16239613991548954;1.2992409775858687
43.772603;0.14636384953155152;0.13453472754879667;0.9175157094050649;0.12418739212371906;0.8469621755448673;13.997833909711337;0.8338757614303798;0.015563991612435372;0.015579333315343879;0.8306519931012607;0.9997305439950116;0.1623972576685938;1.299233219495567
43.782603;0.14636425779950504;0.13453497115138008;0.9175151720568755;0.12418576399174343;0.8469615470421653;13.997789234077775;0.8338757471953135;0.015563772515179352;0.01557952711307844;0.8306361190403474;0.9997244761471697;0.16239837341231236;1.2992257041483277
43.792603;0.1463646722355776;0.13453525747686745;0.9175147736234648;0.12418419289894288;0.8469614195056829;13.997747532331736;0.8338753305560127;0.015563556161404521;0.015579712695298523;0.8306209523069011;0.9997184988491754;0.16239948984866864;1.299218395928206
43.802603;0.1463650920919137;0.13453558316311093;0.9175145001171506;0.12418268242773586;0.8469618403457501;13.997708266408488;0.8338745384545998;0.015563343009234143;0.0155798899930833;0.8306065236636142;0.9997126123841041;0.16240060699338255;1.2992112572815926
43.812603;0.14636551470224704;0.13453594517140458;0.9175143371197115;0.12418123612218182;0.8469628466971106;13.99767085158262;0.8338734060669948;0.015563133454764448;0.015580058929863775;0.8305928783702584;0.9997067873003587;0.1624017235412071;1.2992042537849393
43.822603;0.14636593654660246;0.13453634074206994;0.9175142711996507;0.12417985713718441;0.8469644719619744;13.997634796484341;0.8338719761369878;0.015562927789843271;0.015580219323644472;0.830580065998865;0.9997009782934779;0.16240283733775512;1.2991973553634508
43.832603;0.14636635455959734;0.13453676657705135;0.9175142918752621;0.12417854751810181;0.846966753106294;13.997599723214881;0.8338702934755488;0.015562726227297534;0.015580371016681102;0.8305681291089292;0.9996951421998389;0.16240394523038235;1.29919054033452
43.842603;0.1463667672418055;0.13453721844223937;0.9175143923857835;0.12417730870694366;0.8469697304434802;13.997565313055524;0.8338684009692992;0.015562528885606958;0.015580514074444074;0.8305570966405282;0.9996892483156584;0.16240504308733367;1.299183799642976
43.852603;0.14636717526857698;0.13453769160300474;0.9175145661802574;0.12417614265536288;0.8469734426460009;13.997531221973587;0.8338663437334443;0.015562335824878589;0.015580648853458726;0.8305469844066551;0.9996832805544854;0.16240612644595717;1.2991771352990036
43.862603;0.14636758060286578;0.1345381817627233;0.9175148027775039;0.12417505235127214;0.8469779222744429;13.997496979360461;0.833864177062671;0.015562147210651241;0.015580775906380729;0.8305378027773942;0.9996772351583665;0.16240719188769226;1.2991705615554867
43.872603;0.14636798470683524;0.13453868589086954;0.9175150909979078;0.12417404187424218;0.8469831912463394;13.997461978099917;0.833861971411562;0.015561963392979019;0.015580895817494757;0.8305295640178207;0.9996711171991148;0.16240823834528842;1.2991641065431592
43.882603;0.14636838744802297;0.13453920227360802;0.9175154262119436;0.12417311580685927;0.846989262004635;13.997425559727365;0.8338598100415979;0.01556178481810295;0.01558100905084799;0.8305222832107392;0.9996649327586012;0.162409268014588;1.2991578039294145
43.892603;0.14636878760318;0.13453972996825775;0.9175158084957972;0.1241722781677109;0.8469961444736015;13.997387008890545;0.8338577784946438;0.015561611941722299;0.015581115901401568;0.8305159761533297;0.9996586804087092;0.1624102864329313;1.2991516855542302
43.902603;0.14636918375744035;0.13454026827945362;0.9175162329176855;0.12417153174780565;0.8470038453210498;13.99734543527504;0.8338559530770028;0.01556144515606375;0.015581216583006487;0.8305106567043388;0.9996523562122636;0.1624113002378926;1.299145784848956
43.912603;0.14636957371176726;0.134540815796819;0.9175166855369652;0.12417087777504628;0.8470123649344057;13.99729970423554;0.8338543967596113;0.015561284632893512;0.015581311281787812;0.8305063305142217;0.9996459663709331;0.16241231356883473;1.2991401418469932
43.922603;0.14636995412307977;0.13454136893668286;0.917517145565785;0.12417031556866776;0.8470217031937881;13.997248476941241;0.8338531624461821;0.015561130121517585;0.015581400112236722;0.8305029870285117;0.9996395278216614;0.1624133268807822;1.2991348042282345
43.932603;0.1463703218397957;0.13454192178195862;0.917517585605995;0.12416984282834075;0.847031860182027;13.997190362868578;0.8338522946842545;0.015560980895334128;0.015581483134819593;0.8305005979247051;0.9996330553959466;0.1624143389682573;1.2991298230678323
43.942603;0.14637067475415366;0.13454246752359864;0.9175179752411509;0.12416945678319075;0.8470428254680309;13.997124134280366;0.8338518266239442;0.015560836044325085;0.015581560426477133;0.8304991254652617;0.9996265491378352;0.16241534868461444;1.2991252463439407
43.952603;0.14637101142979503;0.1345429995172758;0.917518292833419;0.12416915482352803;0.8470545727538543;13.997048872592208;0.8338517790363325;0.015560694942252226;0.015581632057147717;0.8304985305318668;0.9996199935547463;0.1624163547406016;1.2991211176270452
43.962603;0.14637133079736947;0.134543511010249;0.917518533547246;0.12416893403376299;0.8470670639123041;13.996963995874552;0.8338521613374669;0.015560557446575151;0.015581698019453034;0.830498767319613;0.9996133659583581;0.16241735554532094;1.2991174730859547
43.972603;0.14637163223464267;0.13454399428168876;0.9175187066416709;0.12416879097995714;0.8470802532236169;13.996869157939805;0.8338529692677089;0.015560423732686889;0.015581758193161958;0.8304997729665777;0.9996066426404361;0.16241834973700614;1.2991143360720143
43.982603;0.1463719157969332;0.13454444042662222;0.9175188286488234;0.12416872226344669;0.8470940930989408;13.996764127888783;0.8338541829963195;0.0155602940526925;0.015581812318259067;0.8305014698002104;0.9995998017563973;0.1624193367887609;1.2991117239553231
43.992603;0.1463721822024281;0.13454484053210017;0.9175189167388247;0.12416872522026788;0.8471085418302804;13.996648845766014;0.833855770909386;0.015560168589426122;0.015581860047300363;0.8305037759209656;0.9995928255377994;0.16242031743610877;1.2991096599225846
43.999991;0.1463724325033842;0.1345451876763123;0.9175189826718579;0.1241687983029794;0.847123565086769;13.99652356243315;0.8338576950669608;0.015560047345082373;0.01558190105913383;0.830506609817799;0.9995857024322837;0.16242129325261057;1.2991081712121382
43.999991;0.14622502067719773;0.13304213981320737;0.9081718022076622;0.12295711334371656;0.8397133674055586;14.99638887247334;0.8338599159119519;0.01555993010308651;0.015581935074868289;0.8305098891486847;0.9995784316865144;0.16053326574075769;1.2991072787871798
43.999992;0.1462252432994806;0.1330422106638313;0.908170721936253;0.12295730139894853;0.8397292710163687;14.996245621455458;0.8338623955657661;0.01555981647483445;0.015581961755949605;0.8305125300043293;0.9995710235796772;0.16053423570319447;1.2991063518515598
43.999993;0.14622545411978358;0.13304222139590588;0.9081696035762045;0.12295755742228563;0.839745623767468;14.996094728472881;0.8338650942276409;0.015559705912974552;0.01558198058308278;0.8305154487968092;0.999563487757569;0.16053520243884445;1.2991060245738821
43.999995;0.14622565331155693;0.13304214732359704;0.9081682773257685;0.12295804147028384;0.8397634760452117;14.995937055229037;0.8338679655491483;0.01555959779511664;0.015581990855252243;0.830518567585115;0.999555821196371;0.16053616288655798;1.2991062852988688
43.999999;0.14622584084295628;0.13304152807469374;0.9081635866691177;0.12295852254892527;0.8397812072095631;14.995773397624543;0.8338709589094497;0.01555949163597618;0.015581991828239277;0.8305188201539423;0.9995480091047264;0.16053711152879516;1.299105203768668
44.000007;0.14622601777285013;0.1330405021573671;0.9081564546694247;0.12295918439439175;0.83980002475129;14.995604476399718;0.8338740228239706;0.01555938719226852;0.015581982864289988;0.8305151549021799;0.9995400355038072;0.16053804098621496;1.2991021189888936
44.000023;0.1462261860969971;0.13303824239400044;0.9081412001810901;0.12296007353037657;0.839820186641662;14.99543085132005;0.8338771094809427;0.015559284393213624;0.015581963506580927;0.8305045364633704;0.9995318921555085;0.16053894281180855;1.2990950701120827
44.000055;0.14622535695441508;0.13303271803932423;0.9081100662745967;0.12296067161610141;0.839843766887864;14.995252847754275;0.8338801829600271;0.015559183246038574;0.015581933461162207;0.8304779481460524;0.9995235766294497;0.1605388084023501;1.2990782389339437
44.000119;0.146224377249689;0.1330234665356208;0.9080545973900161;0.12296100913515114;0.8398660199268334;14.99507059509861;0.8338832230694943;0.015559083791689776;0.015581892579286414;0.8304213911179876;0.999515080348476;0.1605396302359272;1.2990426013714471
44.000247;0.14622352709845346;0.13300519539600467;0.9079368402393805;0.12296388269097235;0.8399043453851367;14.99488416978416;0.8338862173294501;0.015558986121499432;0.015581840901744791;0.8303068770864563;0.9995063803577035;0.16053840297610253;1.298970190909714
44.000337;0.14622251857120314;0.13299278796813022;0.9078602507432381;0.12296491482012058;0.83993038245709;14.994693703096175;0.8338891466347048;0.01555889042818501;0.015581778674515968;0.8302294206028584;0.9994974456097041;0.16053812340161086;1.2989216287375953
44.000337;0.14622262108750955;0.13299241189164937;0.9078590599849055;0.12296581349929697;0.8399484319175814;14.99449936810261;0.8338919813811881;0.015558797059458373;0.015581706348792784;0.830234036646924;0.9994882531045901;0.16053878972423;1.2989255996350895
44.000338;0.14622270081026695;0.13299179817530393;0.9078564451606929;0.12296692116620958;0.8399672999967532;14.994301420000623;0.8338946917684679;0.01555870653230008;0.01558162462393633;0.8302387390345248;0.999478802165798;0.1605394015221108;1.2989296851611318
44.000339;0.1462227572149091;0.13299131647263987;0.9078549542957527;0.1229679606615822;0.8399850681309361;14.994100353025816;0.8338972577439585;0.015558619425115735;0.015581534432713666;0.8302425363813474;0.99946911497794;0.1605399594984518;1.2989332324851475
44.000341;0.1462227904451348;0.13299046117083813;0.9078511768117599;0.12296902291921702;0.8400023380186036;14.993896911438254;0.8338996697954192;0.015558536229630654;0.015581436814303674;0.8302454282976548;0.9994592217888498;0.16054046407584852;1.2989362415694046
44.000345;0.14622280070165275;0.13298936996176103;0.9078461080499874;0.12297029204566112;0.8400203506715297;14.993691877592372;0.8339019233573407;0.015558457334059686;0.015581332758951337;0.8302464054925957;0.999449145516714;0.16054091392877667;1.2989380894051292
44.000353;0.14622179844287184;0.13298670252423417;0.9078367870219206;0.12297101889761507;0.8400396642347621;14.993485844555012;0.8339040133554398;0.015558383091373496;0.015581223125672377;0.830244454510797;0.9994388961754569;0.16054130619664997;1.2989381630755523
44.000369;0.14622176336554354;0.132983990077997;0.9078214323543393;0.12297270187835581;0.8400591459785469;14.993279119613126;0.8339059305103024;0.015558313852448529;0.015581108703109565;0.8302355629980755;0.9994284724068156;0.16054063810898647;1.298933930899792
44.000401;0.14622170351175684;0.13297903992815752;0.9077912484236255;0.12297479585654512;0.8400807738898394;14.993071777803506;0.8339076576758803;0.015558249967130353;0.015580990344987906;0.8302117236981802;0.999417868563545;0.16054090820864073;1.2989202986538926
44.000465;0.14622048363865925;0.1329698323974921;0.9077394950506166;0.12297598776489839;0.8401021017100304;14.992863833475296;0.8339091699735988;0.015558191783225919;0.015580869013022887;0.8301599376202992;0.9994070883535849;0.1605401165878966;1.2988889702564546
44.000593;0.146219374348914;0.13295197477024004;0.9076282682944229;0.12297942399275581;0.840137355645677;14.992655429002175;0.8339104387344138;0.015558139623946072;0.015580745673489412;0.8300542130196891;0.999396157428672;0.16053926473731678;1.2988233445282058
44.000721;0.1462171015176013;0.13293406171622119;0.9075242210511525;0.12298123129206313;0.8401674465158538;14.992446888901618;0.8339114330173337;0.015558093758167494;0.015580621131986194;0.8299505591404827;0.9993851207658214;0.160537355376516;1.2987592068855862
44.000849;0.14621578723256048;0.13291742364110812;0.9074232780146786;0.1229838255308627;0.8401967764306822;14.99223868514616;0.8339121188531529;0.015558054415798606;0.015580495947890358;0.8298509786328718;0.9993740250641843;0.1605363923452252;1.2986978548319124
44.000977;0.1462134531230847;0.1329000446875953;0.9073239462359562;0.12298562887033142;0.8402260210229332;14.992031434647702;0.8339124615961774;0.015558021783044985;0.015580370529514317;0.8297524618326929;0.9993629053177405;0.1605343803199931;1.2986373868980676
44.001105;0.14621222360618177;0.1328832558943405;0.9072221493513665;0.12298905630488054;0.8402595736489509;14.99182587397562;0.8339124315416234;0.015557995941998491;0.015580245324238061;0.829657986305567;0.9993517847328363;0.16053332461646871;1.298579725997711
44.001233;0.1462098403836886;0.1328665434783058;0.9071284234256547;0.12299099739729653;0.8402892714683959;14.9916227807525;0.8339120091349139;0.015557976860072974;0.015580120901067872;0.8295655235579561;0.9993406779650966;0.1605322318971318;1.2985236048149047
44.001489;0.14620744190601942;0.13283647349287386;0.906943947931539;0.12299513414193945;0.8403338718225211;14.991422841778613;0.8339111887578384;0.015557964393163731;0.015579997920959088;0.8293830491208133;0.9993295940991983;0.16052911093996414;1.2984103070980013
44.001745;0.14620404630016;0.13280646812376457;0.906766633814896;0.12299854701460702;0.8403791954596418;14.991226568302984;0.8339099779591337;0.015557958220319364;0.015579877147053089;0.8292095507684448;0.9993185430492535;0.16052697196471907;1.2983030746247084
44.002001;0.1462015005735805;0.1327794515254859;0.9066051025202693;0.12300147636482116;0.8404163830762243;14.991034421996016;0.8339083866816297;0.015557957839233003;0.015579759452505717;0.8290460319892103;0.9993075394843781;0.1605238258348597;1.298202577850519
44.002257;0.14619910741027128;0.13275297654529739;0.9064470442928247;0.12300540369802071;0.8404596595462231;14.990846988287156;0.833906410090127;0.015557962702403963;0.015579645679243831;0.8288915098790497;0.9992965977239359;0.160521685022887;1.2981082152879548
44.002769;0.1461946122348478;0.1327068065834866;0.90616820240587;0.12301080448522407;0.8405253017011064;14.990665004829381;0.8339040203581133;0.015557972328537829;0.015579536405275452;0.8286190108682983;0.9992857221685418;0.16051856461300776;1.2979389851829224
44.003281;0.14619014431035804;0.13266489295432884;0.9059191705860432;0.12301578230819668;0.8405881539165527;14.990489307123193;0.8339011751032491;0.015557986335696609;0.015579431818682302;0.8283775711194713;0.999274904129449;0.1605144813579288;1.2977900029063307
44.003793;0.14618684231012818;0.13262690033697633;0.9056906955450856;0.12302196188671063;0.8406528086552776;14.990320697969274;0.8338978296560786;0.015558004477441954;0.015579331767169247;0.8281632381758559;0.9992641314867015;0.16051145228380742;1.2976587288784713
44.004817;0.14618032791095503;0.13256142508516383;0.9052953274594384;0.12303075480623447;0.8407541147232386;14.990159797008051;0.833893942216229;0.015558026558841276;0.015579235875270735;0.827790062279707;0.9992534052943728;0.16050649381768056;1.297426583095196
44.005841;0.14617583927946182;0.13250995429316043;0.9049843038135482;0.12303933447454768;0.8408426387607485;14.990007067518002;0.8338894754000493;0.015558052301730848;0.015579143654461584;0.8275040841193914;0.9992427490189991;0.16050362043564462;1.2972505322287855
44.007889;0.1461692798584807;0.1324402316551235;0.9045625720805557;0.12305418295194272;0.8409862457448288;14.989862931416447;0.8338843979019115;0.015558081379641868;0.015579054637030371;0.8271463366535262;0.999232203542551;0.16049884342849222;1.2970292860702153
44.009628;0.14616701956751496;0.13241034390837025;0.9043878855329045;0.12306585397292334;0.8410837043522783;14.989727712655538;0.8338786869258249;0.015558113419479968;0.015578968522697466;0.8270348546538016;0.999221815657083;0.16049817095925697;1.296965617176179
44.011367;0.14616581261896167;0.13240012520032887;0.9043425473371194;0.12307461458909472;0.8411555015393373;14.989601490125219;0.8338723309961245;0.015558147897698675;0.015578885225305832;0.8270506721744632;0.9992116276592876;0.16049960877286548;1.2969837356823566
44.013106;0.14616694038270217;0.13240451724342803;0.9043840952203689;0.12308368533989682;0.8412162907193386;14.9894840491707;0.8338653286143161;0.015558184199044362;0.01557880478419273;0.8271598109516403;0.9992016712513498;0.16050216058970868;1.297062055956449
44.014844;0.14616913720503;0.13242010414970726;0.904497034662693;0.12309061121110737;0.8412565811868106;14.98937488118978;0.8338576808839556;0.015558221779283525;0.01557872728384202;0.8273322790690483;0.9991919716949089;0.1605048284712936;1.2971815370644637
44.018322;0.14617353999330956;0.13246883062542458;0.9048243517003351;0.12309857067776533;0.8412915615782458;14.98927317812386;0.8338493857839772;0.015558260192901104;0.01557865287187155;0.8277580829580471;0.9991825587365701;0.16051261361143984;1.2974633759482983
44.0218;0.14618015242013546;0.13253169656940522;0.9052360866070527;0.12310271840895244;0.8412880827719875;14.989177901302499;0.8338404386988707;0.015558299026306935;0.015578581803173999;0.8282412356770287;0.9991734720989728;0.1605195166559924;1.2977827009139138
44.025278;0.14618784517324265;0.1325980535069056;0.9056663691455351;0.12310363601488762;0.8412566258680383;14.989087930760915;0.8338308319232776;0.015558337896521989;0.015578514430785482;0.828716753084184;0.9991647589456154;0.16052753707790043;1.2980980471545451
44.028756;0.14619379000516608;0.13265817386687268;0.9060661441547885;0.12310183592032925;0.8412169776676539;14.989002167441127;0.8338205514294714;0.015558376516628336;0.015578451108663183;0.8291476481091702;0.9991564669446859;0.16053467311055952;1.2983857374926422
44.032234;0.14619968016761611;0.13271251243034332;0.9064279268883321;0.1230980715860325;0.8411645557658515;14.98891954515784;0.8338095772732621;0.015558414758208823;0.0155783920895871;0.8295169306820193;0.9991486386441674;0.16054092261639202;1.2986348179735
44.035711;0.14620579284962365;0.13275839632240985;0.9067316049891901;0.12309517649242244;0.8411171412571553;14.988839053167338;0.833797885065777;0.015558452668945745;0.015578337552153236;0.8298236111187827;0.9991413127189214;0.16054628325143563;1.2988445397795911
44.042667;0.14621297055909824;0.1328288410739114;0.907197483565728;0.12308532118862042;0.8410163987049113;14.988759769711058;0.8337854462552194;0.01555849040691305;0.015578287670189669;0.8302657005996177;0.9991345247199944;0.16055275192527546;1.299141260865886
44.049623;0.1462182405953396;0.13287290401505716;0.9074957248057358;0.12307743341945666;0.8409404937308067;14.98868086248071;0.833772231114631;0.015558528173445194;0.015578242622561623;0.8305362061808433;0.9991283035300285;0.16055732506100306;1.2993288318687066
44.056578;0.1462224508365737;0.1328989747045371;0.9076783501399527;0.1230716531513896;0.8408855842706148;14.988601638695156;0.8337582134726094;0.01555856628052772;0.015578202590631337;0.8306891288109411;0.9991226738877437;0.16056099980875554;1.2994416156286908
44.063534;0.14622461179748936;0.13291185420211488;0.9077842596839801;0.12306678674865137;0.8408492997864648;14.988521605219583;0.8337433763475899;0.015558605262587323;0.01557816771651822;0.8307714678485223;0.9991176604891091;0.16056377468574531;1.2995095543786006
44.07049;0.1462268450375807;0.1329174315443161;0.9078404740062467;0.1230644265916127;0.8408304315422584;14.988440444275863;0.8337277198602128;0.015558645830907703;0.015578138023139109;0.8308142237950276;0.9991132841723707;0.16056564844516638;1.2995523964338545
44.073136;0.1462280175033237;0.1329166150494231;0.9078601668858397;0.12306351150678714;0.8408283353016278;14.988357968073725;0.8337112659253769;0.015558688762336372;0.015578113356801615;0.8308343986515474;0.9991095619787664;0.1605676183573152;1.2995809557611553
44.073136;0.14622925624991714;0.13291377270672966;0.9078660888407502;0.1230638760196284;0.8408354628008405;14.988274050338228;0.8336940508329846;0.015558734933825544;0.015578093376454905;0.8308469986623334;0.9991065156612519;0.1605696792878711;1.2996047769866168
44.073137;0.14623055349734995;0.13291091345712727;0.907871873411313;0.12306416232448994;0.8408426010205821;14.988188515005959;0.8336761097024137;0.015558785347704348;0.01557807764580225;0.8308590345629374;0.9991041747705638;0.16057182323821667;1.299628302721457
44.073138;0.14623190011560164;0.13290804616566426;0.9078774755641861;0.12306437004006897;0.8408497993340973;14.988101095925366;0.8336574660612388;0.015558840941141521;0.015578065748132853;0.8308725130400298;0.9991025694401011;0.16057403966418587;1.2996527851327082
44.07314;0.1462332872577645;0.13290517854981224;0.9078828500066668;0.12306450017638917;0.8408571097799983;14.988011538814224;0.8336381306259666;0.01555890240472056;0.01557805726070107;0.8308864243024512;0.9991017199426913;0.16057631669431735;1.2996775615544116
44.073144;0.14623470654564855;0.13290231647634299;0.9078879553789828;0.12306455459357725;0.8408645854653554;14.987919740926507;0.8336181062141148;0.015558970201131648;0.015578051682239484;0.8309007399052374;0.9991016328952464;0.16057864224765148;1.29970261158031
44.073152;0.1462361498301245;0.13289946488068544;0.9078927545665089;0.12306453499124988;0.8408722738898945;14.987825749652663;0.8335973941504811;0.015559044589165474;0.015578048457060368;0.8309154245555441;0.999102306725867;0.16058100558564917;1.2997279120726886
44.073168;0.14623760988336781;0.13289662927868123;0.9078972123184483;0.12306444270653864;0.8408802138890699;14.987729591604177;0.8335759953288078;0.015559125551667045;0.015578047001930682;0.8309304469524567;0.9991037349515037;0.16058339916981798;1.2997534275744143
44.0732;0.14623908157697563;0.13289381598763525;0.9079012945498739;0.12306427924469615;0.8408884353285042;14.987631103128782;0.8335539068612012;0.015559212759122134;0.015578046657654296;0.8309457807958418;0.999105904218921;0.1605858188323999;1.2997791092102775
44.073264;0.14624056228282728;0.1328910312196822;0.907904969336047;0.12306404643452667;0.840896961863617;14.987529898005057;0.8335311226053451;0.015559305665432632;0.015578046684220085;0.8309614013552346;0.9991087999147173;0.16058826218923325;1.2998048992182702
44.073392;0.14624205137682714;0.13288846507046148;0.9079094648682792;0.12306360827303256;0.8409048743040172;14.98742542488752;0.8335076350454383;0.015559403702485352;0.015578046399640763;0.8309772798046198;0.9991124172006454;0.16059072682488243;1.299830733215472
44.073648;0.1462435493014743;0.13288575688092957;0.9079122431621385;0.12306324252297483;0.8409140805920194;14.987317062915164;0.8334834332991147;0.01555950639924131;0.015578045321930311;0.8309933757533216;0.9991167610034727;0.16059320940968722;1.2998565428341902
44.07416;0.14624505697640997;0.13288328410869105;0.9079158066463654;0.1230626757056116;0.8409227118103113;14.987204239461061;0.8334585054766565;0.015559613343992213;0.015578043091992226;0.8310096346662685;0.999121833027653;0.1605957057468519;1.299882252272244
44.075184;0.14624657584146383;0.1328810811253308;0.9079203119243776;0.1230617497866949;0.840929673256538;14.987086512859053;0.8334328468628;0.015559724161334419;0.015578039281216545;0.831025992997087;0.9991276199334673;0.1605982106479608;1.299907769113291
44.077232;0.1462481076664995;0.13287897596488202;0.907924507261673;0.12306060560943781;0.84093590465978;14.98696362381493;0.833406464630553;0.015559838600521523;0.01557803339072431;0.8310423863794807;0.9991340939217652;0.16060071788331054;1.2999329921368268
44.081328;0.14624965397006798;0.13287748631100688;0.9079318612283632;0.12305915357456165;0.8409407727643842;14.986835513815265;0.8333793801299436;0.015559956580846378;0.015578024968061006;0.8310587547948427;0.9991412229503791;0.16060322103311284;1.2999578287029392
44.08952;0.14625121562551247;0.13287632393488685;0.9079403557053224;0.12305718837938874;0.8409428526826985;14.986702303604087;0.8333516316346394;0.015560078110864487;0.015578013558500607;0.8310750401458138;0.9991489833554081;0.16060571386481926;1.2999821971447665
44.09952;0.14625279275624956;0.13287485287826065;0.9079456279664454;0.12305576923370912;0.840949347411806;14.986564282042034;0.8333232734605736;0.015560203194996356;0.015577998606373131;0.8310911823849676;0.9991573673766233;0.16060818930466822;1.3000060240523752
44.10952;0.14625438482634032;0.13287296368557472;0.9079469365179866;0.12305455311137099;0.8409578577425911;14.986421850677916;0.8332943713449431;0.015560331765652741;0.015577979484229528;0.8311071226456196;0.999166377395168;0.16061063877086462;1.3000292486154192
44.116263;0.14625599064726083;0.13287112008227583;0.9079474625766563;0.12305377237766;0.840969904069466;14.98627542980249;0.8332649986858434;0.01556046354141653;0.015577955507930874;0.8311228065657756;0.9991760159039497;0.16061305292536518;1.3000518291974734
44.116263;0.14625760844195873;0.1328692336469209;0.9079466151428138;0.123052923859175;0.8409819775014259;14.986125441260564;0.8332352372632321;0.0155605978819195;0.015577925910434278;0.831138181337839;0.9991862883250393;0.1606154227285045;1.3000737481034923
44.116264;0.1462592366740967;0.13286746797032847;0.9079455332639413;0.1230520326051294;0.8409941858437909;14.98597229427086;0.8332051787346741;0.01556073389625248;0.015577889926562914;0.8311541922126109;0.9991972114141084;0.16061773984348535;1.3000956455745378
44.116265;0.1462608752211183;0.13286582524997695;0.9079442569422501;0.12305109933953759;0.8410064778442873;14.985816311529062;0.8331749192199696;0.015560870790590143;0.015577846926266641;0.831168780155879;0.999208811489126;0.1606199965293313;1.3001162508910533
44.116267;0.1462625251722398;0.13286430872133181;0.9079428217869732;0.12305012434542399;0.8410187979042916;14.985657719346243;0.8331445483167669;0.015561008094069205;0.015577796393055336;0.8311828795566443;0.9992211144783804;0.1606221853513238;1.3001362099086344
44.116271;0.14626418725070545;0.13286292340997266;0.9079412556567735;0.12304910851257699;0.841031085163627;14.985496728406217;0.8331141422106154;0.015561145573955996;0.015577737810826973;0.8311964230732551;0.9992341355407598;0.16062429859628036;1.3001555262370728
44.116279;0.14626586123946775;0.1328616752647773;0.9079395757795173;0.12304805370325678;0.8410432711313648;14.985333571666496;0.8330837681416688;0.015561283074751008;0.01557767064662856;0.8312093516347684;0.9992478773052119;0.16062632784223996;1.300174191884215
44.116295;0.14626754696439975;0.13286057007330088;0.9079377890255544;0.12304696273436296;0.8410552796227819;14.985168487609547;0.8330534944198339;0.015561420488536008;0.015577594360788828;0.8312216146530503;0.9992623399843379;0.16062826415067372;1.300192184030478
44.116327;0.14626924524026455;0.1328596130331866;0.907935900659107;0.12304583894979901;0.8410670329089794;14.985001776477542;0.8330233927191104;0.015561557772124614;0.015577508403749687;0.8312331620914278;0.9992775266081768;0.16063009817355534;1.3002094745335857
44.116391;0.14627095821790825;0.1328588083630542;0.9079339218602376;0.12304468541707064;0.8410784583250739;14.98483389867174;0.8329935307714302;0.015561694941208681;0.015577412304330542;0.8312439426750271;0.9992934360493598;0.16063182038639687;1.3002260425163574
44.116519;0.14627268925681125;0.13285815882882793;0.9079318662179304;0.12304350449456368;0.8410894909974866;14.98466545534523;0.8329639664047801;0.01556183203720578;0.015577305806085231;0.831253907346368;0.9993100621602135;0.16063342205333225;1.3002418744257496
44.116775;0.14627444234305528;0.13285766573984786;0.9079297459609919;0.1230422980514392;0.8411000759071952;14.984497052809461;0.832934749938962;0.015561969069879542;0.01557718892249078;0.8312630110504543;0.999327403716498;0.1606348959613142;1.3002569522941554
44.117287;0.14627622097548607;0.13285732942373452;0.9079275752607986;0.12304106794448803;0.8411101695579586;14.984329182678223;0.8329059260825507;0.015562105999197;0.015577061853584349;0.8312712150232114;0.9993454699246492;0.16063623643784913;1.3002712508432421
44.118311;0.14627802712378074;0.13285714975567958;0.9079253702412051;0.1230398168747891;0.8411197362428946;14.984162203856423;0.8328775285817487;0.01556224276118557;0.015576924867313843;0.831278490326623;0.9993642760602719;0.16063743890177765;1.300284745878815
44.120359;0.14627986188269743;0.13285712659343601;0.9079231428693986;0.12303854932233704;0.8411287408419051;14.983996480811651;0.8328495775626744;0.015562379269246723;0.01557677828806327;0.8312838194210974;0.9993838341692736;0.16063849904723712;1.3002967786180302
44.124455;0.1462817270568262;0.13285726004130086;0.9079208983223401;0.12303727121363171;0.8411371457366548;14.983832551664436;0.8328220830965783;0.015562515349652297;0.015576622566875989;0.8312891971865027;0.9994041437529879;0.16063941256637845;1.3003086101598789
44.132647;0.14628362506305795;0.1328575501160328;0.9079186386104068;0.12303598826770329;0.8411449127210765;14.983671092411912;0.8327950481325227;0.015562650626900995;0.015576458350465863;0.8312936306697181;0.9994251894127257;0.1606401753822174;1.3003195876650946
44.142647;0.14628555769056364;0.1328579962755939;0.907916366688405;0.12303470504129213;0.8411520067127795;14.983512771493311;0.8327684731593865;0.015562784427090536;0.015576286481362006;0.8312971373711544;0.9994469509110898;0.160640783644158;1.3003296982111041
44.152647;0.14628752569920878;0.13285859770814912;0.907914088053503;0.12303342568726425;0.8411583999438706;14.983358228765123;0.8327423647496254;0.01556291579218385;0.015576107921235309;0.8312997492844588;0.999469414855307;0.16064123430481572;1.3003389305198876
44.162647;0.14628952908309978;0.13285935374356658;0.9079118109731455;0.1230321548516553;0.8411640751163765;14.983208139174035;0.8327167383195153;0.01556304363919874;0.015575923670651866;0.8313015179643146;0.9994925705339907;0.16064152590232275;1.3003472868679684
44.172647;0.1462915675559509;0.1328602635748811;0.9079095444003988;0.12303089752027267;0.8411690257753804;14.983063183059759;0.8326916102089003;0.015563166967468236;0.015575734723131002;0.8313025065282746;0.9995163925188753;0.160641658087148;1.300354793672203
44.182647;0.14629364095075964;0.13286134866210647;0.9079074500841666;0.12302949760295408;0.8411721560194478;14.982923899420033;0.8326669895513263;0.015563284983293261;0.015575542071554286;0.8313027722023011;0.9995408274809211;0.16064163075702947;1.300361495089098
44.192647;0.14629574868416156;0.13286256001912952;0.9079052103753585;0.12302828157157161;0.8411756786593241;14.982790550970385;0.8326428794654791;0.015563397112774378;0.015575346748620827;0.8313023566327525;0.9995657943827063;0.16064144387895102;1.3003674375681777
44.202647;0.14629788925490397;0.1328639161366916;0.9079029778453088;0.12302709280730709;0.841178510888092;14.98266311594703;0.8326192811750763;0.015563502931409526;0.015575149840291218;0.8313012896420121;0.9995911916077026;0.16064109756062608;1.3003726605570904
44.212647;0.14630006091509565;0.13286541107355967;0.9079007528254763;0.12302593537425976;0.8411806702334723;14.982541428900806;0.8325961912092242;0.01556360204761186;0.01557495244329033;0.8312995943770974;0.9996169056372264;0.160640592389928;1.3003771989629445
44.222647;0.14630226228282978;0.13286703790079687;0.9078985464681438;0.12302481320973123;0.8411821722099873;14.982425342461756;0.8325735959225362;0.015563694030430023;0.015574755568677066;0.8312972866944837;0.9996428254989913;0.1606399302983151;1.3003810884374452
44.232647;0.14630449193557432;0.13286878855933604;0.9078963832969753;0.12302373028751044;0.8411830270827408;14.982314801308757;0.832551470383083;0.01556377843572893;0.015574560052797844;0.8312943769166182;0.999668855740159;0.16063911537718525;1.3003843604549066
44.242647;0.1463067475013002;0.13287065331190182;0.9078942999711527;0.12302269092079618;0.841183241181639;14.982209892587903;0.8325297800820955;0.01556385481804119;0.015574366562287067;0.8312908772211158;0.9996949152739278;0.1606381539065946;1.3003870374390933
44.252647;0.1463090257945365;0.13287262040005055;0.9078923421989341;0.12302170016734718;0.8411828198260136;14.982110864119885;0.8325084867432146;0.015563922667390278;0.015574175666076837;0.8312868078103348;0.9997209297928733;0.1606370533129951;1.3003891401413847
44.262647;0.14631132409529998;0.13287467668047664;0.9078905572280526;0.1230207640261449;0.8411817697819295;14.982018010349913;0.8324875556851535;0.015563981420973037;0.015573987840571124;0.8312821988315938;0.9997468304377813;0.16063582082552774;1.3003906942759946
44.272647;0.14631363996036095;0.1328768093130443;0.9078889827616207;0.12301988927157205;0.841180105610256;14.9819315120705;0.8324669547716734;0.015564030550555977;0.01557380339296807;0.8312770911967661;0.9997725549975497;0.1606344627902967;1.3003917319157272
44.282647;0.14631596941149763;0.13287900660917412;0.9078876430560776;0.12301908269366409;0.841177854046151;14.981851360036185;0.8324466505918997;0.015564069596116508;0.015573622470823277;0.831271538275029;0.9997980451189704;0.16063298436737888;1.300392293424195
44.292647;0.1463183059449802;0.13288125703685177;0.9078865548049163;0.12301834991457365;0.8411750535616375;14.981777309408262;0.8324266121158964;0.015564098211802707;0.015573445179214471;0.8312656054959242;0.9998232458737605;0.16063138928277051;1.300392423370936
44.302647;0.14632064134560943;0.13288354814490846;0.9078857303366811;0.12301769478550695;0.8411717535477033;14.981708903979495;0.8324068152094447;0.015564116254207002;0.015573271615399356;0.8312593626782019;0.9998481103441761;0.16062968016533516;1.3003921629020836
44.312647;0.14632296787062046;0.13288586630900417;0.9078851733657829;0.12301711983549217;0.8411680096882609;14.981645631379457;0.8323872429211648;0.015564123786996007;0.015573101805859602;0.8312528694841147;0.9998725983725313;0.16062785952391012;1.3003915484010122
44.322647;0.14632527980245924;0.13288819658957418;0.9078848788964416;0.12301662692340308;0.8411638750600124;14.981586998035445;0.8323678863698925;0.015564121009250418;0.015572935703419596;0.8312461633197271;0.9998966697029682;0.16062593056558946;1.3003906138433479
44.332647;0.14632757273063665;0.1328905230717114;0.9078848411089859;0.1230162177824294;0.8411593925239739;14.981532490384849;0.8323487461872823;0.015564108236391006;0.015572773270197;0.8312392567588038;0.9999202817248691;0.16062389759744425;1.3003893896952763
44.342647;0.14632984243053876;0.13289283000140262;0.9078850625675988;0.12301589453890288;0.8411545896510294;14.981481615378154;0.8323298316890825;0.015564085876562732;0.015572614528572776;0.8312321424304323;0.9999433907829907;0.1606217663209388;1.3003878905486734
44.352647;0.14633208557418023;0.13289510287654377;0.9078855611746194;0.12301565920957624;0.8411494777678574;14.981433969317832;0.8323111601790801;0.015564054284215482;0.015572459514314043;0.8312248012933525;0.999965954079308;0.16061954358479671;1.3003860972767634
44.362647;0.14633430139188303;0.13289732926165546;0.90788636870115;0.12301551246924386;0.8411440533637932;14.981389247690899;0.8322927564117828;0.015564013621625924;0.015572308242596795;0.8312172096823481;0.9999879317064224;0.16061723613200066;1.3003839588478514
44.372647;0.14633649224299627;0.13289949941010867;0.907887515075075;0.12301545319889508;0.8411382970709472;14.981347259300666;0.8322746492792253;0.01556396387211977;0.015572160796073847;0.8312093408465449;1.000009284182372;0.1606148494154411;1.3003814165814502
44.382647;0.1463386625756743;0.13290160574495594;0.9078890079924022;0.12301547860897043;0.8411321787181437;14.981307995381439;0.832256869624181;0.015563904934275037;0.015572017405856783;0.8312011647814826;1.0000299686747067;0.16061238772390146;1.3003784242588774
44.392647;0.14634081754651104;0.13290364128462318;0.9078908266603789;0.12301558435682922;0.8411256751546125;14.981271725752267;0.8322394524371968;0.015563836712153781;0.01557187837072831;0.83119264956943;1.0000499428790115;0.16060985472179637;1.3003749508305709
44.402647;0.1463429621771413;0.13290559910215893;0.9078929330688843;0.1230157650577159;0.8411187839395451;14.981239009972853;0.83222243706119;0.015563759160825173;0.015571743950139433;0.8311837595218479;1.0000691705756837;0.16060725286956667;1.3003709760426776
44.412647;0.14634510055552338;0.1329074731550799;0.9078952866571741;0.12301601482326946;0.8411115203674012;14.981210614948145;0.8322058614097125;0.015563672240056293;0.015571614338614698;0.8311744544359841;1.0000876223669122;0.16060458242512138;1.3003664884179926
44.422647;0.1463472346448552;0.13290925879914883;0.9078978508072785;0.12301632732456053;0.841103910277193;14.981187436464625;0.8321897567264213;0.015563575919202488;0.015571489559624972;0.8311646971189417;1.0001052787707487;0.16060184217960977;1.3003614793031533
44.432647;0.14634936333487628;0.13291095294585425;0.907900588848076;0.1230166962861817;0.841095989277353;14.98117045017679;0.8321741492866827;0.015563470370896155;0.01557136933055889;0.8311544597687788;1.0001221314431523;0.16059903234207656;1.3003559314742374
44.442647;0.1463514828462115;0.13291255456071036;0.9079034575381626;0.12301711646439202;0.8410878001684168;14.98116072362412;0.832159065011961;0.015563356132556135;0.015571253149407185;0.8311437230817054;1.0001381768425943;0.16059615695028398;1.3003498204567931
44.452647;0.14635358822458527;0.13291406473871187;0.9079064109401298;0.12301758412461752;0.8410793787740498;14.981159457930639;0.8321445287600638;0.01556323400397365;0.015571140542323825;0.8311324759093079;1.0001534152572746;0.16059322380046168;1.3003431328180683
44.462647;0.14635567483350106;0.13291548587665053;0.9079094115402634;0.12301809700820482;0.84107073845017;14.981167968026805;0.8321305565001074;0.015563104759850167;0.015571031264046322;0.83112071513467;1.0001678558219411;0.16059024328936464;1.3003358783056997
44.472647;0.14635773916443;0.13291682061868654;0.9079124339830812;0.12301865389263587;0.841061870313752;14.981187622225914;0.83211714538532;0.015562968948796484;0.015570925331558006;0.8311084422468648;1.0001815136204735;0.16058722746171966;1.3003280851159307
44.482647;0.14635977871922803;0.1329180713689408;0.9079154607481714;0.12301925425783887;0.8410527562771696;14.98121974084246;0.832104271248634;0.015562826959241811;0.015570822857296183;0.8310956622904782;1.0001944013020185;0.16058418886916095;1.3003197901421424
44.492647;0.14636179164417415;0.13291924088656312;0.9079184796250562;0.12301989853171366;0.8410433819793642;14.981265421249454;0.8320918977341818;0.015562679182590236;0.01557072390095644;0.8310823848784284;1.0002065238909352;0.1605811390151071;1.300311030910564
44.502647;0.14636377644424334;0.1329203330226892;0.9079214841580907;0.1230205880355337;0.8410337422027839;14.981325390221759;0.8320799863241573;0.015562526044200026;0.015570628506992092;0.8310686226185852;1.0002178796495187;0.16057808690650804;1.3003018409319538
44.512647;0.14636573176447748;0.1329213522373877;0.9079244730078794;0.12302132443206708;0.8410238374200693;14.981400041970273;0.8320684975401286;0.015562367958119345;0.015570536727505161;0.8310543901046561;1.0002284709123777;0.16057503858025882;1.3002922498261327
44.522647;0.146367656316714;0.1329223027587809;0.907927450800695;0.12302210919387462;0.8410136673962114;14.98148960880199;0.832057390291599;0.015562205301813866;0.015570448523309327;0.8310397052723254;1.0002383147158438;0.16057199737663522;1.3002822793843454
44.532647;0.14636954837200816;0.13292318864008654;0.9079304306625934;0.12302294309896342;0.8410032285179236;14.981594170096429;0.8320466278934875;0.01556203844197215;0.015570363723999925;0.8310245901985228;1.0002474364212304;0.1605689646558161;1.3002719305128587
