time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
44.542647;0.14637140546741673;0.13292401431292075;0.9079334346076479;0.12302382613470092;0.8409925162471826;14.981713440918998;0.8320361840321985;0.01556186783660402;0.01557028213294385;0.8310090733798571;1.0002558543204205;0.16056594160594095;1.3002611755527236
44.552647;0.14637322500504393;0.1329247847627734;0.9079364920668357;0.12302475805811276;0.840981529193878;14.981846686025003;0.8320260397879776;0.015561694081259467;0.015570203660077706;0.8309931965130922;1.000263570217236;0.16056293115874784;1.3002499723096297
44.562647;0.14637500465735526;0.1329255050702835;0.9079396368064844;0.12302573917454075;0.8409702700002525;14.981992889543106;0.8320161772292742;0.015561517830577135;0.015570128329261718;0.830977018814714;1.000270567600003;0.1605599381516108;1.3002382886821429
44.572647;0.14637674247641896;0.13292617996113443;0.9079429040094193;0.12302677067838219;0.8409587445789122;14.982150902845772;0.8320065792406944;0.015561339746270351;0.0155700561102747;0.8309606106520577;1.000276819987999;0.16055696814167852;1.3002261095925907
44.582647;0.14637843755941748;0.1329268141498637;0.9079463274732626;0.12302785409446441;0.8409469631240104;14.982319510174989;0.8319972358243843;0.015561160500874232;0.015569986723275456;0.8309440410834824;1.0002823086097592;0.16055402628532597;1.3002134259538933
44.592647;0.14638009077016212;0.13292741323768398;0.90794993280994;0.12302899019509378;0.840934937582374;14.982497577844576;0.8319881478870201;0.015560980763590653;0.015569919658499886;0.8309273706444732;1.0002870344736825;0.16055111631732286;1.3002002278072904
44.602647;0.14638170425562996;0.13292798399907366;0.9079537299930243;0.1230301781402681;0.8409226733171796;14.982684191333675;0.8319793184963188;0.015560801198490315;0.015569854395386879;0.8309106519389039;1.0002910147438109;0.16054823939128818;1.3001865034819893
44.612647;0.14638327983916305;0.13292853349352454;0.9079577123312078;0.12303141536776573;0.8409101654034656;14.98287862941781;0.8319707360434166;0.015560622502144949;0.0155697905289876;0.8308939293486117;1.0002942739121767;0.16054539384260316;1.3001722352548102
44.622647;0.1463848180887225;0.13292906800770174;0.9079618621973132;0.1230326980295781;0.840897405788088;14.983080284706936;0.831962368364842;0.015560445467577547;0.01556972772931321;0.8308772341210902;1.0002968389744198;0.16054257683297662;1.3001573944755151
44.632647;0.1463863191074669;0.13292959274570296;0.9079661592519552;0.12303402141349797;0.8408843944937314;14.983288645822922;0.8319541759784013;0.015560271065260407;0.015569665688599764;0.8308605849650353;1.0002987352675474;0.16053978654955178;1.300141944407757
44.642647;0.14638778310712158;0.1329301119540866;0.9079705856651639;0.12303538066126278;0.8408711447723982;14.983503272831667;0.8319461284208759;0.015560100450062547;0.015569604121400116;0.8308439971440008;1.0002999869816822;0.16053702245608853;1.3001258488873182
44.652647;0.14638920896950297;0.13293062897940106;0.9079751246814217;0.12303677147587286;0.840857681237229;14.983723737550235;0.831938208206406;0.015559934740292046;0.015569542753959423;0.8308274865984895;1.0003006260916132;0.16053428373540432;1.3001090720343385
44.662647;0.1463905929031474;0.1329311458724307;0.9079797576387635;0.12303818991298793;0.8408440371875507;14.983949600461292;0.8319304079028452;0.01555977467911753;0.015569481187372065;0.830811066552602;1.0003006967302572;0.16053156842746386;1.3000915666916226
44.672647;0.14639192927135627;0.13293166295988218;0.907984465038385;0.12303963200577878;0.8408302508760482;14.984180386290824;0.831922726759505;0.015559620521129764;0.01556941877486928;0.8307947479522276;1.000300248410878;0.16052887416925543;1.3000732744030816
44.682647;0.14639321212437603;0.1329321795561638;0.9079892266415788;0.12304109424872452;0.8408163589622526;14.984415509062945;0.8319151641576589;0.015559472199426716;0.01556935473686594;0.8307785449065425;1.0002993310601007;0.16052619939698773;1.300054144430066
44.692647;0.14639443597176788;0.1329326957105918;0.9079940164155806;0.12304257425439116;0.8408023928445149;14.984654273598661;0.8319077145259646;0.015559329566536306;0.015569288352807985;0.8307624780920693;1.000297998014732;0.16052354359159596;1.3000341482775335
44.702647;0.14639559612768113;0.13293321364335722;0.9079987981418098;0.1230440703593492;0.8407883822563513;14.984895966904965;0.8319003692737287;0.015559192541353453;0.015569219024306908;0.8307465738166405;1.0002963092937085;0.16052090649886605;1.3000132832605291
44.712647;0.14639668904813713;0.1329337378893723;0.9080035305289813;0.12304558043997446;0.8407743597783678;14.985139868885778;0.8318931215524881;0.015559061079639483;0.015569146232232189;0.8307308621899021;1.0002943313611015;0.16051828768508758;1.2999915746734445
44.722647;0.14639771280866593;0.13293427408508712;0.908008176214451;0.12304710146501062;0.8407603586636181;14.985385186265534;0.8318859688714572;0.01555893501886696;0.015569069454030764;0.8307153767071616;1.0002921335096737;0.16051568659990578;1.2999690690966494
44.732647;0.14639866732170406;0.13293482720337238;0.9080127015265734;0.12304863059971308;0.8407464081994163;14.985631017531578;0.8318789134968114;0.015558813910578886;0.015568988123533023;0.8307001553825696;1.0002897805978732;0.16051310308433944;1.299945822211928
44.742647;0.146399553743955;0.1329354004719488;0.9080170721252335;0.12305016641989419;0.8407325308521694;14.98587636299763;0.8318719638052814;0.015558696983879608;0.015568901649225596;0.8306852415643791;1.000287324500929;0.16051053928508266;1.2999218957623428
44.752647;0.14640037354368413;0.13293599514291426;0.9080212530860627;0.12305170810182234;0.8407187400887763;14.986120216863785;0.8318651375151404;0.015558583305994616;0.015568809453073991;0.8306706785966573;1.0002847972872297;0.1605080009906664;1.2998973546009143
44.762647;0.1464011278366789;0.13293661038957783;0.9080252124343434;0.12305325368221866;0.8407050405895201;14.9863617517565;0.8318584658535015;0.015558471980424635;0.015568711029265037;0.8306565022200901;1.000282208583654;0.16050549578759354;1.2998722557166327
44.772647;0.14640181715687656;0.13293724367789694;0.9080289278094428;0.12305479999878124;0.8406914303398189;14.986600393576875;0.8318519944087602;0.015558362215215012;0.015568606005318033;0.8306427384024588;1.000279553342173;0.1605030303967644;1.2998466453357775
44.782647;0.1464024417081203;0.1329378920470414;0.9080323925415474;0.12305634342908289;0.840677904479161;14.986835674546548;0.8318457741162888;0.015558253251976186;0.015568494225618991;0.8306294031650907;1.0002768298888087;0.16050061018977183;1.2998205680568022
44.792647;0.14640300153888916;0.1329385531072771;0.9080356135999209;0.12305787949513255;0.840664462322445;14.987067112712655;0.831839848824287;0.015558144257270881;0.015568375878730454;0.830616504644794;1.000274049004137;0.16049823975865016;1.2997940724923582
44.802647;0.14640349628597535;0.1329392245664532;0.9080385984235322;0.12305940265246988;0.8406511115992579;14.9872942584443;0.8318342511048187;0.015558034295850114;0.015568251599143906;0.8306040487352847;1.0002712259562954;0.1604959220056018;1.2997672142932029
44.812647;0.14640392507777847;0.13293990332871305;0.908041338964586;0.1230609074901668;0.8406378650891797;14.98751675659653;0.8318290069054922;0.01555792241947144;0.015568122446065402;0.8305920413458555;1.0002683756153634;0.16049365682562786;1.2997400640154537
44.822647;0.14640428688650806;0.13294058610707785;0.9080438072302252;0.12306238978805285;0.8406247359147868;14.987734339720758;0.8318241441811032;0.015557807780845338;0.015567989710897519;0.8305804857982638;1.0002655154031492;0.16049144265381643;1.2997127086206675
44.832647;0.1464045810096913;0.13294127101362543;0.9080459651205541;0.12306384649968496;0.8406117371050961;14.987946744066784;0.8318196965993899;0.015557689666080616;0.015567854628525564;0.8305693814068519;1.0002626593586526;0.16048927896496376;1.2996852374545864
44.842647;0.1464048075255053;0.1329419579162488;0.9080477771654474;0.12306527539313268;0.8405988810284458;14.988153636969914;0.8318156975958448;0.015557567519766653;0.015567718196787308;0.8305587243443961;1.0002598059441865;0.16048716632746376;1.2996577282112893
44.852647;0.14640496769447514;0.13294264711342077;0.9080492160467627;0.12306667497504234;0.8405861767730893;14.988354717286404;0.8318121761398806;0.015557441083379737;0.01556758123572098;0.8305485027169914;1.000256935513151;0.16048510627449153;1.2996302476466213
44.862647;0.14640506381103652;0.13294333765142738;0.9080502628190275;0.12306804441608954;0.8405736310929187;14.988549851388974;0.831809162326426;0.015557310517571322;0.015567444506382056;0.8305386848653152;1.0002540179613706;0.16048310232531;1.2996028598832814
44.872647;0.14640509795210804;0.1329440268063924;0.9080509057704059;0.12306938251404358;0.8405612525517698;14.988738999466372;0.8318066937123593;0.015557176338203292;0.01556730871271869;0.8305292147293987;1.0002510217606306;0.16048115964783508;1.2995756320964449
44.882647;0.14640507117701362;0.13294471104316224;0.9080511352429506;0.12307068622139494;0.8405490529227284;14.988922064015025;0.8318048148728092;0.015557039316281322;0.015567174505007627;0.8305200203372605;1.000247919482569;0.1604792834286091;1.2995486320443594
44.892647;0.14640498469520288;0.13294538714009108;0.9080509381226858;0.12307195066993837;0.84053704523087;14.989098907942573;0.8318035746664023;0.015556900470385545;0.015567042499769253;0.8305110260907591;1.0002446881542204;0.16047747768839413;1.29952192396625
44.902647;0.14640484069414364;0.1329460524697816;0.9080502997611629;0.12307317086248731;0.8405252404782331;14.98926945132677;0.8318030260560595;0.01555676100232473;0.015566913204976482;0.8305021607734518;1.0002413057502757;0.16047574417591243;1.299495575222652
44.912647;0.14640464158518704;0.13294670428307945;0.9080492104518396;0.12307434349413383;0.8405136447855582;14.989433650855453;0.8318032236750573;0.015556622216277889;0.015566786902798469;0.8304933598376586;1.0002377474972626;0.160474081437914;1.299469663683043
44.922647;0.1464043898911303;0.1329473385364979;0.908047670132823;0.12307546798045112;0.8405022590574167;14.989591406513785;0.8318042170055269;0.015556485573889552;0.015566663627776742;0.8304845611493487;1.0002339849455917;0.16047248553441784;1.2994442669887483
44.932647;0.14640408887536416;0.13294794939803023;0.9080456882431829;0.12307654655031942;0.8404910802418318;14.989742532310789;0.8318060487318316;0.015556352718983256;0.015566543320673533;0.8304756974536855;1.0002299876198277;0.16047095179853663;1.2994194381549464
44.942647;0.14640374243877938;0.13294852971235907;0.9080432817334267;0.12307758363888756;0.8404801030734924;14.989886793756737;0.8318087584032045;0.015556225305223579;0.015566426026878112;0.8304666986303181;1.0002257251488231;0.16046947562095507;1.2993951940731447
44.952647;0.1464033552700117;0.13294907226747066;0.9080404756353571;0.12307858542542682;0.8404693220301723;14.990023928020301;0.8318123823014985;0.01555610480669064;0.015566311957121439;0.8304575084178212;1.0002211681113566;0.16046805280797524;1.2993715254817237
44.962647;0.1464029341830163;0.13294957142283922;0.9080373006329426;0.12307955972351817;0.840458730730851;14.990153682566758;0.8318169509820824;0.015555992485901497;0.015566201438395577;0.8304480983319685;1.0002162851408118;0.16046668083466678;1.2993484094377183
44.972647;0.14640248854779772;0.13295002389407912;0.9080337869941636;0.12308051516413665;0.840448317196034;14.990275910636319;0.8318224887027045;0.015555889399306308;0.015566094828748019;0.8304384640862632;1.000211042790589;0.16046535901744796;1.2993258197281752
44.982647;0.14640202867635488;0.1329504282919422;0.9080299636045548;0.1230814597611834;0.8404380575842505;14.990390598989164;0.8318290141502583;0.015555796395272103;0.015565992391093778;0.8304286131110707;1.0002054174679538;0.16046408657210226;1.299303737592975
44.992647;0.14640156421185974;0.1329507838212009;0.908025862135715;0.12308240015046693;0.8404279137181195;14.99049775920661;0.8318365396825478;0.01555571416052775;0.01556589414579117;0.8304185581901553;1.0001994078095284;0.16046286155946463;1.2992821517813349
44.999991;0.14640110307875942;0.13295108861862776;0.9080215193812214;0.12308334152610298;0.840417838818765;14.99059725952833;0.8318450691419911;0.015555643179755477;0.015565799791419423;0.8304083142820495;1.000193033130345;0.16046168136727265;1.2992610524477142
44.999991;0.14625589984697976;0.1314806013483959;0.8988553955334511;0.12189585276898905;0.8331106409428639;15.990688773778135;0.8318546031154987;0.015555583648963894;0.015565708751851651;0.8303978912532366;1.0001863253006613;0.1586145422709534;1.29924043294248
44.999992;0.14625545699762227;0.13148062914046657;0.8988495690030058;0.12189678316545863;0.8331004170191727;15.99077192342869;0.8318651499706817;0.015555535543714765;0.015565620325003967;0.8303862926604584;1.0001793258854577;0.15861243880256445;1.2992196511783611
44.999993;0.14625502422953246;0.13148056299716418;0.898843415340254;0.12189788261177374;0.8330912408404968;15.990846409986364;0.8318767257124402;0.015555498699798317;0.01556553383824994;0.8303745232043763;1.0001720861248309;0.15861136494947017;1.2991993365648
44.999995;0.14625460166605908;0.13148043707263987;0.8988372434105887;0.12189882904588407;0.8330808768106289;15.990912001526894;0.8318893452089428;0.01555547277414927;0.015565448683358907;0.8303625911422745;1.000164660718561;0.15861031600163317;1.2991794713491036
44.999999;0.14625419052231084;0.13147970901352163;0.8988274139307447;0.12189987323081093;0.8330710187331749;15.99096851217305;0.8319030187729538;0.015555457290543738;0.01556536429258169;0.8303475079011717;1.0001570974049716;0.1586092893381267;1.2991581250379705
45.000007;0.14625379300781244;0.13147852615127442;0.8988149975037569;0.12190103719254325;0.8330617957753563;15.991015880405364;0.8319177498976292;0.015555451821100305;0.01556528019431232;0.8303282925063058;1.0001494326790161;0.1586082842515507;1.299134654214252
45.000023;0.14625341094437397;0.13147605043882224;0.8987943099462677;0.12190236588766223;0.8330534804871094;15.991054220109396;0.8319335326108129;0.015555456070722064;0.015565196066877817;0.8303019704896949;1.000141696634759;0.1586073015144447;1.2991071360095983
45.000055;0.14625205452063067;0.13147041509737215;0.8987586979050062;0.12190336781005782;0.8330483092486353;15.991083750317664;0.831950353252102;0.015555469789754212;0.015565111714177064;0.8302605649098777;1.0001339206780553;0.15860634313345492;1.299070434776681
45.000119;0.14625071184049512;0.13146028176632527;0.8986929164375396;0.12190505797240807;0.8330475326500363;15.991104689888733;0.8319681920325035;0.015555492713099625;0.015565026999394313;0.8301890927779956;1.0001261373548822;0.15860441234789774;1.2990149168887475
45.000247;0.14624923815291532;0.1314426490935155;0.8985772784042155;0.12190704147046401;0.8330492210198416;15.991117150230048;0.8319870241482004;0.015555524640129163;0.015564941736832996;0.8300595671330716;1.000118370211986;0.15860151384921375;1.2989226296157008
45.000329;0.14624791559930325;0.13143039202454734;0.898498057423572;0.12190911912936402;0.8330503554275512;15.991121041274777;0.8320068218119813;0.015555565547460766;0.01556485560857089;0.8299739970745864;1.0001106286639874;0.15859965395008;1.2988586742376742
45.000329;0.14624758798052354;0.13142944837897452;0.8984906095633823;0.12191010890981321;0.8330379917415;15.991116118387087;0.8320275535190222;0.015555615625846213;0.01556476819391099;0.8299623899303081;1.0001029171125164;0.158598840030787;1.2988421549956122
45.00033;0.14624725969747418;0.13142822347642957;0.8984816592519935;0.12191107082758897;0.8330250133741176;15.991102156660126;0.8320491816096698;0.01555567518646246;0.015564679038316456;0.829949757312912;1.0000952477409397;0.15859807963517147;1.2988251108173159
45.000331;0.1462469226327106;0.13142688161406932;0.8984722960398378;0.1219120279734342;0.8330115765193103;15.991079037648094;0.8320716617973717;0.015555744464164805;0.015564587629430315;0.8299371170705357;1.0000876451870575;0.1585973801991753;1.2988081278912569
45.000333;0.14624642550541844;0.13142610045771289;0.8984680031868018;0.12191213300142731;0.832992706631368;15.991046686081894;0.8320949498383448;0.015555823444542163;0.015564493332821292;0.8299234910196281;1.0000801439374578;0.1585967487389616;1.2987904964026866
45.000337;0.14624604486288417;0.13142419151280263;0.898455456670407;0.12191319687905328;0.8329791820692921;15.99100494497646;0.8321190142011544;0.01555591181604567;0.015564395491976192;0.8299089032419732;1.000072783538852;0.15859619100967062;1.2987721294797085
45.000345;0.14624563139741087;0.13142167399542443;0.8984390709639956;0.12191434912230277;0.8329658737735958;15.990953467340548;0.8321438400678587;0.01555600911239431;0.015564293650808926;0.8298903767636675;1.0000656037129219;0.15859571145331747;1.298751022929185
45.000361;0.14624419013283754;0.13141704066324728;0.89841461769418;0.12191498364164169;0.8329543000092655;15.990891761585246;0.8321694186865507;0.015556114956855925;0.015564187609566368;0.8298649279847398;1.0000586447910378;0.1585953140400731;1.2987251867306109
45.000393;0.1462436966955985;0.13141132912848566;0.8983770227622734;0.12191651589926425;0.8329428794213174;15.990819371837842;0.8321957378271642;0.015556229175052805;0.015564077245931549;0.8298245638909252;1.0000519560959293;0.15859500260410078;1.2986894580834663
45.000457;0.14624216673327592;0.1314004867276201;0.8983107415560122;0.12191807573162994;0.8329369915804063;15.99073600295242;0.8322227838688434;0.015556351711587342;0.01556396233146083;0.8297572846179911;1.000045597998524;0.15859378054493828;1.2986361356334182
45.000585;0.1462404405881912;0.13138269172893804;0.898198094973566;0.12191998993858408;0.8329340901971596;15.990641595539227;0.8322505447121799;0.015556482492345435;0.015563842538969563;0.8296360895433238;1.0000396285054194;0.15859165091130847;1.2985479496057104
45.000713;0.14623766176821304;0.1313639907369977;0.8980856449402342;0.12192122020007619;0.832931966285631;15.9905364210583;0.8322790061161226;0.015556621369448683;0.015563717516918383;0.8295169818539834;1.000034092930036;0.15859061705349992;1.298460660612995
45.000841;0.1462359429470365;0.13134605830195298;0.8979717785538863;0.1219240527682271;0.8329342161067937;15.990421100785456;0.8323081447494552;0.015556768126606408;0.015563586840007098;0.8294009669085337;1.0000290286621827;0.158588683046195;1.2983749041112769
45.000969;0.14623301100566652;0.13132812221613602;0.897865114095935;0.1219250506551495;0.8329303037533503;15.990296529527177;0.8323379206199663;0.015556922447283416;0.015563449946413387;0.8292880476543024;1.000024469535627;0.1585878538364244;1.298290673684509
45.001097;0.14623097975626873;0.13131148808130724;0.8977615172503609;0.12192677567465146;0.8329257088838037;15.99016379477006;0.8323682761876868;0.015557083838271583;0.015563306198087238;0.8291772230740403;1.0000204424383412;0.1585871353554061;1.2982073184060021
45.001225;0.1462289944710109;0.13129445924641583;0.8976545702018381;0.12192953641796277;0.8329274363323382;15.990024089694977;0.8323991448899287;0.015557251587471382;0.015563155040381641;0.8290694898878275;1.000016967424736;0.1585855341069235;1.298125474839333
45.001481;0.14622478505628358;0.1312631462443042;0.8974631415684733;0.12193211248587466;0.8329401117331833;15.98987867666933;0.8324304606581014;0.015557424808648147;0.015562996186660431;0.8288728443822418;1.0000140631300567;0.1585840567990746;1.2979864284721718
45.001737;0.14622131710696457;0.1312348458700827;0.8972872986628887;0.1219343821562837;0.8329460079782881;15.989728987307233;0.8324621633465509;0.015557602477814186;0.015562829680123364;0.8286852837978899;1.0000117533122328;0.1585827108312602;1.2978527912518005
45.001993;0.14621689367841245;0.13120601793395303;0.8971132139124167;0.12193678160456739;0.8329578244476704;15.989576696679048;0.8324942017397492;0.015557783364934094;0.015562655759373111;0.828507809671887;1.00001007446399;0.15858050451833364;1.2977252357115074
45.002249;0.14621335189195936;0.13117938310724103;0.8969481913747016;0.12193969855100793;0.8329677766072461;15.989423577536822;0.8325265360478531;0.015557966019810058;0.015562474684467746;0.8283384306855834;1.000009073611445;0.15857944632065138;1.297602524042476
45.002761;0.14620758180086377;0.13113362835323855;0.8966654904813735;0.12194435568809135;0.8330020378156279;15.989271222216763;0.8325591371538488;0.01555814899030658;0.015562286756859868;0.828053161229838;1.0000087932218853;0.15857754413989245;1.297405584814502
45.003273;0.14620269846038597;0.13109292893905022;0.8964113865126009;0.12194912069203642;0.8330317302046614;15.989120894394121;0.8325919811422628;0.015558331049882955;0.015562092515071941;0.8277970205316647;1.0000092615889482;0.1585748052106994;1.297227023231565
45.003785;0.14619785822888673;0.13105540063240861;0.8961781817583001;0.12195443921085189;0.8330647948009673;15.98897363412673;0.8326250446566039;0.015558511141706078;0.015561892787046712;0.8275700374470674;1.0000104924572075;0.15857423613376873;1.2970669048848988
45.004809;0.14618952702210586;0.1309917436434801;0.8957870924076389;0.12196132619683257;0.8331284488703344;15.988830423919788;0.8326583035646905;0.01555868819286712;0.015561688488235394;0.8271842545986867;1.000012482173131;0.1585708430562322;1.2968054122972048
45.005833;0.14618337095591336;0.13094062169934007;0.8954679473279028;0.12197001873371228;0.8331920850197028;15.988692213107273;0.832691729598506;0.015558861088645706;0.01556148042636146;0.8268857239364517;1.0000152060882976;0.1585686322513026;1.296599525199766
45.007881;0.14617486683319564;0.13087230145726747;0.895045080161868;0.12198370134187905;0.833303433249799;15.988559801985916;0.8327252849158747;0.01555902875389314;0.015561269170398837;0.8265144977825607;1.0000186189655897;0.15856661039698736;1.2963472881459892
45.009619;0.14617052750036755;0.1308431921564747;0.8948646624637593;0.12199443825151443;0.8333710937259788;15.988433689429769;0.8327589219986204;0.015559190175766359;0.01556105487172354;0.8263886220878777;1.0000226584417444;0.15856778353222392;1.2962514352411383
45.011356;0.14616724629808328;0.1308327804769645;0.8948054669280596;0.1220035612709381;0.8334220050593636;15.988314117846517;0.8327925854824794;0.015559344447848674;0.01556083727853077;0.8263891319893238;1.0000272517021898;0.15857015518584078;1.2962361274571148
45.013094;0.14616587722797159;0.1308381737548715;0.8948425636775434;0.12201075614080906;0.8334492250010732;15.988201282358663;0.8328262098521152;0.01555949085481737;0.01556061604989758;0.8264810492612031;1.000032321937976;0.1585747253850254;1.296279097037759
45.014832;0.1461655802460535;0.13085394364209746;0.8949440495999031;0.12201710489760721;0.8334650427160843;15.988095326455083;0.8328597232749779;0.015559628859523413;0.015560390973332922;0.826636383338098;1.0000377956821753;0.1585804912972389;1.2963625486622803
45.018308;0.14616735269833342;0.13090226223289708;0.8952556297568044;0.12202438013533236;0.8334759664869041;15.987996140641272;0.8328930621911496;0.015559758040446705;0.015560161961398531;0.8270421366588223;1.0000436129105892;0.15858944838560035;1.2966057767044392
45.021784;0.14617120099133543;0.1309644425289981;0.8956494444242105;0.12202792993989929;0.833450184208084;15.987903324230547;0.8329261804890863;0.015559878074519506;0.01555992908304929;0.8275043095159629;1.0000497306362273;0.15859859072717006;1.2968852339727643
45.02526;0.14617500762673896;0.1310291568170601;0.8960610156870241;0.12202768657894623;0.8333993744448569;15.987816431406054;0.8329590420924375;0.015559988712166286;0.015559692605785299;0.8279588988622992;1.000056119288097;0.15860891092488483;1.297160189413924
45.028736;0.14617891703479308;0.13109007602246575;0.8964461872446756;0.12202614575118982;0.833339822963803;15.98773527005801;0.8329916077084274;0.015560089726875155;0.015559452895045397;0.8283708932342261;1.0000627609860373;0.1586184006852114;1.2974083639398084
45.032212;0.14618165538613634;0.13114409399568408;0.8967915424488728;0.12202206171232577;0.8332703066462753;15.987659941740572;0.8330238311535918;0.015560180928692643;0.015559210335469836;0.8287222699957792;1.0000696472148836;0.15862605160796275;1.2976182896580009
45.035687;0.1461835064824481;0.131188890770749;0.897079448101283;0.12201813466703496;0.8332077048585644;15.987590654331362;0.8330556643666375;0.015560262259485327;0.015558965441300001;0.8290099987891767;1.0000767718589347;0.15863385532456462;1.2977880549127683
45.042639;0.14618729537200328;0.13125897071098286;0.8975285488037407;0.12200789776027131;0.8330916642312712;15.987527542760075;0.8330870619367233;0.01556033388630468;0.015558718944173119;0.8294330487312643;1.0000841262204978;0.1586438032452589;1.298044758162939
45.049591;0.14618905996187967;0.13130339838835534;0.8978146010326895;0.12199986016082941;0.8330030348935371;15.987470599891624;0.8331179834259302;0.01556039619323916;0.01555847166272602;0.8296853934722075;1.0000916966793671;0.1586508863261144;1.298192971613462
45.056542;0.14618964542351942;0.13132996894641763;0.8979856528941899;0.12199360188359212;0.8329341165645799;15.987419753245627;0.8331483937204335;0.015560449648436695;0.015558224321290627;0.8298230091784606;1.0000994601272248;0.1586560950470727;1.2982683906818204
45.063494;0.14618806007964777;0.13134378829307683;0.898082635882305;0.12198815543530896;0.8328839425857391;15.987374985570403;0.8331782609947802;0.01556049473315088;0.015557977530547377;0.829888866793116;1.0001073829216531;0.15866141967427325;1.2982984226925245
45.070446;0.1461862815636898;0.13135124324235886;0.8981369776716984;0.12198423223758215;0.8328460757215699;15.987336333878842;0.8332075541357059;0.015560532019676023;0.015557731901785481;0.8299159273654023;1.0001154287973861;0.15866585017824952;1.298304095313611
45.073179;0.1461836022211434;0.13135133533277835;0.8981460897680341;0.12198368241496853;0.8328371825317288;15.9873037827211;0.8332362397570487;0.01556056219666531;0.015557488137171569;0.8299201447108956;1.0001235696929978;0.15867037587634372;1.2982955838819281
45.073179;0.14618072356373588;0.13135001195725554;0.8981462278922193;0.1219834001584192;0.8328319715253047;15.987277161035744;0.8332642802693646;0.015560585976728226;0.015557247026818993;0.8299164722998773;1.0001317935226424;0.15867498579929737;1.2982824354021767
45.07318;0.14617778268347573;0.13134874019393905;0.8981464578389164;0.1219830669974159;0.8328274281721828;15.987256179404367;0.8332916357675847;0.01556060399026241;0.015557009348933304;0.8299118677437504;1.0001401085735993;0.15867966935853928;1.2982690956323917
45.073181;0.14617477301323978;0.13134752446824996;0.8981467219189513;0.12198268655133823;0.8328235482301733;15.98724060055646;0.8333182688601766;0.015560616718173726;0.015556775724971729;0.8299082924575121;1.0001485407434614;0.15868441641411712;1.2982568265311576
45.073183;0.14617168811590023;0.13134636828682217;0.8981469741113756;0.12198226178240065;0.8328203200637521;15.987230305869426;0.8333441491863354;0.01556062447325248;0.015556546635397742;0.8299047135426552;1.000157121937019;0.15868921740477038;1.298244982051796
45.073187;0.1461685229415457;0.13134527366489265;0.8981471774905748;0.12198179420973959;0.8328177280765239;15.987225217518814;0.8333692532976902;0.0155606273828749;0.015556322660440245;0.8299011079553928;1.0001658796164312;0.1586940642276595;1.2982335528624787
45.073195;0.14616527420275252;0.1313442412202654;0.8981472987950742;0.12198128415637637;0.8328157554594736;15.987225279370612;0.8333935599587972;0.015560625390237517;0.015556104660125;0.8298974620419305;1.000174833997078;0.1586989507133473;1.2982225207088551
45.073211;0.1461619408757377;0.13134327052401593;0.8981473051865468;0.12198073216550295;0.8328143827360995;15.98723047754598;0.8334170466710706;0.015560618312711676;0.015555893689088454;0.8298937701889296;1.0001840006104346;0.15870387142819148;1.2982118697821006
45.073243;0.14615852430548604;0.131342360450743;0.8981471652419961;0.12198014020077463;0.8328135885127427;15.987240724326552;0.8334396894172431;0.01556060586289082;0.015555690815627951;0.8298900358384238;1.0001933942289434;0.15870882016487947;1.2982016009421786
45.073307;0.1461550268911207;0.13134150918404455;0.8981468531219462;0.12197951135061574;0.8328133528771919;15.987255720387221;0.8334614643873709;0.015560587680656225;0.015555497027391093;0.829886268157664;1.0002030275868545;0.15871379022567286;1.2981917375920224
45.073435;0.14615145037089067;0.13134071406474881;0.898146351666452;0.12197884880197275;0.8328136585771517;15.987275046846701;0.8334823522068575;0.015560563548234417;0.015555313148224588;0.8298824765418364;1.0002129039749066;0.1587187757560783;1.2981823305367415
45.073691;0.14614779505887432;0.13134015618143055;0.898146911118122;0.12197801770671458;0.8328135464533325;15.987298407521235;0.833502342204476;0.015560533616893342;0.015555139736753928;0.8298786714260996;1.0002230119492688;0.1587237718793275;1.2981734602458401
45.074203;0.14614406090725668;0.13133948933727368;0.8981461747774745;0.12197713504834434;0.832813778426867;15.987325706966768;0.833521434000003;0.015560498364715486;0.0155549771329362;0.8298748656898529;1.0002333279187807;0.15872877363819804;1.2981652323117512
45.075227;0.14614024922030538;0.13133921908986332;0.8981476082214545;0.1219761117835053;0.8328137020125972;15.987356859497032;0.8335396394601331;0.01556045838757243;0.015554825647169977;0.8298710696099127;1.0002438224094752;0.15873377541181882;1.2981577693365391
45.077275;0.146136362540901;0.13133920891702464;0.8981502863256745;0.12197476693536835;0.8328120270839141;15.987391586838768;0.8335569838662127;0.015560414231178628;0.01555468564209701;0.8298672855703711;1.0002544649461056;0.15873877112213275;1.2981511975361517
45.081371;0.14613240318455642;0.13133948332556047;0.8981543979619551;0.12197294364835244;0.8328076197988001;15.987429439003021;0.8335735001193957;0.015560366281712434;0.015554557438291287;0.8298635077976444;1.000265227373322;0.15874375439223146;1.2981456323007947
45.089563;0.14612837247179522;0.13134015889686687;0.8981607716495612;0.12197099040266382;0.8328028048736139;15.98746991781837;0.8335892206649734;0.015560314671361939;0.015554441195149331;0.829859726608006;1.0002760847691954;0.1587487182929518;1.298141175706463
45.099563;0.1461242711754874;0.131340503968981;0.8981644302713727;0.1219694602196306;0.8328013204673882;15.987512506243434;0.8336041786564815;0.015560259194142305;0.015554336841327001;0.8298559364053466;1.0002870152128691;0.15875365498363228;1.2981379238270816
45.109563;0.14612010082690471;0.1313403637925412;0.8981643396457097;0.12196833178763758;0.832802992280873;15.98755661477282;0.8336184183271776;0.015560199325824912;0.015554244096251765;0.8298521405210578;1.0002979994740762;0.15875855593200205;1.298135969721733
45.116305;0.14611586498804754;0.13134011329576958;0.8981630930113267;0.12196733265949904;0.8328059370564483;15.987601568021988;0.8336320000675587;0.0155601343892845;0.015554162568173113;0.8298483444836483;1.0003090203259968;0.15876341268674443;1.298135397770526
45.116305;0.14611156950245827;0.13133992036794923;0.8981618709558149;0.1219664899604447;0.8328103229802002;15.98764665322759;0.8336449908842523;0.015560063686546407;0.015554091782530755;0.8298445434272267;1.0003200639120067;0.15876821704944874;1.2981362773420035
45.116306;0.14610722200156903;0.1313399755389752;0.8981620061941079;0.1219656700782914;0.8328152195677736;15.987691129472463;0.833657448728861;0.015559986523984031;0.015554031147962218;0.8298417163460383;1.0003311203314968;0.1587729610437643;1.2981392988677056
45.116307;0.14610283157073412;0.13133996358673267;0.8981613625538715;0.1219648296746176;0.8328203191015173;15.98773418728995;0.8336694128955212;0.015559902281812152;0.015553979992234346;0.8298378305930648;1.0003421790763827;0.1587776376958863;1.2981432160494155
45.116309;0.1460984083681722;0.13134005133027726;0.8981610913743432;0.12196399305494753;0.832825787334808;15.987774931832776;0.8336809061292315;0.015559810536911798;0.01555393765411485;0.8298338519634483;1.000353224077952;0.1587822410969303;1.2981486839328586
45.116313;0.14609396273578118;0.13134024406114725;0.8981612375038309;0.12196316031149895;0.832831635419643;15.987812349840603;0.8336919429734531;0.01555971113506602;0.015553903590540102;0.8298297533667705;1.0003642351934825;0.15878676524283164;1.2981557142638043
45.116321;0.14608950443039256;0.1313405452113238;0.8981618406384664;0.12196233183056686;0.8328378839887297;15.987845263603843;0.8337025310487599;0.015559604213314076;0.015553877474828412;0.8298255180279701;1.0003751966116752;0.1587912037498826;1.2981643218520025
45.116337;0.14608504265972266;0.1313409559483677;0.8981629275045961;0.12196150898479742;0.8328445637669016;15.987872471093379;0.8337126650382608;0.01555949016485938;0.015553859204909239;0.8298211400046529;1.0003861046145595;0.1587955505372813;1.2981745244779355
45.116369;0.1460805863908082;0.1313414759206195;0.8981645062558508;0.12196069396331694;0.8328517083406233;15.98789304985483;0.8337223244373663;0.015559369535125933;0.01555384882966054;0.8298166216511671;1.0003969664634107;0.1587997999924136;1.298186336117892
45.116433;0.14607614367861255;0.13134210386922468;0.8981665699144111;0.12195988951418602;0.8328593493817664;15.987906449877045;0.833731479089572;0.015559242914226423;0.015553846451603404;0.8298119659711901;1.0004077946739054;0.15880394717359445;1.2981997596637325
45.116561;0.1460717205301623;0.13134283799863986;0.8981691056276627;0.12195909863475615;0.8328675195694608;15.98791228648152;0.833740098161492;0.015559110846752102;0.015553852117027409;0.829807173529589;1.000418603418289;0.15880798814622224;1.2982147909261081
45.116817;0.146067321183104;0.13134367689235335;0.8981721074192432;0.12195832394623633;0.8328762551852014;15.987910187640002;0.8337481546150741;0.015558973804150566;0.015553865794876621;0.82980225011554;1.000429403433917;0.15881191930396035;1.2982314265245942
45.117329;0.14606294982079837;0.1313446201254662;0.898175586287021;0.1219575671341222;0.8328855915706814;15.987899839459466;0.8337556229067606;0.015558832320245148;0.015553887472613239;0.8297972148078602;1.000440194483851;0.1588157371218042;1.2982496620828585
45.118353;0.14605861229651176;0.131345667618728;0.8981795686501989;0.12195682924690915;0.832895554628435;15.987881029419704;0.8337624776727868;0.015558687162570821;0.015553917196989226;0.8297920985046956;1.0004509640237353;0.15881943874423746;1.2982694873303071
45.120401;0.14605431685025247;0.13134681843869275;0.8981840858586377;0.12195611150815493;0.8329061579316189;15.987853629648708;0.8337686983261458;0.015558539286077908;0.015553955041810685;0.8297859372861047;1.000461697779082;0.158823021343716;1.2982902509760514
45.124497;0.14605007340812007;0.13134807067369852;0.8981891690631589;0.12195541505105836;0.8329174073373913;15.987817614661214;0.8337742714831553;0.015558389615865269;0.015554001096569868;0.8297807718728757;1.000472390372923;0.15882648158051269;1.2983132252424676
45.132689;0.14604589238162516;0.13134942252750859;0.8981948512556867;0.12195473984871406;0.8329293038406879;15.987773125914867;0.8337791840637897;0.015558238967744826;0.015554055473827228;0.8297756536646668;1.0004830408218661;0.15882981621130016;1.2983377730892631
45.142689;0.14604178452329772;0.13135087288656916;0.89820116423196;0.12195408465487614;0.8329418410070447;15.987720578087504;0.8337834173008429;0.015558088160360164;0.015554118318037739;0.8297706475051821;1.0004936428468567;0.1588330219191692;1.2983638990904955
45.152689;0.1460377611846847;0.13135242121877597;0.8982081278024368;0.1219534478023683;0.8329550027247672;15.98766078164083;0.8337869504854561;0.01555793803034585;0.015554189765307326;0.8297658267317953;1.0005041846403993;0.15883609522115308;1.2983916063157126
45.162689;0.14603383366838;0.13135406806980887;0.8982157406349383;0.12195282738407986;0.8329687628391889;15.98759497019839;0.8337897652453791;0.015557789285337574;0.015554269895667387;0.8297612630275817;1.0005146488359329;0.15883903350338416;1.2984208916864943
45.172689;0.14603001267542728;0.13135581546253458;0.8982239807009842;0.1219522207444431;0.8329830877546348;15.987524626784886;0.8337918453808505;0.015557642400527193;0.015554358798423918;0.8297570159918672;1.0005250041314269;0.158841835569422;1.2984517449163873
45.182689;0.14602630893512972;0.13135766570761423;0.8982328120126146;0.12195162455030949;0.8329979429403176;15.987451138860301;0.8337931822211359;0.015557497596387634;0.01555445669492694;0.829753128574052;1.0005352012722897;0.15884450162887015;1.2984841500939808
45.192689;0.14602273416681955;0.13135961908501848;0.8982421865150726;0.1219510355607773;0.8330132950683776;15.987375555379135;0.8337937854598403;0.01555735482885638;0.015554563959869252;0.8297496282156777;1.000545182394565;0.15884703306592793;1.29851807567489
45.202689;0.14601930093750762;0.13136167233986024;0.8982520403761624;0.12195045110876593;0.8330291102154124;15.98729868959013;0.8337936834125967;0.015557213788391514;0.015554681039936371;0.8297465291629833;1.0005548915179276;0.15884943182694516;1.2985534585577443
45.212689;0.14601602153689436;0.13136381924762422;0.8982622959278904;0.12194986930098645;0.8330453560435502;15.987221338347501;0.8337929114380892;0.015557073940150587;0.01555480842398307;0.8297438343520206;1.0005642760845541;0.1588517007224182;1.2985902053013796
45.222689;0.14601290736171157;0.13136605264095935;0.8982728714440834;0.12194928902174279;0.8330620048951242;15.987144283140246;0.8337915036042101;0.015556934659983975;0.015554946651095278;0.8297415369677419;1.0005732867769366;0.15885384428654875;1.2986282094757906
45.232689;0.14600996878228156;0.13136836562768492;0.8982836886887315;0.12194870962712286;0.8330790342263772;15.987068161358478;0.833789490169723;0.015556795424753724;0.015555096203351642;0.829739623346733;1.00058188331535;0.15885586831321818;1.2986673621093325
45.242689;0.14600721419585688;0.13137075052830569;0.8982946752356465;0.12194813100680706;0.833096423277953;15.986993398446105;0.833786894964909;0.015556655974549699;0.015555257378467007;0.8297380761905286;1.000590042193945;0.15885777840189433;1.2987075484701665
45.252689;0.14600464862599885;0.13137319755940327;0.8983057686688901;0.1219475538630711;0.8331141470967603;15.986920216794884;0.8337837365209627;0.015556516391385708;0.015555430295096356;0.8297368750814318;1.0005977539919686;0.1588595789884638;1.298748646879073
45.262689;0.14600227331441937;0.1313756956788645;0.8983169199371116;0.12194697929717148;0.8331321755909804;15.986848734442402;0.8337800368945273;0.015556376971024972;0.015555614948767817;0.8297359947018608;1.00060500750334;0.15886127346330045;1.2987905356478509
45.272689;0.14600008676742907;0.13137823471065188;0.8983280863442722;0.1219464079796242;0.8331504799946758;15.9867790966117;0.8337758278030591;0.015556237931485228;0.015555811231599676;0.8297354002482562;1.0006117799382184;0.1588628645138254;1.2988330994686594
45.282689;0.14599808615804413;0.13138080669567676;0.8983392222597874;0.12194583956358222;0.8331690396044196;15.986711516881252;0.8337711463884018;0.015556099269239218;0.015556018912795342;0.8297350406502921;1.0006180462527423;0.15886435330829016;1.2988762297878522
45.292689;0.14599626767874702;0.1313834059105082;0.8983502809880487;0.12194527247710733;0.8331878403895449;15.986646241667657;0.8337660291612672;0.015555960904358592;0.01555623757102471;0.8297348478425538;1.0006237919965564;0.1588657378688283;1.2989198191807267
45.302689;0.1459946264837861;0.13138602834465402;0.8983612225483012;0.1219447040682284;0.8332068645360104;15.986583477398629;0.8337605116306861;0.015555822890046934;0.015556466509239081;0.8297347473833854;1.0006290146300871;0.15886701284786797;1.2989637553348414
45.312689;0.1459931573440337;0.13138867122461412;0.8983720158138294;0.12194413066346517;0.833226081904267;15.98652334301301;0.8337546322038815;0.015555685464621154;0.015556704779050913;0.8297346707291984;1.0006337173573623;0.15886817190609354;1.2990079201201052
45.322689;0.1459918549686226;0.13139133253097898;0.8983826348647481;0.12194354733001025;0.8332454519794028;15.9864659029464;0.8337484337291933;0.015555549001479194;0.015556951372231648;0.82973455574254;1.0006379018168192;0.1588692104082806;1.2990521968477198
45.332689;0.14599071336463984;0.13139401084975702;0.8983930545889246;0.12194294816505473;0.8332649300845096;15.98641110595466;0.8337419583006153;0.015555413997806494;0.015557205403577051;0.829734336624455;1.0006415656795615;0.15887012618263147;1.2990964821037279
45.342689;0.14598972545954475;0.13139670577771093;0.8984032475553626;0.12194232763088064;0.833284469960825;15.98635863269989;0.8337352422299232;0.015555281102940327;0.015557466178434669;0.8297339376538043;1.0006447071267817;0.15887091926575728;1.2991406855406655
45.352689;0.1459888836963178;0.13139941809105588;0.898413183513254;0.12194168201162295;0.8333040224921838;15.986307910131758;0.8337283164357727;0.015555151133025425;0.015557733212099209;0.8297332757475262;1.000647327298452;0.15887159144986454;1.2991847213694048
45.362689;0.1459881813354128;0.1314021490328539;0.8984228312935869;0.12194100989409286;0.8333235329724027;15.986258185869097;0.8337212076361393;0.015555025072485263;0.01555800618168803;0.8297322615899099;1.0006494294728279;0.1588721455213545;1.2992285125742478
45.372689;0.145987613146844;0.13140489902417782;0.8984321608691909;0.12194031150766482;0.8333429407451546;15.986208479248;0.8337139391173797;0.015554904039348831;0.015558284808443113;0.8297307987762966;1.0006510211428101;0.15887258487166409;1.2992719971930622
45.382689;0.1459871743558658;0.1314076668380142;0.8984411446115047;0.12193958716357071;0.833362183968668;15.986157555805521;0.8337065324677977;0.015554789124499825;0.015558568773582533;0.8297287907434236;1.0006521162161222;0.1588729139297071;1.299315122760965
45.392689;0.14598685898708888;0.1314104501011709;0.8984497613321228;0.12193883577646543;0.8333812057680485;15.986104027446048;0.8336990066568499;0.01555468110121732;0.015558857724662329;0.8297261531728337;1.0006527347232033;0.15887313865553782;1.299357841326269
45.402689;0.14598665877603248;0.13141324629227646;0.8984580035196247;0.12193805521340374;0.8333999552551631;15.986046549239424;0.8336913731014093;0.015554580251847746;0.015559151351067294;0.8297228230776313;1.0006529020547956;0.15887326607690824;1.2994001083154127
45.412689;0.14598656316396064;0.13141605255379563;0.8984658775824768;0.12193724428686602;0.833418385899679;15.985983990701094;0.8336836302798573;0.015554486491626841;0.015559449450283808;0.8297187617839323;1.0006526479522666;0.1588733032043828;1.2994418799274592
45.422689;0.14598656122761766;0.13141886418214097;0.8984733963588691;0.12193640406496146;0.8334364595705827;15.98591541567091;0.8336757620536592;0.015554399533044981;0.015559751893267429;0.8297139506699691;1.0006520037436075;0.15887325590643295;1.2994831138885945
45.432689;0.1459866439385253;0.13142167353378884;0.8984805757139953;0.1219355376475432;0.8334541521938156;15.985839989426124;0.8336677434146965;0.015554318886030165;0.015560058482055291;0.8297083814369103;1.0006509959658167;0.15887312718352056;1.2995237786708134
45.442689;0.14598680383463034;0.13142447084537182;0.8984874363917152;0.12193464950091648;0.8334714521042824;15.985757010617721;0.8336595501300035;0.015554243905191414;0.015560368874543469;0.8297020502852136;1.0006496429821556;0.15887291584646582;1.2995638648330021
45.452689;0.14598703328600185;0.13142724617494828;0.8984940067622045;0.12193374487078941;0.8334883575764643;15.985665973289274;0.8336511629871864;0.015554173967975777;0.01556068271798625;0.8296949610619396;1.0006479637783814;0.1588726176596813;1.2996033802765106
45.462689;0.14598732449992882;0.13142999068107342;0.8985003255435682;0.12193282902897114;0.8335048793829077;15.985566521885444;0.8336425663875643;0.01555410858087696;0.015560999797553791;0.8296871282987468;1.0006459882233425;0.15887222790249703;1.2996423260086796
45.472689;0.14598767026360607;0.13143269688456216;0.8985064398342552;0.1219319067626014;0.8335210368442462;15.985458313634718;0.8336337479832789;0.015554047357537917;0.01556131999481846;0.8296785702763319;1.0006437542026263;0.15887174287476577;1.2996806776282006
45.482689;0.14598806344525142;0.13143535853673013;0.8985123962216737;0.12193098266854914;0.8335368448186721;15.98534088725491;0.8336247007430558;0.015553989967398176;0.015561643180867413;0.8296692976731771;1.0006413024376353;0.15887116011538505;1.299718386116932
45.492689;0.14598849679879142;0.1314379702012754;0.8985182317622064;0.1219300617280794;0.8335523089677002;15.9852136415115;0.8336154248084536;0.015553936099647536;0.015561969169557623;0.8296593102688747;1.0006386817022925;0.15887047830664777;1.2997553832188518
45.502689;0.14598896396263011;0.13144052637920273;0.8985239749486611;0.12192914935210648;0.8335674326709965;15.985075900643505;0.8336059267839239;0.015553885440855139;0.015562297707537453;0.8296485997187415;1.000635954795779;0.15886969731811326;1.299791590509457
45.512689;0.1459894601615544;0.13144302096471236;0.8985296562962061;0.12192825066529099;0.8335822207678936;15.984927009344648;0.8335962159975049;0.0155538376700327;0.015562628559761336;0.8296371502227365;1.000633195657986;0.15886881901984254;1.299826943074133
45.522689;0.14598998216385495;0.1314454477418904;0.8985353154049359;0.12192736927641679;0.8335966768732124;15.98476647620654;0.8335863010069645;0.015553792484362;0.015562961633737467;0.8296249418002035;1.0006304797576397;0.15886784828647285;1.299861409653142
45.532689;0.14599052767467777;0.13144780098291092;0.8985409988955744;0.12192650676945828;0.8336108005999073;15.984594096294867;0.8335761887051103;0.01555374962166558;0.015563296935909219;0.829611959386585;1.0006278727179931;0.1588667917675675;1.2998949891766571
45.542689;0.14599109357685763;0.13145007537832754;0.8985467530145533;0.12192566366204136;0.8336245872191516;15.984409932495183;0.833565882674257;0.015553708835822617;0.015563634409060776;0.8295981990583304;1.0006254256149398;0.1588656550023651;1.2999276989868176
45.552689;0.1459916742678564;0.1314522656862249;0.8985526164596096;0.12192484042260084;0.833638031561264;15.984214230899713;0.8335553792776478;0.015553669831779911;0.015563973847194485;0.8295836680137756;1.0006231801648466;0.1588644415064499;1.2999595722180017
45.562689;0.14599226270700247;0.13145436644912736;0.8985586195546061;0.1219240374687255;0.8336511327133551;15.984007390793748;0.8335446676833993;0.0155536321691467;0.015564314932630602;0.8295683828438198;1.000621175544423;0.15886315422956626;1.2999906507160197
45.572689;0.14599285330560102;0.13145637255258905;0.8985647822064325;0.12192325445550772;0.8336638919179435;15.983789937469941;0.8335337355954453;0.015553595209473633;0.015564657312888518;0.8295523678877355;1.0006194530833474;0.15886179640588585;1.3000209649504408
45.582689;0.14599344380617738;0.13145828071027593;0.8985711042909387;0.12192248941308373;0.8336763093956905;15.983562441014136;0.8335225721868407;0.01555355821112977;0.015565000648677416;0.8295356544421321;1.0006180596347025;0.15886037094617264;1.3000505268925782
45.592689;0.1459940353539726;0.1314600898521876;0.8985775651813669;0.12192173871814195;0.8336883905292325;15.983325457496939;0.8335111657120794;0.015553520495068092;0.015565344639144253;0.8295182795790909;1.000617044523802;0.15885888029575052;1.300079349116802
45.602689;0.14599463114667074;0.1314618000969478;0.8985841394387125;0.12192099827657489;0.8337001518008308;15.98307962332476;0.8334995043710531;0.015553481548655792;0.015565689026582012;0.8295002826941421;1.0006164509311208;0.1588573272609753;1.3001074640048675
45.612689;0.14599523488241098;0.1314634123890957;0.8985908101774729;0.12192026489758817;0.833711615053033;15.982825833743464;0.8334875838287861;0.015553441049642399;0.015566033577847084;0.8294817048989831;1.0006163129448875;0.15885571549661665;1.3001349179839985
45.622689;0.14599585011697633;0.13146492881340424;0.8985975694575333;0.12191953648320758;0.8337227993607172;15.982565274104067;0.8334754140216254;0.01555339880389695;0.015566378040139913;0.8294625921921313;1.0006166647171666;0.15885404933073094;1.3001617512227528
