time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.632689;0.1459964803963083;0.131466352339519;0.8986044139597666;0.12191881102922272;0.8337337206889932;15.982299305357161;0.8334630184778149;0.01555335464152026;0.015566722081254949;0.8294429955921394;1.0006175519718299;0.1588523331646504;1.3001879902285245
45.642689;0.14599713015464388;0.131467686252027;0.8986113468202697;0.12191808599021615;0.833744395703722;15.982029296100501;0.8334504295577743;0.015553308389868657;0.0155670652666559;0.829422968012595;1.0006190256971068;0.15885057059122482;1.3002136537596636
45.652689;0.1459978051863992;0.1314689337538357;0.8986183837596035;0.12191735855523664;0.8337548434774026;15.981756432585929;0.8334376862022308;0.01555325993349339;0.015567407068108633;0.8294025594744726;1.0006211194530372;0.15884876388495753;1.3002387532651256
45.662689;0.14599851113446158;0.13147009743831173;0.8986255482337353;0.12191662614893391;0.8337650858220337;15.981481701004368;0.8334248323123252;0.015553209285135063;0.015567746892422372;0.8293818104856195;1.0006238387640929;0.1588469139608103;1.3002632885264593
45.672689;0.14599925154944385;0.13147117875570516;0.8986328568459183;0.1219158866856875;0.8337751468890727;15.981206038336964;0.8334119118173311;0.015553156682568093;0.015568084151928731;0.8293607492029876;1.0006271674880396;0.15884502090669114;1.3002872512595864
45.682689;0.1460000272400253;0.13147217817957152;0.8986403170409839;0.12191513815371115;0.8337850481226258;15.98093032173284;0.8333989616389343;0.015553102687016805;0.01556841827480858;0.8293393950907236;1.0006310715898088;0.15884308560984686;1.3003106324568157
45.692689;0.1460008364203466;0.13147309575490876;0.898647935252167;0.12191437788857802;0.8337948011523434;15.980655216545308;0.833386006954266;0.015553048142386923;0.015568748588195944;0.829317764818497;1.0006355024574647;0.15884111157062594;1.300333419837891
45.702689;0.1460016754167787;0.13147393142679073;0.8986557168477222;0.12191360236851692;0.8338044073747656;15.980381192400149;0.8333730625511111;0.015552994041150753;0.015569074239378868;0.829295878839892;1.0006404048911264;0.1588391050061344;1.300355591459968
45.712689;0.14600253967606544;0.13147468538312562;0.8986636623922616;0.12191280763557653;0.8338138649831093;15.980108704727098;0.8333601369119092;0.015552941453767363;0.015569394270878825;0.8292737665071614;1.000645719382833;0.1588370728449229;1.3003771181678772
45.722689;0.1460034240958877;0.13147535817239733;0.8986717683858324;0.12191199034427114;0.8338231752881141;15.979838396143638;0.8333472340581788;0.015552891478306755;0.015569707712936717;0.8292514644538066;1.0006513798016519;0.15883502085595025;1.3003979706082383
45.732689;0.1460043229168933;0.13147595053949523;0.8986800268736461;0.12191114911954054;0.8338323438528368;15.97957125960576;0.8333343562370804;0.015552845129774371;0.015570013601417786;0.829229009977182;1.000657313569644;0.15883295335046033;1.3004181262892387
45.742689;0.14600522995351065;0.1314764632162046;0.8986884235283887;0.12191028523925708;0.833841377768212;15.979308602515847;0.833321510399886;0.015552803259130533;0.015570311044718297;0.8292064364661637;1.0006634426855106;0.15883087335619117;1.3004375756588953
45.752689;0.14600613854672714;0.1314768960351912;0.8986969372753041;0.12190940221688862;0.8338502807323489;15.97905177025289;0.8333087145664068;0.015552766614314234;0.015570599355634885;0.8291837738489689;1.0006696815244898;0.15882878369341805;1.3004563245840977
45.762689;0.14600704139696294;0.13147724706311603;0.8987055426518862;0.1219085046058806;0.8338590499085449;15.97880194304022;0.8332960001246528;0.015552735927404034;0.015570878084923703;0.8291610515467196;1.0006759320949916;0.15882668912538908;1.3004743934208731
45.772689;0.1460079314276664;0.1314775132118583;0.8987142184665387;0.1219075966106346;0.8338676789382744;15.978560168857069;0.8332834082343994;0.015552711861423513;0.015571146928023452;0.8291382995921656;1.000682087039888;0.15882459705833088;1.3004918102374057
45.782689;0.14600880261661806;0.1314776916632917;0.8987229543374301;0.12190668132767486;0.8338761642691154;15.978327403383586;0.8332709803728384;0.015552694932099117;0.015571405629785984;0.8291155478667962;1.0006880427928755;0.15882251648516738;1.3005086017590375
45.792689;0.14600964982014047;0.13147778064094798;0.8987317439404036;0.12190576089755503;0.8338845064078557;15.978104437889519;0.8332587493983984;0.015552685558966847;0.015571653983025393;0.829092826169848;1.0006937076347042;0.1588204569189449;1.3005247912003752
45.802689;0.14601046885565802;0.13147777925033818;0.8987405775920488;0.12190483696784267;0.8338927052937427;15.97789179693051;0.8332467385651879;0.015552684191735123;0.015571891882795558;0.8290701647990251;1.0006989972445408;0.15881842769381962;1.300540402833498
45.812689;0.1460112569867622;0.13147768744833593;0.8987494469549947;0.1219039109175197;0.8339007593848126;15.977689664667473;0.8332349653871359;0.015552691381529562;0.015572119306781039;0.8290475955520761;1.0007038261031003;0.15881643752290167;1.300555467597636
45.822689;0.14601201332149885;0.13147750634719196;0.8987583511371124;0.121902983891097;0.8339086703773015;15.977497976131254;0.8332234427149233;0.01555270766893766;0.01557233620722699;0.8290251547401052;1.0007081010984227;0.15881449428862784;1.3005700209950466
45.832689;0.1460127397317442;0.13147723730188104;0.8987672966214977;0.12190205682832665;0.8339164446699667;15.97731663051526;0.8332121757466824;0.015552733370066473;0.015572542462612747;0.8290028873699743;1.0007117184543142;0.1588126046202862;1.3005840935296185
45.842689;0.14601344148311093;0.13147688019595657;0.8987762970918661;0.12190113012306143;0.8339240914912939;15.977145496670204;0.8332011585038892;0.01555276853687884;0.015572737952289134;0.8289808474698313;1.000714566685828;0.15881077325130308;1.300597708664467
45.852689;0.1460141263387721;0.1314764334876015;0.8987853727455292;0.12190020276780576;0.8339316238831219;15.976984234128993;0.8331903751294303;0.01555281303993137;0.01557292258195082;0.8289590914836784;1.000716535131363;0.15880900343743273;1.3006108847274516
45.862689;0.14601480266999164;0.1314758962886355;0.8987945466874554;0.12189927214241887;0.8339390568791256;15.976832221433625;0.8331798060081931;0.015552866579359434;0.015573096160508816;0.8289376699157539;1.0007175220846134;0.15880729855931297;1.3006236319534352
45.872689;0.14601547732453485;0.13147527011228904;0.8988038400213463;0.12189833509630826;0.8339463971862225;15.97668863485383;0.8331694334793341;0.015552928728630667;0.015573258305989384;0.8289166206249122;1.0007174397074177;0.15880566283607186;1.3006359603414206
45.882689;0.14601615423212735;0.1314745590757455;0.8988132642320438;0.12189738954102669;0.8339536356244072;15.976552617062989;0.833159248089953;0.015552999001813998;0.015573408531874602;0.8288959646946822;1.000716214749445;0.1588041005995208;1.3006478934877757
45.892689;0.14601683473898613;0.13147376989713133;0.8988228155392117;0.12189643571559858;0.8339607494439664;15.976423449742942;0.8331492571722969;0.015553076828363276;0.015573546424777245;0.8288757100426695;1.0007137870567235;0.15880261583202102;1.3006594639519826
45.902689;0.14601751920212963;0.1314729119793912;0.8988324788829365;0.12189547629706435;0.8339677068254654;15.976300635134724;0.8331394894367089;0.015553161569372021;0.015573671740358747;0.8288558606212003;1.0007101122805444;0.1588012128251623;1.300670699229013
45.912689;0.14601820890398454;0.13147199591460143;0.8988422368181588;0.12189451572843182;0.8339744713367025;15.97618389710292;0.8331299891671644;0.015553252631270645;0.015573784420189916;0.8288364226915909;1.000705170465701;0.15879989683178325;1.3006816211742127
45.922689;0.14601890722753832;0.13147103118611966;0.8988520744727566;0.12189356022183073;0.8339810058054615;15.97607312012165;0.8331208012720627;0.01555334953079558;0.015573884609740272;0.8288174055519457;1.00069897609589;0.15879867330668782;1.3006922585506528
45.932689;0.14601961878946268;0.13147002549984943;0.8988619794977145;0.12189261806181445;0.8339872707896944;15.975968227403165;0.8331119573261042;0.015553451936199947;0.015573972607024793;0.8287988206684535;1.0006915751072925;0.15879754649020783;1.3007026537378361
45.942689;0.14602034752085047;0.1314689856851808;0.8988719400642041;0.12189169918361203;0.8339932216104811;15.97586907880115;0.8331034717549043;0.015553559798897701;0.015574048750922376;0.8287806842903365;1.000683025648186;0.15879651912878598;1.300712851340949
45.952689;0.14602109626573914;0.1314679186667394;0.8988819440564931;0.12189081446353241;0.833998810121328;15.975775483302654;0.8330953423910585;0.01555367341251609;0.015574113405875967;0.8287630211916518;1.0006733886612489;0.15879559282265354;1.300722885682424
45.962689;0.14602186725718344;0.1314668318108772;0.8988919815618502;0.12188997496275454;0.8340039878192422;15.97568727121934;0.8330875492638;0.015553793244481891;0.015574167033221807;0.8287458609166762;1.0006627340611463;0.15879476782943353;1.3007327867911789
45.972689;0.14602266132813624;0.13146573282697993;0.898902049256834;0.12188919121005058;0.8340087054512777;15.975604311364112;0.8330800605270224;0.015553919764547909;0.015574210209204674;0.8287292267335711;1.0006511383392083;0.15879404317850387;1.300742593004371
45.982689;0.14602347683178912;0.13146462940322026;0.8989121538065993;0.12188847322704176;0.8340129124427368;15.975526461711564;0.8330728477365996;0.015554053501483513;0.015574243562181785;0.8287131297876974;1.0006386720427574;0.15879341738397046;1.300752350882364
45.992689;0.14602430970087119;0.13146352846489306;0.8989223128381003;0.12188783080030029;0.8340165608311005;15.975453470138602;0.8330658968086753;0.015554195165572875;0.015574267721790129;0.8286975733157826;1.0006253930763147;0.1587928882797539;1.3007621019741578
45.999991;0.14602515397812518;0.1314624355856687;0.8989325518797198;0.12188727295316772;0.8340196086423995;15.975384890495597;0.8330592099625596;0.015554345599098381;0.015574283302756111;0.8286825576456363;1.0006113500832279;0.15879245202086797;1.3007718694114565
45.999991;0.14588414713991954;0.1300222651621269;0.8899615919504535;0.12072111601186941;0.8268498676243166;16.975320135510813;0.8330528056639642;0.015554505624540005;0.015574290822569743;0.8286680816587896;1.000596591519396;0.15698710282914366;1.3007816560447794
45.999992;0.14588499212066874;0.13002103866903855;0.8899709720541974;0.12072072381555267;0.8268514360589035;16.975258580169918;0.8330467163466163;0.015554675909480363;0.015574290575290382;0.8286531449416218;1.0005811705086745;0.15698583335621877;1.3007908137093316
45.999993;0.14588582631904418;0.13001982762064826;0.8899805099171041;0.12072043230247496;0.8268522903043488;16.97519953565415;0.8330409824371571;0.015554856878147295;0.015574282617220861;0.8286387494333153;1.000565140282111;0.15698563480068556;1.3007999703751496
45.999995;0.14588664252309175;0.13001860860947148;0.8899900704025001;0.12072040526702602;0.8268535089177868;16.975142246367753;0.8330356505931551;0.015555048751339003;0.015574266881700181;0.828624898599909;1.0005485510353487;0.15698549741558115;1.3008091185811053
45.999999;0.1458874342171181;0.13001692335332843;0.8899965388636566;0.12072041539883333;0.8268535069058376;16.9750861114703;0.8330307775726546;0.015555251663231342;0.015574243278786095;0.8286085985699585;1.0005314566926702;0.15698541215176315;1.3008163378581754
46.000007;0.14588819692601876;0.13001490990136544;0.8900008878200376;0.12072064860657869;0.8268535461357179;16.975030906920413;0.8330264266867503;0.015555465703907265;0.01557421169144849;0.8285888587173752;1.0005139215642413;0.15698537210028032;1.3008209888919047
46.000023;0.145888784869593;0.13001261764263225;0.8900043608503351;0.12072001368631015;0.8268469738573555;16.974976754933564;0.8330226535972693;0.015555690873942938;0.015574171927429973;0.8285626887929607;1.0004960208242586;0.1569853722551174;1.300821150553657
46.000055;0.1458884912508715;0.13000644903344;0.8899866397672412;0.1207202970064953;0.8268500400654042;16.974923985069957;0.8330194968556123;0.015555926997386801;0.01557412364119373;0.8285221008180651;1.0004778424548892;0.15698440914841708;1.300811691462207
46.000119;0.14588914763870456;0.12999709842320595;0.8899413024629027;0.12072208286611116;0.8268564002423555;16.97487310266416;0.8330169786570666;0.015556173646200294;0.015574066257912907;0.8284531134325683;1.0004594855166258;0.15698448120003672;1.3007836334571468
46.000247;0.1458876363577158;0.12997858910043134;0.8898463919548065;0.12072274874055568;0.8268657849553495;16.974824834117154;0.8330151043545941;0.015556430153639559;0.015573999047896015;0.8283267483345723;1.0004410460553161;0.15698258831151032;1.3007184218835735
46.000321;0.1458872081347162;0.12996743186836923;0.8897951343021613;0.12072425364319761;0.8268732374384096;16.97478013304488;0.8330138562071379;0.015556695716658889;0.015573921271720319;0.8282520272499506;1.0004226035295396;0.1569817308280029;1.3006856829504716
46.000321;0.14588771709286255;0.12996654464717022;0.8898083732176405;0.12072493344321886;0.8268682374252089;16.97474012074929;0.8330131900440899;0.015556969464482663;0.015573832233578243;0.8282439798602077;1.0004042192537927;0.1569819083956426;1.300694989687632
46.000322;0.14588817216574482;0.12996551973287326;0.8898208336142134;0.12072568346077417;0.8268626020464294;16.974706003991102;0.8330130445935773;0.015557250455961728;0.01557373132661349;0.8282356491054053;1.0003859400936477;0.15698211907529566;1.3007035283593562
46.000323;0.14588857342305347;0.12996452083258453;0.8898335850649163;0.12072652127062129;0.8268565485372664;16.974679016336985;0.8330133590942157;0.015557537753200096;0.015573618118458662;0.8282290801156158;1.0003678004317287;0.15698235986788459;1.3007125585775765
46.000325;0.14588892247061186;0.12996352783556045;0.8898464360907313;0.12072760045159074;0.826851235650297;16.97466035401545;0.8330140806678595;0.015557830583113675;0.015573492355959735;0.8282213050506286;1.0003498236651367;0.15698262802452828;1.3007201456436055
46.000329;0.14588922173101773;0.1299622452094607;0.8898573150861162;0.12072870608054091;0.8268453020232251;16.97465105445084;0.8330151577728597;0.015558128391066123;0.01557335382516435;0.8282123400674934;1.0003320284209314;0.15698292121643007;1.3007262738255092
46.000337;0.14588947294873197;0.1299605139253011;0.8898650945852109;0.12072980686469131;0.8268386382125535;16.974651900455168;0.8330165381911224;0.015558430735923195;0.01557320221384356;0.8282011877362574;1.000314438462722;0.15698323671968467;1.3007302910651775
46.000353;0.14588967660012123;0.12995778333841926;0.8898659783396126;0.12073130638435045;0.8268341059640195;16.974663437881006;0.8330181758707678;0.015558737182792923;0.01557303716301034;0.8281838329696616;1.0002970856069606;0.15698357152243975;1.300729629258838
46.000385;0.1458886999003713;0.1299529201724488;0.8898590953071319;0.1207315489286615;0.8268268825029107;16.97468595187817;0.83302003238495;0.015559047302990719;0.01557285842233525;0.8281532424786126;1.000280004340993;0.15698292347747028;1.300719799165745
46.000449;0.14588880901575865;0.12994440574533453;0.8898202449204395;0.1207339225472092;0.8268274453970459;16.974719327305756;0.8330220732063679;0.015559360733082736;0.01557266587687003;0.8280953784986494;1.0002632276554824;0.15698329168921205;1.3006918363300557
46.000577;0.1458867512197128;0.12992702046849686;0.889733540093329;0.12073546227693795;0.8268340344357863;16.97476303736207;0.8330242682671002;0.01555967715782165;0.015572459433310636;0.8279852125433294;1.0002467871407332;0.15698167582038147;1.3006297564510632
46.000705;0.1458857863039725;0.12991047701011685;0.889645710526571;0.1207386127680527;0.8268450580104088;16.974816335902926;0.833026594783794;0.015559996141907522;0.015572238990814675;0.8278777255292388;1.0002307156227925;0.1569810756037382;1.3005686820302909
46.000833;0.14588365447233995;0.1298938345518447;0.8895641742383125;0.12073993859439833;0.8268499191360608;16.97487842419803;0.8330290393181834;0.015560316987991612;0.01557200465728317;0.8277739009315734;1.0002150520169806;0.1569804905577145;1.300509237087821
46.000961;0.14588248419993521;0.12987869238892633;0.8894870063496668;0.12074202088065719;0.8268543629919041;16.974948483599515;0.833031599886836;0.015560638863123106;0.015571757026917748;0.827673720814736;1.000199846863233;0.15697891940327735;1.300451406700089
46.001089;0.145880446139188;0.12986206159245595;0.8894049504904128;0.12074426259173192;0.8268647809954868;16.97502569286898;0.8330342862826475;0.015560961039968685;0.0155714971433233;0.8275771647265097;1.0001851646071789;0.15697836047468863;1.3003951841159953
46.001217;0.14587924315523979;0.12984761875431636;0.8893328820581475;0.1207462526219417;0.826868828597399;16.975109276022476;0.8330371195852899;0.015561282996825533;0.015571226194463035;0.8274822090026094;1.0001710797124665;0.15697781304014158;1.3003392838029666
46.001473;0.14587705077117077;0.12981940946500323;0.8891727230593114;0.12074978447581394;0.8268892409012022;16.975198454874985;0.8330401300230613;0.015561604446850497;0.015570945344858037;0.8273008292879626;1.0001576655419018;0.15697527730423352;1.3002274882125824
46.001729;0.14587388237071056;0.1297913618732509;0.8890198682234458;0.12075260551874828;0.8269106358000387;16.975292284168177;0.8330433480847009;0.01556192532433778;0.015570655752942439;0.8271280049291321;1.0001449813523333;0.15697375321534696;1.30012038150942
46.001985;0.1458717309371263;0.1297656504071178;0.8888771743288126;0.12075595749774073;0.8269303520470453;16.975389507251577;0.833046793661236;0.015562245636498289;0.015570358593570723;0.826965720442407;1.0001330674146505;0.1569722397597074;1.3000191230612523
46.002241;0.14586961940240326;0.1297411101254829;0.888742696462513;0.12075912128635274;0.8269491219422646;16.975488526787256;0.8330504706907674;0.015562565287096465;0.015570055063585221;0.8268139662584937;1.0001219505009407;0.1569707352696481;1.2999235781487508
46.002753;0.1458654371173092;0.12969763509226523;0.8884916385158104;0.12076388035623538;0.8269912329716765;16.97558752913303;0.8330543659536678;0.015562884066050593;0.015569746333335601;0.8265457389332372;1.0001116577151832;0.15696723846410998;1.2997525719389285
46.003265;0.14586230788415047;0.1296593233582569;0.8882701015782042;0.12076874891533983;0.8270289153466683;16.975684708320404;0.8330584527859626;0.015563201838498263;0.015569433456003711;0.826307038286085;1.0001022287560881;0.15696474947493672;1.29959915035105
46.003777;0.14585826348962846;0.12962366928891994;0.8880729538838402;0.12077242859098339;0.8270645231605043;16.975778417741793;0.8330627013748579;0.01556351873450233;0.01556911731872545;0.8260978662431898;1.0000937113342985;0.15696227025613235;1.299463172522576
46.004801;0.1458531707389693;0.12956281081550786;0.8877101980382112;0.12078093822219192;0.8271401175722938;16.975867205090186;0.833067086979852;0.015563835156588185;0.015568798602504905;0.8257312310235069;1.0000861462302926;0.15695880455357963;1.2992252563115396
46.005825;0.14584930265786786;0.12951391041101418;0.8874225757185782;0.12078965537888875;0.8272112089207485;16.975949808698445;0.833071588653109;0.015564151664113;0.015568477798959935;0.8254521514085327;1.000079558858592;0.15695535773554087;1.299041574997828
46.007873;0.14584326691432556;0.12944814664589352;0.887033244660759;0.12080292064460126;0.8273267814900086;16.976025169250725;0.8330761828495729;0.015564468815112854;0.015568155382069081;0.8251006542914947;1.0000739567780739;0.15695193633038843;1.298810043852087
46.00961;0.14584157746824414;0.12942075302430264;0.886880936977505;0.12081360434579974;0.8274010551826078;16.976092483259574;0.8330808378805157;0.015564787016201603;0.015567831971092011;0.8249917672224112;1.000069326618995;0.15695154746399873;1.2987314087506632
46.011347;0.14584098102533763;0.12941220697685077;0.8868516166653391;0.12082143949653101;0.8274506101821268;16.97615125023033;0.8330855119183372;0.015565106470614582;0.015567508329235926;0.8250095134448067;1.000065633286989;0.15695219856213194;1.2987316881043578
46.013084;0.1458427526031592;0.1294179240357345;0.8869060570736697;0.12082981138145815;0.8274913689632357;16.97620129798527;0.8330901540790359;0.015565427210400396;0.015567185308861779;0.8251169102717267;1.0000628224173767;0.15695489745989816;1.2987873030790178
46.014821;0.14584561410171631;0.12943435373615786;0.8870276164459013;0.12083611758816416;0.8275127145903629;16.976242755587432;0.8330947054598465;0.01556574917070661;0.015566863841362443;0.825287967494263;1.0000608183322643;0.15695865283312047;1.2988817081649726
46.018295;0.14585069358436736;0.1294825866092806;0.8873538317764608;0.12084340303868665;0.8275290717318203;16.976275861979566;0.8330991011673531;0.015566072289961905;0.015566544938189566;0.8257066856023408;1.000059520334213;0.15696547340467865;1.2991322702758215
46.02177;0.14585798469179298;0.12954442566917687;0.8877599787155032;0.12084723172034333;0.827510054551224;16.976300714235133;0.8331032741835284;0.015566396611825052;0.01556622966530869;0.8261820542139692;1.0000588119416036;0.15697236517022864;1.2994173427008977
46.025244;0.14586535763538866;0.12960880478847103;0.888183086560992;0.12084708295604696;0.827464144798389;16.97631722679626;0.8331071586273859;0.015566722369427364;0.015565919088567469;0.8266500502298036;1.0000585814379657;0.1569793291166746;1.2996961997967185
46.028718;0.14587294704021544;0.12966918644219158;0.8885774521340594;0.1208458895454519;0.8274106350161479;16.976325319113034;0.8331106925622229;0.015567049948560119;0.01556561422163101;0.8270756360872222;1.0000587381032093;0.15698636154565393;1.2999465881533334
46.032192;0.14587847830509323;0.12972203042156313;0.8889325607926607;0.12084131973988743;0.8273464103844168;16.976325040113696;0.833113818947069;0.01556737970103823;0.01556531603294209;0.8274417614479171;1.0000592192442541;0.15699145596371106;1.3001577273894058
46.035667;0.14588505443339406;0.12976851851255103;0.8892375410856428;0.120837431186947;0.8272816226832862;16.97631647224767;0.8331164850890279;0.015567711773995314;0.015565025468800155;0.8277463689587415;1.0000599887964425;0.15699660433053927;1.3003284063378806
46.042615;0.14589295446007755;0.12983738998798053;0.8896874474727872;0.1208286057982548;0.8271761653349972;16.976299635066283;0.8331186450057644;0.015568046111800253;0.015564743367133621;0.8281833996189564;1.0000610261810383;0.1570027973653356;1.3005825938237985
46.049564;0.1458986339156649;0.12988242914496803;0.889987315078595;0.12081967710323066;0.8270831866908217;16.97627456742026;0.8331202622529114;0.01556838262828639;0.015564470332239552;0.8284527957566994;1.0000623135253686;0.15700702522718524;1.3007287685889946
46.056512;0.14590237798114183;0.1299085860483985;0.890169328523728;0.12081307113735973;0.8270176417357593;16.97624144467063;0.8331213092471638;0.015568721307869049;0.015564206729321474;0.8286075014437906;1.000063833216752;0.15701027866435338;1.3008008156014297
46.063461;0.14590503294799914;0.12992308392378707;0.8902778180188882;0.12080764766930498;0.8269668770847505;16.976200547474022;0.8331217659182952;0.015569062086989853;0.015563952760260914;0.8286924623607042;1.0000655714515645;0.15701254990157912;1.3008275457493643
46.070409;0.14590772852937448;0.12993070530978124;0.890338654415591;0.12080476697291301;0.8269337334056667;16.976152140419924;0.8331216208744179;0.015569404745241806;0.015563708495935396;0.8287386290401638;1.0000675150276805;0.15701383311066083;1.3008288341396113
46.073222;0.14590932597448078;0.12993256442752246;0.8903663925505528;0.12080311488345731;0.826915569485097;16.97609647228103;0.8331208714717274;0.015569748912533203;0.01556347383404277;0.8287619596465481;1.0000696435387815;0.15701512377043755;1.3008149725714193
46.073222;0.14591095138733634;0.12993231978021558;0.8903792140868311;0.1208027415745235;0.8269062601660054;16.976033918896245;0.8331195187030946;0.015570094119489137;0.015563248499995762;0.8287774161670564;1.0000719254536055;0.15701641689060872;1.3007956178529259
46.073223;0.14591260024335928;0.1299321285441695;0.8903919262435634;0.12080232530236863;0.8268967145125721;16.97596510402092;0.833117564042314;0.01557043990950007;0.015563032168350683;0.8287919603911034;1.0000743190061314;0.15701770579896265;1.3007753159623534
46.073224;0.14591427034728538;0.12993198915750784;0.8904045532805436;0.12080187091042548;0.8268869302223228;16.975890930100793;0.8331150127604404;0.015570785871489743;0.01556282458564824;0.8288075593451607;1.0000767785054834;0.15701898166051217;1.3007554097925487
46.073226;0.14591596028973355;0.1299319016230297;0.8904171226992296;0.12080138270273089;0.8268768966121578;16.975812531722454;0.833111874164479;0.01557113151539519;0.015562625582688665;0.8288231920628852;1.000079263469757;0.1570202331767336;1.3007353109730455
46.07323;0.14591766820233254;0.12993186827335187;0.8904296705893487;0.12080086475970055;0.826866593934041;16.975731194974564;0.8331081582320388;0.015571476152752976;0.015562435041825978;0.8288388467692261;1.0000817413284113;0.15702144769256254;1.3007150521842892
46.073238;0.14591939139266416;0.1299318933207846;0.8904422448903043;0.12080032038957345;0.8268559949720437;16.975648295053443;0.8331038791923321;0.015571818829075778;0.015562252955614458;0.8288545190102681;1.0000841841984607;0.15702261321138403;1.3006946496322036
46.073254;0.14592112642111052;0.1299319819943262;0.8904548977335589;0.12079975123850688;0.8268450677312394;16.97556523390436;0.8330990618087282;0.015572158350839672;0.015562079534383587;0.8288702171573382;1.0000865701669444;0.15702371911579457;1.3006741155113188
46.073286;0.14592286961303647;0.12993213991278746;0.8904676718698988;0.12079915766086759;0.826833781588755;16.975483401030857;0.8330937410825712;0.015572493472496056;0.015561915207189067;0.8288859608269501;1.000088891594012;0.15702475610526367;1.3006534748985537
46.07335;0.1459246176645264;0.12993237248542686;0.8904805965641409;0.1207985405730696;0.8268221137157813;16.975404211827495;0.8330879601994045;0.015572823068541379;0.015561760511651737;0.8289017681184443;1.0000911650419375;0.15702571699546178;1.3006327764748977
46.073478;0.1459263679200996;0.12993284502006494;0.8904947961505054;0.12079792589279637;0.8268102074179693;16.97532913471623;0.8330817710364274;0.015573146152554325;0.015561615963152507;0.8289176432433883;1.0000934328321687;0.15702659775971162;1.3006120918171173
46.073734;0.14592811868087285;0.129933263612467;0.8905082594435623;0.12079711022386301;0.8267966325609004;16.975259601972102;0.8330752343982313;0.015573461869171962;0.015561481966997326;0.8289335713714188;1.000095751370033;0.15702739753393863;1.3005915042251335
46.074246;0.14592986943180342;0.12993393015627827;0.8905230649240999;0.12079630391554484;0.8267827977118394;16.975196900417505;0.8330684178277536;0.015573769533690026;0.015561358796411321;0.8289495229035141;1.000098177960836;0.15702811783937345;1.300571097160432
46.07527;0.14593162038050952;0.12993471173655363;0.8905383206933437;0.12079532697152581;0.8267674439559427;16.975142193126658;0.8330613902100097;0.015574068611622275;0.015561246628653708;0.8289654665646776;1.0001007655596978;0.15702876159969534;1.3005509479237152
46.077318;0.1459333713932754;0.1299359573903152;0.8905564437393019;0.12079407025726392;0.8267498014454923;16.975096583015006;0.8330542163602175;0.015574358621501637;0.015561145595222413;0.8289813840190777;1.0001035617890732;0.15702933188698245;1.3005311228867724
46.081414;0.145935120884091;0.1299375097242798;0.890576396880877;0.12079251652629243;0.8267297401777732;16.975061058302096;0.8330469537261084;0.015574639093803608;0.015561055776389068;0.8289972738575846;1.0001066086085932;0.15702983073490845;1.3005116742127438
46.089606;0.14593686567286684;0.1299395301959475;0.8905993391434018;0.12079069504168528;0.8267074661263096;16.975036404091302;0.8330396495098861;0.015574909604990844;0.015560977185810475;0.8290131420854321;1.0001099420492736;0.15703025882386815;1.300492640489662
46.099606;0.14593860220370042;0.1299410991318522;0.8906190287455843;0.12078929826550439;0.8266877407633412;16.9750231965378;0.8330323416845986;0.015575169820411378;0.015560909816485469;0.8290289918431362;1.0001135905189444;0.15703061609897973;1.3004740502846912
46.109606;0.14594032736473783;0.12994253610987797;0.8906377043987765;0.12078837736070304;0.8266709384020033;16.97502185818735;0.8330250659452002;0.015575419564451624;0.015560853672418334;0.8290448205369502;1.0001175726961768;0.15703090236797707;1.3004559220847722
46.116345;0.1459420375820577;0.12994372500232285;0.8906546093068053;0.12078759192390293;0.8266547527834023;16.97503276114265;0.8330178595346028;0.015575658877186602;0.015560808724423374;0.8290606222274708;1.0001219009539162;0.15703111753471427;1.300438258589026
46.116345;0.14594372762481483;0.12994498447421013;0.8906719533243831;0.12078699116506414;0.8266395527862652;16.975056338229912;0.8330107538264967;0.015575888016277023;0.01556077483268209;0.8290763940623891;1.0001265897855265;0.15703126178178922;1.300421044351902
46.116346;0.14594539082407879;0.12994633338886927;0.8906898920206727;0.12078641545596615;0.8266242894567734;16.97509311028328;0.8330037642628062;0.01557610741840372;0.015560751720563343;0.8290931408215652;1.0001316573995747;0.1570313352098502;1.300404888971196
46.116347;0.14594702013035016;0.12994776481096074;0.8907084086076286;0.1207858638878745;0.8266090091822828;16.97514360963344;0.8329968928813395;0.01557631753839372;0.015560739026187433;0.8291088711950526;1.0001371173967917;0.15703133751565904;1.3003884778143393
46.116349;0.14594860893777498;0.12994926990533714;0.8907274727722547;0.12078533467360054;0.8265937540126885;16.975208282632746;0.8329901376078358;0.015576518652773097;0.01556073634662505;0.8291245927207935;1.00014297050026;0.15703126911340637;1.3003724101570284
46.116353;0.14595015169795372;0.12995083901090052;0.8907470399106902;0.12078482592055663;0.8265785624418527;16.97528744309638;0.8329834942471859;0.015576710826587521;0.015560743219149274;0.8291403124063758;1.0001492027373573;0.15703113232992064;1.300356639365774
46.116361;0.1459516445539855;0.12995246228621002;0.8907670493075025;0.12078433515912636;0.8265634672803575;16.97538126254189;0.8329769590266657;0.015576894014695104;0.015560759077921595;0.829156040643673;1.000155789991883;0.1570309310039347;1.3003411039009336
46.116377;0.14595308615847102;0.1299541296263728;0.8907874292948166;0.12078385870987444;0.8265484960350249;16.975489779210918;0.8329705370911337;0.015577068184378437;0.015560783267149176;0.8291717937432085;1.00016270166509;0.1570306695660901;1.3003257297917492
46.116409;0.14595447774977025;0.12995583021357185;0.8908081115184165;0.12078339227255494;0.826533670692423;16.97561293256629;0.8329642441281834;0.015577233355850723;0.015560815141608453;0.8291875911316766;1.0001698974311246;0.15703035289234216;1.3003104462118515
46.116473;0.14595582172815957;0.12995755286149688;0.8908290411989557;0.12078293195888097;0.8265190033404668;16.975750623137092;0.8329580993619046;0.01557738955953765;0.015560854180924056;0.8292034513260321;1.0001773240949803;0.15702998685477054;1.3002952003977484
46.116601;0.14595712060316657;0.129959286246333;0.890850175997363;0.12078247477558515;0.8265044919505922;16.975902723258596;0.8329521198706505;0.015577536842255593;0.015560900046061628;0.8292193947970844;1.000184920659055;0.15702957864480793;1.3002799638364329
46.116857;0.1459583773924385;0.12996101774089497;0.8908714773059082;0.12078201865036108;0.8264901210215607;16.976068932765788;0.8329463195791276;0.015577675331405177;0.0155609525113469;0.8292354504108647;1.0001926273780377;0.15702913637756377;1.3002647313501492
46.117369;0.14595959560553187;0.12996273274188744;0.890892901893356;0.12078156179345657;0.8264758668896585;16.976248597375918;0.8329407124270178;0.01557780520528524;0.015561011232699828;0.8292516566199264;1.0002003878562917;0.15702866832387305;1.3002495132313028
46.118393;0.14596077825798756;0.12996441615873092;0.8909143996927207;0.12078110218780092;0.826461699770505;16.97644065796302;0.8329353139172573;0.015577926562787935;0.015561075534560011;0.8292680567106164;1.0002081459983363;0.1570281819887914;1.3002343245435346
46.120441;0.1459619275231408;0.12996605442051395;0.8909359174236955;0.12078063801637128;0.8264475825048672;16.976643668030864;0.8329301339276576;0.015578039435865212;0.015561144434729212;0.8292836915287298;1.0002158500302945;0.15702768373911719;1.3002185403475983
46.124537;0.14596304532168128;0.12996763570908618;0.8909574064227538;0.12078016738614634;0.8264334767159963;16.976855911688787;0.8329251697845518;0.01557814396512915;0.015561216837966874;0.8293005921611488;1.0002234591905153;0.1570271797309304;1.3002034516728624
46.132729;0.14596413398516486;0.12996914917404442;0.890978830636778;0.12077968727354926;0.8264193575795131;16.977075731628737;0.8329204091856154;0.01557824041386468;0.015561291715944937;0.829317778537551;1.0002309405283505;0.15702667721899674;1.3001884313467449
46.142729;0.14596519642278677;0.1299705854557334;0.891000169885257;0.12077919383727698;0.8264052262830985;16.97730183760569;0.8329158357700345;0.015578328968651427;0.015561368173682777;0.8293352666675065;1.0002382609954308;0.15702618439270735;1.3001734881134075
46.152729;0.14596623549099405;0.12997193800332799;0.891021416993749;0.12077868349365904;0.826391110437079;16.977533297937445;0.8329114315471503;0.015578409595980431;0.015561445351706105;0.8293530749114386;1.000245383565228;0.1570257085135456;1.3001586300379222
46.162729;0.14596725300297003;0.12997320347398178;0.8910425709630506;0.12077815275851979;0.8263770525038834;16.97776925979136;0.8329071777299355;0.015578482040059434;0.015561522264535268;0.8293712216212642;1.0002522685834827;0.15702525456161895;1.300143863998778
46.172729;0.14596824933330413;0.1299743812649042;0.8910636300646079;0.12077759752096655;0.826363094839932;16.978008713305567;0.8329030554157908;0.015578545900530195;0.015561597821349131;0.8293897192651557;1.0002588854512213;0.15702482534047232;1.3001291843155718
46.182729;0.14596922440707005;0.1299754723139401;0.8910845867393804;0.12077701325643207;0.8263492715449633;16.978250529957766;0.8328990468178968;0.015578600788904258;0.015561671024602387;0.8294085706426292;1.000265229805386;0.15702442167175992;1.300114562614473
46.192729;0.14597017957931008;0.12997647798743053;0.8911054265709516;0.12077639566310462;0.8263356109365388;16.97849366739801;0.8328951355545586;0.015578646479435946;0.015561741049121749;0.829427768581765;1.0002713263822187;0.15702404292904823;1.3000999527344965
46.202729;0.1459711181707;0.12997740032186708;0.891126132492535;0.12077574076899442;0.8263221434148714;16.978737318989857;0.8328913053267749;0.015578682902186307;0.015561807133579884;0.8294473000438722;1.000277214311419;0.1570236883805225;1.3000853060945061
46.212729;0.14597204436805994;0.12997824190009427;0.8911466912511058;0.12077504475485644;0.8263089031651584;16.97898083419521;0.8328875394793256;0.015578710023047337;0.01556186842830371;0.8294671497137973;1.0002829326572524;0.15702335787127839;1.300070582191322
46.222729;0.14597296276506053;0.1299790043574039;0.8911670980880807;0.12077430386131184;0.8262959183870717;16.979223487942075;0.8328838237886512;0.015578727770057896;0.015561923864988234;0.8294872966193549;1.0002885147616496;0.15702305185254833;1.3000557536461663
46.232729;0.14597387876603662;0.12997968813524227;0.8911873558310909;0.1207735144515301;0.8262832033559488;16.97946445414023;0.8328801516558629;0.015578736039069828;0.01556197218216992;0.8295077078662885;1.0002939866553382;0.15702277171046375;1.3000408159043741
46.242729;0.14597479848013906;0.12998029362420468;0.8912074676417738;0.1207726731960864;0.8262707630848818;16.97970292140414;0.8328765272063317;0.015578734757504008;0.015562012111889538;0.8295283406642846;1.000299367872135;0.15702251949582358;1.300025791966012
46.252729;0.1459757277801731;0.12998082127038202;0.8912274296011439;0.12077177698481097;0.8262586022836245;16.979938088952924;0.8328729634535093;0.015578723963266391;0.015562042467806115;0.829549156439182;1.0003046706465848;0.157022296574212;1.3000107206374398
46.262729;0.14597667106853257;0.12998127099272397;0.8912472303763621;0.12077082264598843;0.8262467312938523;16.980169168710308;0.8328694790741834;0.015578703838289448;0.015562062106213918;0.8295701322239415;1.0003098922203952;0.15702210279916778;1.2999956412200493
46.272729;0.14597763116703963;0.12998164198827847;0.8912668536366802;0.12076980731424791;0.8262351695029515;16.980395474661396;0.8328660965309705;0.0155786747432535;0.015562069908753248;0.8295912543467604;1.0003150087134403;0.15702193742846565;1.2999805835825202
46.282729;0.14597861086687206;0.12998193219723866;0.8912862758383556;0.12076872949298371;0.8262239456826843;16.98061656491916;0.832862841070254;0.015578637275270285;0.015562064788619923;0.829612505542375;1.00031997958862;0.15702180085291378;1.2999655580855871
46.292729;0.14597961427202769;0.12998213768988343;0.8913054632747824;0.12076758976047909;0.8262130964958015;16.980832391021856;0.8328597434944404;0.015578592243926732;0.015562045774027049;0.8296338616861119;1.0003247566720235;0.15702169527852222;1.2999505527004096
46.302729;0.14598064655962112;0.12998225349163706;0.8913243741464505;0.12076639041229502;0.826202665446939;16.981043301066858;0.8328568453353783;0.015578540567717142;0.015562012179110655;0.829655296237136;1.0003292897073137;0.15702162345703383;1.299935545292368
46.312729;0.14598171288544526;0.12998227516060043;0.8913429637729838;0.1207651343046492;0.8261926996451798;16.98124991706348;0.8328541982740106;0.015578483198666749;0.015561963686521353;0.8296767852803004;1.0003335277049843;0.15702158649687098;1.2999205130731424
46.322729;0.14598281684704642;0.12998219919942947;0.8913611873598235;0.12076382374493376;0.8261832443665568;16.981452973497827;0.832851857199934;0.015578421055550165;0.015561900295731977;0.8296983097519229;1.0003374188680902;0.157021583010131;1.2999054192478796
46.332729;0.14598395887842655;0.1299820227027432;0.8913790011609363;0.1207624599111312;0.8261743413533643;16.98165311218314;0.8328498705224612;0.015578354944720197;0.015561822230856101;0.8297198531941085;1.00034091506398;0.15702161035265225;1.2998901920185584
46.342729;0.1459851362838013;0.12998174340291863;0.8913963654137835;0.1207610424223757;0.8261660312636047;16.981850793426467;0.8328482705145124;0.015578285564618887;0.015561729817402035;0.8297413969697982;1.000343981196241;0.15702166593741906;1.2998747258062506
46.352729;0.14598634514500214;0.12998136032796714;0.891413244818396;0.12075956895728793;0.8261583555679455;16.982046416166906;0.8328470730346419;0.015578213537680359;0.015561623332779337;0.8297629210764147;1.0003465999605796;0.15702174672795716;1.299858902489186
46.362729;0.14598758238245943;0.1299808746528496;0.8914296064082601;0.12075803553550342;0.8261513581541368;16.98224040993858;0.8328462871540063;0.015578139316387135;0.015561502912584095;0.8297844133589621;1.0003487684786823;0.15702184823425086;1.2998426117026047
46.372729;0.1459888469591342;0.12998028942320022;0.8914454172596907;0.1207564374362525;0.8261450856918373;16.98243318498996;0.8328459219632482;0.01557806305312625;0.015561368558434194;0.8298058755584332;1.000350492910798;0.15702196492773807;1.2998257626158949
46.382729;0.14599014010831365;0.12997960828519317;0.8914606401560409;0.12075476987615573;0.8261395799173693;16.982625102694005;0.8328459878407855;0.015577984616945768;0.01556122021560255;0.8298273191315017;1.0003517839754186;0.1570220908278395;1.2998082884318838
46.392729;0.1459914647816013;0.12997883503389707;0.8914752348544415;0.12075302827521872;0.8261348678562113;16.982816494234587;0.8328464956273216;0.015577903707619228;0.01556105787633155;0.8298487562278382;1.0003526513899288;0.1570222189898968;1.2997901486340937
46.402729;0.14599282471573136;0.12997797420298982;0.8914891692216786;0.12075120873068368;0.8261309635565787;16.983007659847903;0.8328474521297009;0.015577819903434946;0.015560881681534177;0.8298701927830056;1.0003530990388252;0.15702234132578485;1.2997713286727115
46.412729;0.14599422406956422;0.12997703166316066;0.8915024269007747;0.12074930913669028;0.8261278744593887;16.983198883641748;0.8328488546768092;0.015577732638516553;0.015560691955012114;0.8298916305707267;1.0003531261384049;0.15702244988881908;1.299751827171799
46.422729;0.14599566804593272;0.1299760147365441;0.891515002694045;0.12074733063009167;0.8261256001211933;16.98339042413115;0.83285068812795;0.01557764119924792;0.015560489099030064;0.8299130741827365;1.0003527349878578;0.15702253853762105;1.2997316383086392
46.432729;0.14599716327717607;0.12997493199326124;0.8915268923327414;0.12074527777988542;0.8261241285013045;16.983582387450976;0.832852923964994;0.015577544780235247;0.015560273478017384;0.8299345277064227;1.000351938441678;0.15702260297818696;1.2997107526237814
46.442729;0.14599871756239352;0.12997379276038382;0.8915380864691872;0.12074315678133839;0.8261234364751447;16.98377460249399;0.8328555236931269;0.015577442601046362;0.015560045467978843;0.8299559817041869;1.000350757565006;0.15702263936189215;1.299689172268848
46.452729;0.14600033946194294;0.129972606040765;0.8915485694425606;0.12074097354850352;0.8261234917052224;16.98396667022433;0.83285844418496;0.015577334004542394;0.015559805599781264;0.8299774070327676;1.0003492118924593;0.15702264359328935;1.2996669143950976
46.462729;0.1460020373859259;0.12997137959067828;0.8915583187986108;0.12073873350266041;0.8261242551933078;16.984158101593298;0.8328616417422164;0.01557721846950463;0.015559554632609046;0.8299987619261672;1.0003473178379096;0.15702261173224324;1.2996440018643949
46.472729;0.1460038180404567;0.1299701200172731;0.891567308531043;0.1207364421152146;0.8261256864768025;16.984348416616832;0.8328650786301248;0.015577095610656537;0.015559293497700832;0.8300200022832961;1.0003450955373583;0.1570225405392623;1.2996204569853969
46.482729;0.14600568520426405;0.12996883321466424;0.891575516574953;0.12073410472664854;0.8261277447160622;16.984537269408985;0.8328687304512877;0.015576965186449198;0.015559023174357497;0.8300410846082945;1.0003425643629178;0.15702242731993735;1.2995962940176053
46.492729;0.14600763993285729;0.12996752453863838;0.8915829278270373;0.12073172621782588;0.8261303820449148;16.984724566797095;0.8328725885772462;0.015576827064849828;0.015558744597880113;0.8300619645688908;1.0003397282215274;0.1570222687604552;1.2995715103299534
46.502729;0.14600968195780528;0.12996619876776286;0.8915895286320962;0.12072931094023066;0.8261335420483223;16.984910383580782;0.8328766563432303;0.01557668117361097;0.01555845857575552;0.8300825978556461;1.0003365755114495;0.15702206048875453;1.2995460871928148
46.512729;0.14601181088154977;0.12996486006716315;0.8915953006477065;0.12072686249202161;0.826137169970789;16.98509480975839;0.8328809441538638;0.015576527417330902;0.015558165711096344;0.83010293899071;1.0003330943193869;0.15702179835993918;1.2995199949502632
46.522729;0.14601402622599347;0.12996351277053053;0.8916002210644584;0.12072438388312368;0.8261412233942538;16.98527803811052;0.83288547071834;0.015576365605053578;0.015557866444939197;0.8301229347264748;1.0003292824907917;0.1570214797194003;1.2994931998875565
46.532729;0.14601632691237562;0.12996216252275672;0.8916042648190309;0.12072187807554711;0.8261456733114959;16.98546055837044;0.8328902638572847;0.015576195545777506;0.0155575611752696;0.8301425239531699;1.0003251474734953;0.15702110367284008;1.299465676872542
46.542729;0.14601871166316466;0.12996081604142143;0.8916074054905393;0.12071934815471896;0.8261504962566671;16.98564320951984;0.8328953519075427;0.015576017266528991;0.015557250282250383;0.8301616519286529;1.0003207036928405;0.15702067069331946;1.299437418954056
46.552729;0.14602118015099505;0.1299594799520218;0.8916096196421809;0.12071679729319701;0.8261556655946087;16.98582705828079;0.8329007537396472;0.015575831202730619;0.015556934046791952;0.830180285751271;1.0003159723842638;0.1570201820102089;1.2994084316621004
46.562729;0.1460237326382947;0.12995816026127135;0.8916108957679622;0.120714228504987;0.826161148309096;16.986013096752334;0.8329064752378486;0.015575638279676816;0.015556612612795328;0.8301984161386653;1.0003109798867138;0.15701963970594804;1.2993787162483201
46.572729;0.14602636847526615;0.12995686244727525;0.8916112429333377;0.12071164420258708;0.8261669073043728;16.986201958382374;0.8329125106199943;0.015575439784446234;0.015556286094836147;0.8302160498407555;1.0003057549094785;0.15701904692108654;1.299348261884457
46.582729;0.14602908666384232;0.12995559168500984;0.891610692872591;0.12070904650294313;0.8261729084136059;16.98639393398326;0.8329188467351446;0.015575237094240186;0.015555954787932761;0.8302332057223327;1.0003003333584402;0.15701840694491606;1.2993170499638425
46.592729;0.14603188768329806;0.1299543531535305;0.891609293690105;0.12070643792426444;0.8261791283904418;16.98658916896103;0.8329254674428817;0.015575031511941133;0.01555561928400134;0.8302499129555955;1.0002947616662254;0.15701772221731816;1.2992850574366261
46.602729;0.14603477312703153;0.1299531521765359;0.8916071025066958;0.12070382149139469;0.826185556854645;16.986787748585634;0.8329323550371694;0.015574824258474075;0.015555280327447718;0.8302662068316538;1.0002890826727167;0.1570169939242109;1.2992522587817976
46.612729;0.14603774381507015;0.1299519935020111;0.8916041810758802;0.1207012008438183;0.8261921909641469;16.986989644560868;0.8329394883023371;0.015574616422487966;0.015554938588889785;0.830282128915529;1.000283314752694;0.15701622169822463;1.2992186302341417
46.622729;0.1460407989879019;0.12995088003768424;0.891600590447376;0.12069858046849911;0.8261990284538658;16.987194644663013;0.832946839662388;0.015574408843641398;0.015554594631888938;0.8302977298539761;1.0002774454992585;0.15701540365138925;1.299184155717383
46.632729;0.14604393663085136;0.1299498125106604;0.8915963857939285;0.1206959654312559;0.8262060656196191;16.987402357911392;0.8329543751513951;0.015574202199324297;0.01555424901023631;0.8303130656785043;1.0002714419005725;0.1570145367861234;1.2991488341905602
46.642729;0.14604715368110677;0.12994879026095824;0.8915916167266055;0.12069336110282529;0.8262133001621026;16.987612384437647;0.8329620562250152;0.015573997324462258;0.015553902276246945;0.8303281887932;1.000265265559069;0.15701361737463368;1.2991126846671277
46.652729;0.14605044605384093;0.12994781221546464;0.8915863339485518;0.12069077327420204;0.8262207326799168;16.987824515795868;0.8329698401587622;0.015573795377052732;0.015553554866966105;0.8303431404652662;1.0002588835968338;0.15701264083865402;1.2990757454091684
46.662729;0.14605380865561154;0.1299468776000387;0.8915805958279273;0.12068820792383136;0.8262283641920448;16.988038701728797;0.8329776797904117;0.015573597675039564;0.015553207077119508;0.8303579501836049;1.0002522711481898;0.15701160152285298;1.2990380662165384
46.672729;0.14605723477681984;0.12994598618445247;0.8915744689609321;0.12068567059950625;0.8262361915569837;16.98825487927607;0.8329855234913816;0.015573405463384163;0.01555285919321182;0.8303726415508956;1.0002454069190678;0.1570104933560268;1.298999693942004
46.682729;0.14606071558881661;0.12994513808112745;0.8915680249255434;0.12068316606752096;0.8262442057001471;16.98847285969153;0.8329933131296879;0.015573219847617085;0.015552511526421326;0.8303872377874517;1.0002382674669101;0.15700931058489837;1.2989606593212433
46.692729;0.14606424096787893;0.12994433390739796;0.8915613364934971;0.12068069784737744;0.826252396074655;16.98869224123842;0.8330009810626238;0.015573041833213012;0.015552164292877488;0.8304017623748802;1.0002308262989725;0.15700804782614813;1.2989209739403904
46.702729;0.14606780091362398;0.1299435751557544;0.8915544718899172;0.12067826721591973;0.8262607552262855;16.988912395600874;0.8330084522342417;0.015572872317017301;0.01555181762068408;0.8304162343607208;1.0002230610482925;0.15700670054934668;1.2988806329323248
46.712729;0.1460713867621803;0.12994286368076166;0.8915474861416937;0.120675872714198;0.8262692781757758;16.98913257516737;0.8330156534813697;0.015572712071495297;0.015551471721674039;0.8304306639838543;1.0002149629582546;0.1570052655136542;1.2988396171179635
