time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.722729;0.14607499182844474;0.12994220079118596;0.8915404167235419;0.12067351110643842;0.8262779607435748;16.989352008917397;0.8330225245777519;0.015572561768818272;0.015551126985670793;0.8304450566714368;1.000206537336348;0.157003739676788;1.2987978978680255
46.732729;0.14607861089274918;0.12994158688953533;0.8915332881597153;0.12067117853123319;0.8262867973955713;16.989569966245906;0.8330290243794197;0.015572421976865331;0.015550783900222262;0.8304594204341654;1.00019779194599;0.15700211881667628;1.2987554462060102
46.742729;0.14608223932132197;0.12994102136511568;0.891526115361756;0.120668870454581;0.8262957754904072;16.989785773475255;0.8330351291545842;0.01557229310967044;0.015550442947209676;0.8304737669062562;1.0001887213763268;0.15700039755318493;1.2987122425172781
46.752729;0.1460858726818649;0.12994050225345358;0.8915189004094027;0.12066658170881674;0.8263048715865352;16.989998675505;0.833040826772191;0.015572175358696984;0.015550104616406614;0.8304881080430858;1.0001793018357057;0.15699857031306128;1.2986682837670314
46.762729;0.1460895069353422;0.12994002598938004;0.8915116335266919;0.12066430762607347;0.8263140560664364;16.990207720586625;0.833046113120017;0.015572068709527868;0.015549769456336309;0.8305024556370278;1.000169503802415;0.15699663214378243;1.2986235826887855
46.772729;0.14609313955459247;0.1299395878244656;0.8915043022735903;0.1206620448189441;0.8263232981123617;16.990411874396653;0.8330509917984869;0.015571973038937266;0.015549438017267226;0.8305168205263386;1.0001593066493673;0.15699457897111177;1.298578158144506
46.782729;0.1460967705147834;0.12993918238909413;0.8914968983632782;0.12065979119170304;0.8263325598322829;16.99061023041345;0.8330554771886164;0.015571888104999938;0.015549110738993394;0.830531204809296;1.0001486980457814;0.15699240808916398;1.2985320269568952
46.792729;0.14610040170345892;0.1299388034786189;0.8914894180933084;0.12065754626732686;0.8263417875518356;16.99080213059787;0.8330595974783347;0.015571813458524554;0.015548787863769764;0.8305455924445044;1.0001376671660767;0.156990119263703;1.2984852063466652
46.802729;0.1461040352194979;0.12993844381722205;0.8914818604629938;0.12065531145600787;0.8263509150365559;16.99098713443447;0.8330633915189276;0.015571748432901333;0.015548469320816822;0.830559946997027;1.0001262039179746;0.156987714663381;1.2984377254679813
46.812729;0.14610767163617078;0.12993809597201636;0.8914742239794494;0.12065308925958268;0.8263598724003262;16.991164916264783;0.8330669055391137;0.015571692243728343;0.015548154651577795;0.83057421985639;1.00011429966864;0.15698519682220566;1.298389633400754
46.822729;0.1461113094180485;0.12993775368112936;0.8914665075324151;0.12065088208895136;0.8263685887469517;16.991335242363462;0.8330701942016768;0.015571644161695807;0.015547843116793933;0.8305883649841077;1.0001019464308523;0.1569825669077956;1.2983409954716774
46.832729;0.14611494571005657;0.12993741250182686;0.8914587160013833;0.12064869198435862;0.8263769936313486;16.99149799534069;0.8330733187284541;0.015571603635999904;0.01554753393013929;0.8306023465780233;1.0000891389178177;0.15697982511504793;1.2982918915670691
46.842729;0.1461185768754831;0.1299370695418627;0.8914508597604498;0.12064652078528008;0.8263850219939023;16.991653137886875;0.8330763424599558;0.015571570335638493;0.015547226474539053;0.8306161323353174;1.0000758761251005;0.156976972567333;1.2982424256113614
46.852729;0.1461221981422066;0.12993672287050217;0.8914429491922552;0.12064436998221553;0.8263926182160075;16.99180067028532;0.8330793294622755;0.015571544205754585;0.015546920425180464;0.8306296857103805;1.0000621560635727;0.15697401251065363;1.2981927283856411
46.862729;0.1461258038314148;0.12993637168003702;0.8914349937100494;0.12064224124968669;0.826399738573488;16.99194063550817;0.8330823432199201;0.01557152544098191;0.015546615763019855;0.8306429704414703;1.0000479705631562;0.15697094956070004;1.2981429397657491
46.872729;0.14612938906807052;0.12993601654201775;0.891427003661314;0.12064013772139692;0.82640635013372;16.992073154299728;0.8330854440066202;0.015571514274806224;0.015546312694407993;0.8306559573183847;1.0000333079428143;0.15696778871044234;1.2980931840032965
46.882729;0.14613295128345757;0.1299356590111918;0.8914189928951191;0.12063806403857649;0.8264124248395577;16.992198426823894;0.8330886890193754;0.015571510824794839;0.0155460115657965;0.8306686214403701;1.0000181578531715;0.15696453517333714;1.2980435631115663
46.892729;0.14613648978583538;0.12993530115325153;0.8914109810921629;0.12063602502578262;0.826417936058949;16.99231664253041;0.8330921335796377;0.01557151519567232;0.015545712853235527;0.8306809366108805;1.000002514870614;0.1569611942664797;1.2979941687684595
46.902729;0.1461400036775183;0.12993494455328844;0.8914029892434768;0.12063402449905263;0.8264228587990294;16.99242792956226;0.8330958292354732;0.015571527661899549;0.015545417110424236;0.8306928744239461;0.9999863819494837;0.15695777145516934;1.2979450883705805
46.912729;0.14614348936220536;0.12993458914819975;0.891395032479728;0.12063206454258328;0.8264271705166445;16.992532446731538;0.8330998197923813;0.015571548625634864;0.015545124818747738;0.8307044081009222;0.999969771046322;0.15695427310521545;1.2978964046367527
46.922729;0.146146940180955;0.12993423322465625;0.891387122978212;0.12063014567785516;0.8264308564808931;16.99263045413936;0.8331041386622272;0.015571578347954277;0.015544836283263032;0.8307155193687661;0.9999527034650461;0.15695070784768644;1.297848201189288
46.932729;0.14615034905621135;0.1299338742168703;0.8913792801396667;0.12062826825834326;0.8264339134547336;16.992722197093336;0.8331088078083808;0.015571616825105295;0.015544551629375063;0.8307262025034273;0.999935212829823;0.15694708734144616;1.297800561623932
46.942729;0.1461537107483178;0.12993350940008894;0.8913715347749122;0.12062643376303722;0.8264363441154216;16.992807726995483;0.8331138373702835;0.015571663977102917;0.015544270897721615;0.8307364635270017;0.9999173479057348;0.15694342528807115;1.2977535602708998
46.952729;0.14615702138235984;0.12993313598607303;0.8913639222109938;0.12062464500463867;0.8264381554669885;16.992886878805606;0.8331192265016572;0.01557171989000725;0.015543994170907415;0.8307463210619113;0.9998991720336685;0.1569397361452913;1.2977072620341297
46.962729;0.14616027743820706;0.12993275116038952;0.8913564718237886;0.12062290565574821;0.8264393653539045;16.992959360496673;0.8331249649582902;0.015571784900716049;0.015543721567050478;0.8307558077442169;0.9998807557655943;0.156936034749926;1.2976617289646153
46.972729;0.14616347635269675;0.1299323532030879;0.8913492005394902;0.12062121948570681;0.8264400028920088;16.993024889456496;0.8331310380767114;0.015571859490619093;0.015543453139371747;0.8307649664949549;0.9998621666654214;0.15693233555854566;1.2976170251053587
46.982729;0.1461666170068684;0.12993194254354845;0.8913421081648322;0.1206195896845248;0.8264401034619648;16.993083431726284;0.8331374344026439;0.0155719441029125;0.015543188886293292;0.8307738440674373;0.9998434675173697;0.15692865122083052;1.2975732215238411
46.992729;0.1461696984595033;0.12993152117741857;0.8913351768494573;0.12061801892258794;0.8264397068344687;16.993135371546927;0.8331441455763965;0.015572039073552417;0.015542928950590213;0.8307824849144325;0.9998247240214571;0.1569249916704662;1.2975303958540079
46.999991;0.14617271855705266;0.1299310913826829;0.8913283777926191;0.12061650995926661;0.8264388550632034;16.99318146194646;0.8331511585158152;0.015572144608179081;0.01554267381992282;0.8307909272533412;0.9998060088185003;0.15692136428701653;1.2974886204327256
46.999991;0.14603671056552137;0.12852241532138217;0.8825162854119476;0.11947151442937402;0.8193870729127312;17.99322271587814;0.8331584525958347;0.015572260667854318;0.015542424232947735;0.8307992054981681;0.9997873975168097;0.15515177490462115;1.297447950967614
46.999992;0.14603959880605294;0.12852181344615393;0.8825085408339368;0.1194701160409812;0.8193852620621961;17.99326033568027;0.8331660045983801;0.015572386971312817;0.015542180885044058;0.8308063572560804;0.9997689686396077;0.1551472287836501;1.2974077868948926
46.999993;0.14604241903393464;0.12852120951390278;0.8825008102028529;0.11946879075499525;0.8193830930020211;17.99329560784597;0.8331737947528811;0.015572523235545511;0.015541944299546901;0.8308144241122309;0.9997508056964064;0.15514373092874717;1.2973694278821795
46.999995;0.14604517225884178;0.12852058500434063;0.8824928986783365;0.11946770250662893;0.8193816827680183;17.99332975023302;0.8331818072796666;0.015572669335076674;0.01554171493338142;0.8308204431314412;0.9997329903796306;0.15514028614317957;1.2973309597091771
46.999999;0.14604785989916413;0.1285196483889446;0.8824827435423455;0.11946664597633126;0.8193796213086323;17.993363795034703;0.8331900227416141;0.015572825209859373;0.015541493330407233;0.8308244424225524;0.9997155962918398;0.15513689918747928;1.2972923680502908
47.000007;0.14605048224970354;0.12851822250873352;0.8824690706564019;0.11946575796981238;0.8193778504442957;17.993398559876805;0.8331984121253645;0.015572990701035077;0.015541280145436202;0.8308244472136086;0.9996986916429358;0.1551335744919124;1.2972523491009669
47.000023;0.1460528937659606;0.12851635699122346;0.8824530343843507;0.11946395372638252;0.8193697591839736;17.99343466070802;0.8332069414476143;0.015573165421851736;0.015541076031398714;0.8308184843813348;0.9996823413102904;0.15513031530097152;1.2972095920099393
47.000055;0.14605438883378513;0.12851096211032825;0.882417649405245;0.11946307268377063;0.8193719421637057;17.99347255178179;0.8332155795099019;0.015573348718811273;0.015540881566127441;0.830796577143622;0.9996666040103837;0.15512612358007463;1.2971576715838413
47.000119;0.14605680008022145;0.1285024145819115;0.8823543626915555;0.11946348702186685;0.8193766870192475;17.993512631644386;0.833224300319702;0.015573539776841927;0.015540697252874396;0.8307457392552376;0.999651527843088;0.15512300097501386;1.2970882531904377
47.000247;0.1460570137966638;0.1284848805160606;0.8822419116907224;0.11946294322731561;0.8193861147654454;17.993555357127605;0.8332330790280515;0.01557373773162275;0.01554052345970929;0.8306389778709283;0.9996371455589009;0.15511794906705284;1.2969840799721157
47.000313;0.1460582869849987;0.12847557852298802;0.8821785937192853;0.11946282757344506;0.8193914881668011;17.993601300791834;0.8332418875404757;0.015573941665562599;0.015540360355046148;0.8305882961924319;0.9996234759021403;0.15511396810679204;1.2969167247355984
47.000313;0.14606047736583863;0.1284753567580123;0.8821710269232844;0.11946217219363134;0.81938705528737;17.9936511642607;0.8332506964654652;0.015574150617494389;0.015540207982076984;0.8305966883768332;0.9996105326953957;0.15511105596318892;1.2968881450218575
47.000314;0.1460625958254559;0.12847501930062505;0.8821620961787733;0.11946155534964004;0.8193824249725017;17.993705749852182;0.8332594773020158;0.015574363710326226;0.015540066427291551;0.8306041339910861;0.9995983327201763;0.1551082087721702;1.2968600824648373
47.000315;0.14606464209984127;0.12847470631374686;0.8821527262770761;0.1194611597212434;0.8193789297010586;17.993765886603455;0.833268199727018;0.015574580279188514;0.015539935950482767;0.830612597364817;0.9995868980955959;0.15510542207830666;1.296833901652456
47.000317;0.1460666160219625;0.12847446731747236;0.8821432368380127;0.11946066417373265;0.8193744468309978;17.993832320844344;0.8332768298721582;0.01557479988297052;0.015539816971813978;0.8306190330133512;0.9995762522860715;0.15510269126636578;1.2968077667130236
47.000321;0.14606851784128114;0.1284739376271325;0.8821311141244161;0.11946034359610573;0.8193709396648365;17.99390559369265;0.833285331399716;0.015575022186656849;0.015539709941850784;0.8306233968877421;0.999566410132814;0.15510001191040937;1.2967817434115188
47.000329;0.1460703481090911;0.12847295897462238;0.8821152545041099;0.11946017591495384;0.8193683382309774;17.993985992182157;0.8332936650857371;0.01557524679764822;0.015539615264744564;0.8306246560858519;0.9995573683857952;0.15509738057314193;1.296755251606168
47.000345;0.14607210740748788;0.12847102826269896;0.8820921805403931;0.11946025247316189;0.8193673532369048;17.994073639806437;0.8333017865766791;0.01557547324344143;0.015539533333239434;0.8306187910572054;0.9995491030985928;0.1550947953852634;1.2967257978580926
47.000377;0.1460736524547913;0.12846800618859716;0.8820617703157523;0.11945962782409907;0.8193623971966664;17.994168608387742;0.8333096469163035;0.015575701097904765;0.015539464514274265;0.8305987938948929;0.999541573784906;0.15509225570085183;1.2966889774743566
47.000441;0.14607428093034686;0.1284595153326249;0.8819982250142429;0.11945995689961482;0.8193688454032123;17.994270943374413;0.8333171969871184;0.015575929995958736;0.015539409009626432;0.8305516656888206;0.9995347316791564;0.15508876140537906;1.2966365505940163
47.000569;0.14607370481680765;0.12844337254363694;0.8818882853945846;0.11946005435815199;0.8193802658631063;17.994380645236777;0.8333243913093357;0.015576159508088439;0.015539366780509803;0.8304514120663686;0.9995285304400215;0.15508531244481705;1.2965519583881875
47.000697;0.14607418944764355;0.12842809877885372;0.88177665480497;0.11946179610214842;0.8193968450198242;17.994497667166634;0.833331190504298;0.015576389153782644;0.015539337632858736;0.83035303967865;0.9995229298212207;0.1550809086387401;1.2964703519405052
47.000825;0.14607445655316223;0.1284137330416472;0.8816712802558101;0.119462632151741;0.8194083409833467;17.99462197996769;0.83333756588035;0.015576618558347438;0.015539321298788525;0.8302575552763714;0.9995178887066217;0.15507754948962407;1.296392352139125
47.000953;0.14607380286958463;0.12839810142971209;0.8815614686728822;0.11946371988718518;0.819426665392534;17.99475370163457;0.8333435021892142;0.015576847499488651;0.015539317417473362;0.8301649630536949;0.9995133638231635;0.15507423294512046;1.2963179153148805
47.001081;0.14607391954566062;0.1283845315796714;0.881459793954694;0.11946461657889465;0.8194392690539853;17.994893273399942;0.8333489922576431;0.015577075843319226;0.01553932553982386;0.8300742597035587;0.9995093187365834;0.1550699541209787;1.2962463458867708
47.001209;0.1460739590956606;0.12837137425725104;0.8813600239046055;0.11946547057348393;0.8194519062606099;17.995041626388343;0.8333540299040957;0.0155773035012362;0.015539345266179876;0.8299864340624351;0.9995057300610553;0.15506670593104233;1.296178225120663
47.001465;0.14607194019551284;0.1283438339745376;0.8811726429564802;0.1194674779895621;0.8194838678305855;17.995200123600984;0.833358609150719;0.015577530393384742;0.01553937632866549;0.8298104731339374;0.999502587012307;0.15506248019311158;1.2960554078529387
47.001721;0.14607083042642685;0.12831854271194895;0.8809937527152463;0.11946993527868982;0.8195135838708668;17.995370239984904;0.8333627284707396;0.015577756434698364;0.015539418395321237;0.8296433664817594;0.9994998885219437;0.15505726772575085;1.2959398066079426
47.001977;0.14606865041500974;0.12829347228114096;0.8808214069581636;0.11947179702143283;0.8195449808298977;17.99555331626801;0.833366395152113;0.01557798158582151;0.015539470834404445;0.8294861044016324;0.9994976425675979;0.15505305884117904;1.2958320525355482
47.002233;0.14606738016071327;0.12827077704983483;0.8806584706846886;0.11947430138878129;0.8195753857651221;17.995750555287344;0.8333696219197417;0.015578205906908423;0.015539532773581806;0.8293366774252465;0.9994958656076932;0.15504884477201525;1.2957308807437875
47.002745;0.14606489826413596;0.12823056483442288;0.8803813878513109;0.11947910824309997;0.8196280878604246;17.99596303174672;0.833372419379925;0.0155784295847822;0.015539603295521391;0.8290730803265568;0.9994945759981864;0.15504361896394964;1.295558469789727
47.003257;0.1460613501109073;0.12819326785592725;0.8801293808478241;0.11948274126748562;0.8196784038615388;17.996191519168214;0.8333747944448184;0.015578652896549207;0.015539681495419667;0.828838310305818;0.9994937898077122;0.15503837804682724;1.2954061288826302
47.003769;0.14605871662419004;0.12816081349739566;0.8799037617645189;0.11948689656045501;0.8197267774761636;17.99643623201234;0.8333767489302932;0.015578876037439873;0.015539766454943016;0.8286303605551762;0.999493525558936;0.15503312233295558;1.2952726201136882
47.004793;0.14605403137270465;0.12810194335303904;0.8795081340357871;0.119496057700876;0.8198206044680827;17.996696687344873;0.8333782779027035;0.015579098945208505;0.015539857237910132;0.8282662204474699;0.999493807469844;0.155026855579849;1.295041267349378
47.005817;0.1460501238236031;0.12805630306403507;0.8791973476832856;0.11950358615227706;0.8198984149528382;17.99697169629671;0.8333793759299455;0.015579321327274463;0.015539952928016755;0.8279888795724353;0.9994946611873456;0.15502058487991202;1.2948670884512414
47.007865;0.1460440303745872;0.12799354758997125;0.8787812609034326;0.11951671833122827;0.8200264694892917;17.997259455494962;0.833380042335232;0.01557954279043061;0.01554005274014307;0.8276383306378442;0.9994961049180406;0.1550143204562962;1.294648068595322
47.009601;0.14604212505135644;0.12796850864773018;0.8785975763456363;0.11952749652459711;0.8201142868404141;17.997557834204382;0.8333802782708076;0.015579762825745516;0.015540156087620187;0.8275275693994589;0.999498141777607;0.15501107419323332;1.2945837199018957
47.011338;0.14604130032705237;0.12796129907006748;0.8785287181094595;0.11953686993620502;0.8201858292521077;17.997864722746705;0.8333800830661718;0.015579980725313731;0.015540262471312473;0.8275405902481354;0.9995007594549389;0.15500985777432852;1.2946000732685783
47.013074;0.14604254960667512;0.1279687751503253;0.8785472095223221;0.1195457429750235;0.8202416764614441;17.99817816882077;0.8333794521956975;0.015580195663228238;0.015540371330094836;0.8276423872391744;0.9995039370094274;0.15500868191986655;1.2946748126703858
47.014811;0.14604474215620208;0.1279868052903666;0.8786315576621295;0.11955286632970231;0.8202796055323653;17.998496379132238;0.8333783734544506;0.015580406868700068;0.01554048200960948;0.8278059615868048;0.9995076551810991;0.15500955675129616;1.2947906908167324
47.018284;0.14604901274885398;0.12803610101294247;0.8789169713214037;0.11956139611983993;0.8203148515416876;17.99881780342948;0.833376823392955;0.015580613719544521;0.015540593827212451;0.8282133224381165;0.9995119051300533;0.1550124923548499;1.2950636686831745
47.021757;0.1460552192135182;0.12809920882269393;0.8792846341269996;0.11956558289913145;0.8203087742453592;17.999141170012663;0.833374770121954;0.015580815735379207;0.015540706156892244;0.8286754826355264;0.999516690434328;0.1550174988546928;1.2953731783736333
47.02523;0.14606167113798668;0.12816363190667915;0.8796590669031135;0.11956813730897041;0.8202894509670139;17.99946531469576;0.8333721833313997;0.015581012458553877;0.01554081846360232;0.8291304588819824;0.9995220244456636;0.15502158655135112;1.2956795396169623
47.028703;0.14606695052332405;0.12822461363858986;0.8800162624568763;0.11956718748617857;0.8202519861480659;17.999789067658202;0.8333690433237331;0.015581203312070474;0.01554093029869087;0.8295432746790593;0.9995279265181091;0.15502476656999717;1.2959602532062275
47.032176;0.14607219275337083;0.1282793308996105;0.8803301031090219;0.1195655949013172;0.8202095431496286;18.00011136075348;0.8333653423675872;0.015581387620418639;0.015541041294457653;0.829895957873142;0.999534413648276;0.15502805075336912;1.296203662028355
47.035649;0.1460765538182737;0.1283252096065096;0.8805881170220762;0.11956419158223383;0.8201724956896037;18.000431316702432;0.8333610817299978;0.01558156472729945;0.015541151126727043;0.8301875292599344;0.9995414929594639;0.15502944976639904;1.2964089857878696
47.042595;0.14608286086839853;0.1283952043109362;0.8809992677872709;0.1195573328281733;0.8200861468017371;18.00074821982257;0.833356269253279;0.015581734025201846;0.015541259455803764;0.8306099947799401;0.9995491670307881;0.15503297089237464;1.2966987415394724
47.049541;0.14608715670594444;0.12844049900373108;0.8812528653323016;0.1195523117120507;0.8200226798208134;18.00106145306289;0.833350916895473;0.015581894962381798;0.015541365895651879;0.8308663543549113;0.9995574450970055;0.15503461722507197;1.2968831606721332
47.056487;0.1460891554000954;0.12846862141463117;0.8814023499597882;0.11954755584940678;0.8199728550108019;18.001370420384813;0.8333450398879907;0.015582047092176025;0.01554147001304885;0.8310086169498968;0.999566348645135;0.15503538801659447;1.296995329896302
47.063433;0.14609013542249183;0.12848461559635938;0.8814746703669385;0.11954553538091767;0.8199463667688919;18.00167446993891;0.83333866111811;0.01558219008462346;0.015541571424833577;0.8310808036851806;0.9995759091807017;0.1550342796720095;1.2970632735465006
47.070379;0.14609108817260885;0.12849373308295264;0.8814999066426376;0.11954575332791309;0.8199342036282126;18.00197281322042;0.8333318162642889;0.015582323744287157;0.015541669967639567;0.8311149388150242;0.9995861572900844;0.15503428663195587;1.2971073821514156
47.073264;0.1460908818609247;0.1284971801609953;0.8814932014145457;0.11954740859996082;0.8199372263073588;18.002264495140004;0.8333245552515373;0.015582448056276715;0.0155417657149325;0.8311260403020275;0.9995971138977722;0.15503340129528562;1.2971372049238905
47.073264;0.14609065083822292;0.12849845321241296;0.8814716953414448;0.11955050891591126;0.819949104566078;18.002548538263525;0.8333169404251783;0.015582563188402091;0.015541858900759152;0.8311291164888842;0.9996087929942309;0.15503261386030573;1.2971622989336384
47.073265;0.14609039610225552;0.12849971560515072;0.8814502171814959;0.11955372753041633;0.8199607487234634;18.002824180486023;0.8333090400714371;0.0155826694812536;0.01554194994516138;0.8311311687113031;0.9996212066674575;0.15503191331326696;1.2971871050888752
47.073266;0.14609011875185254;0.12850097479025982;0.881428802581254;0.11955706089801903;0.8199721518684349;18.00309091925458;0.8333009223847845;0.015582767432445178;0.015542039470074159;0.8311341945879098;0.9996343634012854;0.15503128931249138;1.297212867009564
47.073268;0.14608982005558088;0.12850223880903722;0.881407481795036;0.11956050383193656;0.8199833132912233;18.003348298437437;0.833292654832065;0.015582857581967252;0.015542128217582475;0.8311371852314112;0.9996482599711826;0.15503073353685246;1.2972389288984918
47.073272;0.1460895016906641;0.12850351459270806;0.8813862802763603;0.11956404975670046;0.8199942416652896;18.003595770025832;0.8332843016778917;0.015582940342663708;0.015542216926100067;0.8311401203648946;0.9996628733106868;0.15503023924009215;1.2972653026962262
47.07328;0.1460891661180826;0.1285048067777553;0.881365220353802;0.11956769097889598;0.8200049503660571;18.00383285116069;0.8332759177887062;0.015583015970533942;0.01554230619487999;0.8311429710377011;0.9996781595089114;0.15502979986081922;1.2972920144778215
47.073296;0.14608881649118424;0.1285061178474377;0.8813443247927476;0.11957141885035077;0.8200154513967617;18.00405934891474;0.8332675452393765;0.015583084658052518;0.015542396398739947;0.831145707938604;0.9996940613333065;0.1550294088465307;1.2973190818827904
47.073328;0.14608845588628475;0.1285074489049207;0.8813236188986437;0.1195752240739935;0.8200257537750754;18.004275310700177;0.8332592144538203;0.015583146572730312;0.015542487701319161;0.8311483057447688;0.9997105185881211;0.1550290606176421;1.2973465019417822
47.073392;0.14608808686862051;0.12850879989148492;0.8813031286695264;0.11957909739830044;0.8200358657330128;18.004480798502097;0.8332509504280337;0.015583201831371922;0.015542580117813669;0.8311507405902065;0.999727473478751;0.15502875042129602;1.2973742501355
47.07352;0.1460877120501;0.1285101689418389;0.8812828762092949;0.11958303033755;0.8200457979805329;18.00467588331092;0.8332427811868705;0.015583250451858318;0.01554267357977081;0.831152987426053;0.9997448705873133;0.1550284729471549;1.2974022889134655
47.073776;0.14608733451291658;0.12851157471117178;0.8812630358550525;0.1195868547037704;0.8200544668228793;18.004860846336058;0.833234740789519;0.01558329229375037;0.015542768028563633;0.8311550244276709;0.999762656658638;0.1550282217866484;1.2974305825571126
47.074288;0.14608695728338897;0.12851314692635313;0.8812445573802373;0.11959074644110695;0.820063153754057;18.005036261423967;0.8332268679098181;0.015583327063144182;0.015542863491711967;0.831156839945687;0.999780783789343;0.15502799024200567;1.2974591085637812
47.075312;0.14608658298947882;0.12851490020487033;0.8812276106087934;0.11959453745806478;0.8200707842415715;18.00520282070204;0.8332192062361812;0.015583354450878863;0.015542960082686838;0.8311584333813307;0.9997992142954292;0.155027772607229;1.2974878587114005
47.07736;0.14608621447278117;0.12851668893746596;0.8812112674245625;0.1195980371840145;0.8200761192653978;18.005361085874526;0.8332118022386612;0.015583374348049982;0.015543058006376485;0.8311598114418138;0.999817921119228;0.15502756487745425;1.2975168329470708
47.081456;0.14608585543774497;0.12851882555458888;0.8811977357300669;0.11960128610827839;0.8200794898434325;18.0055114357444;0.8332046953653108;0.01558338694614509;0.015543157530243434;0.8311609850974474;0.9998368854710387;0.1550273642809218;1.2975460328441333
47.089648;0.1460855101442785;0.12852127754898024;0.8811868584266093;0.11960443862292673;0.8200820021013436;18.005654197832033;0.8331979106355347;0.015583392584035814;0.01554325886046429;0.8311619669185606;0.9998560973862712;0.15502716861846502;1.297575457607564
47.099648;0.14608631549563592;0.1285234663555193;0.8811679023480299;0.11960952769974766;0.8200912701680979;18.005789748840833;0.8331914636815974;0.015583391519337778;0.015543362102134571;0.8311627673230947;0.9998755564709592;0.1550269760789981;1.2976051013141137
47.109648;0.14608600709989744;0.12852491070992622;0.8811513368870251;0.11961337877612717;0.8200983504416616;18.005918405142044;0.8331853727124295;0.015583383920294597;0.015543467318604016;0.8311633919721262;0.9998952703280436;0.15502678539374892;1.2976349520351973
47.116382;0.14608571861420627;0.128526271257551;0.8811349431621092;0.11961738343593079;0.8201064861579224;18.006040156737054;0.8331796650620846;0.015583369987459659;0.015543574513215077;0.8311638442852828;0.9999152511487996;0.15502659648537973;1.2976649947005081
47.116382;0.14608544822678973;0.12852737828789113;0.8811176444240909;0.11962151032527223;0.8201155366623522;18.00615455991971;0.8331743751384458;0.01558334993906661;0.0155436835726775;0.8311641315514201;0.9999355129075459;0.15502641046946342;1.2976952152530519
47.116383;0.1460851917383843;0.12852840749467573;0.8811007171247566;0.11962561645384452;0.8201245776118788;18.00626096152172;0.8331695408401361;0.015583323948342383;0.015543794290501975;0.8311652649169722;0.9999560717960236;0.15502622829076648;1.2977262448338391
47.116384;0.1460849437979012;0.12852935168132543;0.8810841777678424;0.11962969749917879;0.8201336133150128;18.006358836100908;0.8331652024353327;0.01558329219082714;0.015543906414854433;0.8311652538017454;0.9999769463538043;0.15502604966846384;1.2977568078732349
47.116386;0.14608469993305306;0.12853020424921072;0.8810680504176613;0.11963374934466543;0.8201426346001042;18.006447939205614;0.8331614007554463;0.015583254905470209;0.015544019671468606;0.8311651061185436;0.9999981571301217;0.15502587321599046;1.2977875491218873
47.11639;0.14608445768566386;0.12853095990336985;0.8810523689750075;0.11963776740788805;0.8201516258016233;18.006528263177536;0.8331581723322654;0.01558321239495411;0.01554413385766046;0.8311648306588373;1.0000197272398401;0.1550256970640247;1.297818464427742
47.116398;0.14608421594548335;0.12853161554401318;0.8810371754462532;0.11964174654665427;0.8201605730913852;18.006599939010254;0.8331555443216196;0.015583164990423835;0.015544248997039031;0.8311644350999795;1.000041678983667;0.15502551938583073;1.2978495312502272
47.116414;0.1460839736781747;0.12853217059282507;0.8810225167507834;0.11964568095451258;0.820169468919154;18.00666315926779;0.8331535329925113;0.015583113026235901;0.015544365398254382;0.8311639272760487;1.0000640279044324;0.15502533850586353;1.297880701739423
47.116446;0.1460837296853751;0.1285326267718453;0.8810084420667021;0.11964956419952717;0.8201783091870208;18.00671818052798;0.8331521456906437;0.015583056895779332;0.015544483567965731;0.8311633200345478;1.000086782033027;0.1550251533146953;1.297911898998403
47.11651;0.14608348269071067;0.12853298744612826;0.880995003827541;0.11965338972157816;0.8201870841160683;18.006765397800944;0.8331513841694359;0.015582997138396124;0.015544604037666821;0.8311626291722891;1.0001099453625089;0.15502496434510107;1.2979430269036332
47.116638;0.14608323056108907;0.12853325676015354;0.8809822583920807;0.11965715139547896;0.8201957713087233;18.006805345821096;0.8331512456146992;0.015582934432956446;0.015544727257208664;0.831161866094305;1.0001335188519762;0.15502477430803258;1.297973989741123
47.116894;0.1460829697454323;0.12853343914729257;0.8809702611758617;0.11966084372339952;0.8202043382515453;18.0068385989431;0.8331517209448353;0.01558286947105088;0.015544853651109908;0.8311610365705419;1.000157499500557;0.15502458778571573;1.2980047067323062
47.117406;0.1460826959114103;0.12853353912272486;0.8809590624823542;0.11966446195412339;0.820212752286485;18.0068656953041;0.8331527949694394;0.015582802809855436;0.015544983658066976;0.8311601471096968;1.000181880010062;0.1550244108545659;1.2980351126183218
47.11843;0.14608240500364794;0.128533560910901;0.8809487104951242;0.11966800200011944;0.8202209883392871;18.006887082573154;0.8331544475179948;0.015582734838496546;0.015545117699306223;0.8311592125178734;1.0002066473485578;0.15502425021591695;1.29806515222529
47.120478;0.1460820938229386;0.12853350809482325;0.8809392554112412;0.1196714597177508;0.8202290312677097;18.00690303972183;0.8331566541050929;0.015582665828588537;0.015545256225510833;0.8311572586323245;1.0002317821848654;0.15502411117027975;1.298094140571411
47.124574;0.14608175936617268;0.12853338306511713;0.8809307453135409;0.11967483039653087;0.8202368751001619;18.00691362426647;0.8331593902769716;0.015582595982743247;0.01554539972093613;0.8311563188050791;1.0002572633066242;0.1550239962617747;1.298123319490418
47.132766;0.14608139742315746;0.1285331864048045;0.8809232157983715;0.11967810937911168;0.8202445166119086;18.006918647139802;0.833162636565541;0.01558252548470458;0.015545548585092038;0.8311554289155383;1.0002830726872787;0.15502390643058242;1.2981520222777239
47.142766;0.1460810021884794;0.12853291739349815;0.8809166872241025;0.11968129309875458;0.8202519492469685;18.006917665765975;0.8331663761579831;0.015582454526615755;0.015545703105388647;0.8311546230457332;1.000309195056616;0.1550238426444049;1.2981802282433688
47.152766;0.1460805664616657;0.1285325755389674;0.8809111700525771;0.11968437933492249;0.8202591673576184;18.00691006913181;0.8331705892844252;0.015582383321389458;0.015545863528863417;0.8311539279088802;1.0003356174570728;0.15502380588883713;1.29820792582594
47.162766;0.1460800816198191;0.12853216159930259;0.8809066656604647;0.11968736682920957;0.8202661710457502;18.00689524387581;0.8331752520128772;0.015582312156067393;0.015546030094550165;0.8311533574679981;1.000362333127112;0.15502379667180557;1.2982351172913362
47.172766;0.1460795387369661;0.12853167726685624;0.8809031636467781;0.11969025498858377;0.8202729621732802;18.006872628095557;0.8331803357417694;0.015582241450371985;0.015546203064271917;0.8311529126546775;1.0003893404875017;0.15502381529129736;1.2982618157741868
47.182766;0.14607893066374497;0.12853112450067403;0.8809006431909837;0.11969304386191686;0.8202795443555105;18.00684159128802;0.833185805013096;0.015582171768214543;0.01554638272757436;0.8311525876798544;1.0004166339242833;0.15502386248404254;1.2982880296549488
47.192766;0.14607825351678896;0.1285305055850006;0.8808990785750792;0.11969573430128007;0.8202859340199226;18.006801321861698;0.8331916187846471;0.015582103755563527;0.015546569297257685;0.8311523758484465;1.0004441955336152;0.15502393982630974;1.2983137505803346
47.202766;0.14607750737525335;0.12852982340521463;0.8808984409477864;0.11969832812695377;0.8202921663372905;18.00675082214653;0.8331977344843279;0.015582037963420278;0.015546762823688946;0.8311522699142266;1.0004719929865418;0.15502404979223683;1.2983389560913567
47.212766;0.1460766962653259;0.12852908130850282;0.8808986915533278;0.11970082814132155;0.8202982855297752;18.006689018002977;0.8332041124748744;0.015581974647173277;0.015546963244892714;0.8311522641998979;1.0004999859044903;0.15502419553590147;1.2983636152158267
47.222766;0.1460758274395945;0.1285282823950845;0.8808997757112178;0.11970323759056978;0.8203043329093794;18.0066149468499;0.8332107215965522;0.015581913767011176;0.01554717048328225;0.8311523617257812;1.0005281384876399;0.15502438063290655;1.2983876902386433
47.232766;0.14607490976372237;0.12852742842642745;0.8809016238869994;0.11970555919710858;0.8203103432704532;18.006527835110422;0.8332175402602514;0.015581855158964035;0.015547384464732495;0.8311525763395607;1.0005564230014985;0.15502460898951045;1.2984111400281164
47.242766;0.14607395158748543;0.12852651931928527;0.8809041547673894;0.11970779491168383;0.8203163438948309;18.006426983265342;0.8332245498101133;0.015581798581721998;0.015547605017468377;0.8311529233332726;1.0005848092083693;0.15502488416011745;1.2984339270769705
47.252766;0.14607295977471446;0.12852555410583563;0.8809072755446102;0.11970994638479744;0.8203223548257054;18.00631166550789;0.8332317307985962;0.01558174364326841;0.015547831741394187;0.8311534061221765;1.0006132575139917;0.15502520793215205;1.298456027807285
47.262766;0.14607194026687625;0.12852453295282723;0.8809108819158921;0.1197120152484051;0.8203283941046554;18.00618111864458;0.8332390694688186;0.015581689863086105;0.015548064006115062;0.8311540118752798;1.000641728141519;0.15502557973425782;1.298477435014749
47.272766;0.1460708989611615;0.12852345837962892;0.8809148639196845;0.11971400351674898;0.8203344831161365;18.006034472256744;0.833246561049799;0.015581636831914271;0.015548301130240335;0.8311547174461038;1.0006701954078483;0.15502599690809715;1.2984981421069808
47.282766;0.1460698424133321;0.12852233511846886;0.8809191150463646;0.11971591393251753;0.8203406466323138;18.005870725843845;0.8332541998949233;0.01558158427456707;0.01554854259728112;0.8311554990062152;1.000698645950695;0.15502645479261928;1.2985181315252714
47.292766;0.14606877822185096;0.12852116989920778;0.8809235376062404;0.11971774941190447;0.8203469107581577;18.005688921024444;0.8332619702666737;0.015581532025152405;0.0155487880760688;0.8311563442063584;1.0007270607366912;0.15502694759267285;1.298537390461327
47.302766;0.14606771473925878;0.12851997068863585;0.8809280438245949;0.11971951250973208;0.8203533026462166;18.005488291943653;0.8332698466390949;0.015581479912739055;0.015549037196842464;0.8311572594033373;1.0007554046825946;0.15502747000892236;1.2985559365900163
47.312766;0.1460666605303529;0.12851874487919535;0.880932554948213;0.1197212057474458;0.8203598504434574;18.00526821446647;0.833277795844609;0.015581427613172345;0.015549289313571128;0.8311582610080631;1.0007836339916463;0.15502801741755354;1.2985738253543995
47.322766;0.14606562424037464;0.1285174982409299;0.8809370007056471;0.11972283231568667;0.8203665804204471;18.0050281317831;0.8332857791012226;0.015581374737012972;0.015549543494850727;0.8311593606419242;1.0008117077308674;0.1550285845163005;1.2985911361405715
47.332766;0.1460646145260561;0.12851623573559345;0.8809413186895562;0.11972439709521313;0.8203735120194545;18.004767635482935;0.8332937562333592;0.015581321044685117;0.015549798691226812;0.8311605611808444;1.0008395927959255;0.1550291649141896;1.2986079524905314
47.342766;0.14606363931100283;0.12851496329249346;0.8809454511093324;0.11972590730353991;0.8203806571560012;18.004486575295395;0.8333016891552163;0.015581266456692463;0.01555005387350013;0.8311618603120766;1.000867263644481;0.1550297529300757;1.2986243499670644
47.352766;0.1460627047095042;0.12851368889127443;0.8809493430453849;0.1197273718675191;0.820388025794942;18.004185043324078;0.8333095436607617;0.015581210927742837;0.015550308058213667;0.8311632515616665;1.0008946987510077;0.15503034567104074;1.2986403946251637
47.362766;0.1460618148503878;0.12851242188132078;0.8809529458766819;0.11972880070622602;0.82039563134569;18.003863298173417;0.8333172897786414;0.01558115434441068;0.015550560247980207;0.8311647260469825;1.0009218754112255;0.15503094330484785;1.2986561407937756
47.372766;0.1460609726367473;0.12851117137645757;0.8809562206890984;0.1197302047378476;0.820403490928145;18.003521714578014;0.8333248969200325;0.015581096521862686;0.015550809394034614;0.8311662767751278;1.0009487681524107;0.15503154844166883;1.2986716246585817
47.382766;0.14606018033671087;0.12850994560420576;0.8809591376472546;0.11973159541939096;0.8204116208762361;18.003160774951958;0.8333323290618876;0.015581037318453238;0.015551054435770508;0.8311679005188818;1.00097535004248;0.15503216540820722;1.298686867396389
47.392766;0.14605943982785266;0.12850875222318336;0.8809616712582877;0.11973298348932553;0.820420034033491;18.002781135763943;0.8333395528505748;0.015580976722412553;0.015551294330575383;0.8311695967027974;1.0010015922472906;0.15503279884988663;1.2987018897494569
47.402766;0.14605875257105627;0.1285075981460664;0.8809637951577428;0.11973437824045127;0.8204287427003614;18.00238375275365;0.83334655094363;0.015580914815163225;0.015551528028566124;0.8311713641994212;1.001027461277487;0.15503345242431407;1.2987167245406854
47.412766;0.14605811905071905;0.1285064892526341;0.8809654818286266;0.11973578742231222;0.820437759290626;18.001969917477847;0.8333533224687296;0.01558085166236192;0.015551754419278705;0.831173196439593;1.0010529190422277;0.15503412791744514;1.2987314230981926
47.422766;0.14605753820110143;0.128505430931766;0.880966706148483;0.1197372167541759;0.8204470915581131;18.001541100782504;0.8333598754013108;0.015580787250794864;0.01555197233744863;0.8311750767688855;1.0010779324175552;0.1550348249986943;1.29874606005804
47.432766;0.14605700757777831;0.1285044283522926;0.8809674518538667;0.11973866975036561;0.820456741091857;18.001098732814313;0.8333662218516322;0.015580721547711967;0.015552180718268976;0.8311769770784428;1.0011024810518832;0.15503554259810332;1.298760731936587
47.442766;0.1460565243984956;0.12850348604828182;0.8809677199193986;0.11974014807079973;0.820466705372239;18.000644049273983;0.8333723722161558;0.015580654566225571;0.015552378796962398;0.8311788613153276;1.0011265472390904;0.1550362803779787;1.2987755452608958
47.452766;0.14605608685256702;0.1285026081234603;0.8809675309579225;0.11974165128629856;0.8204769734812272;18.00017799391502;0.8333783287612835;0.015580586300382506;0.01555256615270499;0.8311806891119844;1.0011501019327147;0.15503703841762112;1.2987906030722647
47.462766;0.1460556947700228;0.12850179887136592;0.8809669214192993;0.1197431770002625;0.8204875178886951;17.999701206024945;0.8333840859390432;0.015580516569505423;0.015552742564932562;0.8311824157309701;1.0011731082940456;0.1550378160156312;1.2988060000562744
47.472766;0.14605534916323076;0.12850106241175702;0.8809659396500017;0.11974472199344455;0.8204982953013086;17.99921407890819;0.833389634096581;0.015580444910706235;0.015552907849578685;0.8311839960756187;1.0011955353025717;0.1550386112007734;1.2988218280116879
47.482766;0.1460550509975938;0.1285004015837841;0.8809646393768145;0.11974628281472241;0.8205092568453092;17.998716824280038;0.8333949596273961;0.015580370626278935;0.015553061779911871;0.8311853950723119;1.0012173665682373;0.1550394216752006;1.298838180595097
47.492766;0.1460548004171911;0.1284998174317197;0.8809630710568236;0.1197478551784821;0.8205203589044198;17.998209567081275;0.8334000412042445;0.015580292896195998;0.015553204031704536;0.8311865916840162;1.0012386022337407;0.15504024656619114;1.2988551476743428
47.502766;0.14605459684073233;0.12849930970781115;0.8809612782729844;0.1197494333449707;0.8205315704316264;17.99769245838575;0.8334048476806594;0.015580210801207018;0.015553334165889063;0.8311875726945887;1.0012592553416046;0.15504108709822356;1.298872809758901
47.512766;0.1460544387386476;0.12849887779547695;0.8809593023299638;0.11975101097800878;0.8205428710534854;17.997165756415946;0.8334093441969298;0.015580123332451254;0.01555345170745147;0.8311883258383501;1.0012793505004234;0.15504194538486682;1.2988912418010417
47.522766;0.14605432325517936;0.12849852139898132;0.880957191089539;0.11975258308382179;0.8205542408457008;17.99662988373104;0.8334135007655689;0.01558002954013804;0.015553556285604753;0.8311888389635242;1.0012989246760744;0.15504282279329884;1.2989105133461807
47.532766;0.146054247217879;0.1284982410728552;0.8809550006850256;0.1197541469075161;0.8205656534909413;17.99608546826232;0.833417291646077;0.015579928774744406;0.015553647781302953;0.8311891022190542;1.001318017179459;0.15504371915724968;1.2989306756543364
47.542766;0.14605420860537283;0.12849803823159897;0.880952787256026;0.11975570114688941;0.8205770747823286;17.99553336846965;0.8334206925146348;0.015579820853806258;0.015553726421518619;0.8311891081867218;1.0013366582456131;0.15504463304534688;1.2989517521370375
47.552766;0.1460542064215423;0.1284979136101455;0.8809505969942716;0.11975724454696182;0.8205884652460335;17.994974665424373;0.8334236852421761;0.015579706030145253;0.01555379276938194;0.8311888523849836;1.001354870420919;0.15504556321727156;1.2989737451772283
47.562766;0.1460542394890213;0.1284978657081274;0.8809484570083228;0.11975877504521756;0.8205997886764109;17.994410609027856;0.8334262609807349;0.015579584752952175;0.015553847561398553;0.8311883358105349;1.0013726705473007;0.15504651043670117;1.2989966493673653
47.572766;0.1460543060387468;0.12849789177045068;0.880946371619973;0.11976028990872355;0.820611016287764;17.993842552931834;0.833428415850591;0.015579457423188036;0.015553891426296802;0.8311875660128223;1.0013900667518996;0.15504747785624154;1.2990204583978067
47.582766;0.14605440456689062;0.12849798969808837;0.8809443311998378;0.11976178618189234;0.8206221196966703;17.993271867333338;0.8334301464666694;0.015579324339036407;0.015553924745094684;0.8311865542159667;1.0014070626679936;0.1550484696705893;1.2990451620944476
47.592766;0.1460545347998347;0.1284981581282837;0.880942328449922;0.1197632607751797;0.8206330629236618;17.992699768272033;0.833431452761603;0.015579185758001103;0.015553947767645248;0.8311853095703946;1.0014236697462509;0.1550494900521153;1.2990707406414876
47.602766;0.14605469767698562;0.12849839559899026;0.880940369743034;0.11976471026618123;0.8206438031403852;17.992127154362652;0.8334323442364308;0.01557904195188094;0.015553960727282429;0.831183835957439;1.0014399140568924;0.15505054333104765;1.2990971647260507
47.612766;0.14605489451576212;0.12849870015648462;0.8809384755742791;0.119766130588636;0.8206542975773032;17.991554642266234;0.833432836143156;0.01557889321666969;0.015553963744159018;0.8311821355104917;1.001455829841558;0.15505163391646476;1.2991244006270748
47.622766;0.1460551264238488;0.1284990689123858;0.8809366754856042;0.11976751670931438;0.8206645072663574;17.99098272145874;0.8334329394664337;0.015578739873750384;0.015553956630464568;0.8311802143343671;1.0014714504114353;0.15505276538821824;1.2991524114852033
47.632766;0.14605539427880307;0.12849949774325153;0.8809350034207071;0.11976886273010665;0.820674394539365;17.990411820706388;0.833432659707895;0.01557858230985189;0.0155539388781421;0.8311780824491807;1.0014868073378262;0.1550539399614255;1.2991811479521502
47.642766;0.146055698394793;0.1284999816590133;0.8809334927366036;0.11977016286876215;0.8206839201872378;17.989842328809072;0.8334320010268909;0.01557842092871255;0.015553909869360739;0.8311757494278337;1.0015019317882827;0.1550551591221614;1.2992105399629443
47.652766;0.14605603852926152;0.12850051531322293;0.8809321705585131;0.11977141277677487;0.8206930442217059;17.98927461012955;0.8334309693420142;0.015578256015287853;0.015553868978402134;0.8311732236602066;1.0015168516738544;0.1550564244840431;1.2992405025118907
47.662766;0.1460564152187255;0.12850109326426823;0.8809310545107071;0.11977261004663868;0.8207017287699891;17.98870897292333;0.8334295788640227;0.015578087763698947;0.015553815458084678;0.8311705152278724;1.0015315859062721;0.15505773714835255;1.2992709442394954
47.672766;0.14605683022726354;0.1285017099707503;0.880930153661395;0.11977375395199162;0.8207099410224411;17.988145722927793;0.8334278573322226;0.015577916441489993;0.015553748467141384;0.8311676346210721;1.0015461394332903;0.15505909630590164;1.2993017696006925
47.682766;0.14605728526938933;0.1285023599548936;0.8809294745476408;0.11977484544766381;0.8207176545257361;17.98758531004775;0.8334258426844648;0.015577742450324783;0.015553667319499448;0.8311645870279949;1.0015605083111256;0.1550604998924342;1.299332881407619
47.692766;0.1460577811233506;0.12850303888159875;0.8809290290686028;0.11977588732051671;0.8207248482458506;17.98702835659246;0.8334235778467047;0.015577566300244596;0.01555357158160222;0.8311613736920769;1.0015746916717718;0.15506194725323036;1.2993641865984988
47.702766;0.14605831737042896;0.12850374459639283;0.8809288348215343;0.11977688369160094;0.820731501279178;17.986475575488722;0.8334211072926335;0.01557738858464463;0.01555346090201965;0.8311580008081919;1.001588692921581;0.15506344059521407;1.299395601081576
47.712766;0.1460588929642465;0.12850447645134863;0.8809289063536678;0.11977783917077997;0.8207375846677446;17.98592768809366;0.8334184719597435;0.015577209883280188;0.015553334846365025;0.8311544803282896;1.0016025137883995;0.15506498374897662;1.2994270507207824
47.722766;0.14605950787997193;0.1285052335872559;0.8809292452482655;0.11977875814781097;0.8207430622829829;17.985385333403666;0.8334157030013818;0.01557703061746779;0.015553192915865903;0.8311508229648252;1.001616155154095;0.15506658000084086;1.2994584701169245
47.732766;0.1460601635154579;0.1285060140323743;0.8809298364114857;0.11977964407551382;0.8207479022149254;17.984849059446088;0.8334128179350535;0.015576850992159183;0.015553034657459112;0.8311470372679779;1.0016296181919644;0.15506823162011094;1.2994898004155941
47.742766;0.14606086115507702;0.12850681525336938;0.8809306559323258;0.11978049924057678;0.8207520820041184;17.984319442676586;0.8334098238796659;0.015576671038519284;0.015552859732300691;0.8311431330740334;1.0016429006352203;0.1550699415787759;1.2995209837329613
47.752766;0.14606160051783243;0.12850763512891597;0.8809316833831186;0.11978132560096338;0.8207555843552153;17.983797159146118;0.8334067228388657;0.015576490661247788;0.015552667945903991;0.8311391220894625;1.001655995623508;0.1550717152377946;1.299551959358252
47.762766;0.14606237955542895;0.12850847163527643;0.8809329036826435;0.11978212582224129;0.8207583973727468;17.983282945708467;0.8334035084229774;0.015576309648273287;0.015552459260728535;0.8311350173522976;1.0016688925149129;0.15507356055409374;1.2995826682104716
47.772766;0.1460631953224307;0.12850932193720607;0.8809343012481037;0.11978290357125276;0.8207605189994992;17.982777596544896;0.8334001611788758;0.015576127763063276;0.015552233790449394;0.8311308334079457;1.0016815759886621;0.15507548769183732;1.2996130561761474
47.782766;0.14606404515292817;0.12851018263777564;0.8809358577434901;0.11978366327047318;0.8207619546158709;17.982282055894768;0.8333966546767525;0.015575944949260193;0.015551991817619565;0.8311265855419536;1.0016940310887252;0.15507750871752343;1.2996430671150618
47.792766;0.14606492759728706;0.12851104989755266;0.8809375512075295;0.11978440938912456;0.8207627116642844;17.981797507478507;0.83339296653355;0.015575761394390483;0.015551733813975626;0.831122288418798;1.0017062533216103;0.15507963656084747;1.2996726344090237
47.802766;0.1460658427742805;0.12851191863228373;0.8809393541986446;0.11978514526681652;0.8207628015597213;17.981325320627032;0.8333890836804881;0.015575577344349494;0.015551460426774306;0.8311179558105692;1.0017182481719062;0.15508188294344777;1.2997016824708665
