time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.812766;0.14606679189232513;0.12851278242356057;0.8809412358995514;0.11978587263949265;0.8207622452110236;17.980866900663134;0.8333850001460669;0.01557539290591526;0.015551172446536934;0.8311135973468287;1.0017300198170882;0.15508425689201952;1.2997301370202752
47.822766;0.14606777668689847;0.1285136342523004;0.8809431670105965;0.11978659232883898;0.8207610703719026;17.980423642756936;0.8333807144577388;0.015575208029246118;0.015550870736418016;0.8311092138341413;1.0017415616914394;0.1550867652762974;1.2997579343064432
47.832766;0.14606879941803813;0.12851446718494047;0.8809451256947658;0.11978730487374831;0.820759303874487;17.97999692674939;0.8333762330849372;0.015575022630850716;0.015550556167870414;0.8311048031553007;1.0017528551935655;0.1550894149637656;1.2997850200383343
47.842766;0.14606986304416844;0.1285152747867649;0.8809471024220912;0.11978801073220342;0.8207569706393105;17.97958799851118;0.8333715731606445;0.015574836719495052;0.015550229641231457;0.8311003722842414;1.0017638771986137;0.15509221460588019;1.2998113408708358
47.852766;0.14607097125159227;0.12851605145210437;0.8809490963729176;0.11978871024799252;0.8207540979624653;17.97919785418551;0.8333667555641567;0.015574650441285151;0.015549892068193197;0.8310959375440775;1.0017746096200915;0.15509517405075904;1.299836839411625
47.862766;0.1460721283990482;0.1285167930602707;0.8809511091013842;0.11978940348341749;0.820750717930004;17.97882722144231;0.8333617923117808;0.015574464099973071;0.015549544260925953;0.8310915122785306;1.0017850445335155;0.1550983022158527;1.2998614526015182
47.872766;0.14607333945019207;0.12851749711754695;0.8809531449036985;0.11979009073181195;0.8207468660920011;17.978476628145426;0.8333566788052672;0.015574278227652607;0.015549186953746281;0.8310870982274883;1.0017951859045977;0.15510160584031832;1.2998851088555048
47.882766;0.14607460969043704;0.1285181617320314;0.8809552119231907;0.11979077322534135;0.8207425786781484;17.978146554078645;0.8333513982286543;0.015574093596991011;0.015548820965035827;0.8310826911618843;1.0018050506844018;0.1551050892358021;1.2999077301919222
47.892766;0.14607594404956917;0.12851878480176981;0.8809573212499019;0.11979145269741188;0.8207378925826952;17.97783749104457;0.8333459344745806;0.01557391108074952;0.015548447268250333;0.8310782913211284;1.001814669248336;0.1551087537669998;1.2999292410292829
47.902766;0.1460773464323128;0.12851936423279908;0.8809594885168227;0.11979213072772091;0.8207328480668074;17.97754983518056;0.8333402810277588;0.01557373151673546;0.015548066944692391;0.8310739047476464;1.0018240792884627;0.1551125971628446;1.2999495759727726
47.912766;0.146078819300406;0.1285198983888813;0.8809617350301374;0.11979280879880981;0.8207274907030044;17.97728385287498;0.8333344402788817;0.015573555671882292;0.0155476811058775;0.8310695388244628;1.0018333119055916;0.15511661366301413;1.2999686852621457
47.922766;0.14608036329498195;0.1285203860991086;0.8809640846325708;0.11979348817611592;0.8207218703006205;17.977039778628743;0.8333284150488273;0.015573384197580573;0.015547290836344298;0.8310652034270942;1.0018423839029549;0.1551207953758813;1.2999865377280249
47.932766;0.14608197750771984;0.12852082632322054;0.8809665607462905;0.1197941699794606;0.8207160377812994;17.97681780746358;0.8333221975102428;0.015573217569650605;0.015546897121846181;0.8310609144497406;1.0018513021846174;0.15512513405280964;1.3000031198094435
47.942766;0.14608366049824062;0.12852121777676526;0.8809691879737526;0.11979485593233775;0.8207100443623008;17.97661797685994;0.833315766283308;0.015573056117082582;0.015546500724392306;0.8310566894944617;1.001860065865052;0.15512962165348398;1.3000184345372918
47.952766;0.14608541018414825;0.12852155844327526;0.8809719961890702;0.1197955481783244;0.8207039408768635;17.976440189025094;0.8333090940504434;0.01557290012644409;0.015546102174847323;0.8310525422963913;1.0018686641638732;0.1551342495884878;1.3000325020735952
47.962766;0.14608722268842095;0.12852184525463817;0.880975022481612;0.11979624764105605;0.8206977707091752;17.976284392787473;0.8333021561499435;0.015572749910346646;0.015545701941287729;0.8310484856838095;1.0018770800076986;0.15513900846124226;1.3000453579997742
47.972766;0.14608909261051403;0.12852207471580346;0.8809783085180756;0.11979695278866223;0.8206915627022705;17.97615070784638;0.8332949341555934;0.015572605833042884;0.015545300571766533;0.8310445376263288;1.0018852938218499;0.15514388853664662;1.3000570479141416
47.982766;0.14609101449073827;0.1285222439292748;0.8809818958411422;0.1197976601666665;0.8206853330801148;17.97603937456594;0.8332874176919551;0.015572468355734939;0.01554489876476766;0.8310407229905914;1.0018932818946655;0.1551488800505636;1.3000676215471636
47.992766;0.1460929832431653;0.12852235036390366;0.8809858220899133;0.11979836617266293;0.8206790917824097;17.975950606318484;0.8332796066828523;0.015572338090812241;0.015544497403635449;0.8310370703457304;1.0019010149337504;0.15515397346463217;1.3000771265388582
47.99999;0.1460949934039776;0.1285223906334274;0.88099012196496;0.1197990690030171;0.8206728483975656;17.975884505764217;0.8332715108905185;0.01557221583562163;0.015544097488395747;0.8310336090779535;1.0019084582145725;0.15515915903288513;1.3000856031311612
47.99999;0.14595968681910956;0.12714440264552565;0.8723702467249324;0.11867506602823613;0.8137231127738681;18.975841057707242;0.8332631476793678;0.015572102481384145;0.015543699980340064;0.8310303711833883;1.0019155670881699;0.15343542588269876;1.300093084824913
47.999991;0.14596176065757033;0.12714413495580487;0.8723743250946143;0.11867574316920981;0.8137167502768202;18.975820109962054;0.833254539993492;0.015571998744490702;0.015543305663832106;0.8310263932248221;1.0019222792485059;0.15344076207665028;1.3000989582488176
47.999992;0.145963855447849;0.12714376057214044;0.8723787708210996;0.11867658227654083;0.8137115305252892;18.975821352538347;0.8332457123563897;0.01557190496174715;0.0155429151070677;0.8310237165268456;1.0019285178126884;0.15344615474388068;1.3001045080195033
47.999994;0.14596596189725855;0.12714332058181832;0.8723839725375319;0.11867726321085152;0.8137052670081449;18.97584433248198;0.8332366859751134;0.015571821095466867;0.015542528738794453;0.8310193869666439;1.001934205469176;0.15345158952110236;1.300107796397935
47.999998;0.14596806861260753;0.12714244388523716;0.8723874738929677;0.11867805832746971;0.8136998518936491;18.975888550831833;0.8332274781160856;0.015571746849897122;0.015542146979649984;0.8310134526104707;1.0019392733408266;0.15345705092796885;1.300108780736946
48.000006;0.1459701634176614;0.12714096723559629;0.8723882239472661;0.11867894065446974;0.8136951352615462;18.975953552611088;0.8332181085366429;0.015571681868312651;0.015541770369038846;0.8310049622982658;1.0019436616126358;0.1534625240300481;1.3001067688112378
48.000022;0.14597223590405836;0.12713838306124517;0.8723827882207679;0.1186799947742181;0.8136917365469498;18.97603878364924;0.8332086086353243;0.015571625899994513;0.015541399652214603;0.8309889658029856;1.0019473190215378;0.15346799630275793;1.3000985073394005
48.000054;0.14597328979150523;0.1271327219292745;0.8723636005726129;0.11868055474704187;0.813690651534311;18.97614338276952;0.8331990229033571;0.01557157874775193;0.015541035756393559;0.8309595109940268;1.001950202936155;0.15347245872525667;1.3000801053940916
48.000118;0.14597530082893784;0.1271239000810323;0.8723182528521142;0.11868249281005629;0.8136937276490286;18.976266275537665;0.8331893999258738;0.01557154010451489;0.015540679637105129;0.8309006395392162;1.0019522763180508;0.15347790490947436;1.3000412930731198
48.000246;0.1459751545627059;0.1271061478894758;0.8722257672609456;0.11868325351627054;0.8137008763065305;18.976406435168993;0.8331797851951086;0.015571509551479465;0.015540332129217432;0.8307873847403999;1.0019534986514878;0.15348132892457472;1.2999660608547596
48.000305;0.14597610775148764;0.1270971299455028;0.872187831385819;0.11868426282722089;0.8137037647989342;18.976563011428212;0.8331702238445029;0.015571486709900915;0.01553999391846343;0.8307377721794756;1.001953820534468;0.1534867238461214;1.2999297621955914
48.000305;0.14597801761573323;0.1270960130524505;0.8721995455298192;0.1186848031764171;0.8136983307732603;18.976735347045746;0.8331607659100904;0.01557147134959872;0.0155396655510832;0.8307398211995012;1.0019531883792416;0.1534920812775212;1.2999247067768898
48.000306;0.14597989787633703;0.1270946241481224;0.8722106833771863;0.11868526603917452;0.813692832619595;18.976922943347557;0.8331514684648277;0.015571463367228193;0.015539347404032755;0.830741544354249;1.001951547818144;0.15349739177508934;1.2999176758948097
48.000307;0.14598175148348383;0.12709310203017649;0.8722221134379574;0.11868582751069484;0.8136885286208255;18.977125329903732;0.8331423965757448;0.01557146269180201;0.015539039689371021;0.8307439468967274;1.001948841695378;0.1535026461692744;1.2999093226862548
48.000309;0.14598357947598287;0.12709149568773195;0.8722340713678152;0.11868615944534507;0.8136832229394538;18.97734190685521;0.8331336194767582;0.015571469253650164;0.015538742519390516;0.8307470280972714;1.0019450113958257;0.15350783636579743;1.2998996652992625
48.000313;0.14598538079277146;0.12708944001138986;0.8722439428481689;0.11868652781446895;0.813678804846093;18.977571922486682;0.8331251984241222;0.015571483014317829;0.01553845596777371;0.8307477794727284;1.0019400019548312;0.153511955238509;1.2998868020039924
48.000321;0.1459871521229816;0.12708677676165414;0.8722505373281172;0.1186869017992364;0.8136751365314534;18.977814582502962;0.8331171771425655;0.015571503953785624;0.015538180094307918;0.8307461806736111;1.001933763287483;0.15351699669030824;1.2998707353646486
48.000337;0.1459887435598239;0.12708386767250934;0.8722570987174606;0.11868624874982345;0.8136660059211709;18.97806917935673;0.8331095847546016;0.015571532025289502;0.015537914971774057;0.830738201135057;1.0019262463739795;0.15352195619816605;1.2998489036563725
48.000369;0.1459904373183875;0.1270781429471286;0.8722441635926483;0.11868700292860397;0.8136665453917763;18.978335145350716;0.8331024438990992;0.015571567059145358;0.015537660779363673;0.8307178049936497;1.001917403402085;0.1535268313663426;1.2998174730757284
48.000433;0.14599109432408527;0.12706768084412287;0.8722052239191767;0.11868743121520316;0.8136712032091931;18.97861195129574;0.833095774875667;0.015571608633412367;0.01553741794804612;0.8306699516351265;1.0019071964788202;0.15353062165817535;1.2997668683346972
48.000561;0.14599155571411918;0.12705059227733814;0.8721221690691057;0.11868802634295918;0.8136786227199604;18.978898995133793;0.8330895943497345;0.015571656123689595;0.015537187186331984;0.8305705928843973;1.001895607462078;0.1535343276090075;1.2996817668108487
48.000689;0.14599111635237313;0.12703194142075025;0.8720338546605935;0.11868869631062011;0.8136920434629871;18.979195671470407;0.8330839115747376;0.015571708928577791;0.015536969248224258;0.8304736705180777;1.0018826419063278;0.1535369505917126;1.2995966737070197
48.000817;0.14599146169431101;0.12701532170845467;0.8719547458487341;0.11868921190272907;0.8137003948052739;18.97950150736878;0.8330787278136785;0.015571766561232436;0.015536764669224124;0.8303801192815694;1.0018683245214426;0.15354049254159896;1.2995122507234849
48.000945;0.1459907513280318;0.12699800589692578;0.8718770115829378;0.11868869494199318;0.8137078311750763;18.97981621979337;0.8330740398888583;0.015571828533721022;0.01553657376491719;0.8302888755535035;1.0018526876440483;0.15354395473156227;1.299427899006181
48.001073;0.14599110436136406;0.12698104600962445;0.8717950853413405;0.11868994701419816;0.8137216543461719;18.980139740339332;0.8330698437454376;0.015571894279750566;0.015536396783221211;0.8302018821071473;1.0018357659823451;0.15354733613747384;1.2993449462097433
48.001201;0.14599124288231746;0.1269652159351043;0.87172182807561;0.11868990032318752;0.8137278930786016;18.980472181386826;0.833066136829313;0.015571963275098478;0.015536233983200979;0.830116088066232;1.0018176071858278;0.15354963282422907;1.299261536561067
48.001457;0.1459893377700349;0.12693505136361222;0.8715619935885415;0.11869088873339143;0.8137527647074064;18.9808136491056;0.8330629195437343;0.015572035181582015;0.015536085666156003;0.8299444476558527;1.001798282124455;0.15355183890178797;1.2991222042568418
48.001713;0.1459883665899147;0.1269068330775259;0.871409449754996;0.11869215156658942;0.8137744308032301;18.981164036373986;0.8330601932231123;0.015572109789506575;0.015535952248677222;0.8297819138284613;1.001777877879207;0.15355394814374546;1.2989877128522558
48.001969;0.14598734921823608;0.12687986355799633;0.8712652182651989;0.11869337841851077;0.8137962362735855;18.981522961695312;0.833057957059205;0.015572186835467718;0.01553583429214892;0.8296284310883907;1.0017564826932546;0.153555955707841;1.2988581644065011
48.002225;0.14598629417406786;0.12685401466531676;0.8711283204619079;0.11869438791778758;0.8138168811168895;18.98188980471629;0.8330562102499119;0.015572265913496966;0.015535732394930564;0.8294829343294055;1.0017341752335054;0.1535578593128033;1.2987330143010176
48.002737;0.1459830852008705;0.1268101006326295;0.8708796865635917;0.11869677633564255;0.8138591323229962;18.98226386022746;0.8330549565808449;0.01557234659806203;0.015535647033222369;0.8292243478461192;1.0017110197121442;0.15355865902446922;1.2985351449134626
48.003249;0.14598084076700543;0.1267708012287711;0.8706562744798524;0.11869933911031347;0.8138973066380549;18.982644614824512;0.8330542048457121;0.0155724286340996;0.015535578467437056;0.8289945854973495;1.0016870683203585;0.15355935658597578;1.2983553011825433
48.003761;0.14597871995893316;0.12673446689414114;0.8704517307656316;0.118702373589965;0.8139381592935405;18.983031852875726;0.8330539663161042;0.015572511952820646;0.015535526743087964;0.8287925602831947;1.0016623686641304;0.15355995546894474;1.2981929730427604
48.004785;0.14597431408006292;0.12667356157385387;0.8700913850065309;0.11870819086928423;0.8140110459214931;18.983425497929133;0.8330542540340428;0.015572596532269048;0.015535491777154822;0.8284341939947403;1.001636972058913;0.15355946065101833;1.2979309534986225
48.005809;0.1459708820087041;0.12662497574717274;0.8698088951982478;0.11871316944153155;0.8140729523521092;18.983825531842392;0.8330550829202683;0.015572682276912294;0.015535473435231845;0.8281614165045832;1.0016109388179362;0.15355887673724283;1.2977237566769835
48.007857;0.14596545662181412;0.1265589298497551;0.8694175142723293;0.11872443958602494;0.8141894453469818;18.98423206668802;0.8330564682682305;0.015572769054305616;0.015535471518262532;0.8278161618372645;1.001584336341773;0.15355820584430915;1.2974707826697978
48.009593;0.14596412186206698;0.12653036154246666;0.8692579811828497;0.1187323841939884;0.8142605677089481;18.984645307336415;0.8330584242627225;0.015572856858534934;0.01553548574866691;0.8277083662593758;1.0015572340878922;0.15356044758811022;1.297369770394695
48.011329;0.14596391308129367;0.12651960155854877;0.8692129510969554;0.11873873522152707;0.814314829909029;18.985065421410457;0.8330609616101758;0.01557294580122287;0.015535515785978591;0.8277219680808258;1.0015297008464588;0.15356460064196886;1.297346868857736
48.013065;0.14596568105608995;0.1265236916629087;0.869257022012985;0.11874350255803577;0.8143476083394734;18.98549247816468;0.8330640824204241;0.015573035839726213;0.015535561204814115;0.8278239090581333;1.001501803761028;0.1535686641423389;1.2973811585246036
48.014801;0.14596858567108503;0.12653747950491845;0.8693598036146594;0.11874745316022162;0.814368921131568;18.985926471088796;0.8330677767666691;0.015573126637344371;0.015535621513950762;0.8279861350629473;1.0014736052369442;0.15357463809924177;1.297454904756886
48.018273;0.14597362004492467;0.12658207227235327;0.8696601968487077;0.11875240070777078;0.8143856956571709;18.986367381394057;0.8330720243217554;0.015573217720694409;0.015535696212149338;0.8283885982684357;1.0014451536979747;0.1535825228263308;1.297682982899253
48.021745;0.14598078580045104;0.12663945241069;0.8700344621258636;0.1187540854389722;0.8143686840622819;18.9868152424625;0.8330767970110039;0.015573308691421948;0.015535784755726265;0.8288452612546916;1.0014164728072157;0.15359131826749775;1.2979469407819852
48.025217;0.14598697054176563;0.12669855751125514;0.8704251903617931;0.11875164124230196;0.8143293119220292;18.987270167681558;0.8330820610878121;0.015573399334576283;0.015535886575404539;0.8292950954514876;1.0013875585618086;0.15360002397414363;1.2982079426178268
48.02869;0.1459941535752039;0.12675560107919276;0.8707945507896091;0.1187477214089064;0.8142746718506135;18.98773231671368;0.8330877816174698;0.01557348958663008;0.015536001198304302;0.829701074153582;1.001358387526881;0.15360764013503436;1.298442413769263
48.032162;0.14599951085823537;0.12680399399948872;0.8711141643584865;0.1187426325669402;0.8142225823395369;18.98820183587433;0.8330939279878143;0.015573579437359888;0.015536128224056785;0.8300471680958107;1.0013289310261448;0.15361516906254866;1.2986401573046156
48.035634;0.1460047331612832;0.12684614094700075;0.8713904186018797;0.11873646822275541;0.8141641555138426;18.988678788670835;0.8331004766408242;0.01557366889648264;0.01553626717456184;0.8303323474360202;1.0012991639041289;0.15362061502421823;1.2988005470007247
48.042578;0.1460120866592721;0.12691149561708256;0.8718118371341359;0.11872546653239681;0.8140608320168413;18.98916310227052;0.833107409330441;0.01557375804574994;0.01553641745645735;0.8307465919458253;1.0012690633732797;0.15362798220648474;1.2990449498586831
48.049522;0.1460174662107501;0.12695260192910754;0.8720772452726162;0.11871634300631369;0.8139815525069217;18.989654577395317;0.8331147090794377;0.015573847071780163;0.015536578413455904;0.8309949036713731;1.001238606743513;0.15363327362152499;1.299184982758529
48.056467;0.14602058028054343;0.12697700341505103;0.8722401098031299;0.11870738999688708;0.8139161612980368;18.990152879825313;0.8331223573138951;0.01557393616040187;0.015536749315128892;0.8311303070906183;1.0012077737565523;0.15363749194863277;1.2992544660550487
48.063411;0.14602369385896427;0.1269906177899466;0.8723274507056473;0.11870139620150325;0.8138710981691469;18.990657508483647;0.8331303286600444;0.015574025317918678;0.015536929289321879;0.8311958363579307;1.0011765487546915;0.15363964029220584;1.2992808661346222
48.070355;0.14602482556702978;0.12699570526199036;0.8723665973614805;0.11869614743033474;0.8138422105176726;18.991167899496197;0.8331385808795397;0.015574114302883104;0.015537117274856242;0.8312225261838223;1.0011449204951268;0.15364272184234642;1.2992839996370895
48.073305;0.14602580771265164;0.12699643933752347;0.8723752198712473;0.11869274105651528;0.8138267732190512;18.991683603086123;0.8331470488646153;0.01557420271001288;0.015537312011271941;0.8312254115545652;1.00111288164866;0.15364473962531458;1.2992734590481592
48.073305;0.14602678147281423;0.12699514408495532;0.8723684264858269;0.11869063481769541;0.8138202566190109;18.992204262219165;0.8331556490883237;0.015574290082567704;0.015537512048844324;0.8312195300967029;1.001080428735455;0.15364669692976685;1.2992588333504391
48.073306;0.14602774344336983;0.12699397395402628;0.8723610346417855;0.11868851079708813;0.8138136083527542;18.992729380027225;0.8331642896596401;0.015574375948603319;0.015537715707225494;0.831211925847501;1.0010475633073208;0.15364859728416302;1.2992446011235315
48.073307;0.1460286907880385;0.1269929255240058;0.872353061959503;0.11868637389326761;0.8138068431865692;18.99325812618393;0.8331728791670112;0.015574459817239034;0.015537921063215408;0.8312046541597264;1.0010142909899657;0.15365044370295997;1.2992320388338263
48.073309;0.14602962195007474;0.12699199394404412;0.8723445220203503;0.11868422935001045;0.8137999779845404;18.993789369055943;0.8331813297652512;0.015574541184252142;0.015538126167812537;0.8311967829709143;1.0009806146056743;0.15365223838086114;1.2992204950487918
48.073313;0.14603053643794725;0.12699117316386568;0.872335422409324;0.11868208236407282;0.8137930375123498;18.994321865276305;0.833189553075765;0.015574619515232016;0.015538329315755264;0.83118838659988;1.0009465270271451;0.15365398310646108;1.2992099624391429
48.073321;0.14603143377461156;0.12699045631260855;0.8723257616044435;0.1186799381996192;0.8137860506165572;18.994854308982113;0.8331974540028951;0.015574694272689116;0.015538529079827697;0.8311795372665645;1.0009120099308841;0.1536556794752057;1.2992004540637034
48.073337;0.14603231243249576;0.12698983646130266;0.8723155296211138;0.11867780220039448;0.8137790418243468;18.995385159288176;0.833204929717499;0.015574765063420582;0.015538724275629724;0.8311703023489049;1.0008770369963855;0.15365732827224138;1.2991920032355015
48.073369;0.14603316920590947;0.12698930760839264;0.8723047114068545;0.11867567926504985;0.813772025424301;18.99591254694352;0.8332118745861117;0.015574831750431003;0.015538914065113736;0.8311607439674896;1.00084157866898;0.1536589283548891;1.2991846495985009
48.073433;0.14603399850248416;0.12698886539560594;0.8722932882018938;0.11867357349175728;0.8137650063308229;18.996434481704192;0.833218186785913;0.015574894407832315;0.01553909798186196;0.8311509147426824;1.000805608088768;0.1536604765600129;1.2991784203375005
48.073561;0.1460347922679334;0.12698866801131953;0.8722823383293707;0.118671511557412;0.8137581487888609;18.996949185492024;0.8332237713199956;0.015574953232431646;0.015539275712432389;0.8311408553343771;1.0007691091253554;0.15366196862199236;1.299173320854942
48.073817;0.14603554194015425;0.12698841836843877;0.872269806351607;0.11866928869123175;0.8137500447083424;18.997455213762446;0.8332285380020472;0.015575008532049399;0.015539446849296435;0.8311305981525069;1.000732083452621;0.1536633986012631;1.2991693378403317
48.074329;0.14603624067039872;0.12698841406045747;0.8722577265256053;0.11866711251498277;0.8137421382793542;18.997951315273387;0.8332324021122025;0.015575060793484592;0.015539610803516176;0.8311201734431554;1.0006945508587948;0.15366475749555433;1.2991664450839824
48.075353;0.1460368831223145;0.1269885180364404;0.8722451688511409;0.11866479902991148;0.8137332032096238;18.99843627411483;0.8332352924219024;0.015575110744100073;0.015539766882238201;0.8311096152508428;1.0006565445208864;0.1536660340456849;1.299164606588877
48.077401;0.146037464313392;0.1269890735612654;0.8722345118119582;0.1186622341249079;0.8137224931268636;18.99890898409731;0.8332371554424934;0.015575159325980695;0.015539914430870832;0.8310989620746696;1.000618107049902;0.15366721713652717;1.2991637793771855
48.081497;0.14603798019144298;0.1269897361964466;0.8722234198882448;0.11865953092571425;0.8137108107514488;18.99936871316082;0.833237946707078;0.01557520762765051;0.01554005291734151;0.8310882497734741;1.0005792875087554;0.15366829781258232;1.2991639151994057
48.089689;0.14603941818791985;0.12699201302266314;0.8722163406335414;0.1186571185867108;0.8136955937641391;18.999815143094576;0.8332376207382605;0.015575256810189047;0.015540182001695595;0.8310775062633174;1.0005401396615545;0.15366827016964518;1.2991649612479856
48.099689;0.14603994258678193;0.12699213928798206;0.8721984363603287;0.11865559889893061;0.8136912391220851;19.000248032564496;0.8332361315498436;0.015575307956335733;0.01554030163084406;0.83106675553382;1.0005007221840863;0.15366913068810398;1.2991668638690779
48.109689;0.1460402533344635;0.1269926616551687;0.8721830042494486;0.11865339368706956;0.8136830224600833;19.00066687482096;0.8332334375245667;0.015575361922254548;0.015540412043529002;0.831056024041972;1.0004610968643428;0.15366987663273654;1.2991695684242142
48.116416;0.1460404930361248;0.12699324484506702;0.8721668961766954;0.11865136781267456;0.8136760884174391;19.001070790576716;0.833229504086988;0.015575419328456342;0.015540513582723443;0.831045339344662;1.0004213246680984;0.15367050485473813;1.2991730131703128
48.116416;0.14604065972701233;0.1269937291131881;0.8721490328404061;0.11864949642108293;0.8136702730770525;19.00145863730204;0.8332243061552967;0.015575480612943652;0.015540606389995625;0.8310347262169919;1.0003814639186552;0.15367101175619455;1.299177127858352
48.116417;0.14604075136460554;0.12699429735945295;0.8721306908393737;0.1186476428348923;0.8136646271318025;19.001829239421458;0.8332178328159042;0.015575546077215917;0.015540690269675927;0.8310252092554594;1.000341572190958;0.1536713940216134;1.2991824771394131
48.116418;0.14604076651215997;0.1269949472124419;0.8721118841724388;0.11864580985239319;0.8136591395200651;19.002181476499928;0.8332100935105434;0.01557561593252248;0.015540764821110649;0.8310148171915112;1.0003017103526517;0.15367164882052578;1.2991877093878748
48.11642;0.14604070525572901;0.12699567497986133;0.8720926284348073;0.11864400235974805;0.8136538044804207;19.002514211755724;0.8332011191835947;0.015575690353236084;0.015540829611225057;0.831004581018052;1.0002619470429706;0.15367177327030893;1.299193388859304
48.116424;0.14604056898894077;0.1269964761806563;0.8720729441906436;0.11864222608845562;0.8136486238532994;19.002826386889595;0.833190955035408;0.015575769500880044;0.015540884309189509;0.8309945256226572;1.0002223621661357;0.1536717644497318;1.2991994288384237
48.116432;0.14604035916285826;0.12699734609458516;0.8720528573791759;0.11864048668273557;0.8136436070795972;19.00311727996904;0.8331796508020297;0.0155758534090423;0.015540928817355998;0.8309846673591641;1.0001830460850059;0.153671620205894;1.29920572410724
48.116448;0.14604007643440797;0.1269982802619274;0.8720323957720533;0.11863878907909789;0.813638770185132;19.003386639567115;0.833167254217884;0.015575941829173736;0.015540963235289217;0.8309750243826057;1.0001440956608323;0.15367133963534382;1.2992121617405534
48.11648;0.14603972040867136;0.12699927479521286;0.8720115872029833;0.11863713661437174;0.8136341334742169;19.003634608486756;0.8331538149387328;0.015576034231786284;0.015540987595562744;0.8309656215718246;1.0001056123132774;0.15367092338014587;1.2992186384944657
48.116544;0.14603928906166372;0.12700032651477564;0.8719904645577101;0.11863553037514234;0.813629720824707;19.003861523180888;0.8331393986038202;0.01557612989138214;0.015541001697225118;0.8309564839599561;1.000067701844671;0.1536703741120389;1.2992250658196747
48.116672;0.14603877778400554;0.1270014328514004;0.8719690682985125;0.11863396983608807;0.8136255623710581;19.00406772891863;0.8331240931419679;0.015576227910592898;0.015541005256621214;0.8309476359498607;1.00003047179782;0.15366969595752109;1.2992313608651649
48.116928;0.146038179387515;0.1270025911559662;0.8719474410880937;0.11863245422973329;0.8136216936493577;19.00425348333128;0.8331079998364097;0.015576327199050747;0.015540998110753301;0.8309391035135836;0.9999940239807497;0.1536688929071172;1.2992374386271581
48.11744;0.1460374858040341;0.12700379725279998;0.8719256269166418;0.11863098302799684;0.8136181451809885;19.004418873242646;0.8330912192324733;0.0155764265371509;0.015540980291711639;0.8309309072576321;0.9999584477601998;0.15366796818952735;1.299243214550528
48.118464;0.14603668987128451;0.1270050445084495;0.8719036776751538;0.11862955537582891;0.8136149335991412;19.0045637201057;0.8330738384402341;0.01557652475710443;0.015540952122040114;0.8309230586794618;0.9999238270998391;0.15366692508606003;1.2992486090208724
48.120512;0.14603578585809615;0.12700632454905247;0.8718816517924993;0.1186281696238336;0.813612064130863;19.004687605868444;0.8330559254600498;0.015576620838773795;0.015540914281752694;0.8309145690850083;0.9998902543745591;0.15366576746517027;1.2992529085686584
48.124608;0.14603476960525233;0.12700762853401848;0.8718596050352527;0.11862682328732356;0.8136095375606487;19.00479004324773;0.8330375363068635;0.015576713775673354;0.015540867673891595;0.8309074585976268;0.9998578276295204;0.15366449940909258;1.2992573255095623
48.1328;0.14603363859644064;0.12700894811278005;0.8718375897340953;0.11862551315942042;0.8136073539510617;19.00487061948379;0.8330187288410893;0.015576802335052023;0.015540813229203814;0.8309007555949162;0.9998266399434702;0.15366312552307662;1.299261173800573
48.1428;0.1460323913870676;0.12701027656626385;0.8718156602153367;0.11862423587898427;0.8136055099657543;19.004929044636892;0.8329995710149742;0.015576884905326794;0.015540751846240692;0.8308944897400812;0.9997967784677995;0.1536616520231633;1.2992644324307092
48.1528;0.14603102728096853;0.1270116094273607;0.8717938739983386;0.1186229887767362;0.8136039927838695;19.00496517483313;0.8329801396516676;0.015576959569923998;0.015540684412203744;0.8308886863822232;0.9997683177649551;0.15366008704229564;1.2992671075578701
48.1628;0.14602954670526405;0.1270129436467526;0.8717722918828799;0.11862177016346608;0.8136027782759544;19.004979034550843;0.8329605134614372;0.015577024392936942;0.015540611802228006;0.8308833653983557;0.999741305489639;0.15365844016120372;1.2992692281425193
48.1728;0.14602795061918605;0.12701427631334994;0.8717509760027694;0.11862057927029032;0.8136018365684909;19.004970852528604;0.8329407635774803;0.01557707770764883;0.015540534868801128;0.8308785400681672;0.9997157638181235;0.15365672191476962;1.2992708373749686
48.1828;0.14602623860993655;0.12701560395830752;0.8717299830719814;0.11861941644898773;0.8136011423390539;19.00494113740153;0.8329209473861535;0.015577118231414252;0.015540454426882276;0.8308742150587638;0.9996917021393669;0.1536549427855098;1.2992719803379238
48.1928;0.14602440776489362;0.12701692252653562;0.8717093613147087;0.11861828324082088;0.8136006818378065;19.004890746930034;0.8329011129323011;0.015577144976581084;0.015540371253231605;0.8308703869285328;0.9996691212736356;0.15365311161317635;1.2992726903831544
48.2028;0.1460224532703551;0.1270182280424638;0.8716891516681282;0.11861718206286602;0.8136004532638944;19.004820906563424;0.8328813073611988;0.015577157051545847;0.01554028616256117;0.830867046102241;0.9996480131054756;0.15365123550454352;1.2992729843677215
48.2128;0.14602037001443904;0.12701951756548427;0.8716693851349876;0.11861611576792563;0.8136004673184078;19.004733162512796;0.8328615779367354;0.015577153552082645;0.015540200105893354;0.8308641777948657;0.9996283655233427;0.1536493219002595;1.299272874287248
48.2228;0.1460181543619626;0.12702078946651024;0.8716500805383978;0.11861508669245532;0.8136007502985252;19.004629219638637;0.8328419701251158;0.015577133675557363;0.015540114241008181;0.8308617614142865;0.9996101709876879;0.15364737981713672;1.2992723855655064
48.2328;0.14601580514407783;0.12702204262026842;0.871631247648518;0.11861409547689053;0.8136013443519333;19.004510708040673;0.8328225298808605;0.015577096897204405;0.015540029979160137;0.8308597717855614;0.9995934330285114;0.15364541838779094;1.2992715635303798
48.2428;0.14601332354936464;0.12702327547006204;0.8716128879702251;0.11861314108837212;0.8136023044013797;19.00437902877084;0.8328033065127586;0.015577042964610549;0.015539948927920611;0.8308581855759696;0.9995781657878895;0.1536434450288002;1.2992704634155583
48.2528;0.14601071240981192;0.1270244857791424;0.8715949912323125;0.11861222155831565;0.8136036928325888;19.004235289122228;0.8327843519697001;0.015576971789962807;0.015539872741250578;0.8308569867549036;0.9995643854272728;0.15364146550048063;1.2992691378708219
48.2628;0.14600797556804596;0.1270256708150238;0.8715775367499048;0.11861133400757089;0.8136055681921776;19.004080259398414;0.832765717330735;0.01557688338925004;0.015539803013570106;0.8308561651037225;0.9995521004842519;0.15363948467123092;1.2992676321224157
48.2728;0.14600511803921906;0.1270268279052527;0.871560501309001;0.11861047501836255;0.8136079720024828;19.003914424744707;0.8327474478095478;0.015576777851853012;0.01553974124113376;0.8308557118623728;0.9995413103824081;0.15363750670988818;1.2992659844103218
48.2828;0.146002146480645;0.1270279548265368;0.8715438670358195;0.11860964224167372;0.8136109255620354;19.003738173690703;0.8327295799377167;0.015576655357999809;0.015539688766204452;0.8308556183020951;0.9995320090851705;0.1536355351162417;1.2992642314914433
48.2928;0.14599906883190583;0.12702904896880557;0.8715276281411335;0.11860883522225978;0.8136144392747027;19.003551991048266;0.8327121447394285;0.015576516183028941;0.015539646732337783;0.8308558791371206;0.9995241867507718;0.15363357260837177;1.2992624176022978
48.3028;0.1459958933433527;0.12703010613346033;0.8715117951122034;0.11860805443710647;0.8136185236834228;19.003356551586517;0.8326951708661798;0.015576360638176865;0.015539616112532439;0.8308565000350223;0.9995178287587827;0.1536316207258565;1.2992605977225187
48.3128;0.14599262787510886;0.12703112070051664;0.8714963908530134;0.11860730053170841;0.8136231929389199;19.00315275150252;0.8326786824402584;0.01557618907994137;0.015539597714989934;0.8308575033117369;0.9995129126921218;0.1536296795189694;1.2992588360838953
48.3228;0.1459892796745691;0.1270320872046874;0.8714814404389403;0.11860657457206578;0.813628463834624;19.002941693670202;0.8326626986953706;0.015576002016517609;0.015539592108947228;0.8308589219996658;0.9995094068915622;0.1536277472239288;1.2992572107543727
48.3328;0.14598585515735663;0.1270330016264036;0.8714669649112828;0.11860587830310258;0.813634352622953;19.00272458188598;0.8326472395622756;0.015575800218939628;0.015539599562988917;0.8308607866174829;0.9995072727897151;0.15362581992571545;1.299255819703212
48.3428;0.14598235935206538;0.12703386084120544;0.871452985472004;0.11860521411091432;0.8136408668447859;19.002502578890557;0.8326323315493821;0.015575584766632703;0.015539620055525187;0.830863122418569;0.9995064681646724;0.15362389189504472;1.2992547719092378
48.3528;0.1459787955414076;0.1270346613344374;0.8714395277367394;0.11860458493973951;0.8136479997712791;19.0022767174488;0.8326180118149964;0.015575356998637586;0.015539653317288982;0.8308659589911362;0.9995069507058059;0.15362195621699995;1.2992541658452428
48.3628;0.14597516601196497;0.12703539907940264;0.8714266152041421;0.11860399438157855;0.8136557372526346;19.002047864005192;0.8326043299158479;0.015575118426993873;0.015539698873423139;0.8308693366826261;0.9995086806776698;0.15362000446874788;1.2992540767240186
48.3728;0.14597147371458424;0.12703607006303885;0.8714142607695906;0.1186034466499666;0.8136640677591603;19.001816701537603;0.8325913414650659;0.015574870673751597;0.015539756119809747;0.8308733035424181;0.99951161879634;0.15361802609820674;1.299254561305771
48.3828;0.14596772315386952;0.1270366702991551;0.8714024665315663;0.11860294598322023;0.8136729794430108;19.001583738067936;0.8325790968750894;0.01557461540920111;0.015539824446887377;0.8308779089143504;0.9995157213181874;0.15361600952569401;1.299255668999438
48.3928;0.14596392000707403;0.1270371954887852;0.8713912292375032;0.11860249568371406;0.8136824474302768;19.001349363843172;0.832567637737485;0.015574354195181302;0.015539903352843052;0.8308831962187064;0.9995209409538766;0.15361394474641388;1.2992574506017343
48.4028;0.1459600707822717;0.1270376408739271;0.8713805466097857;0.1186020975634444;0.813692427489462;19.001113893188787;0.8325570022584989;0.015574088255082986;0.015539992500976775;0.8308891962081867;0.9995272343277668;0.15361182501383455;1.2992599615312204
48.4128;0.14595618245110867;0.1270380013961694;0.8713704208558599;0.11860175225156389;0.8137028622934801;19.00087754808456;0.8325472310142865;0.01557381841143678;0.01554009173421717;0.8308959264030299;0.9995345647241197;0.15360964645303338;1.2992632561344315
48.4228;0.14595226136429934;0.1270382722667069;0.8713608581385615;0.11860145948290748;0.8137136918908644;19.000640443225155;0.8325383679734903;0.015573545287506346;0.015540201029709256;0.8309033975285437;0.9995428961311716;0.1536074064490227;1.299267378577298
48.4328;0.1459483125587611;0.12703844978188544;0.8713518651539723;0.11860121792709966;0.8137248602738678;19.00040256877296;0.8325304554555799;0.015573269501177479;0.01554032035977253;0.8309116206483875;0.9995521898915187;0.1536051021719609;1.2992723551993928
48.4428;0.14594434026224642;0.1270385313980253;0.8713434442024038;0.11860102536236895;0.8137363193095533;19.000163774153435;0.8325235232206143;0.015572991633688792;0.015540449531493717;0.8309206056576222;0.9995624116872289;0.15360273023372575;1.299278190797135
48.4528;0.1459403485429648;0.12703851514297906;0.8713355923782765;0.11860087917994927;0.813748027555931;18.999923832126058;0.8325175788653777;0.015572712139334947;0.015540588120629905;0.8309303478551793;0.9995735381472424;0.1536002873783849;1.2992848740974785
48.4628;0.14593634088114485;0.1270383999478288;0.8713283064302421;0.11860077674629416;0.813759941797242;18.999682546529492;0.8325126083219828;0.015572431409083817;0.015540735514364648;0.8309408189968934;0.9995855513191988;0.15359777126219037;1.299292380123341
48.4728;0.14593231904159976;0.1270381868139102;0.8713215885057596;0.11860071528209898;0.813772012865258;18.999439779387057;0.8325085825331195;0.015572149929596756;0.01554089102119137;0.8309519772538121;0.9995984291771527;0.15359518056140953;1.299300659301589
48.4828;0.14592828270263625;0.12703787918221324;0.8713154491489138;0.11860069121715046;0.8137841900109104;18.99919541242617;0.8325054616927544;0.015571868380102619;0.015541054002751131;0.8309637811317683;0.9996121444825516;0.15359251448903508;1.2993096319209816
48.4928;0.14592423024770074;0.12703748255213163;0.8713099064169625;0.11860070012020817;0.8137964222780266;18.998949396031502;0.8325031988302116;0.015571587592259106;0.015541223958270676;0.8309761913115727;0.9996266714571995;0.15358977278397973;1.2993191985969998
48.5028;0.14592015948619882;0.12703700423051076;0.87130498305998;0.11860073737752468;0.813808653875194;18.99870186744226;0.8325017474948379;0.01557130837179083;0.015541400544634862;0.8309891668061793;0.9996419923257884;0.15358695590055693;1.2993292542150952
48.5128;0.1459160671644626;0.12703645299388608;0.8713007007383985;0.11860079833083188;0.8138208242053184;18.99845312611126;0.8325010699659586;0.015571031297839242;0.015541583515329246;0.83100266228755;0.9996580975253605;0.1535840639127252;1.2993396981965957
48.5228;0.1459119483550527;0.12703583852098796;0.8712970728767347;0.11860087823583647;0.813832877080741;18.99820349206895;0.8325011410048136;0.015570756719163777;0.015541772640286751;0.8310166265600268;0.9996749821160003;0.15358109554504806;1.2993504398948308
48.5328;0.1459077970371601;0.12703517083816163;0.8712941018986327;0.11860097289723928;0.8138447692732167;18.997953259098963;0.8325019476876908;0.015570484980074642;0.015541967757217584;0.8310310058703878;0.9996926415088739;0.1535780490581977;1.299361396726431
48.5428;0.14590360682744177;0.127034460067395;0.8712917786504419;0.11860107887385526;0.8138564691214538;18.997702723451695;0.8325034850161617;0.01557021657148403;0.015542168804111897;0.8310457509669548;0.9997110642455663;0.15357492303883055;1.2993724915524902
48.5528;0.14589937136302686;0.1270337164740625;0.8712900815828072;0.11860119294904056;0.8138679481089584;18.99745218053944;0.832505746747455;0.01556995201201032;0.01554237569265374;0.8310608219919909;0.9997302247439313;0.1535717158799129;1.2993836569776447
48.5628;0.1458950850362077;0.1270329498584658;0.8712889760998519;0.11860131201072606;0.8138791733062389;18.99720195353299;0.8325087180711855;0.015569691667720431;0.015542588223078562;0.8310761908152922;0.9997500826585207;0.15356842565067422;1.299394838732147
48.5728;0.1458907433412079;0.12703216855105698;0.871288413777802;0.11860143322441387;0.8138901062827271;18.99695251534723;0.832512378568688;0.015569435739000048;0.015542806127755986;0.8310918375281575;0.9997705872983107;0.15356505092840506;1.2994059873594643
48.5828;0.14588634250355864;0.12703137964538505;0.8712883354229061;0.11860155411587246;0.813900709455866;18.996704561955085;0.8325167105390802;0.015569184330311046;0.015543029160688088;0.8311077392283213;0.9997916803591311;0.15356159182835108;1.299417048137851
48.5928;0.14588187973847455;0.1270305902196591;0.8712886774092671;0.11860167277586259;0.8139109500388555;18.99645887970581;0.83252170024921;0.01556893742556688;0.01554325713150174;0.8311238619470032;0.9998132967214062;0.15355805082583002;1.299427962015145
48.6028;0.1458773540943755;0.12702980825976706;0.8712893753650172;0.11860178776415196;0.8139207933854746;18.996216170444654;0.8325273331583041;0.015568694864233157;0.015543489852932395;0.8311401627879895;0.9998353681835013;0.15355443213419606;1.2994386667594595
48.6128;0.14587276628639279;0.12702904270539758;0.8712903666810786;0.11860189789924776;0.8139301965804351;18.995977052808684;0.8325335904675064;0.015568456401858827;0.015543727118510228;0.8311565959332898;0.999857828914686;0.15355073976195402;1.2994490899336473
48.6228;0.14586811776665656;0.12702830230859416;0.8712915938777226;0.11860200286053951;0.8139391129679091;18.995742107744064;0.8325404466129837;0.015568221707157433;0.015543968746123236;0.8311731181932108;0.9998806162803779;0.15354697723631683;1.2994591483234643
48.6328;0.14586341063899003;0.12702759425062984;0.8712930050360621;0.11860210392960317;0.8139475020592933;18.99551182803537;0.832547870328369;0.015567990320544019;0.015544214650100934;0.8311896946041036;0.9999036669286218;0.1535431494606423;1.2994687602341042
48.6428;0.14585864783300617;0.12702692388671485;0.8712945518992755;0.11860220353138563;0.8139553355984891;18.995286623002187;0.8325558323044512;0.01556776165620312;0.015544464876271931;0.831206299283866;0.9999269115281857;0.15353926371264834;1.2994778582310904
48.6528;0.14585383264493706;0.12702629505419247;0.8712961912383221;0.11860230433149319;0.8139625983278337;18.99506702377788;0.832564310693828;0.015567535008932263;0.015544719463235043;0.831222909098751;0.999950270916531;0.15353532841147924;1.2994863952329385
48.6628;0.14584896911794987;0.1270257099298707;0.8712978900224447;0.11860240940608727;0.8139692875430322;18.99485393836837;0.832573291061931;0.015567309663522674;0.015544978232326215;0.8312394967364081;0.9999736589539081;0.15353135115477376;1.2994943434439947
48.6728;0.1458440630353133;0.12702516914545142;0.8712996269681687;0.1186025227056563;0.813975410836313;18.9946486823027;0.8325827672020525;0.015567085101614265;0.015545240781266336;0.8312560283281374;0.9999969903406773;0.15352733784491265;1.2995016882518278
48.6828;0.14583912136168128;0.12702467278455126;0.871301386593252;0.11860264852489084;0.8139809823326005;18.994452742054133;0.8325927388113346;0.01556686105622919;0.015545506669067094;0.8312724626112762;1.0000201871984744;0.15352329296360395;1.299508424512385
48.6928;0.14583415059001095;0.1270242209115431;0.8713031535631075;0.118602790619318;0.8139860214876246;18.994267456299486;0.8326032001565419;0.015566637386667376;0.015545775609952427;0.8312887468608848;1.0000431859069325;0.15351922026492001;1.299514559333503
48.7028;0.14582915582349804;0.12702381288483858;0.8713049130721056;0.11860295183639197;0.813990548411664;18.994093829258812;0.8326141286224302;0.015566414026391537;0.015546047571472725;0.8313048151242584;1.000065943420131;0.15351512349032115;1.299520114470019
48.7128;0.14582414144686537;0.1270234470993928;0.8713066550556487;0.11860313456459105;0.8139945721694481;18.993932506587186;0.8326254850083238;0.015566191086532724;0.01554632272172409;0.8313205964907653;1.0000884392424343;0.1535110066747668;1.2995251211225776
48.7228;0.14581911277638945;0.12702312194574436;0.8713083798297219;0.11860334172695078;0.8139980853612011;18.993783792756204;0.8326372253579666;0.015565968965296719;0.015546601323141748;0.8313360275878128;1.0001106727782338;0.15350687402922028;1.2995296121102842
48.7328;0.14581407685812678;0.12702283600130176;0.871310100121494;0.11860357726382674;0.8140010709015969;18.993647767551916;0.8326493138824809;0.015565748358911467;0.01554688364856063;0.8313510595274654;1.0001326549273681;0.15350272974655566;1.2995336154221717
48.7428;0.1458090417442567;0.12702258654973975;0.8713118354920784;0.11860384572415428;0.8140035088604558;18.99352454767568;0.8326617285798807;0.015565530128482215;0.015547169835720643;0.8313656561948954;1.000154399432505;0.1534985780068167;1.2995371521027559
48.7528;0.1458040153936525;0.12702236899325386;0.871313602354384;0.118604151413089;0.8140053755124209;18.993414444688618;0.8326744615496877;0.015565315083710458;0.015547459774012628;0.8313797881447145;1.0001759249329694;0.1534944231794117;1.2995402398876255
48.7628;0.14579900551447156;0.1270221783792988;0.8713154067871846;0.11860449772675305;0.8140066391692029;18.993317883927467;0.8326875178189933;0.015565103915584924;0.015547753137655954;0.8313934306476173;1.0001972639629304;0.15349026966162738;1.2995428885364064
48.7728;0.14579402001004696;0.12702201059020451;0.8713172455804811;0.11860488694055371;0.8140072602574848;18.993235251556065;0.8327009104595201;0.01556489731755941;0.01554804938940966;0.8314065674829938;1.0002184620756165;0.1534861213128022;1.2995450857656552
48.7828;0.1457890669913566;0.12702186178555847;0.8713191114093314;0.11860531999404203;0.8140071974804195;18.993166802571444;0.8327146549475863;0.015564696044690143;0.015548347688297121;0.8314191919281094;1.0002395662090033;0.153481981563252;1.2995467897627269
48.7928;0.1457841544308311;0.12702172748452717;0.8713209970572565;0.1186057964865598;0.814006416243341;18.99311263589325;0.8327287691562921;0.015564500773853018;0.015548646906578742;0.8314312985662102;1.0002606174487256;0.15347785507061457;1.2995479307228903
48.8028;0.14577928954155234;0.1270216025040028;0.8713229003979472;0.11860631514844817;0.8140048965689626;18.99307267964668;0.832743271693486;0.015564311946663873;0.015548945874863154;0.8314428733805503;1.0002816462867405;0.15347374973696656;1.2995484227098533
48.8128;0.14577447824651932;0.12702148140237873;0.8713248284608297;0.11860687411785256;0.8140026371707569;18.993046631477764;0.8327581715555694;0.015564129814001617;0.01554924370852296;0.8314538917497662;1.000302660487504;0.15346967645072526;1.2995481846319021
48.8228;0.14576972555363335;0.12702135851546925;0.8713267978009771;0.11860747106669653;0.8139996522407311;18.993033935871356;0.8327734607383378;0.015563954563611149;0.015549539882092346;0.8314643211000916;1.0003236362315862;0.1534656466284999;1.299547151796651
48.8328;0.14576503630251458;0.12702122752426065;0.8713288330391331;0.11860810306514526;0.813995962381528;18.993033865825556;0.8327891179649878;0.015563786325270751;0.015549834003586796;0.8314741229172186;1.0003445213999118;0.1534616705146228;1.299545271603166
48.8428;0.14576041510841392;0.1270210817358336;0.8713309625078204;0.11860876533905113;0.8139915850050689;18.993045649528685;0.8328051159042884;0.015563625136686745;0.015550125633014828;0.8314832521544833;1.0003652418675761;0.1534577574781757;1.299542500731434
48.8528;0.14575586586828876;0.12702091504999422;0.8713332090986661;0.11860944969248918;0.8139865291323003;18.993068616138803;0.8328214251894934;0.015563470982637698;0.01555041423971841;0.8314916539811089;1.0003857082097372;0.15345391692224508;1.2995388119688236
48.8628;0.14575139204497184;0.1270207218887081;0.8713355842553899;0.11861014433155936;0.8139807948566739;18.993102323015894;0.8328380132908755;0.015563323835208061;0.015550699151910654;0.8314992659993327;1.000405824267481;0.15345015820563507;1.2995342022754097
48.8728;0.14574699707637623;0.12702049642657512;0.8713380918136658;0.1186108353868936;0.8139743782775327;18.993146590876282;0.8328548388973565;0.015563183601602526;0.015550979545956951;0.8315060280285764;1.0004254894775884;0.15344648983873088;1.2995286964825854
48.8828;0.14574268410770694;0.1270202330372685;0.8713407345944821;0.11861150931102192;0.8139672812806313;18.99320142237549;0.8328718478858285;0.01556304997002325;0.01555125453661586;0.8315118877480039;1.0004445970563056;0.1534429193861527;1.2995223423365305
48.8928;0.14573845645305084;0.12701992768010367;0.8713435167606658;0.11861215510657433;0.8139595187599263;18.993266794285628;0.83288897868731;0.015562922281110015;0.015551523287162678;0.831516799051205;1.000463038823947;0.1534394536022412;1.2995152039746425
