time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.9028;0.1457343190544264;0.1270195783922767;0.8713464415205278;0.11861276510180611;0.8139511199437875;18.993342483324383;0.8329061749236476;0.015562799591628452;0.015551785090717474;0.8315207207854981;1.0004807138483893;0.15343609773867367;1.2995073676171347
48.9128;0.14573027942585276;0.12701918431914097;0.8713495075803489;0.11861333398479434;0.8139421265238568;18.993428138804013;0.8329233942839579;0.015562680878952857;0.015552039430950923;0.8315236158063447;1.0004975336753865;0.15343285510300678;1.2994989436298634
48.9228;0.14572634749226746;0.12701874436626825;0.8713527116045006;0.11861385724550004;0.813932589170194;18.993523430555154;0.8329406088826212;0.01556256522509272;0.015552285997738502;0.8315254460873651;1.0005134227763517;0.15342972765493906;1.2994900524741853
48.9328;0.14572253458691678;0.12701825652075077;0.8713560549941547;0.11861433009254588;0.8139225616782568;18.993628041264735;0.8329577973702429;0.015562451944752552;0.0155525246462615;0.8315261691337624;1.0005283153642834;0.15342671641443129;1.2994808132618132
48.9428;0.14571885222468814;0.12701771809277176;0.8713595464506473;0.11861474736480968;0.8139120949314961;18.993741616729697;0.832974933084288;0.015562340593213146;0.015552755386575738;0.8315257438434858;1.000542153033329;0.15342382055560974;1.299471338660601
48.9528;0.1457153112971494;0.1270171269675766;0.871363198463096;0.11861510443622343;0.8139012384789216;18.993863814020795;0.8329919817540166;0.015562230805362875;0.015552978419864784;0.8315241405908794;1.0005548825099624;0.15342103628658293;1.2994617297086593
48.9628;0.14571192195119892;0.1270164828857629;0.8713670181981366;0.1186153981053186;0.8138900489875421;18.993994424287223;0.8330089124385156;0.015562122212515189;0.015553194055128897;0.8315213432742422;1.0005664505638483;0.1534183575256601;1.299452078274217
48.9728;0.1457086936856651;0.12701578677167297;0.871370999558142;0.11861562624137005;0.813878593903733;18.994133423403834;0.8330257055308741;0.015562014593707402;0.015553402487015793;0.8315173444717645;1.0005768061538456;0.15341577804468187;1.2994424765567114
48.9828;0.14570563475856277;0.12701503858436047;0.8713751271472794;0.1186157867843939;0.813866948862778;18.994280877664327;0.8330423488221894;0.015561907991154474;0.015553603633971153;0.8315121436131048;1.0005859145535927;0.15341329325617767;1.299433024032385
48.9928;0.1457027512923809;0.1270142365730745;0.8713793844981801;0.1186158778150189;0.8138551970566101;18.99443682730301;0.8330588331399935;0.015561802619069724;0.015553797166103006;0.8315057484979566;1.00059376852088;0.153410900678026;1.2994238240090517
48.99999;0.14570004679976323;0.12701337850578662;0.871383754295593;0.11861589849007197;0.813843429066613;18.99460116292313;0.8330751563072369;0.015561698708057554;0.015553982676498159;0.8314981744483618;1.0006003843433273;0.1534085993992294;1.2994149671607178
48.99999;0.14556305525588517;0.1256636345283642;0.8629297867793003;0.11751206175933791;0.8070029210853205;19.99477347930613;0.8330913291815363;0.015561596383784695;0.015554159820320422;0.8314894411058263;1.0006057867997746;0.15171538934917234;1.2994065136379584
48.999991;0.1455607077543127;0.1256624760348229;0.8629330633283437;0.11751207883819294;0.806992339474838;19.99495299698772;0.833107378466683;0.015561495607435468;0.015554328351745646;0.8314785699085125;1.0006099971292906;0.15171327035753765;1.299397846431345
48.999992;0.14555853494338036;0.1256612813050682;0.8629365570405918;0.11751186473023613;0.8069809230722804;19.99513857161166;0.8331233448391189;0.015561396251537789;0.015554488128282407;0.831467584241513;1.000613029386309;0.15171124155741816;1.2993902282950869
48.999994;0.14555653426895024;0.12566002735116866;0.8629400840439151;0.1175115778172269;0.8069698622010554;19.995328767830678;0.8331392717836137;0.015561298271313542;0.01555463906663394;0.8314535123669554;1.000614887076827;0.15170930191101947;1.2993816956479363
48.999998;0.14555470289695135;0.12565837173512212;0.8629412533399876;0.117511329214713;0.8069600129068841;19.995521922990104;0.8331551917050435;0.015561201782314463;0.015554781074307328;0.8314363869476027;1.000615560371566;0.1517074507454486;1.2993721816489139
49.000006;0.14555303766047192;0.12565615556554457;0.862938931599945;0.11751109305533482;0.8069512772114855;19.995716238751484;0.8331711265567803;0.01556110698197317;0.015554914096094058;0.8314152383676032;1.0006150341255957;0.15170568752411312;1.2993609765485912
49.000022;0.14555153614491353;0.1256528760185212;0.8629296285311895;0.11751095689949013;0.8069443245464091;19.995910068427378;0.8331871002307728;0.015561014032836513;0.015555038249067963;0.8313850918495514;1.0006133042653094;0.1517040118807298;1.2993448198194715
49.000054;0.14554920733863394;0.12564657929113657;0.8629057504685236;0.11751026548802915;0.8069401989114505;19.9961022385094;0.8332031417043634;0.015560923038837977;0.015555153900829911;0.8313399726534225;1.0006103832164237;0.151701424129163;1.2993198087812716
49.000118;0.14554689372227383;0.12563719459448836;0.8628617459409313;0.11750928756073328;0.8069361178437963;19.996292076861522;0.8332192749078978;0.015560834111069462;0.015555261657174113;0.8312659118548024;1.0006062912720397;0.15169892538785243;1.2992769167127176
49.000246;0.1455448821102412;0.12561941944906946;0.8627594101664346;0.11751020437658823;0.8069454970221801;19.996479207974517;0.8332355104319211;0.015560747387787175;0.015555362258268363;0.8311349510231366;1.0006010540591723;0.1516965174900809;1.299198169263723
49.000297;0.14554287980833563;0.1256116357433048;0.8627266455156527;0.11750866613282324;0.806940083305396;19.996663368726356;0.8332518474642356;0.015560663007374636;0.015555456419349295;0.8310711459791383;1.0005947055080875;0.15169520278035356;1.2991627070934353
49.000297;0.14554216477685583;0.12561012754779435;0.8627303106203853;0.11750778375282556;0.806934135110276;19.9968443651913;0.8332682792018866;0.01556058113986403;0.015555544750739345;0.8310515645565497;1.0005872831157376;0.15169398301628373;1.2991557642968248
49.000298;0.1455416038477151;0.12560839594595627;0.8627324717192573;0.11750697059817496;0.8069298810352483;19.9970221925861;0.8332847941111488;0.015560502084934714;0.015555627855120768;0.8310312813801932;1.0005788228064247;0.15169285756354767;1.2991485454517813
49.000299;0.14554120057713987;0.12560681117524153;0.862735653867783;0.11750595939455617;0.8069254399294835;19.99719713828748;0.8333013783319111;0.015560426335224746;0.01555570653012963;0.8310093756303668;1.000569358713303;0.1516918222085188;1.2991403875976695
49.000301;0.1455409591977568;0.12560487446189583;0.862736405971995;0.11750484863915592;0.8069214249641596;19.99736962809767;0.8333180236362556;0.015560354478599697;0.01555578185619523;0.8309859281168943;1.0005589241739323;0.151689869305899;1.2991312805234767
49.000305;0.14554088305465826;0.12560272897573807;0.8627356707259114;0.11750383231751932;0.8069190930832891;19.997539931013215;0.8333347313169632;0.015560287075204246;0.015555855104241735;0.830961017893545;1.0005475558317833;0.15168898896118943;1.2991212261331642
49.000313;0.14554097473461194;0.12560022204488083;0.8627323472350585;0.11750289810428155;0.8069182767285467;19.997708079661447;0.8333515091567948;0.015560224693081172;0.015555927571537053;0.8309317248779553;1.0005353011860578;0.1516881706977018;1.299108328125646
49.000329;0.14554123621577517;0.12559672083770074;0.8627220302730986;0.1175019640454056;0.8069183214875129;19.997874057608023;0.8333683698103761;0.01556016793251099;0.015556000339764654;0.8308951338224965;1.0005222249604662;0.15168740438395942;1.2990907059184398
49.000361;0.14554166809433994;0.1255912022148687;0.862697628853372;0.11750138185994785;0.8069215413458821;19.998037945181384;0.8333853308100094;0.015560117303049155;0.015556074099043967;0.830845330798485;1.0005084065486893;0.15168668027973078;1.2990645687123368
49.000425;0.14554127977094294;0.1255811927367388;0.8626479501527128;0.11750075866754116;0.8069306127570909;19.99819986127126;0.8334024131856612;0.015560073095551337;0.01555614926959717;0.8307673950605676;1.0004939251072653;0.1516849899025898;1.2990203768514483
49.000553;0.14554091393996024;0.12556465988227566;0.862553954832473;0.1175004126071772;0.8069429252137785;19.99835979452197;0.8334196387047297;0.015560035413185633;0.015556226233082875;0.8306383929153285;1.000478845562751;0.15168332701122142;1.2989434789050827
49.000681;0.14553972553028063;0.12554768235390618;0.8624623184280799;0.11749932720615744;0.8069560730137323;19.998517470680827;0.8334370245896926;0.015560004316368411;0.015556305442797817;0.8305113762192892;1.0004632192136784;0.15168168694535794;1.2988677658274603
49.000809;0.1455398397043213;0.12553119040494404;0.8623667717704001;0.11749994109264873;0.806974938863473;19.998672375054237;0.833454579491097;0.015559979898210386;0.015556387443802043;0.8303873853190604;1.000447091937621;0.15167906544239057;1.298793908438831
49.000937;0.14553997854486028;0.1255157498874768;0.8622787121798648;0.11749950856385655;0.806987686056633;19.998823916678422;0.8334723066348073;0.015559962311813513;0.015556472808314736;0.8302664519356938;1.000430509108781;0.15167745847881214;1.298721941591224
49.001065;0.14553944118680698;0.12549904908281193;0.8621863415280677;0.11749930078157182;0.8070068682262003;19.99897162697571;0.8334902105343798;0.015559951857876288;0.015556562044741259;0.8301475985354011;1.0004135172021995;0.1516758631505095;1.298651262829927
49.001193;0.14553991210419995;0.12548433703927225;0.8621019060924583;0.11749904833584947;0.8070212179959334;19.99911530395983;0.8335082979090626;0.015559949020832749;0.01555665558396104;0.8300308372821253;1.0003961645445592;0.15167427855083798;1.2985819065397761
49.001449;0.14553955012078426;0.12545664783087565;0.8619334097916564;0.11750016440533893;0.8070505562709771;19.999255077041475;0.8335265730132173;0.015559954305858754;0.015556753741321275;0.8298281708566757;1.0003785044872566;0.15167070559085022;1.2984577243249047
49.001705;0.1455383470497801;0.12542938087097322;0.8617728170932754;0.1175005263568543;0.8070802398103322;19.9993914084313;0.8335450358867174;0.015559967967298673;0.015556856572815742;0.8296345946818334;1.0003606008645587;0.1516681461148412;1.2983394289354493
49.001961;0.14553827368223146;0.12540413792180813;0.8616193601443328;0.11750159930417903;0.8071092859676495;19.999525045405413;0.8335636817649706;0.015559989884654598;0.015556963817346807;0.8294511015340453;1.0003425277904734;0.1516656023245151;1.2982277186201878
49.002217;0.14553833272758315;0.12538013561914516;0.8614734833447307;0.11750257557367653;0.8071375666023854;19.999656991897623;0.8335824950937492;0.015560019695816597;0.015557075039568663;0.8292756833484557;1.0003243644413764;0.15166307665719478;1.298121374367322
49.002729;0.14553738134275035;0.1253395210056623;0.8612192465338321;0.1175056175020238;0.8071861724652979;19.999788521718756;0.833601444446688;0.01556005701008388;0.015557189804160492;0.8289873264075144;1.00030619133976;0.15165957190715634;1.297943228550121
49.003241;0.14553555362122064;0.12530167536605083;0.8609888957498947;0.11750760024177832;0.8072327981236855;19.999921135519514;0.8336204850594904;0.015560101436888692;0.015557307765871194;0.8287290098354125;1.000288083619602;0.1516560913369673;1.2977845932059677
49.003753;0.14553495952093298;0.1252676783807722;0.8607772652757798;0.11751097641175229;0.8072824847704212;20.00005640985103;0.8336395649176875;0.015560152441354998;0.015557428744953276;0.8284967123741623;1.0002701008755441;0.15165363821978897;1.2976429554344113
49.004777;0.14553218035966195;0.12520990688277692;0.8604147027748587;0.11751703683784162;0.8073629627259303;20.00019578510262;0.8336586309432684;0.015560209341730954;0.015557552785235348;0.828110419105832;1.0002522838581842;0.15164921508671694;1.2974035661772851
49.005801;0.14553045856689653;0.12516416557212112;0.8601278661366468;0.11752249582454609;0.8074335842906304;20.000340384427705;0.8336776322352447;0.015560271557743671;0.015557680096779854;0.8278091234638248;1.0002346587944695;0.15164482311961333;1.2972189423799565
49.007849;0.1455278011447886;0.12510223173345153;0.8597345342945469;0.11753474454509497;0.8075561050735371;20.00049091019751;0.8336965164945619;0.015560338761567854;0.015557810927476445;0.8274368261362383;1.0002172393319506;0.1516404618144487;1.296989674498642
49.009585;0.14552829883506124;0.12507630303453862;0.8595690288336514;0.11754320938804613;0.8076351095021874;20.000647608654077;0.8337152254522238;0.015560410702598195;0.015557945456012384;0.8273005326867773;1.0002000244927967;0.15163912974968097;1.2969115106769515
49.011321;0.14552996367335178;0.12506769068703122;0.8595146276966797;0.11755046473319185;0.8076992490241937;20.000810357977254;0.8337336933939603;0.015560487041332338;0.015558083723482075;0.827285252722587;1.0001830009079473;0.15163982615201094;1.2969111489907583
49.013056;0.14553363387944437;0.12507378816056863;0.8595484052761401;0.11755624842756228;0.8077420279377643;20.00097885504064;0.8337518459676564;0.015560567490157568;0.0155582256720493;0.8273569992642696;1.0001661524890961;0.15164055166983942;1.2969669481423347
49.014792;0.1455374699971387;0.12508864977538262;0.8596403149962536;0.11756066758563662;0.8077743720570397;20.00115274928157;0.8337696033860622;0.015560652014349367;0.01555837128888537;0.827489785447908;1.0001494717525914;0.15164330819923097;1.297062375308509
49.018264;0.14554542465826936;0.12513543204402433;0.8599260120954789;0.11756760527171246;0.8078010041996426;20.00133169533131;0.8337868862475585;0.01556074078951885;0.015558520709480895;0.8278616231226289;1.000132962636741;0.15164809914148736;1.297310975132537
49.021735;0.1455535345138905;0.12519320089498406;0.8602849946087704;0.11757039038607597;0.8077980745772492;20.001515376339587;0.8338036168411571;0.015560834002573692;0.015558674201051585;0.8282875268732458;1.0001166314974796;0.151653930270274;1.2975948863375841
49.025207;0.1455626384582306;0.12525438362531632;0.8606601921323794;0.11757032024450288;0.8077698100843088;20.00170348181307;0.8338197198799638;0.015560931733227739;0.015558832048567488;0.8287075184771757;1.0001004797497706;0.15165980935907564;1.2978758752748067
49.028679;0.14557089604244186;0.12531087562752943;0.8610067387387622;0.11756882377636034;0.8077361995632025;20.001895612050852;0.8338351257402988;0.015561033957236408;0.015558994376808449;0.8290846257737664;1.0000845119443535;0.15166474433644184;1.2981303299165727
49.03215;0.14557899982455538;0.12536243047212278;0.861318781955619;0.11756540528586804;0.8076899380389946;20.00209123950995;0.8338497745861397;0.015561140570736794;0.015559160984816255;0.8294058781066785;1.0000687486985864;0.15166874131667377;1.298349922512463
49.035622;0.14558609726111227;0.12540609381088816;0.8615810173349139;0.11756147484908622;0.8076453777166963;20.002289882656658;0.8338636185175693;0.015561251388355016;0.015559331325213343;0.8296663034902922;1.000053224165048;0.1516718030580391;1.2985314111225712
49.042565;0.1455943051213488;0.12547142855471588;0.861983919665027;0.11755254007798058;0.8075598591288649;20.00249123765707;0.833876616502249;0.015561366126304505;0.015559504618714954;0.8300549262594705;1.000037973713067;0.15167692910322683;1.298795441750777
49.049508;0.14560134979888925;0.1255149121868225;0.8622419891130331;0.11754488681443621;0.8074891342021402;20.002695021710124;0.8338887246335691;0.015561484390690715;0.015559679960051169;0.8302817645285999;1.0000230296666177;0.15168011786402746;1.2989567331353116
49.056451;0.1456063833142822;0.1255405189874741;0.8623875662482132;0.11753946948692572;0.8074444437218127;20.002900872715973;0.8338998928995676;0.015561605723723367;0.015559856369469313;0.8303978287083407;1.0000084208423008;0.15168136811339228;1.2990477381401164
49.063394;0.14561024779997564;0.12555522034654296;0.8624635757662369;0.11753529842815073;0.8074143139799624;20.003108514642218;0.8339100705842586;0.015561729717354068;0.015560032808708053;0.8304451208363797;0.9999941678496264;0.1516826783387807;1.2990951915160658
49.070337;0.14561407529720677;0.12556349718453136;0.8624941194790686;0.11753332120760318;0.8073989663804545;20.003317861698832;0.8339192105648467;0.015561856088035637;0.015560208225662443;0.8304546417205803;0.9999802813946884;0.15168304612014127;1.299118820404086
49.073346;0.1456167285358575;0.12556660245716372;0.8624945784738032;0.11753244537715664;0.807397191398456;20.003528924011395;0.8339272711888457;0.015561984668490684;0.015560381664998128;0.8304434072487699;0.9999667657141589;0.15168346979115088;1.299129419212506
49.073346;0.1456193381726253;0.12556764707786588;0.8624796626035328;0.1175329267953;0.8074044724427973;20.003741709424126;0.8339342180343056;0.015562115333992928;0.015560552333867843;0.8304234559219847;0.9999536207650342;0.15168394981363417;1.2991345988971152
49.073347;0.14562190117978027;0.12556878010681097;0.8624642091972192;0.11753344217304304;0.8074117541307758;20.003956203069983;0.8339400227393449;0.015562247863511175;0.015560719545092406;0.8304028393553112;0.999940845326823;0.151684487192065;1.2991394313915927
49.073348;0.1456244165105582;0.12556999506713148;0.8624482500880903;0.11753398922510931;0.8074190440889879;20.00417237362955;0.8339446638496422;0.015562381898483009;0.015560882578454118;0.8303836092151521;0.9999284428837617;0.15168508186746046;1.299145170979114
49.07335;0.14562688578192517;0.12557128630622438;0.8624318135960188;0.11753456813729618;0.8074263404360859;20.004390197224506;0.8339481304840966;0.015562517102350452;0.015561040603257543;0.8303648086301464;0.9999164207878746;0.1516857329923816;1.2991511637419633
49.073354;0.14562931334059054;0.12557264863440054;0.8624149275504605;0.11753518017129261;0.8074336323135474;20.004609677178983;0.833950422114174;0.015562653288447617;0.01556119277218636;0.8303464666712393;0.9999047834010487;0.1516864389105356;1.2991573951338689
49.073362;0.14563170474700482;0.1255740767125199;0.8623976210698646;0.11753582644310272;0.8074409111134061;20.00483080860308;0.8339515464090954;0.015562790338649393;0.015561338321064759;0.8303285967267923;0.9998935330608194;0.15168719695346802;1.2991638419712213
49.073378;0.14563406407612778;0.1255755651137657;0.8623799254545028;0.11753650782885491;0.8074481811455779;20.005053527845302;0.8339515162643686;0.015562928085724716;0.015561476524251265;0.830311198250099;0.9998826786589021;0.15168800437106925;1.2991704680241478
49.07341;0.14563639220368974;0.12557710831091684;0.8623618792298694;0.11753722495816361;0.8074554611466888;20.00527771504234;0.8339503465932107;0.01556306633980908;0.015561606647796156;0.830294262013132;0.9998722379680153;0.15168885943137025;1.299177228657638
49.073474;0.14563868724581683;0.1255788606922174;0.8623446333359053;0.11753800157176955;0.8074629390261097;20.00550319085754;0.833948054861759;0.015563204929012104;0.015561728018618912;0.830277780959708;0.9998622328965062;0.15168976179368446;1.2991840766121479
49.073602;0.14564094596459715;0.1255804966390737;0.8623260517649385;0.11753879072732269;0.807470319364092;20.005729655254704;0.8339446591665595;0.015563343635585588;0.015561840105901371;0.830261761323419;0.9998526906126779;0.15169071219158392;1.2991909650739548
49.073858;0.14564316438763997;0.1255821943115317;0.8623074628023203;0.11753945502740423;0.8074766848757197;20.005956700433806;0.833940173027013;0.015563482171746308;0.015561942492815454;0.8302462262746414;0.999843650140145;0.15169171165595102;1.2991978508855535
49.07437;0.14564533801144516;0.1255840843698457;0.8622898762295144;0.11754017619028655;0.807483313975708;20.00618392381389;0.8339346083314875;0.015563620232143293;0.01556203479410282;0.8302312113956346;0.999835162293349;0.15169276076240434;1.2992046923088656
49.075394;0.14564746202041037;0.12558602396356683;0.8622724261484661;0.11754076797093602;0.8074889708617317;20.006410937569346;0.8339279827720769;0.015563757468730555;0.015562116664798125;0.8302167540536054;0.9998272826654265;0.15169385959894677;1.2992114432696438
49.077442;0.14564953062969513;0.1255883287110136;0.8622573764379158;0.11754127394432362;0.8074940151841038;20.00663729204411;0.8339203208768668;0.015563893404773321;0.015562187897715154;0.8302028832683906;0.9998200671152069;0.15169500863957516;1.299218058692648
49.081538;0.1456515362553752;0.12559072365265714;0.8622429030039119;0.11754132369231722;0.807495969054275;20.006862535210637;0.8339116481557871;0.015564027430470749;0.015562248423892698;0.8301896171037169;0.9998135730021604;0.15169620976829246;1.299224506850293
49.08973;0.1456534697834971;0.12559348190148045;0.8622309276432922;0.1175412812148862;0.8074973862283727;20.00708638708879;0.8339019812565813;0.015564158861873763;0.015562298149423209;0.8301769627352079;0.9998078619637181;0.1516974666441397;1.2992307714455644
49.09973;0.14565631118485703;0.12559699997794005;0.8622183534253051;0.11754238762877456;0.8075013368546337;20.007308815273856;0.8338913226477817;0.015564286960242122;0.015562336843388383;0.8301649158473512;0.9998029982242597;0.15169878403280765;1.299236840689361
49.10973;0.1456580730469752;0.12559903953695004;0.8622015738589565;0.11754308486417492;0.8075081098598641;20.007529909553266;0.8338796647420971;0.015564410951625238;0.01556236424482175;0.8301534654877646;0.9997990403734733;0.15170016644500237;1.2992426950783327
49.116448;0.1456597376105056;0.12560091606478668;0.8621837877774621;0.11754393055071503;0.8075160448599716;20.007749669733986;0.8338669970460622;0.015564530158162648;0.015562380231323735;0.8301426032207357;0.9997960337937325;0.1517016170230991;1.2992483076216723
49.116448;0.14566129842349196;0.1256027914977734;0.8621661299737136;0.11754494615455441;0.807525268991563;20.00796788277827;0.8338533151121188;0.015564644148285577;0.015562384802124221;0.8301323286220291;0.9997940072492448;0.15170313698451332;1.2992536556218035
49.116449;0.1456627498501354;0.1256046915615029;0.8621487989839381;0.11754597130851062;0.8075346490261;20.008184127849322;0.833838630472771;0.01556475272908255;0.015562377949800458;0.8301236503775077;0.9997929674643813;0.15170472518243114;1.299259372575564
49.11645;0.14566408732055136;0.12560661868135442;0.8621318393553846;0.11754700700435398;0.8075441562492025;20.00839783087584;0.8338229721171166;0.01556485586230042;0.015562359629139072;0.8301145851870134;0.9997928927986379;0.1517063777521161;1.2992642013326574
49.116452;0.14566530744649483;0.1256085747809344;0.8621153053672124;0.11754805487799531;0.8075537629731979;20.008608306435278;0.8338063775818739;0.015564953634035032;0.015562329770294422;0.8301061551646283;0.9997937333167198;0.15170808829544705;1.299268827159181
49.116456;0.14566640875793896;0.12561056098668666;0.8620992576208033;0.11754911731433373;0.807563437840572;20.008814783926734;0.8337888846210502;0.015565046228484489;0.015562288335512037;0.8300983881532835;0.999795416608586;0.15170984885278732;1.299273305465935
49.116464;0.1456673919774308;0.12561257812285245;0.8620837562254113;0.1175501978280442;0.8075731485711376;20.00901638699941;0.8337705313121648;0.015565133885469038;0.015562235561343797;0.8300913179421511;0.9997978561007083;0.15171165086161353;1.2992776795336785
49.11648;0.14566825914848985;0.12561462763750827;0.8620688517206696;0.1175513002112849;0.8075828631217942;20.009212074892545;0.8337513601990895;0.01556521686760543;0.01556217215519629;0.8300849765143716;0.999800964244462;0.15171348460427744;1.2992819797782138
49.116512;0.14566901244891822;0.1256167117715934;0.8620545781199721;0.11755242712195799;0.8075925468662962;20.00940065019152;0.8337314196049715;0.015565295419939654;0.01556209912311634;0.8300793843021127;0.9998046674500056;0.15171533792226063;1.2992862422376275
49.116576;0.14566965332663942;0.12561883268562377;0.8620409524445857;0.11755357934621878;0.8076021656506889;20.009580866641247;0.8337107606792774;0.01556536974924543;0.01556201743472934;0.8300745488543021;0.9998089119877808;0.15171719666460676;1.2992905153997394
49.116704;0.145670182849244;0.12562099185206418;0.8620279753385818;0.11755475533111483;0.8076116908467355;20.009751553935427;0.8336894308525604;0.015565440021368166;0.015561927901270822;0.8300704740288578;0.9998136593161184;0.15171904659597832;1.2992948534727446
49.11696;0.14567060263645804;0.12562319028625055;0.8620156303903521;0.11755595138077345;0.8076211001424156;20.009911650801627;0.8336674679178667;0.015565506317816455;0.015561831313009667;0.8300671711343998;0.999818880231937;0.1517208744279526;1.299299315853573
49.117472;0.1456709148946627;0.12562542903223606;0.8620038885401984;0.1175571630296584;0.8076303794729692;20.01006016098374;0.8336449028388055;0.015565568618171047;0.015561728645312137;0.8300646591209642;0.9998245546117057;0.15172266737950146;1.2993039678463867
49.118496;0.14567112231419285;0.1256277090364916;0.8619927172156479;0.11755838634170412;0.8076395233251904;20.01019615396253;0.8336217699637155;0.015565626870091111;0.015561621129816983;0.8300629546000128;0.9998306722706662;0.15172441233672787;1.2993088726928905
49.120544;0.14567122845817268;0.1256300301942642;0.8619820849048745;0.1175596179307377;0.8076485278188111;20.010318800238466;0.8335981117371437;0.015565681055626177;0.015561510116807776;0.8300610628701739;0.9998372285370978;0.15172609536513704;1.2993134404866193
49.12464;0.14567123806549767;0.12563239087576056;0.8619719614695207;0.11756085380426529;0.8076573854360715;20.010427333943568;0.8335739759373947;0.01556573119370274;0.015561396851456662;0.8300609759288473;0.9998442186174223;0.15172770183967188;1.2993189754060328
49.132832;0.14567115721808455;0.1256347888583389;0.86196232149229;0.11756208818817644;0.8076660904192691;20.01052096806939;0.8335494164824945;0.015565777270898527;0.015561282358137892;0.8300616744333745;0.9998516356154616;0.15172921765241779;1.2993248432096667
49.142832;0.1456709934553069;0.12563722289747706;0.8619531476771448;0.11756331316402617;0.8076746487089351;20.010598882139533;0.8335244967007779;0.015565819119737959;0.015561167472762006;0.8300631288151421;0.9998594704665089;0.15173063163498476;1.2993310355835632
49.152832;0.14567075559319292;0.12563969367932987;0.8619444312537609;0.11756451908104953;0.8076830814661573;20.01066035399229;0.8334992864661535;0.0155658563933936;0.015561052922524094;0.8300653026361768;0.9998677124526986;0.15173193741244742;1.2993375359476054
49.162832;0.14567045270554096;0.12564220326881717;0.8619361718053533;0.11756569585927107;0.8076914216314807;20.010704979603823;0.833473856477741;0.015565888676731936;0.015560939319588298;0.8300681594310537;0.9998763487855323;0.15173313262078156;1.2993443160266536
49.172832;0.14567009319704255;0.12564475335387273;0.8619283775172818;0.11756683469355;0.8076997067088866;20.01073277918179;0.833448277822225;0.015565915540689828;0.015560827048503844;0.8300716640332003;0.9998853612822511;0.1517342166161201;1.2993513294886394
49.182832;0.14566968558642676;0.1256473436718718;0.8619210657940998;0.11756792901425912;0.8077079672264037;20.01074408267481;0.8334226270388332;0.015565936536318341;0.01556071620429061;0.8300757745225272;0.9998947211860323;0.15173518902012956;1.2993585108593027
49.192832;0.14566923947349203;0.12564997163729782;0.8619142612736111;0.11756897432225522;0.8077162178089643;20.010739323597484;0.8333969902533886;0.015565951296190613;0.015560606683589634;0.8300804357291179;0.9999043862921987;0.15173604928145404;1.2993657804292105
49.202832;0.14566876472433077;0.1256526332027672;0.8619079912519292;0.117569967608813;0.8077244593199777;20.010718915431855;0.8333714646511832;0.015565959682789234;0.015560498399463718;0.8300855828266257;0.999914304339352;0.151736796313323;1.2993730501962626
49.212832;0.1456682700235359;0.1256553242255423;0.8619022820509207;0.11757090712090844;0.807732683578835;20.010683263608215;0.8333461568431488;0.015565961843031979;0.015560391446517703;0.8300911484409506;0.9999244190335211;0.15173742826839812;1.2993802357707336
49.222832;0.14566776287187475;0.12565804118559515;0.8618971565724292;0.11757179199517967;0.8077408747058182;20.01063280875045;0.8333211750020635;0.015565958214151483;0.015560286031683858;0.8300970693014893;0.9999346741816495;0.1517379431245636;1.2993872768246786
49.232832;0.14566725119477175;0.12566078087074273;0.861892631337562;0.11757262166203426;0.8077490169791606;20.010568005079726;0.8332966201094111;0.01556594952678235;0.015560182319572544;0.8301032955641259;0.9999450181539359;0.151738339911852;1.2993941468600474
49.242832;0.14566674409424743;0.12566354026838134;0.861888711655786;0.1175733958203491;0.8077571042013255;20.010489316232118;0.8332725804070472;0.015565936697135192;0.015560080445798874;0.8301097953721729;0.9999554077005525;0.15173861971590188;1.299400842798866
49.252832;0.14566625032632036;0.12566631739817957;0.8618853885895933;0.11757411466584937;0.8077651375684454;20.010397325908908;0.8332491286418543;0.01556592061227791;0.015559980648995417;0.830116548093891;0.9999658081929588;0.15173878565969956;1.2994073711591059
49.262832;0.14566577680614912;0.12566911167723657;0.8618826430582317;0.11757477896796417;0.8077731207533976;20.010292817406082;0.8332263262169912;0.01556590199032226;0.015559883312340775;0.8301235370993995;0.9999761941538025;0.15173884181525576;1.2994137399741266
49.272832;0.14566532902693358;0.12567192309951244;0.8618804543272136;0.11757539024713035;0.8077810602432968;20.010176658185813;0.8332042284428456;0.015565881355282855;0.015559788840756891;0.8301307503541803;0.999986549764798;0.15173879146987804;1.2994199524789338
49.282832;0.14566491200613427;0.12567475147227047;0.86187880592395;0.11757595092795325;0.8077889638246866;20.010049662657124;0.8331828837652481;0.015565859065179098;0.015559697525339101;0.8301381815560779;0.9999968600628814;0.1517386353701746;1.2994260056916849
49.292832;0.14566453026815757;0.12567759584118707;0.8618776861597186;0.11757646436925734;0.8077968374259378;20.00991257186475;0.8331623343049166;0.015565835412855417;0.015559609598268782;0.8301458228512648;1.0000070969763382;0.1517383709023863;1.2994318914911842
49.302832;0.14566418757016666;0.12568045359403776;0.8618770849445322;0.11757693453886707;0.8078046874742387;20.00976599069008;0.833142619213578;0.015565810693452233;0.015559525375859536;0.8301536510495608;1.0000172175082498;0.15173799246115935;1.2994375888006091
49.312832;0.14566388694284713;0.12568332032629606;0.8618769898706466;0.11757736539376833;0.8078125239935836;20.009610290880424;0.833123775100443;0.015565785113617286;0.0155594452070808;0.83016162047852;1.0000271706721884;0.15173749304551684;1.299443056791252
49.322832;0.145663630691219;0.1256861908252211;0.8618773838371232;0.1175777611217948;0.807820354790874;20.00944569189164;0.8331058324520532;0.015565758719449313;0.015559369319732534;0.8301696706129844;1.0000368973447487;0.15173686648003076;1.29944824108685
49.332832;0.1456634209813229;0.12568905999245608;0.8618782450170579;0.11757812743072514;0.8078281776143184;20.009272516174228;0.8330888109040739;0.015565731491317224;0.01555929783828278;0.8301777416835021;1.0000463298212767;0.1517361085464922;1.299453081359398
49.342832;0.14566326065488225;0.12569192322046;0.8618795478802259;0.11757847240356539;0.8078359832577514;20.00909136568534;0.8330727214742817;0.015565703501934753;0.015559230879852658;0.8301857857031134;1.0000554002727957;0.15173521708380705;1.2994575151618803
49.352832;0.14566315260516294;0.12569477637240942;0.8618812650609751;0.1175788058456183;0.8078437627060103;20.00890301492683;0.8330575745737944;0.0155656750305731;0.015559168503974992;0.8301937647921087;1.0000640470059414;0.15173419163371488;1.2994614820550676
49.362832;0.1456630984343726;0.1256976156328809;0.8618833719341966;0.11757913763941558;0.8078515046784911;20.00870818554711;0.833043382191844;0.015565646528839848;0.01555911058604417;0.830201643174581;1.0000722152683792;0.15173303257028078;1.2994649254250947
49.372832;0.14566309787227233;0.1257004377556648;0.8618858510917236;0.11757947667353409;0.8078591887918879;20.00850749545675;0.8330301548538637;0.015565618426127676;0.015559056810628677;0.8302093891542754;1.000079857590977;0.1517317412069589;1.2994677918861475
49.382832;0.1456631487002635;0.12570324049649806;0.8618886905994566;0.11757983080925571;0.8078667851230054;20.008301565929028;0.8330179018155368;0.015565590974920551;0.015559006764605051;0.8302169841482749;1.0000869272733015;0.15173032077376822;1.2994700316668024
49.392832;0.14566324679615886;0.12570602203395873;0.8618918784208812;0.11758020685710555;0.8078742588595071;20.008091115732054;0.8330066342654833;0.015565564253962995;0.01555896002281762;0.8302244203257843;1.0000933705845876;0.1517287761720843;1.2994716018608168
49.402832;0.14566338663506057;0.12570877950956985;0.8618954021054077;0.11758061036554407;0.8078815762240166;20.00787699008938;0.8329963658107616;0.015565538218152285;0.015558916259331517;0.8302316912374744;1.0000991306292764;0.15172711304798817;1.2994724736514078
49.412832;0.14566356256936278;0.12571150871371536;0.861899253891936;0.11758104592019543;0.8078887085794108;20.007660199151236;0.832987109930963;0.015565512688813888;0.015558875360577604;0.8302387926539596;1.0001041532965145;0.15172533750320635;1.2994726401292702
49.422832;0.14566376997302316;0.12571420513739265;0.8619034336624192;0.11758151724880371;0.8078956307131333;20.007441932585;0.8329788791018456;0.01556548733133383;0.015558837472069634;0.830245728810003;1.000108386042173;0.15172345577696342;1.2994721159973517
49.432832;0.14566400511460612;0.12571686479470784;0.8619079470678654;0.11758202603682948;0.8079023184751628;20.007223465174093;0.8329716855279922;0.015565461679283847;0.01555880304336428;0.8302525094838116;1.0001117750771522;0.1517214740012201;1.2994709287552149
49.442832;0.14566426426973855;0.12571948451760415;0.8619128022444764;0.11758257105890796;0.8079087517952536;20.007006094912835;0.8329655397037959;0.015565435210715394;0.01555877282491974;0.8302591410472632;1.0001142638348808;0.15171939894945088;1.299469111183317
49.452832;0.1456645431771963;0.12572206212910725;0.86191800962704;0.11758314953927113;0.8079149155399559;20.006791184524594;0.8329604478540706;0.015565407510174704;0.015558747690370847;0.8302656229702844;1.000115796759248;0.15171723855456284;1.299466699330774
49.462832;0.1456648375885369;0.12572459695967494;0.8619235828843115;0.11758375917349648;0.8079207912087492;20.006580136788386;0.8329564096547191;0.015565378474469696;0.015558728403245738;0.8302719507555548;1.0001163308820133;0.15171500063123047;1.2994637324236151
49.472832;0.14566514472444034;0.12572709028861465;0.8619295370548727;0.11758439832242033;0.8079263480143074;20.006374288889077;0.8329534130626713;0.015565348382794041;0.015558715515490018;0.8302781194762191;1.0001158423786034;0.15171269084476469;1.2994602495581637
49.482832;0.1456654639769072;0.1257295443426045;0.8619358875190752;0.1175850647682711;0.8079315449389259;20.006174909730582;0.8329514287946742;0.015565317740271315;0.015558709412124597;0.8302841227156833;1.0001143178886844;0.1517103121246372;1.2994562853211713
49.492832;0.14566579598965898;0.1257319607751522;0.861942652631363;0.11758575520488264;0.8079363403656896;20.005983293414808;0.8329504125599552;0.015565287061350557;0.015558710413140895;0.8302899483979013;1.0001117406918871;0.151707865707623;1.2994518709179623
49.502832;0.14566614145134546;0.1257343403900023;0.8619498548955622;0.11758646560929259;0.8079406981765741;20.005800733679163;0.8329503133621509;0.015565256788801473;0.015558718761075537;0.8302955795231415;1.000108085546217;0.15170535224436077;1.2994470371232605
49.512832;0.14566650103481357;0.12573668339633465;0.8619575147799708;0.11758719121677669;0.8079445876066348;20.005628336204353;0.83295108116197;0.015565227305215232;0.015558734449396315;0.8303009989902292;1.0001033248943105;0.15170277283334488;1.2994418159912615
49.522832;0.14566687631322064;0.12573898934502314;0.8619656429904282;0.11758792666807133;0.8079479805548966;20.00546687598076;0.8329526737571148;0.015565198903991662;0.015558757150734893;0.8303061880870516;1.0000974402870622;0.15170013032840848;1.2994362433006388
49.532832;0.14566727020098044;0.12574125708526224;0.8619742408778438;0.1175886666986041;0.8079508486360232;20.005316790508644;0.8329550590173791;0.015565171681754955;0.015558786360848667;0.8303111197049249;1.000090426403699;0.15169742958880136;1.2994303577806157
49.542832;0.14566768620511875;0.12574348448056613;0.8619833045556548;0.11758940631720839;0.807953159499268;20.00517820869476;0.8329582089828216;0.015565145418889202;0.015558821558235628;0.8303157583974896;1.0000822816349355;0.15169467647379056;1.2994241932227155
49.552832;0.14566812756326772;0.12574566788092867;0.8619928245210308;0.11759014071502583;0.8079548749650727;20.005051036742586;0.8329620928439192;0.01556511960000087;0.015558862254831251;0.8303200683212763;1.0000730007210872;0.15169187699519548;1.2994177632449637
49.562832;0.14566859682200184;0.12574780223726867;0.8620027812287435;0.11759086537311139;0.8079559568189733;20.004935114245708;0.8329666722218684;0.015565093602298704;0.01555890796927516;0.8303240193036622;1.0000625818114324;0.1516890370213779;1.29941105048017
49.572832;0.14566909555240662;0.1257498817782394;0.8620131438126505;0.11759157594348638;0.8079563763681212;20.004830300019634;0.8329718984204981;0.015565066851640875;0.015558958261371034;0.8303275892166212;1.0000510308518549;0.15168616258411824;1.29940401668207
49.582832;0.145669624354392;0.1257519005570882;0.8620238765369017;0.11759226813284616;0.8079561188507114;20.004736467055825;0.8329777140241771;0.015565038813081534;0.015559012907147018;0.8303307694812526;1.0000383517751448;0.1516832602212663;1.2993966242886912
49.592832;0.14567018288009062;0.12575385274882475;0.8620349462588255;0.11759293765455028;0.8079551851274829;20.00465346620286;0.8329840593014719;0.015565008945234193;0.015559072008416967;0.8303335726958687;1.0000245401681873;0.15168033620616492;1.299388845704609
49.602832;0.14567076976373922;0.1257557330924066;0.8620463249253234;0.11759357983318419;0.807953592757008;20.00458110781224;0.8329908809538225;0.01556497674880023;0.01555913586871197;0.8303360321711273;1.0000095905680564;0.15167739565523675;1.299380657949279
49.612832;0.14567138254983375;0.12575753778723298;0.8620579883054265;0.11759418946451655;0.8079513704259506;20.004519264430964;0.8329981349036758;0.015564941829718446;0.01555920476568657;0.8303381898499265;0.9999935065499355;0.15167444283906978;1.2993720409967238
49.622832;0.1456720174529833;0.1257592652096744;0.8620699121537347;0.11759476132519057;0.8079485493052081;20.004467985127278;0.8330057771002155;0.0155649039176996;0.015559278841212831;0.8303400816784473;0.9999763027118662;0.15167148182203657;1.2993629833633922
49.632832;0.14567267005626655;0.12576091565371394;0.8620820681538497;0.1175952902726257;0.8079451597709905;20.004427419286454;0.8330137528068557;0.015564862899988142;0.015559358182716403;0.8303417299028488;0.9999579989223188;0.1516685163876303;1.2993534818705084
49.642832;0.14567333709239502;0.12576249014860452;0.8620944231475667;0.11759577098669786;0.8079412302653519;20.004397727483653;0.8330219988772813;0.015564818837836484;0.01555944291930818;0.8303431414857994;0.9999386177468367;0.15166554958132214;1.2993435421234991
49.652832;0.1456740171420507;0.12576398949800444;0.8621069429714493;0.1175961986358652;0.8079367855871189;20.00437910837186;0.8330304539009687;0.015564771882695777;0.015559533139638407;0.8303443099115626;0.9999181874416435;0.15166258376703398;1.2993331869505969
49.662832;0.14567470991104556;0.1257654145783107;0.8621195982799711;0.11759656979264616;0.8079318484569551;20.00437175722019;0.833039062140144;0.015564722142527222;0.015559628728016268;0.8303452208986459;0.9998967407557091;0.15165962099123098;1.2993224582652079
49.672832;0.1456754159293634;0.1257667669630377;0.8621323663388406;0.11759688224565909;0.8079264429736779;20.00437585781446;0.8330477716710302;0.01556466966062469;0.015559729335829258;0.8303458576347367;0.9998743111861942;0.1516566624375;1.2993114075951604
49.682832;0.1456761371183137;0.12576804853947582;0.8621452292487577;0.1175971341905878;0.8079205949600059;20.0043917265243;0.8330565324670673;0.015564614514846914;0.01555983448097387;0.8303462020373833;0.9998509336917999;0.15165370732040526;1.2993000876856011
49.692832;0.14567687657702633;0.12576926065412364;0.8621581742686831;0.11759732412256285;0.8079143270267407;20.004419819760344;0.8330652968631516;0.01556455685873924;0.015559943612871484;0.8303462362537534;0.9998266461351312;0.15165075309727238;1.299288553994412
49.702832;0.1456776368027722;0.12577040416439975;0.8621711943404531;0.11759745178407435;0.807907653991586;20.004460561257595;0.8330740229329805;0.015564496890707488;0.015560056084459126;0.8303459455446923;0.9998014899897141;0.15164779700995132;1.2992768655913998
49.712832;0.1456784182025561;0.12577148034858096;0.8621842905186371;0.11759751875921402;0.807900587760108;20.004514280859475;0.8330826732522837;0.015564434828087902;0.015560171089778833;0.8303453204722571;0.9997755117185585;0.15164483742733448;1.2992650709816247
49.722832;0.14567921914515558;0.12577249157802134;0.8621974800017125;0.11759752778696579;0.8078931450537276;20.0045813016615;0.8330912060203275;0.01556437088270056;0.015560287659551348;0.8303443582336142;0.9997487608896426;0.1516418745227029;1.299253193663895
49.732832;0.1456800363289088;0.12577344118551026;0.862210796288403;0.11759748212215287;0.8078853459674753;20.00466202454273;0.8330995684708514;0.015564305232742513;0.01556040475396741;0.8303430623119481;0.9997212856652233;0.15163890983528894;1.2992412363607664
49.742832;0.14568086488788765;0.12577433251643158;0.862224275528058;0.11759738576493649;0.8078772107756137;20.00475693265064;0.8331076985873904;0.015564238011477048;0.01556052131999756;0.8303414441876881;0.9996931308310905;0.1516359446890838;1.299229194898796
49.752832;0.14568169926203145;0.1257751682062507;0.8622379461514844;0.11759724363218026;0.807868761511928;20.00486650333826;0.8331155291090028;0.015564169422098735;0.015560636242089114;0.8303395269337721;0.9996643396692454;0.15163297931738437;1.2992170647032903
49.762832;0.14568253443628482;0.12577595065104588;0.8622518300345818;0.11759706121023135;0.8078600207948278;20.004991061794886;0.8331229898771491;0.015564099941494889;0.01556074839074045;0.8303373436072857;0.9996349556491138;0.15163001343602311;1.2992048335862316
49.772832;0.14568336611977778;0.12577668314185228;0.862265946532675;0.11759684388846729;0.8078510092227346;20.005130655242887;0.8331300152758522;0.015564030372263735;0.015560856834351107;0.8303349345617612;0.9996050210326012;0.15162704711780647;1.2991924721368535
49.782832;0.14568419065441662;0.1257773709879133;0.8622803137255476;0.11759659644989597;0.807841747828899;20.005285031101472;0.8331365554726561;0.015563961737782109;0.01556096097926887;0.8303323456442717;0.9995745761050238;0.1516240813978845;1.2991799351961573
49.792832;0.14568500528069223;0.12577802123921042;0.8622949466214573;0.11759632358693169;0.8078322642860124;20.005453674822117;0.8331425803450356;0.015563895170843738;0.015561060526005739;0.8303296205896336;0.9995436604846284;0.15162111847335635;1.299167169704644
49.802832;0.14568580752165575;0.12577864028295102;0.8623098501888165;0.11759603072655632;0.8078225974924104;20.005635831746567;0.8331480752611592;0.015563831750013114;0.01556115534209993;0.8303267951573227;0.9995123164604793;0.15161816175403628;1.2991541273168212
49.812832;0.14568659448104992;0.12577923233063448;0.8623250119185198;0.11759572344791026;0.8078127920016808;20.005830620941246;0.8331530348608824;0.015563772274183199;0.015561245362430847;0.830323900563345;0.9994805957903887;0.1516152163882624;1.2991407823453285
49.822832;0.14568736288340986;0.12577980038140057;0.8623404064310914;0.11759540609817772;0.807802884783686;20.006037241588587;0.8331574584295233;0.015563717175244695;0.015561330574988676;0.8303209688201241;0.9994485626431246;0.1516122895338055;1.299127134826234
49.832832;0.14568810789162193;0.12578034700530968;0.862356007965569;0.11759508151324947;0.8077929012013444;20.006255000293933;0.8331613467348699;0.015563666627854415;0.01556141104843442;0.8303180363176759;0.9994162857750488;0.15160938954686762;1.2991131951543429
49.842832;0.1456888213264612;0.12578087388872336;0.8623717946331326;0.11759475178754501;0.8077828641676936;20.0064831576764;0.8331647012836931;0.015563620694007104;0.015561486949242564;0.8303151445679621;0.9993838291955851;0.15160652514694947;1.2990989801843247
49.852832;0.14568949229900754;0.1257813810042528;0.862387745313557;0.11759441899295857;0.8077728023727316;20.006720911469287;0.8331675275463704;0.015563579382261569;0.015561558582511306;0.8303123344479021;0.999351249540477;0.15160370505041285;1.2990845280226169
49.862832;0.1456901094516153;0.1257818661249191;0.8624038368074328;0.1175940857384833;0.8077627472597438;20.006967492694024;0.8331698363653028;0.015563542642820853;0.015561626427582843;0.8303096401608718;0.9993185906157263;0.15160093744221095;1.2990699057475774
49.872832;0.14569066249844356;0.12578232565003936;0.8624200391687941;0.11759375514807657;0.8077527261634249;20.007222157447607;0.8331716408117764;0.01556351040681604;0.01556169105385376;0.8303070899017094;0.9992858738336807;0.15159823013595852;1.2990552015199333
49.882832;0.14569114279340586;0.12578275614010653;0.8624363123700204;0.11759342983935797;0.8077427656604952;20.007484164030565;0.8331729548356748;0.015563482635519345;0.015561752879925008;0.8303047079021109;0.9992531002547137;0.15159559160913602;1.2990405154990965
49.892832;0.14569154334614032;0.1257831553040748;0.8624526154664474;0.1175931112280883;0.8077328997265851;20.007752783908238;0.8331737969552919;0.015563459243078795;0.0155618119640247;0.8303025124825849;0.9992202645979966;0.15159303093334203;1.2990259550955996
49.902832;0.1456918592098551;0.12578352205460752;0.8624689240485082;0.11759279959489444;0.8077231672377254;20.008027199081766;0.8331741948588953;0.015563439973465445;0.015561868097617655;0.8303005133522225;0.9991873682619208;0.15159055675103086;1.2990116320470462
49.912832;0.14569208801099923;0.1257838554901825;0.8624852371761215;0.11759249372964257;0.8077136021914141;20.00830635237063;0.8331741860685917;0.015563424415201785;0.015561921130248752;0.830298712375239;0.9991544260146833;0.1515881769874879;1.2989976602935562
49.922832;0.14569222914148836;0.1257841537462165;0.8625015699854295;0.11759219083608512;0.8077042281868589;20.008588977355213;0.8331738134512456;0.01556341215747186;0.015561971149679558;0.8302971049305373;0.999121465497761;0.15158589852022517;1.298984153137763
49.932832;0.1456922822380838;0.12578441376352922;0.8625179433920691;0.11759188758478;0.807695061092078;20.008873839156468;0.8331731204135306;0.015563402902193336;0.015562018384509838;0.8302956792327261;0.9990885234048213;0.1515837264954911;1.2989712184946436
49.942832;0.14569224706360304;0.1257846318873958;0.8625343755713417;0.117591580821844;0.8076861186851539;20.00915997883373;0.833172153465548;0.015563396435245434;0.015562063063188546;0.8302944164323127;0.9990556454100241;0.15158166470511902;1.2989589511256319
49.952832;0.14569212472810036;0.12578480512706325;0.8625508754822895;0.11759126758678842;0.8076774267297041;20.009446755995015;0.83317096777831;0.015563392590491802;0.015562105392407825;0.8302932905047322;0.9990228880555065;0.1515797164009992;1.2989474281020077
49.962832;0.14569191821361047;0.12578493285944753;0.8625674414777644;0.11759094565663464;0.8076690138755608;20.009733717291525;0.8331696250243313;0.01556339123847751;0.015562145604077083;0.8302922696264518;0.998990314704981;0.15157788421249255;1.298936712391227
49.972832;0.145691632230109;0.1257850182815257;0.8625840625805254;0.11759061391088238;0.807660903949785;20.010020448255776;0.83316818280321;0.015563392177425656;0.015562184062088919;0.830291323554801;0.9989579894533676;0.1515761695231635;1.2989268548703061
49.982832;0.14569127316624506;0.1257850683405052;0.8626007202928595;0.1175902715855073;0.8076531129643006;20.010306491337552;0.8331666816615823;0.015563394986495992;0.015562221396942452;0.8302904314512763;0.998925980340448;0.15157457190342905;1.2989178905601162
