time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.992832;0.14569084779115338;0.1257850914563232;0.8626173935278931;0.11758991746362484;0.8076456509447778;20.010591327911207;0.8331651379098608;0.015563399035189373;0.015562258479687806;0.8302895878145113;0.9988943681007941;0.151573089037819;1.2989098394375396
49.99999;0.14569036150279688;0.1257850946548818;0.8626340592470967;0.11758954952448089;0.8076385284746204;20.010874385605344;0.8331635460475438;0.015563403660012663;0.015562296196965707;0.8302888098681181;0.9988632455964072;0.15157171739063746;1.2989027162167133
49.99999;0.14555823436990226;0.12446456284332598;0.8543537780875169;0.1165060115726513;0.800916407992417;21.011155065582344;0.8331618878094945;0.015563408323046661;0.015562335285994029;0.8302881376973464;0.9988327050972451;0.1499144532654729;1.2988965389465081
49.999991;0.14555764025930748;0.12446437793044246;0.8543692177697997;0.1165055818941659;0.8009098621548092;21.01143274448739;0.8331601442021885;0.01556341267269662;0.01556237639420332;0.8302866206225371;0.9988028268488507;0.14991329405980544;1.2988906900180646
49.999992;0.1455570013842792;0.12446418218428433;0.8543845220504234;0.11650512713520669;0.8009037247111959;21.011706699866824;0.83315830364346;0.015563416584974525;0.015562420184541279;0.8302863032410832;0.9987736760921342;0.1499122389012846;1.2988864670421698
49.999994;0.14555632529574267;0.1244639522714049;0.8543994902744887;0.11650480487355984;0.8008991125262388;21.011976092991084;0.8331563600691003;0.015563420160432852;0.015562467307753883;0.8302842226433542;0.9987453043176953;0.14991128744334237;1.298881964824456
49.999998;0.1455546306100757;0.1244624506168024;0.8544114253400742;0.1165035798011941;0.8008943602798791;21.012240063520533;0.8331543069978965;0.01556342363040586;0.015562518363322142;0.8302804099896807;0.9987177544668181;0.1499104377305351;1.2988771857825545
50.000006;0.14555390451354663;0.12446136623946807;0.8544203386205598;0.11650324505812912;0.8008908837997688;21.01249774259421;0.833152137617342;0.01556342731633994;0.015562573968771703;0.8302738895916506;0.9986910655212546;0.14990968504897573;1.2988714891755602
50.000022;0.1455531665689781;0.12445941239599888;0.8544232300307654;0.11650308856715631;0.8008891953542444;21.01274817919562;0.8331498500664534;0.015563431718464584;0.015562634803524576;0.8302596764663415;0.9986652689588355;0.14990902212674265;1.2988616742488035
50.000054;0.14555242577005617;0.12445528076525625;0.8544111452927582;0.11650308650489204;0.8008890732204355;21.01299036319625;0.8331474526786554;0.015563437553843642;0.015562701563497249;0.830232771956562;0.9986403854006101;0.14990844005684384;1.298844527634385
50.000118;0.14555070226733657;0.12444662878227662;0.8543738453765849;0.11650302818251804;0.8008944438729643;21.013223280851808;0.8331449684794612;0.01556344561473974;0.015562774948223005;0.8301771631312379;0.9986164318943136;0.14990692895757587;1.298809787607891
50.000246;0.145548850132806;0.12443107543408512;0.8542900666754487;0.11650318092854638;0.8009024260120796;21.013445876451033;0.8331424360171125;0.015563456633336461;0.015562855681186684;0.8300668332541072;0.9985934317120867;0.14990547754351222;1.2987407885010158
50.000289;0.1455471699368261;0.12442481965716973;0.8542695176185563;0.11650282675863731;0.8009064196281581;21.013657053257543;0.8331399039421348;0.01556347132608786;0.015562944485415902;0.8300317725999828;0.9985714144849004;0.14990407208483236;1.2987205233296157
50.000289;0.14554651308246827;0.12442449743808066;0.854284170942863;0.11650224977703949;0.8009036861499218;21.01385583829034;0.833137423396489;0.015563490456056267;0.01556304204221481;0.8300339787586873;0.9985504079414559;0.14990369665356656;1.2987246533232446
50.00029;0.14554589660248132;0.12442394689588589;0.8542975208065272;0.11650165610591076;0.8009010472202164;21.014041592663148;0.8331350436189852;0.015563514834913325;0.015563148997248604;0.8300354539855332;0.9985304324333004;0.14990333566479597;1.2987288474200265
50.000291;0.1455453272048285;0.1244233205864051;0.8543106490502411;0.11650107418892108;0.8008986496328018;21.014214106805994;0.8331328116473944;0.015563545371942055;0.015563265999759924;0.830037204091419;0.9985115030597138;0.1499029766960365;1.2987336922036676
50.000293;0.1455448120484963;0.12442261126172494;0.8543235331776505;0.11650050913354286;0.8008964748592584;21.014373537606502;0.8331307704552108;0.015563583089620484;0.015563393656405152;0.8300382341655679;0.9984936295184268;0.14990261181095993;1.2987385012252544
50.000297;0.1455443580937351;0.12442146841203568;0.8543337889395279;0.1165000778492385;0.800895275097383;21.014520255879408;0.8331289572814317;0.015563629055093857;0.015563532422606302;0.8300385444041251;0.9984768129623122;0.1499022378262207;1.2987432350046253
50.000305;0.14554397171096708;0.12441988519698294;0.854341394527423;0.11649978331169704;0.8008950236888409;21.014654695817956;0.8331274115305333;0.015563684333314492;0.015563682645998592;0.8300351310853168;0.998461051068861;0.1499018556185211;1.2987459383751374
50.000321;0.14554365779128267;0.12441721623238193;0.8543419369627973;0.11649953403749504;0.8008950491736956;21.014777245494898;0.8331261846561132;0.015563749924401859;0.015563844703489434;0.8300249908303402;0.9984463449971893;0.1499014688765011;1.2987446453686824
50.000353;0.14554242968059275;0.12441162547240157;0.854328625297658;0.11649902648262311;0.800898678131809;21.014888219265227;0.8331253382041071;0.015563826606636365;0.015564018945601731;0.8300021272366999;0.9984326975903837;0.14990008305516103;1.2987354658235224
50.000417;0.1455421218049696;0.1244038722080448;0.8542959257417101;0.11649885747626681;0.800899901862359;21.01498791773835;0.833124932080377;0.015563914783389912;0.015564205503035392;0.829952555148159;0.9984201117666563;0.14989970417167142;1.298709405341165
50.000545;0.1455400577514418;0.12438655409166256;0.8542086769179968;0.1164994599861296;0.800916423429599;21.015076733383264;0.8331250102878133;0.015564014429152286;0.015564404236006222;0.8298522953132634;0.998408595267739;0.1498983379121118;1.298651097175063
50.000673;0.14553891437394192;0.12437109585864248;0.8541296961350578;0.11649968810018643;0.8009256146665347;21.015155254994077;0.833125591267757;0.015564125123598657;0.015564614865615606;0.8297543670652295;0.9983981615530381;0.14989598972493706;1.2985943725780134
50.000801;0.14553784555775948;0.12435584271046428;0.854052556467054;0.11649999713298369;0.8009352352096053;21.015224273479145;0.83312667128721;0.015564246139130822;0.015564837148394814;0.8296597897721101;0.9983888242522075;0.14989466484986938;1.2985398530535055
50.000929;0.14553600200244832;0.12433900577213979;0.8539698787461684;0.11650065910425361;0.8009517898104493;21.015284627330313;0.8331282384601137;0.015564376515854845;0.015565070947681153;0.8295675870122398;0.9983805964092096;0.1498933678615524;1.2984868943232066
50.001057;0.14553506349243758;0.1243241910601818;0.8538964729878452;0.11650097658320115;0.8009611885133403;21.015337027546046;0.8331302850863418;0.015564515180580989;0.015565316138715939;0.8294787843476238;0.9983734998909819;0.14989210246586335;1.2984361399556414
50.001185;0.145534323169946;0.12430876326949683;0.8538182367413611;0.11650231850434305;0.8009766866517007;21.01538200572806;0.833132810795484;0.015564661177907922;0.015565572513247361;0.8293924031462143;0.998367574195564;0.14989087194596062;1.2983869629432192
50.001441;0.14553249283186778;0.12428120995660383;0.853663461039576;0.11650410324771278;0.8010013331382861;21.015419833741518;0.8331358186202904;0.015564813808061139;0.015565839829842493;0.8292214566920514;0.9983628699832414;0.1498876804766209;1.2982838302546653
50.001697;0.14552956491404895;0.1242544149646028;0.8535206433698513;0.11650430403138767;0.8010211942908223;21.01545037611819;0.8331393118013748;0.015564972596198363;0.01556611788170474;0.8290599494594227;0.9983594328944583;0.14988553421349202;1.2981867742563356
50.001953;0.14552780103378346;0.12422899510015688;0.8533806241698706;0.11650601780512375;0.8010450691615049;21.015473163961293;0.8331432942790162;0.015565137236890902;0.015566406485184363;0.8289078782363886;0.99835729431244;0.14988344084004498;1.2980957816062817
50.002209;0.14552605803946728;0.12420450770873612;0.8532469263103498;0.11650758935045219;0.8010678337107787;21.015487691416634;0.8331477694836849;0.015565307526358494;0.015566705498922412;0.8287642357154879;0.9983564714116493;0.1498824087290865;1.2980101807631834
50.002721;0.14552333836749887;0.12416296233787016;0.8530015620217248;0.11651204943887808;0.8011157765795722;21.01549364869172;0.8331527363649976;0.015565483309050322;0.01556701488802119;0.8285100181983186;0.9983569711442665;0.1498784462447521;1.297853984635438
50.003233;0.1455194879571834;0.12412473602485644;0.8527853812170186;0.11651447195017037;0.8011558272978483;21.015490989462574;0.8331581894681903;0.01556566449939353;0.015567334664149697;0.828284233860125;0.9983587928072396;0.14987656045090378;1.2977158561193105
50.003745;0.14551761166157998;0.12409186990037942;0.8525940823414214;0.11651795898128345;0.8011921524157941;21.015479884984106;0.8331641246582439;0.015565851134485349;0.015567664712584044;0.8280859017495321;0.9983619253656721;0.14987375653863041;1.2975950974770596
50.004769;0.14551275537711025;0.12403301779448325;0.8522410634852018;0.11652538861901328;0.8012717713817685;21.01546062901509;0.8331705436584073;0.015566043344840625;0.015568004699668686;0.8277360432988113;0.9983663435957628;0.14987003850364672;1.2973775021515352
50.005793;0.14550872635932433;0.12398662124767948;0.8519682463744555;0.11653104599133536;0.801334375098744;21.015433466158928;0.8331774533110576;0.015566241239228333;0.015568354030181267;0.827469677427994;0.9983720102940163;0.14986740949852362;1.2972129528076537
50.007841;0.14550269973193397;0.12392351438867984;0.8515915782271735;0.11654268731968401;0.8014488432438782;21.015398355813645;0.8331848602091574;0.015566444841428976;0.015568711768244146;0.8271338193421953;0.9983788851097579;0.14986387162347986;1.297003867550381
50.009577;0.14550075715459415;0.12389638007073345;0.851437679351948;0.11655153119247193;0.8015212902913794;21.015354922715243;0.8331927628128827;0.015566654084568747;0.015569076659041737;0.8270314800331574;0.9983869304931259;0.14986342583350576;1.2969433794187375
50.011313;0.14550092107917914;0.12388732193902328;0.8513950514848762;0.11655943667197918;0.8015754209404533;21.01530268361633;0.8332011457744765;0.01556686882573681;0.015569447283162702;0.8270496677185009;0.9983961074579795;0.14986407191115148;1.2969594190753824
50.013048;0.14550106848199099;0.12389075592990328;0.8514376969592917;0.11656476957343671;0.8016117282927803;21.015241291606095;0.8332099812195469;0.015567088917865374;0.01556982215889607;0.8271563885088924;0.99840636619031;0.14986680885143136;1.2970316073734691
50.014784;0.14550332455269785;0.12390446423540483;0.8515378950190163;0.1165701296689323;0.8016364023734222;21.015170614029017;0.8332192390510578;0.015567314281347748;0.015570199766182702;0.8273226413673054;0.9984176409815345;0.14986963604749745;1.29714150116202
50.018255;0.1455076909796951;0.12394755582315138;0.8518269977242899;0.11657668864861859;0.8016575187004521;21.01509066044686;0.8332289010069933;0.015567544921197512;0.015570578655419847;0.8277254104230352;0.9984298531992507;0.14987555401371022;1.2974020123559644
50.021727;0.14551417008076842;0.12400319528702049;0.8521891723030736;0.1165801746880439;0.8016457224504606;21.015001460596864;0.8332389653734417;0.01556778091769066;0.01557095761392112;0.8281836659651274;0.9984429155800905;0.1498825635471197;1.2976978266497907
50.025198;0.1455196506622909;0.12406037586847825;0.8525669294201167;0.11657975840271799;0.8016124885937085;21.014902945448927;0.8332494376546568;0.015568022452234176;0.015571335720038193;0.8286353775060135;0.998456731287887;0.14988966480985924;1.2979894424949323
50.02867;0.1455252696209412;0.12411378822172857;0.8529171007475531;0.11657853511931345;0.8015728537652979;21.01479482562244;0.833260321739459;0.015568269869288187;0.015571712299114356;0.8290455266442847;0.9984711939734205;0.14989485789672893;1.2982545443231102
50.032141;0.14553073858115953;0.12416218797150373;0.853232828912544;0.11657551452438601;0.8015216124938034;21.01467657168396;0.8332716233279622;0.015568523599287818;0.015572086829473095;0.8294001046917658;0.9984861970091785;0.14990114365144458;1.2984841839502994
50.035612;0.1455342275306635;0.12420207078738672;0.853500763281243;0.11657100398612903;0.8014709735509025;21.014547530070942;0.8332833566475373;0.015568783959519666;0.015572458781905284;0.8296950995628843;0.998501642428421;0.1499055234351974;1.2986757673405813
50.042555;0.14554083341088597;0.12426495941436451;0.8539077242139435;0.1165630451588579;0.8013794070072258;21.01440702663909;0.833295546575387;0.015569051112351047;0.015572827525614246;0.8301184923879733;0.9985174352163319;0.14991199868065166;1.2989493204688343
50.049498;0.14554532492440825;0.12430531621694293;0.8541713613960856;0.11655587053493369;0.8013048565404577;21.014254435819403;0.833308227095049;0.015569325180738058;0.015573192376385134;0.8303802648768631;0.9985334748882223;0.14991557083650428;1.2991196005193837
50.05644;0.14554785531138262;0.12432818237104352;0.8543255005708199;0.11655046470515974;0.8012532689635787;21.014089273353708;0.8333214359784636;0.015569606339380877;0.015573552622049106;0.8305334013100816;0.998549660833933;0.14991924157052017;1.2992203927532704
50.063383;0.14554927702930578;0.12434028278735876;0.8544114350538197;0.11654630310667002;0.8012163699246883;21.013911242902672;0.8333352087129464;0.01556989483632817;0.015573907488404088;0.8306178862466523;0.9985659006013701;0.1499210131517359;1.2992771995052628
50.071082;0.14555058861414247;0.1243482954770802;0.8544692850180395;0.11654293316546824;0.8011855790838152;21.013720219762753;0.8333495727222784;0.015570190932021952;0.015574256145958022;0.8306747092721513;0.9985821098123918;0.14992388845147273;1.2993161561630169
50.071082;0.1455509549278847;0.12434694229549867;0.8544677619679805;0.11654321595267284;0.8011851786168473;21.0135162317117;0.8333645444802481;0.015570494777767015;0.015574597707297837;0.8306928713318351;0.9985982106602196;0.14992586985639875;1.2993301674060944
50.071083;0.14555137198334997;0.12434565726173205;0.8544659560731326;0.11654351314487771;0.8011846555587989;21.01329935589834;0.8333801336477946;0.015570806343493108;0.015574931202441866;0.8307103823018185;0.9986141332759427;0.14992795756245547;1.2993434620581754
50.071084;0.14555184386635056;0.12434443829556069;0.8544638936620098;0.1165438282489194;0.8011839696379605;21.013069511938234;0.8333963452194261;0.015571125454260745;0.015575255601512687;0.8307292556124932;0.998629814928442;0.14993014904151725;1.2993572919460765
50.071086;0.1455523723048408;0.12434328397704947;0.8544615978190044;0.11654416590082836;0.8011830851401736;21.012826396257246;0.8334131727247357;0.015571451823611967;0.01557556982529777;0.8307485052812352;0.9986451964739194;0.1499324399484131;1.299371009805043
50.07109;0.14555295631587442;0.12434219310644476;0.8544590879488397;0.11654453143445354;0.8011819708884566;21.0125696677172;0.8334305896679535;0.015571785015586443;0.0155758726960888;0.8307681409926089;0.9986602203526235;0.14993482473093148;1.299384613638435
50.071098;0.14555359225429343;0.12434116429712615;0.8544563761925636;0.11654493034135105;0.8011806031599865;21.012299149677126;0.833448546796609;0.015572124474126424;0.015576162855923564;0.8307881634328491;0.9986748296077946;0.14993729633853034;1.2993981076723096
50.071114;0.14555427535149168;0.12434019598043329;0.8544534652828806;0.11654536779514149;0.8011789708552881;21.01201489245326;0.8334669778141187;0.015572469632667495;0.015576438723513034;0.8308085649021159;0.998688969083129;0.14993984585992826;1.299411503514918
50.071146;0.14555500158259513;0.12433928724910881;0.8544503521359992;0.11654584884285234;0.801177076588873;21.011717215209355;0.8334858097310968;0.015572819894451974;0.015576698655002118;0.83082933282264;0.9987025960805613;0.14994246277524176;1.2994248111071582
50.07121;0.145555768277355;0.12433843809773362;0.854447035038147;0.11654637860577835;0.8011749317866762;21.01140680042706;0.8335049715221462;0.015573174453517892;0.015576941224991843;0.830850451665899;0.9987156950795527;0.14994513620302863;1.2994380279248308
50.071338;0.1455565733783563;0.12433783196634851;0.8544447782489186;0.11654682534715936;0.801171611942123;21.011084667467188;0.8335243998241955;0.015573532193397842;0.01557716532972945;0.8308719031463772;0.9987282807609512;0.14994785707903144;1.2994511338804846
50.071594;0.14555741463097266;0.12433710196858734;0.8544410676289632;0.11654746555383992;0.8011690029681071;21.010751910346706;0.8335440391196083;0.015573891816839824;0.015577370135811092;0.8308936672435966;0.9987403891260263;0.1499506197122392;1.2994640920231468
50.072106;0.14555843524239956;0.12433594707761744;0.8544329894482183;0.11654899112761177;0.8011710495735437;21.010409494390466;0.8335638393593301;0.015574252053843355;0.015577555066404233;0.8309157248258703;0.9987520705748659;0.1499534210464176;1.2994768554531408
50.07313;0.14555934213623484;0.12433556765781119;0.8544305271763329;0.11654929753370946;0.8011648835565333;21.01005836305568;0.8335837613594851;0.015574611697572958;0.015577719824167693;0.830938060595837;0.9987633905662731;0.14995625858824266;1.2994893743966265
50.075178;0.14556027795049795;0.12433556688541353;0.8544301457301426;0.1165497152901013;0.8011588560729619;21.009699594092602;0.833603782282336;0.015574969487315541;0.015577864361561436;0.8309606618509772;0.9987744280033942;0.14995912972047631;1.2995015974002142
50.079274;0.1455612385307643;0.12433585310705167;0.8544312766960291;0.11654974269993099;0.8011495277515216;21.009334374266903;0.8336238880835694;0.015575324089831314;0.015577988819553633;0.8309835093010324;0.998785267224003;0.14996203334883185;1.299513470776597
50.087466;0.14556221889820722;0.12433637713591965;0.8544336409892557;0.11654970089147805;0.8011391157411076;21.008963880434777;0.8336440617457009;0.015575674260792647;0.01557809347185372;0.8310065681330052;0.9987959902528256;0.1499649712229901;1.2995249413130525
50.097466;0.1455632137508087;0.12433656329783806;0.8544333362957651;0.11655015937835378;0.8011315529171227;21.008589110469696;0.8336642796218587;0.015576019000535088;0.015578178623934201;0.831029792462127;0.998806665341727;0.14996794628792556;1.299535962429836
50.107466;0.14556421796058275;0.12433661667893023;0.8544318298820038;0.11655082031626396;0.8011248296812672;21.00821075596702;0.8336845127343272;0.015576357596866524;0.015578244549377694;0.8310531384295244;0.9988173328896683;0.14997095967252239;1.2995464991135879
50.117466;0.1455652272659527;0.12433653521899263;0.8544291681700604;0.11655167956130395;0.8011189803214898;21.00782928889211;0.8337047262166746;0.015576689600331286;0.015578291512332688;0.8310765689818457;0.9988280069232897;0.1499740094190337;1.2995565235435422
50.127466;0.14556623847005845;0.12433629235653806;0.8544252314673639;0.11655289071147173;0.8011151431537197;21.007445121942563;0.8337248803112058;0.015577014708195152;0.015578319719642759;0.8311000479232306;0.9988386922403238;0.14997709111656704;1.299566004881257
50.136089;0.14556724891530992;0.1243362738561253;0.8544227341659563;0.11655401422027635;0.8011103839238142;21.007058590840387;0.833744935580514;0.015577332590209526;0.015578329218507861;0.8311235343056983;0.9988493978339762;0.14998019875793958;1.299574907008293
50.136089;0.14556825563179185;0.12433610733307529;0.8544191701661124;0.11655531719652126;0.801106613926451;21.00666984357694;0.8337648542355081;0.015577642831952322;0.015578319974737232;0.8311469830611421;0.9988601402535244;0.14998332501820671;1.2995831962861149
50.13609;0.14556925494622874;0.12433597097692824;0.854415801977914;0.11655665911854594;0.8011029234429329;21.006278891793723;0.8337845956372889;0.015577945030561455;0.015578292196534612;0.8311713473335914;0.9988709422342941;0.14998646125266316;1.299591491084422
50.136091;0.14557024212972353;0.12433586086559983;0.8544126209061769;0.11655803682186945;0.8010993368171961;21.005885897897972;0.8338041141449357;0.015578238868354542;0.01557824658738794;0.831194577849343;0.9988818283529911;0.14998959799628367;1.299598516052434
50.136093;0.14557121069078444;0.12433577483458125;0.8544096100342042;0.116559447419899;0.8010958816245602;21.005491407350707;0.8338233629507676;0.01557852410399208;0.015578184262584695;0.8312176246976802;0.9988928190441324;0.14999272577581393;1.2996049385528736
50.136097;0.14557215274160146;0.12433571200903772;0.8544067456111761;0.11656088724947425;0.801092586134524;21.005096253857488;0.833842300375538;0.015578800597280555;0.015578106528160853;0.8312404450677331;0.9989039284350117;0.14999583543110578;1.2996108018860892
50.136105;0.14557306042232535;0.1243356719649797;0.8544040040094617;0.11656235057645915;0.8010894704789597;21.004701347083643;0.8338608909957037;0.015579068317455756;0.015578014755649384;0.8312630084966652;0.9989151645038967;0.14999891857023392;1.2996161512417699
50.136121;0.14557392679057;0.12433565449922308;0.8544013693060453;0.11656382927980048;0.8010865416276148;21.004307587559072;0.8338791011138541;0.015579327191942218;0.015577910302402747;0.8312852962247116;0.9989265238530141;0.15000196852626543;1.299621027019734
50.136153;0.14557474599802617;0.12433565993548865;0.854398833808379;0.11656531355740256;0.8010837927348182;21.00391593115718;0.833896900667982;0.015579576906554544;0.01557779442208866;0.8313072996864462;0.9989379863188087;0.1500049807212084;1.2996254570205967
50.136217;0.1455755133420564;0.12433568943498284;0.854396399271463;0.1165667927589831;0.8010812027246096;21.0035275233438;0.8339142734031866;0.015579816915121052;0.015577668210581336;0.8313290172458345;0.9989495189484378;0.15000795213706766;1.2996294507756618
50.136345;0.14557622478736082;0.12433574465273449;0.8543940822436271;0.11656825601153288;0.8010787374165244;21.00314365266395;0.8339312204277499;0.015580046679149345;0.015577532622197054;0.8313504488287571;0.9989610857776856;0.15001088078793667;1.2996330078692906
50.136601;0.14557687608504752;0.12433582653482642;0.8543919139345821;0.11656969271587579;0.8010763562475874;21.00276550321948;0.8339477522317974;0.015580265852739394;0.01557738855878562;0.8313715952975809;0.9989726548637166;0.15001376559654275;1.299636133842362
50.137113;0.14557746281454984;0.12433593476621832;0.8543899319328804;0.11657109281520016;0.8010740241759513;21.002394014891312;0.8339638800644716;0.0155804743147022;0.015577236976216496;0.8313924658165014;0.9989841969989472;0.15001660636619363;1.2996388488877986
50.138137;0.14557798134569097;0.12433606874204405;0.8543881696298288;0.11657244670697021;0.8010717195975907;21.002029874653086;0.8339796117858598;0.015580672233632806;0.015577078939723713;0.8314130838422409;0.9989956774603442;0.15001940336602565;1.299641181147502
50.140185;0.1455784300434873;0.12433622868682061;0.8543866475220303;0.11657374505009965;0.8010694289052027;21.00167342635225;0.8339949485772993;0.015580860034978194;0.015576915629584801;0.8314334810846854;0.9990070515331941;0.15002215634771693;1.2996431474394206
50.144281;0.14557881012512627;0.12433641643762652;0.8543853668616632;0.11657497885446766;0.801067134140572;21.001324603222898;0.8340098857829493;0.015581038051868301;0.015576748275273125;0.8314526848932814;0.9990182707246092;0.1500248641553408;1.2996441045643303
50.152473;0.1455791251452627;0.12433663602596495;0.8543843071710616;0.11657613971696078;0.8010648067208309;21.00098302394863;0.8340244216649492;0.015581206196935747;0.015576578025817748;0.8314727093276447;0.9990292888942224;0.15002752555153076;1.2996453185687127
50.162473;0.14557937997323014;0.12433689291144619;0.8543834322791497;0.11657721979761049;0.8010624095003389;21.000648118513812;0.8340385647874183;0.0155813640116783;0.015576405900680379;0.8314925538154531;0.9990400560286987;0.15003013964714806;1.2996461481553543
50.172473;0.14557958063580426;0.12433719236193232;0.854382700686965;0.11657821234977248;0.8010599017859428;21.000319262711457;0.8340523326217154;0.015581510921265574;0.015576232809160491;0.8315122093532114;0.9990505110972883;0.15003270537269514;1.2996466059275709
50.182473;0.14557973418103684;0.1243375387872039;0.8543820672211462;0.11657911318863473;0.8010572431715575;20.99999596004705;0.8340657488486264;0.015581646435041072;0.015576059500919474;0.8315316637785511;0.9990605906338409;0.15003522118714616;1.2996467189587988
50.192473;0.14557984791174844;0.12433793595420257;0.8543814799759641;0.11657992102645023;0.8010543978488802;20.999677935336138;0.8340788450861446;0.015581770260808403;0.015575886524191576;0.8315508994170538;0.9990702440769172;0.15003768539499238;1.2996465265598895
50.202473;0.14557992887735016;0.12433838710165192;0.8543808893547413;0.11658063615127287;0.801051340535899;20.999365072375813;0.8340916617558837;0.015581882347368126;0.015575714262925594;0.8315698891475236;0.9990794386898023;0.15004009665758225;1.2996460786088617
50.212473;0.1455799845088332;0.12433889440874384;0.8543802633847921;0.1165812596452125;0.8010480594973702;20.999057315125523;0.83410424541239;0.015581982844909718;0.015575542962713268;0.8315885992217806;0.9990881537331866;0.15004245453868992;1.2996454364917773
50.222473;0.14558002389568098;0.12433945819252076;0.8543795912027797;0.11658179354666846;0.801044552888806;20.9987546580785;0.8341166451305536;0.01558207202510116;0.015575372715690145;0.8316069975841192;0.9990963709710134;0.15004476002180045;1.2996446734041092
50.232473;0.1455800577212463;0.12434007697684722;0.8543788766766666;0.11658224078717927;0.8010408214808767;20.998457222771624;0.834128908331351;0.015582150218093296;0.015575203458762106;0.8316250572444395;0.9991040672566539;0.15004701549931618;1.2996438761190354
50.242473;0.14558009605855624;0.12434074830809924;0.8543781312302283;0.11658260476916885;0.8010368654557822;20.99816530644261;0.8341410787045648;0.015582217769487415;0.015575035016392954;0.8316427501900471;0.9991112146430176;0.1500492239921757;1.2996431451822377
50.252473;0.14558014623234214;0.12434146906379516;0.8543773668268148;0.11658288915184553;0.8010326856936896;20.997879345540618;0.8341532000747873;0.015582274987527418;0.015574867160496653;0.831660042662515;0.9991177868141314;0.15005138806646687;1.2996425853211933
50.262473;0.14558021268444343;0.124342235317098;0.8543765904148981;0.11658309818480697;0.8010282831202193;20.99759988651785;0.834165319342113;0.015582322066274088;0.015574699658644655;0.831676899823451;0.999123763795423;0.15005350907460038;1.2996422928029465
50.272473;0.14558029781624662;0.12434304284295813;0.8543758020976389;0.11658323707210899;0.8010236570739317;20.997327576963176;0.8341774813709214;0.015582359018332579;0.015574532315630683;0.8316932920129391;0.9991291300714712;0.1500555869764592;1.2996423473798728
50.282473;0.14558040265021222;0.1243438882142854;0.8543749959055598;0.11658331173283039;0.8010188078704435;20.99706306932368;0.8341897212030004;0.015582385732024627;0.015574364979884405;0.8317091942852965;0.9991338699277459;0.15005762084886762;1.2996428100705157
50.292473;0.14558052778183192;0.12434476915742576;0.8543741591934811;0.11658332801942496;0.8010137432267413;20.99680681608829;0.8342020604432222;0.015582402154182776;0.01557419750067737;0.8317245812032263;0.9991379682048684;0.15005961041091245;1.2996437314150417
50.302473;0.14558067429078062;0.12434568364792088;0.8543732699972092;0.11658329099158629;0.8010084834617324;20.99655888289935;0.834214512180324;0.015582408356916972;0.015574029730126178;0.8317394224861233;0.9991414179807816;0.15006155757936274;1.2996451642710334
50.312473;0.14558084404213328;0.1243466289459041;0.8543722941022794;0.11658320484202106;0.8010030564996986;20.996318995828663;0.8342270916266659;0.01558240441241944;0.015573861621889923;0.8317536819443799;0.9991442247163501;0.15006346630335612;1.2996471653411144
50.322473;0.1455810403857167;0.12434760138951939;0.8543711841640874;0.11658307320017872;0.8009974831864813;20.996086784469536;0.8342398198285664;0.0155823902999941;0.015573693312633686;0.8317673191856855;0.9991463973765273;0.15006534099760008;1.2996497878548132
50.332473;0.14558126892516016;0.12434859682508122;0.8543698872084872;0.11658289949141487;0.8009917711900187;20.995861924674674;0.8342527190046838;0.015582365962279876;0.015573525090897128;0.8317802925753366;0.9991479349970851;0.15006718528249408;1.2996530778143576
50.342473;0.14558153658190148;0.12434961119007044;0.8543683585240113;0.11658268732643173;0.8009859251950675;20.995644177170085;0.8342658112950242;0.015582331456183398;0.015573357289429794;0.8317925610648194;0.9991488276464937;0.15006900155838315;1.2996570657572093
50.352473;0.14558184967565174;0.12435064047770406;0.8543665699553462;0.11658244048080589;0.8009799568354262;20.99543348548575;0.8342791225533005;0.01558228707929081;0.01557319018282628;0.8318040828194686;0.99914907268618;0.15007079072065088;1.2996617514881001
50.362473;0.1455822131333621;0.12435168049212433;0.8543645088778093;0.11658216269647272;0.8009738801883529;20.995230013328293;0.8342926802290992;0.015582233292955959;0.0155730239397636;0.8318148141416383;0.9991486872690596;0.15007255182359705;1.2996671041968235
50.372473;0.14558263090108445;0.12435272671070674;0.8543621726378312;0.11658185783702643;0.8009676993801128;20.99503396276006;0.8343065006899767;0.015582170511145707;0.015572858614260896;0.8318247125847679;0.9991477064580513;0.15007428242198537;1.2996730788892903
50.382473;0.1455831066244115;0.12435377391983206;0.8543595599085143;0.11658152991808501;0.8009614029385363;20.994845305160933;0.834320578267564;0.015582099054303515;0.015572694146086662;0.831833738915917;0.999146171553562;0.15007597971564338;1.2996796253225809
50.392473;0.14558364429638215;0.12435481640270549;0.8543566613824866;0.11658118310736278;0.8009549678208209;20.994663690793782;0.8343348898385694;0.015582019264110533;0.015572530353362663;0.8318418569843452;0.9991441210419425;0.15007764135390628;1.2996866894048535
50.402473;0.14558424817861082;0.12435584848265904;0.8543534602921747;0.11658082210084081;0.8009483646412568;20.994488559819796;0.8343494073457886;0.01558193152652549;0.015572366943804554;0.8318490380944314;0.9991415942175432;0.15007926527256077;1.2996942207252733
50.412473;0.1455849219742987;0.12435686429032829;0.8543499435845588;0.11658045186908104;0.8009415584886758;20.994319201870905;0.83436410465685;0.015581836199010334;0.015572203605740227;0.8318552665536659;0.9991386407447564;0.15008084916131326;1.299702179475422
50.422473;0.14558566833827521;0.12435785720253058;0.8543461082764586;0.11658007677927067;0.8009345119790507;20.994154716651607;0.8343789625871078;0.01558173362855314;0.015572040143780596;0.831860539594439;0.9991353249218007;0.1500823902448577;1.299710535373047
50.432473;0.1455864883171749;0.1243588198924177;0.854341958212165;0.1165797005609574;0.8009271964833574;20.993994115222055;0.8343939748196064;0.015581624268726195;0.015571876533902856;0.83186486232433;0.9991317224629928;0.150083885331277;1.2997192639209796
50.442473;0.14558738074660083;0.12435974484355673;0.854337500227262;0.11657932656210773;0.8009196012791722;20.993836578389157;0.8344091465361251;0.015581508767491968;0.015571712870860734;0.8318682416213687;0.999127910823932;0.15008533021700046;1.299728344457607
50.452473;0.14558834286575484;0.12436062468024424;0.8543327420673159;0.116578957171919;0.800911729977266;20.993681624883802;0.8344244850946292;0.015581387953157137;0.015571549291717555;0.8318706834867886;0.9991239566874148;0.15008671857068293;1.2997377668369834
50.462473;0.1455893708491095;0.1243614525019332;0.8543276898631113;0.11657859330580679;0.8009035895815739;20.99352907810175;0.8344399908804211;0.015581262734735537;0.015571385885547176;0.8318721937536867;0.9991199084073622;0.1500880421265789;1.2997475407626504
50.472473;0.14559045909863813;0.12436222245622265;0.8543223470308183;0.11657823468437539;0.8008951831002521;20.993378984562447;0.8344556521774156;0.015581134031914905;0.015571222584753115;0.8318727778764095;0.9991157989821566;0.1500892921821791;1.2997576892187153
50.482473;0.14559159991825024;0.1243629301623474;0.8543167172752594;0.11657788066085124;0.8008865104358873;20.99323166197261;0.8344714434270063;0.015581002796850088;0.015571059127964694;0.8318724421396589;0.9991116570023573;0.15009046050891395;1.2997682315201702
50.492473;0.14559278460204003;0.12436357273060068;0.8543108105527729;0.11657753079883684;0.8008775764323272;20.993087766542377;0.8344873310731556;0.015580870034083068;0.015570895194833526;0.8318711999452821;0.9991075183977494;0.15009154001449707;1.299779171254346
50.502473;0.14559400549289317;0.12436414848565808;0.854304648950341;0.11657718438246749;0.800868397050734;20.992948120644172;0.8345032878630114;0.015580736730373494;0.015570730639439813;0.8318690748145445;0.9991034307436373;0.15009252533193582;1.2997904943773493
50.512473;0.14559525726057856;0.12436465711144201;0.8542982672478407;0.11657683999516384;0.8008589948976466;20.992813416929696;0.8345193025433632;0.015580603690996415;0.015570565562790703;0.8318660935833759;0.9990994483752662;0.15009341103406418;1.2998021818330732
50.522473;0.14559653635135075;0.12436509992801795;0.8542917032545978;0.11657649649238792;0.8008493926923593;20.992684134016;0.8345353770880852;0.015580471386649721;0.015570400204694104;0.8318622790046213;0.9990956261077041;0.15009418913716024;1.2998142231361067
50.532473;0.14559784012902013;0.12436547908679105;0.8542849898738777;0.11657615402879408;0.8008396174271577;20.99256059294967;0.8345515197521314;0.015580339967339676;0.015570234830415735;0.8318576494692229;0.9990920131704991;0.15009485034640446;1.299826613499993
50.542473;0.1455991661312514;0.12436579620285586;0.8542781613107698;0.11657581374712336;0.8008297088742159;20.9924429995979;0.8345677418793155;0.01558020942162567;0.01557006960638121;0.8318522204558354;0.999088648202622;0.15009538738068634;1.2998393490509041
50.552473;0.14560051083763267;0.12436605150202414;0.8542712570819682;0.11657547723682635;0.8008197183033982;20.992331556643922;0.834584058452499;0.015580079724682266;0.015569904486399812;0.831846004472666;0.9990855649100926;0.15009579617795568;1.2998524334820067
50.562473;0.14560186911446804;0.12436624367734114;0.8542643113000965;0.1165751470097485;0.8008096978181576;20.992226583755322;0.8346004901019529;0.015579950892305091;0.01556973919907195;0.8318390108225915;0.9990828036673389;0.15009607507067552;1.299865876101158
50.572473;0.14560323476923565;0.12436637055180043;0.8542573420133442;0.11657482727753542;0.8007996918868606;20.992128570863755;0.8346170638760255;0.015579823005372636;0.015569573308542054;0.8318312415539855;0.999080413269193;0.15009622358681338;1.299879674950054
50.582473;0.14560460106181122;0.12436643014185435;0.8542503489972885;0.11657452338130853;0.8007897377824792;20.992038209749943;0.8346338095847917;0.01557969630702558;0.015569406299964976;0.8318226898959389;0.9990784444412575;0.15009624208501068;1.2998938118630354
50.592473;0.14560596097086603;0.12436642109345314;0.8542433143617403;0.11657423993094818;0.800779870847117;20.991956367114792;0.8346507521906458;0.015579571264903242;0.01556923765812989;0.8318133487228156;0.9990769462447198;0.15009613287248277;1.2999082650292704
50.602473;0.14560730721292867;0.12436634220247889;0.8542362070256929;0.11657397994675177;0.8007701268978502;20.991883994801466;0.8346679051498042;0.015579448470183825;0.015569066892736015;0.831803215046764;0.9990759648775749;0.150095901235816;1.2999230146936207
50.612473;0.14560863182949968;0.12436619209950733;0.8542289918383955;0.11657374567979303;0.8007605415488337;20.991821973367987;0.8346852705395478;0.015579328495387481;0.015568893503972312;0.8317922856806079;0.9990755396605893;0.15009555470374183;1.2999380358437869
50.622473;0.14560992669095624;0.12436596973920033;0.8542216353752862;0.11657353925718966;0.8007511501329305;20.991770896483448;0.8347028466783872;0.015579211848358834;0.015568716924380298;0.831780560218116;0.9990757007285407;0.15009510231730644;1.2999532959428042
50.632473;0.14561118490353367;0.12436567501354655;0.8542141067813749;0.11657336240261844;0.800741984844077;20.991731007520542;0.8347206370670623;0.015579099008954768;0.015568536482314392;0.8317680506653762;0.9990764752610958;0.1500945560233909;1.2999687608092356
50.642473;0.14561240067557915;0.12436530907601603;0.8542063798442171;0.11657321614117562;0.8007330673105504;20.991702349950643;0.8347386555562714;0.015578990468220612;0.015568351422056153;0.8317547825701885;0.9990778953382934;0.1500939321283515;1.2999843923994467
50.652473;0.14561356782913035;0.12436487413930408;0.8541984376087236;0.11657310097871132;0.800724407490979;20.99168490337505;0.8347569242405327;0.015578886678499394;0.015568160962399902;0.831740788996532;0.9990799958484383;0.15009325020519435;1.3000001365346645
50.662473;0.14561467931608843;0.12436437258704212;0.8541902755377706;0.11657301713876295;0.80071601258608;20.99167864541288;0.8347754658064241;0.015578787913441916;0.015567964357535602;0.831726107161051;0.9990828105412272;0.15009253056110486;1.3000159174986181
50.672473;0.14561572775495837;0.12436380618428575;0.8541819008944324;0.11657296464597448;0.8007078931816389;20.991683655563854;0.8347943023341036;0.015578694188392493;0.015567760930773663;0.8317107784797079;0.9990863771261375;0.15009179249133583;1.3000316483087677
50.682473;0.14561670606990562;0.12436317611006228;0.8541733323098358;0.11657294352123593;0.8007000638150332;20.991700232228606;0.834813461327179;0.015578605319816476;0.015567550077304978;0.8316948508602905;0.9990907385124224;0.15009105368668277;1.3000472483908245
50.692473;0.14561760815124067;0.12436248360475495;0.854164601064985;0.11657295384394159;0.8006925458482915;20.99172888161079;0.8348329764073538;0.015578521041927324;0.01556733131757703;0.8316783827867889;0.9990959333277705;0.15009032996866503;1.300062657058197
50.702473;0.14561842873543798;0.12436173008606063;0.854155747053038;0.11657299535941325;0.8006853727963719;20.991770146450975;0.8348528837920534;0.015578441096551331;0.015567104417814346;0.8316614454158525;0.9991019884960394;0.15008963497164468;1.3000778309678764
50.712473;0.14561916271284583;0.12436091675204755;0.8541468084113802;0.11657306715085756;0.8006785929522732;20.99182437665011;0.8348732191309717;0.015578365238628707;0.015566869470833706;0.8316441195581795;0.9991089190864663;0.1500889799193465;1.3000927239642603
50.722473;0.1456198051717179;0.12436004565222852;0.8541378149473521;0.11657316733648426;0.8006722651902417;20.99189162879949;0.8348940103550578;0.015578293207277445;0.015566626910012125;0.8316264877102171;0.9991167348138456;0.15008837362491853;1.3001072709752615
50.732473;0.14562035152782804;0.12435912184906092;0.8541287891899703;0.11657329197688293;0.8006664503869387;20.991971759442464;0.8349152721503241;0.01557822479102391;0.015566377481706908;0.8316086263070518;0.9991254478507431;0.15008782299029252;1.3001213931326587
50.742473;0.1456207972116198;0.12435815433702234;0.8541197487128623;0.11657343417237608;0.8006612041809937;20.992064471626062;0.8349370075669995;0.015578159946821058;0.015566122124897252;0.8315906022002905;0.9991350708000414;0.15008733354164389;1.3001350149400002
50.752473;0.1456211381077988;0.12435715533100668;0.8541107040622277;0.11657358485495987;0.8006565731773176;20.992169224797994;0.834959209473764;0.015578098767992292;0.015565861751665947;0.831572469823958;0.9991456082126818;0.1500869091454232;1.3001480784208224
50.762473;0.14562137198922162;0.12435613839774604;0.8541016525043266;0.11657373430622807;0.8006525955997149;20.992285212220963;0.834981862637537;0.015578041302025876;0.015565597053702106;0.8315542717668127;0.9991570535703478;0.15008655191347234;1.3001605499779076
50.772473;0.14562149910375272;0.12435511624972335;0.854092578390745;0.11657387302758346;0.8006493049416438;20.992411468261118;0.8350049472911136;0.015577987474673713;0.015565328459346712;0.8315360473469524;0.9991693930697579;0.15008626346517534;1.3001724201147054
50.782473;0.1456215206974578;0.12435409982880449;0.8540834632746633;0.11657399181932539;0.8006467301726399;20.992547037913205;0.8350284368335134;0.01557793714346092;0.01556505624260334;0.8315178374378865;0.9991826076417561;0.15008604631860087;1.3001836977104388
50.792473;0.14562143719835144;0.12435309873763993;0.8540742909192723;0.11657408157185861;0.8006448871908579;20.992691131022276;0.8350522967440006;0.015577890132368499;0.01556478072802055;0.8314996781426618;0.9991966686968783;0.15008590394908716;1.3001944054366448
50.802473;0.14562124765929652;0.12435212150192283;0.854065045723727;0.11657413375220602;0.8006437698322442;20.99284318094562;0.8350764908596661;0.015577846278659581;0.015564502497525407;0.8314815940054898;0.9992115368508854;0.1500858396013205;1.3002045770894508
50.812473;0.14562095026577682;0.12435117541449596;0.8540557151902278;0.11657414130636246;0.8006433561096893;20.993002789464104;0.8351009844811796;0.015577805477758179;0.01556422240535983;0.831463598101149;0.9992271691966031;0.15008585483146855;1.3002142525781126
50.822473;0.14562054351331805;0.12435026651524511;0.8540462926582355;0.11657409893722924;0.8006436262581607;20.99316961031701;0.8351257412519364;0.015577767636830307;0.015563941328717999;0.8314456978109435;0.999243526398653;0.15008594869009423;1.3002234729863777
50.832473;0.14562002675496552;0.1243493998313181;0.8540367746924571;0.1165740025251203;0.8006445713947684;20.993343270110888;0.8351507203938107;0.015577732621751618;0.015563659858858592;0.8314279008738157;0.999260573715728;0.15008611723478024;1.3002322760131149
50.842473;0.14561939948649602;0.12434858040690644;0.854027159748525;0.1165738479227202;0.8006461869586692;20.993523312682594;0.8351758736252386;0.015577700278124919;0.015563378198740143;0.8314102126248959;0.9992782771746584;0.15008635281482546;1.3002406901471284
50.852473;0.14561866098354329;0.12434781460360006;0.8540174511450328;0.11657363040890921;0.8006484674650998;20.993709104534;0.8352011406091292;0.015577670412366443;0.015563096338162172;0.8313926266356688;0.9992965966903445;0.15008664369170444;1.3002487328421521
50.862473;0.14561781083430397;0.12434710987568318;0.8540076559426402;0.11657334539731079;0.8006514108955699;20.993899798078104;0.8352264505781124;0.015577642672850348;0.015562814273581877;0.8313751212172783;0.9993154802096266;0.15008697519315128;1.3002564154037466
50.872473;0.14561684926721094;0.12434647330960988;0.8539977781951344;0.11657298909427233;0.8006550237045676;20.99409439830952;0.8352517330494102;0.015577616494869457;0.015562531991038388;0.831357664778439;0.9993348619523396;0.15008733251998851;1.3002637451263017
50.882473;0.1456157772817722;0.12434591059475833;0.8539878162705685;0.11657255832190386;0.8006593182997186;20.994291827611065;0.8352769275747064;0.01557759128980927;0.015562249291152807;0.8313402230061864;0.9993546636150011;0.15008770286104742;1.3002707215528118
50.892473;0.14561459661327233;0.12434542573913851;0.853977766177274;0.11657205002457746;0.8006643040565389;20.9944909902395;0.835301984085816;0.015577566722541349;0.015561965754566975;0.8313227614199159;0.9993747974219214;0.15008807544064953;1.3002773415247597
50.902473;0.14561330890063204;0.1243450215100246;0.8539676264051724;0.11657146164481208;0.8006699817714331;20.994690851489658;0.8353268590374335;0.015577542677306202;0.015561680898800317;0.8313052450939304;0.999395171994912;0.15008844118113146;1.3002836124042547
50.912473;0.14561191515594643;0.12434470058553761;0.8539574025245432;0.11657079210183274;0.8006763455672495;20.994890408765176;0.8353515161544702;0.015577518933269417;0.015561394349423179;0.8312876409331664;0.9994157007012795;0.15008879252644944;1.3002895535722407
50.922473;0.14561041678448297;0.12434446639552525;0.8539471068744118;0.11657004132970676;0.8006833831541778;20.995088632452642;0.8353759291268674;0.015577494990193529;0.015561105956976342;0.831269919252703;0.9994363066789282;0.15008912279249054;1.3002951860554695
50.932473;0.14560881713969978;0.1243443232020742;0.8539367537598029;0.11656920882665019;0.800691074090477;20.995284576590002;0.8354000786958885;0.015577470191656794;0.015560815892391102;0.8312520507289328;0.9994569216941381;0.15008942624621185;1.3003005304705808
50.942473;0.14560712203021473;0.1243442758624889;0.8539263571126735;0.11656829369979234;0.8006993938271841;20.995477507870255;0.8354239471682351;0.015577443941049958;0.01556052464534304;0.8312340041051718;0.9994774865832934;0.15008969928838645;1.3003056174888212
50.952473;0.14560533897815503;0.12434432893112027;0.8539159297244316;0.11656729610445138;0.8007083216110175;20.995666859855184;0.8354475178589557;0.015577415826014247;0.015560232874943321;0.8312157479260842;0.9994979586044228;0.15008994060117128;1.300310492216332
50.962473;0.1456034764506916;0.12434448525408316;0.8539054841021112;0.11656621792051344;0.800717845313981;20.995852181639027;0.8354707769455929;0.015577385580530784;0.01555994123721287;0.8311972518494193;0.9995183161449637;0.1500901499409092;1.300315204545695
50.972473;0.14560154387486846;0.12434474511634173;0.853895035797603;0.11656506213511891;0.8007279597857598;20.99603318843183;0.8354937113835367;0.015577352975506402;0.015559650259999917;0.8311784860932617;0.9995385502312437;0.15009032812423923;1.3003198016876503
50.982473;0.14559955177050393;0.12434510639562453;0.853884601349204;0.11656383247875798;0.8007386601279283;20.996209737967366;0.8355163051408702;0.015577317772702149;0.015559360224460134;0.8311594232853174;0.9995586524080979;0.15009047843720713;1.300324332641077
50.992473;0.14559751120761472;0.124345565807609;0.8538741944701075;0.11656253335432998;0.8007499330464862;20.996381696589165;0.8355385408600006;0.015577279705434805;0.015559071113102113;0.8311400417920546;0.9995786133974502;0.1500906069839672;1.300328850196528
51.002473;0.14559543319077825;0.12434612038891615;0.853863830514889;0.1165611689219872;0.8007617500390113;20.99654885997288;0.8355604059267555;0.015577238436281697;0.01555878272505669;0.8311203243381773;0.9995984299732886;0.15009072162106388;1.30033340326085
51.012473;0.14559332903006109;0.12434676790839537;0.853853532271539;0.11655974314137432;0.8007740668287624;20.996711019234457;0.8355818924725673;0.015577193547004712;0.01555849487723486;0.8311002571431351;0.9996181106088358;0.15009083117569763;1.300338031560645
51.022473;0.145591210401684;0.12434750656403971;0.8538433301923718;0.1165582616493069;0.8007868292475009;20.99686811922378;0.8356029883946788;0.01557714454170786;0.015558207539102293;0.8310798385970003;0.9996376747667399;0.15009094543641419;1.300342767736482
51.032473;0.14558908783485872;0.12434833470475047;0.8538332607363354;0.11655673218924259;0.8007999810854821;20.997020354930104;0.835623671020044;0.015577090743534657;0.01555792085962328;0.8310590873887186;0.9996571472736906;0.15009107520712595;1.300347641527695
51.042473;0.14558696971115315;0.12434925052455154;0.8538233638276689;0.116555162603374;0.8008134701175903;20.99716810032071;0.835643910455626;0.015577031111986588;0.015557635068608614;0.8310380394140162;0.9996765513187875;0.15009123211533887;1.3003526799750955
51.052473;0.1455848627092244;0.12435025179735568;0.8538136803420563;0.11655355904732709;0.8008272517824794;20.997311731696843;0.8356636720140321;0.015576964215127454;0.015557350316886303;0.8310167406844117;0.9996959005470493;0.15009142783780535;1.3003579060422525
51.062473;0.1455827722628363;0.12435133559253182;0.8538042514322793;0.11655192599859963;0.8008412908379718;20.99745151224809;0.8356829096941932;0.015576888457468853;0.015557066626724849;0.8309952412711;0.9997151917796235;0.15009167264248605;1.3003633439961637
51.072473;0.14558070326346137;0.12435249830099816;0.853795114588409;0.11655026747430657;0.8008555582568297;20.99758761934188;0.8357015656134241;0.01557680240083841;0.01555678398361391;0.8309735891230999;0.9997344029849126;0.15009197458059914;1.300369025874452
