time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
51.082473;0.14557866101152678;0.12435373622397988;0.8537862947600717;0.11654858831659508;0.8008700214710697;20.997720231484394;0.8357195832890844;0.015576704968925588;0.015556502473071724;0.8309518276863148;0.9997534990382722;0.15009233998625301;1.3003749884342999
51.092473;0.14557665092157407;0.12435504560544387;0.8537777993142572;0.1165468952756436;0.800884638902572;20.9978495522755;0.8357369119874526;0.015576595486138987;0.01555622236821859;0.8309299975070926;0.9997724404122861;0.15009277404677504;1.3003812651232343
51.102473;0.14557467751124945;0.12435642177728498;0.8537696206555718;0.11654519734977646;0.800899369780407;20.997975736713464;0.8357534967101011;0.015576473653895712;0.015555944078019695;0.8309081362540198;0.9997911908537674;0.15009328066732106;1.3003878835007268
51.112473;0.1455727444167937;0.124357858433773;0.8537617412718476;0.11654350466205593;0.8009141852851591;20.998098840871574;0.8357692785328065;0.015576339472660008;0.01555566800634739;0.8308862764686762;0.9998097250515564;0.1500938622551294;1.300394868419342
51.122473;0.1455708550182105;0.12435934725918277;0.8537541385859065;0.11654182682329535;0.800929064346807;20.998218919370505;0.8357842075647522;0.0155761930692104;0.01555539449281994;0.8308644419492475;0.9998280309640681;0.15009451990488723;1.3004022428929274
51.132473;0.14556901241401338;0.12436087826347422;0.8537467890609906;0.11654017216097848;0.8009439812667508;20.998336163719934;0.8357982513098076;0.01557603452046652;0.01555512384746549;0.830842647099399;0.9998461024839551;0.1500952541960988;1.300410021696476
51.142473;0.14556721905140277;0.12436244136200483;0.8537396693309957;0.11653854829678832;0.8009588997378524;20.998450837241137;0.8358113912293877;0.01557586377033912;0.015554856384300783;0.8308209056405489;0.9998639309547445;0.15009606706225434;1.3004182036318046
51.152473;0.14556547658491878;0.1243640278835094;0.8537327550054463;0.11653696325001835;0.8009737792839996;20.99856302765165;0.8358236124038614;0.01557568070033657;0.015554592483822753;0.8307992397100301;0.9998815018917616;0.15009696342377898;1.3004267737777147
51.162473;0.14556378573189482;0.12436563065480388;0.8537260183938168;0.1165354254738114;0.8009885854216198;20.998672571822787;0.8358348989222466;0.01557548531470401;0.015554332700999205;0.8307776795394396;0.9998987947435465;0.1500979502748901;1.3004357150790107
51.172473;0.14556214604757234;0.12436724331483226;0.8537194262115723;0.11653394265044238;0.8010032925011289;20.99877923696059;0.835845237940157;0.01557527782663615;0.015554077760485898;0.8307562618807738;0.9999157862910032;0.15009903368331742;1.3004450173189972
51.182473;0.1455605556680275;0.12436886033594617;0.8537129410977081;0.11653252034065999;0.8010178854179212;20.998882822643452;0.8358546238961945;0.01557505859640906;0.015553828358729035;0.8307350325078913;0.9999324565747989;0.1501002161351742;1.3004546739052245
51.192473;0.14555901158355314;0.12437047770177824;0.8537065252648434;0.11653116120478382;0.8010323628411029;20.99898307936941;0.8358630587367222;0.015574828101070108;0.015553584993900551;0.8307140449138669;0.999948791186676;0.15010149547475807;1.3004646717311212
51.202473;0.1455575113049509;0.12437209256787665;0.8537001404536615;0.11652986483849231;0.8010467329165113;20.999079698783337;0.8358705519386017;0.01557458696796275;0.015553348010621196;0.8306933511862679;0.9999647789410145;0.15010286531771674;1.300474993398179
51.212473;0.14555605460749588;0.12437370221157275;0.8536937461788953;0.11652862821765576;0.8010610065620687;20.999172403155367;0.8358771220583037;0.01557433601943234;0.015553117720077007;0.830672992529769;0.999980408217433;0.15010431660908663;1.3004856286131905
51.222473;0.1455546431512695;0.12437530385597881;0.8536872999386613;0.11652744703643834;0.8010751976326028;20.99926087694353;0.8358827932855597;0.015574076334881922;0.015552894398683102;0.8306529962182178;0.9999956628144087;0.15010583994569224;1.300496572315013
51.232473;0.1455532787332711;0.12437689467394104;0.8536807577189979;0.11652631761674001;0.8010893233947638;20.999344567161728;0.8358875879203497;0.01557380920359934;0.01555267821212979;0.830633377025885;1.0000105181931895;0.1501074273444412;1.3005078131743286
51.242473;0.14555196259147496;0.12437847098354375;0.8536740756482326;0.11652523830310633;0.8011033978362078;20.999422607266975;0.8358915242351217;0.015573535921180931;0.015552469256866536;0.8306141407351941;1.0000249395949907;0.15010907199254364;1.300519327263222
51.252473;0.1455506963119543;0.12438002749262442;0.8536672127063175;0.11652420945896967;0.8011174251847476;20.99949391955798;0.8358946191129368;0.01557325767452091;0.015552267696363344;0.8305952905509248;1.0000388816808192;0.15011076725875439;1.3005310742440548
51.262473;0.14554948297465645;0.12438155748192323;0.8536601311105991;0.11652323233101215;0.8011314047501761;20.99955738147834;0.8358968900073568;0.015572975595363407;0.015552073746323877;0.8305768339074858;1.0000522889770784;0.150112507026688;1.3005429926129832
51.272473;0.1455483270614545;0.12438305366461155;0.8536527981531847;0.116522308182029;0.8011453412797496;20.999611906755216;0.8358983588198244;0.015572690761099588;0.015551887425606283;0.8305587837283527;1.0000650988618103;0.15011428634484011;1.3005549985080358
51.282473;0.14554723307489364;0.12438450884888523;0.8536451896431649;0.11652143832758255;0.8011592476446981;20.999656416575768;0.8358990579538378;0.01557240405093775;0.015551708338888713;0.8305411554187205;1.0000772481679068;0.15011610101073078;1.3005669915116538
51.292473;0.14554620490518294;0.12438591585351433;0.8536372897491443;0.11652062431034933;0.8011731389041633;20.999689792401075;0.8358990261023038;0.015572116048149946;0.015551535772186589;0.8305239672092084;1.000088679706969;0.15011794659939628;1.3005788682814792
51.302473;0.14554524670311078;0.12438726763302228;0.8536290921345003;0.11651986782279299;0.8011870236095163;20.9997108700304;0.8358982927977425;0.015571827154492398;0.015551368954000723;0.8305072411119799;1.0000993482656808;0.15011981790981255;1.3005905360683037
51.312473;0.14554436274394456;0.12438855836792902;0.8536206027268661;0.11651917092466167;0.8012008990778378;20.999718563497282;0.8358968730577128;0.015571537769450486;0.015551207202831725;0.8304909990421009;1.000109226570836;0.15012170946104988;1.300601913552711
51.322473;0.14554355603367758;0.12438978374378812;0.8536118357651008;0.11651853648288948;0.8012147551302268;20.999712021785733;0.8358947769118693;0.015571248344106234;0.015551049949639968;0.8304752581566809;1.0001183036942092;0.15012361644590447;1.300612920758458
51.332473;0.14554282801812318;0.12439093968556195;0.8536028057560637;0.11651796777488875;0.8012285806124038;20.999690554666593;0.8358920184580706;0.015570959353223874;0.01555089674269673;0.8304600267251083;1.0001265756783528;0.15012553519103583;1.3006234699945727
51.342473;0.14554217898011051;0.12439202180327;0.853593523787666;0.11651746707295275;0.8012423654057791;20.99965347508386;0.8358886192044741;0.015570671249323102;0.015550747339804398;0.8304453032509229;1.0001340413970576;0.15012746338823238;1.3006334660526162
51.352473;0.14554160817420586;0.12439302640554248;0.8535839966833768;0.1165170345817592;0.8012561034672648;20.999600188620118;0.835884604153042;0.015570384407431503;0.01555060184601456;0.8304310847990035;1.0001407061548955;0.15012940018313067;1.3006428201097007
51.362473;0.1455411142382303;0.12439395127813997;0.8535742238308133;0.11651666864546853;0.8012698012421464;20.9995303896119;0.8358799904051484;0.015570099066931017;0.015550460729400214;0.8304173755641636;1.0001465819914779;0.15013134505380168;1.3006514692514834
51.372473;0.1455406956183365;0.1243947951137103;0.8535641963372571;0.11651636667578796;0.8012834797246539;20.999444045811515;0.8358747787869251;0.01556981528348115;0.015550324691828566;0.8304041843380102;1.0001516849609897;0.15013329600250228;1.300659379993578
51.382473;0.14554035063504167;0.1243955567703085;0.8535539038712294;0.1165161261979691;0.8012971641837601;20.99934123234922;0.8358689559571072;0.015569532989319453;0.015550194477272135;0.8303915173958168;1.0001560371407785;0.15013524928653948;1.3006665356705367
51.392473;0.14554007747605688;0.12439623523919792;0.8535433440081639;0.11651594568879405;0.8013108738549828;20.999222083419262;0.8358625028984702;0.015569252152260116;0.015550070680872583;0.8303793752884417;1.000159669705358;0.15013720011975548;1.300672929388298
51.402473;0.1455398742670403;0.12439682979696667;0.8535325257870982;0.11651582486972113;0.8013246176244125;20.999086869897294;0.8358554035117972;0.015568972875166185;0.015549953597474383;0.8303677555917022;1.0001626202451037;0.15013914260045766;1.3006785631969884
51.412473;0.145539738844853;0.12439734060025408;0.8535214627999435;0.11651576447922572;0.8013383896337988;20.998935937012636;0.8358476484460192;0.015568695352537971;0.01554984322486859;0.8303566615842068;1.0001649264258237;0.15014106974463903;1.30068344032675
51.422473;0.14553966804384308;0.12439776942676845;0.8535101614734784;0.11651576558507985;0.8013521669371604;20.998769463809204;0.835839233639307;0.015568419715173818;0.015549739512061475;0.8303461057825628;1.000166626404943;0.15014297402403481;1.3006875552948656
51.432473;0.1455396573205482;0.12439811910157492;0.8534986200690863;0.11651582874136719;0.801365914680478;20.9985873826183;0.8358301595206448;0.015568145999836032;0.015549642616568706;0.8303360984933659;1.0001677657770107;0.15014484763709993;1.30069088948555
51.442473;0.14553970116451437;0.12439839243173824;0.853486840536542;0.11651595376008353;0.8013795932297345;20.99838955195752;0.8358204306159075;0.01556787432778391;0.015549552907173055;0.8303266335228295;1.0001683952972835;0.15014668287123506;1.3006934090407947
51.452473;0.1455397934511908;0.12439859263986924;0.8534748350319881;0.11651614014413211;0.8013931631787258;20.99817590422977;0.8358100501785412;0.015567604994457428;0.015549470791835359;0.830317688821284;1.0001685610300506;0.15014847249763402;1.3006950699296906
51.462473;0.1455399272427798;0.12439872440882456;0.8534626200337234;0.11651638742577794;0.8014065908120018;20.997946465395255;0.8357990149328954;0.01556733839939675;0.01554939659804753;0.830309236977898;1.0001683023899726;0.1501502095410149;1.3006958334254646
51.472473;0.1455400949554413;0.12439879338027514;0.8534502126688656;0.1165166952016324;0.8014198491417582;20.997701305450047;0.8357873191870399;0.015567074939462846;0.01554933059124659;0.8303012491963846;1.0001676577279477;0.15015188691621137;1.3006956768160138
51.482473;0.14554028951083792;0.12439880453946152;0.8534376349437119;0.11651706296986322;0.801432911613351;20.99744044554953;0.8357749638331639;0.01556681487522291;0.015549273050703603;0.8302936949086862;1.0001666703970746;0.15015349756984345;1.300694589987535
51.492473;0.14554050526028006;0.12439876145528246;0.8534249158201921;0.11651748944841765;0.8014457445834333;20.99716383784914;0.8357619604265935;0.01556655831341637;0.015549224306706442;0.8302865463775969;1.0001653931184824;0.15015503501753502;1.3006925679646604
51.502473;0.1455407380256975;0.12439866684870478;0.8534120898244839;0.11651797190080092;0.8014583029305737;20.996871448210307;0.8357483314485958;0.015566305373530627;0.01554918468620062;0.8302797858711474;1.0001638889481537;0.15015649354841093;1.300689609935915
51.512473;0.14554098507051008;0.12439852334133128;0.8533991959083143;0.1165185066410904;0.8014705343901822;20.996563316318895;0.8357341070145414;0.015566056324031609;0.01554915442496409;0.830273409926437;1.000162228610565;0.15015786741329143;1.300685725128729
51.522473;0.14554124505502955;0.12439833344187172;0.8533862718966382;0.11651909023560647;0.8014823908019348;20.99623959456238;0.8357193181483823;0.015565811577997555;0.015549133634475671;0.830267424567627;1.0001604891920624;0.15015915035135327;1.300680938171403
51.532473;0.14554151784851707;0.12439809936038866;0.8533733458741622;0.11651972010011585;0.801493835773244;20.99590055018839;0.8357039941801845;0.015565571615135632;0.015549122345636683;0.8302618319878723;1.000158756002372;0.1501603370651847;1.3006752893228213
51.542473;0.14554180388876123;0.12439782381653275;0.853360431472413;0.11652039400133472;0.8015048489333916;20.995546488613407;0.8356881619176943;0.015565336900156742;0.015549120619414818;0.8302566240703282;1.0001571205825248;0.15016142553121936;1.3006688349197018
51.552473;0.14554210277752738;0.12439751118672268;0.853347529820296;0.11652110913059804;0.8015154275944731;20.995177748140023;0.8356718417159771;0.015565107858201404;0.01554912855616268;0.8302517908582238;1.0001556720961988;0.15016241750676057;1.300661643319754
51.562473;0.1455424129577659;0.1243971670958336;0.8533346404705915;0.11652186202796092;0.8015255797723693;20.994794731929158;0.8356550466310814;0.015564884864944442;0.015549146165628016;0.8302473329247093;1.000154488861656;0.15016331641301645;1.3006537782137566
51.572473;0.14554273342798493;0.12439679672568944;0.853321772067689;0.11652264873400654;0.8015353125569649;20.994397828697526;0.8356377856287112;0.015564668165529354;0.015549173353040874;0.8302432627480653;1.0001536387379961;0.15016412534493856;1.3006452845962242
51.582473;0.14554306490394933;0.12439640428246695;0.8533089382168967;0.1165234643010048;0.8015446252697851;20.993987418004057;0.8356200640370323;0.015564457841198242;0.015549210002323339;0.8302395941368608;1.0001531897540625;0.15016484701152694;1.3006361868616851
51.592473;0.1455434086773827;0.12439599437301266;0.8532961457881473;0.11652430283057964;0.8015535102516081;20.99356402547381;0.8356018804630438;0.015564253954501759;0.015549256005125755;0.8302363336238867;1.0001532219786131;0.15016548376255762;1.3006264886437682
51.602473;0.1455437650693896;0.12439557289729905;0.8532833926939387;0.11652515829512697;0.8015619590219076;20.993128340063187;0.8355832295948764;0.015564056669619514;0.015549311321529521;0.8302334800240629;1.0001538297007828;0.15016603674455756;1.3006161729708523
51.612473;0.14554413343643677;0.12439514566048841;0.8532706755715787;0.11652602514126109;0.8015699664415368;20.992681135721185;0.8355641146077272;0.015563866208642436;0.015549376029061894;0.8302310264061492;1.000155109637362;0.1501665055294347;1.30060521003245
51.622473;0.14554451284522063;0.12439471638842839;0.8532579965908296;0.11652689869657544;0.8015775292991877;20.992223359983186;0.8355445554098666;0.015563682810327202;0.015549450282101803;0.8302289638009195;1.0001571443072779;0.15016688856723984;1.3005935731810765
51.632473;0.1455449021875618;0.12439428646069708;0.8532453664830494;0.1165277756252227;0.8015846451200557;20.991756231368868;0.8355245849739199;0.015563506752951841;0.015549534284414255;0.830227287743219;1.0001599947172983;0.15016718330984125;1.3005812523747313
51.642473;0.14554529999500115;0.12439385589459703;0.8532328089478449;0.1165286537716676;0.8015913129149348;20.991281155111803;0.8355042408368029;0.01556333840256181;0.015549628297534332;0.8302260006283653;1.0001637016523803;0.1501673860895155;1.300568257623087
51.652473;0.14554570454425092;0.12439342380127243;0.8532203630657891;0.11652953181278534;0.8015975349735007;20.990799647547767;0.8354835561937216;0.015563178249265106;0.015549732603903783;0.8302251039187268;1.000168288572057;0.1501674921742903;1.3005546172120106
51.662473;0.14554611471823925;0.12439298838306151;0.8532080757048156;0.11653040949860376;0.801603321284564;20.990313314373168;0.8354625554007588;0.01556302683729431;0.015549847342744985;0.8302245879631381;1.0001737684493925;0.15016749539872212;1.3005403699453761
51.672473;0.14554653090520087;0.12439254736886604;0.8531959908155515;0.11653128681542303;0.8016086904798699;20.989823700150076;0.8354412561734917;0.015562884632985765;0.015549972279146342;0.830224430988665;1.0001801533766483;0.15016738822178252;1.3005255522408243
51.682473;0.14554695430408526;0.12439209871576078;0.8531841473677213;0.11653216178897037;0.8016136663745025;20.989332182405754;0.8354196713173504;0.01556275195451642;0.015550106755654635;0.8302246036259545;1.0001874568573594;0.15016716325670157;1.3005101951971576
51.692473;0.1455473851213211;0.12439164120797011;0.85317258413189;0.11653302996878473;0.8016182794386454;20.98884013347085;0.8353978112454904;0.015562628941223997;0.015550249891971553;0.8302250707095783;1.0001956862807098;0.15016681542047478;1.3004943346375275
51.702473;0.1455478215256457;0.12439117481043234;0.8531613431756181;0.11653388609010017;0.8016225690017112;20.98834905249458;0.8353756913149348;0.015562515567076994;0.015550400784184425;0.830225795957434;1.000204834229176;0.15016634346431446;1.3004780189640428
51.712473;0.14554825964605994;0.12439070095007664;0.853150464118082;0.11653472534611752;0.8016265757520722;20.987860464912558;0.8353533330488221;0.015562411756226429;0.015550558561610557;0.8302267506008596;1.000214876426333;0.15016574977768055;1.3004613104486513
51.722473;0.14554869440725035;0.12439022257969032;0.8531399693345385;0.11653554378661442;0.8016303297761718;20.987375869082094;0.8353307559415664;0.015562317515693825;0.015550722408322748;0.8302279113128419;1.0002257759282296;0.15016503886595184;1.300444284084933
51.732473;0.14554912101980066;0.12438974328525504;0.8531298546067648;0.11653633851128678;0.801633846992944;20.98689686184163;0.8353079747458257;0.01556223298822189;0.015550891627671516;0.8302292488264322;1.0002374883696814;0.15016421657047851;1.3004270205682786
51.742473;0.14554953554798128;0.12438926628986527;0.8531200921234718;0.1165371069647822;0.8016371347275139;20.986425230378064;0.835285005927195;0.015562158391758917;0.01555106574131525;0.8302307262101009;1.000249966456587;0.15016328961998182;1.3004095969554568
51.752473;0.1455499340710762;0.12438879460716235;0.853110639298859;0.11653784575170156;0.8016401967507656;20.985962863720417;0.8352618700519541;0.015562093880083299;0.015551244550023421;0.830232308247735;1.0002631628485763;0.1501622640673998;1.300392086096559
51.762473;0.14555031224805587;0.12438833139044768;0.8531014489311843;0.11653855060013776;0.801643035827074;20.985511599762106;0.8352385849884425;0.015562039482148073;0.015551428051781238;0.830233970193566;1.0002770257404916;0.15016114504252764;1.300374560422924
51.772473;0.14555066580115178;0.12438787937721492;0.853092475869185;0.11653921712418705;0.801645654105348;20.985073138533615;0.8352151579550794;0.015561995162367663;0.015551616318251088;0.830235700036109;1.0002914895000008;0.15015993902848063;1.3003570915133984
51.782473;0.14555099094396481;0.12438743988062793;0.8530836790229672;0.11653984124880011;0.8016480461049594;20.984648938062247;0.8351915854361538;0.01556196090586426;0.015551809497841799;0.8302374938036898;1.0003064782974838;0.15015865430587477;1.3003397534049064
51.792473;0.1455512843922094;0.12438701271525156;0.8530750253077721;0.11654041944042005;0.8016501927638809;20.984240020129747;0.8351678619310774;0.015561936773827847;0.015552007861984941;0.8302393485212467;1.0003219265297472;0.15015729833018632;1.3003226279986986
51.802473;0.14555154254474525;0.1243865974387988;0.8530664954388628;0.11654094839197734;0.801652069056423;20.98384686202048;0.8351439867630768;0.015561922872754963;0.015552211771788765;0.8302412559452305;1.0003377949715715;0.15015587663748672;1.3003057995171006
51.812473;0.14555176012555884;0.12438619444096484;0.8530580840055274;0.11654142419554106;0.801653654469649;20.98346957725171;0.8351199629858517;0.015561919247265604;0.015552421591724411;0.8302432002885834;1.000354071351153;0.15015439413114515;1.3002893460893188
51.822473;0.14555193001204117;0.12438580516527821;0.8530497917916472;0.1165418423617904;0.8016549315687742;20.983108244733547;0.8350957975188584;0.01556192576138917;0.015552637615275677;0.8302451640222174;1.0003707606172927;0.15015285574277493;1.3002733376016764
51.832473;0.14555204448950987;0.12438543185937695;0.8530416163324981;0.11654219865667978;0.8016558791086457;20.98276306579;0.8350715059695969;0.015561942029909879;0.015552860011009206;0.8302471333383902;1.0003878705836637;0.15015126649900765;1.3002578362066595
51.842473;0.14555209641838332;0.12438507731366186;0.8530335502312296;0.1165424899193743;0.8016564746628342;20.982434294961088;0.8350471146078949;0.015561967443903913;0.015553088734908752;0.8302490962743767;1.0004053994937445;0.15014963210575757;1.3002428955340866
51.852473;0.14555208001760742;0.12438474489976176;0.8530255900781656;0.11654271448569209;0.8016567053639184;20.982122105395295;0.8350226567118226;0.015562001185253829;0.0155533234358213;0.8302510377329216;1.0004233310775432;0.15014795891263275;1.3002285545822794
51.862473;0.14555199130713445;0.1243844378099041;0.8530177448593108;0.11654287188849906;0.8016565736516263;20.981826482658914;0.8349981653380358;0.015562042175695295;0.01555356346755864;0.8302529364325855;1.000441635285695;0.15014625279564484;1.3002148364054118
51.872473;0.14555182714480996;0.12438415715788986;0.8530100358755112;0.11654296221669971;0.8016560970697906;20.98154717060449;0.8349736645161586;0.015562089120485494;0.01555380802980104;0.8302547683511009;1.000460268396231;0.1501445186883262;1.3002017579259184
51.882473;0.1455515838886369;0.12438390159366974;0.8530024931907573;0.11654298560004227;0.8016553097530345;20.981283676524566;0.8349491642805638;0.015562140720713205;0.015554056297342234;0.8302565108932883;1.0004791745600783;0.150142761454936;1.3001893341260744
51.892473;0.14555125839232863;0.1243836692788873;0.8529951542663945;0.11654294176320898;0.8016542644548953;20.981035329040964;0.8349246655058903;0.01556219586574121;0.015554307436616292;0.8302581427867549;1.0004982943782255;0.15014098668565218;1.3001775735631775
51.902473;0.14555085023266723;0.12438345909970434;0.8529880656412481;0.11654282980906644;0.8016530275222419;20.98080140060744;0.8349001704253687;0.015562253633780823;0.015554560632697308;0.8302596452283688;1.0005175719546011;0.15013920056154842;1.3001664799224377
51.912473;0.14555036198097293;0.12438326998345119;0.8529812804853348;0.1165426486349918;0.8016516667662604;20.980581229869582;0.8348756890907155;0.015562313239284375;0.015554815157695598;0.8302609993536083;1.0005369503072434;0.1501374094295819;1.300156057649457
51.922473;0.14554979810380195;0.12438310035117023;0.8529748470842211;0.11654239770295975;0.8016502415896533;20.980374270638023;0.8348512409513105;0.015562374016648702;0.015555070383905464;0.8302621779743623;1.0005563589522792;0.15013561988584798;1.3001463106963869
51.932473;0.14554916454731193;0.1243829488542946;0.8529687987077748;0.11654207705280023;0.8016488013058825;20.980180138036676;0.8348268541538874;0.015562435285413944;0.015555325820429603;0.8302631442797425;1.0005757036606804;0.150133839041886;1.3001372363100256
51.942473;0.14554846825557333;0.12438281595388538;0.8529631552275219;0.11654168666300115;0.8016473864371736;20.979998631606673;0.8348025606679506;0.015562496232514517;0.015555581155248143;0.8302638602045057;1.0005948709628094;0.15013207380759322;1.3001288186309716
51.952473;0.14554771560738755;0.12438270420517406;0.852957934565351;0.11654122660329048;0.801646025905268;20.979829648767115;0.8347783904820997;0.015562556067082692;0.015555836206762262;0.8302642938649337;1.000613749575729;0.150130329542565;1.3001210240108774
51.962473;0.14554691098954783;0.12438261588985332;0.8529531623382267;0.11654069794375466;0.8016447351321688;20.979673091621997;0.8347543712814821;0.015562614268085818;0.015556090843238031;0.8302644186421152;1.0006322481833225;0.15012860941504955;1.300113800717594
51.972473;0.14554605732648881;0.12438255046362053;0.8529488709322437;0.11654010326616959;0.8016435196864682;20.979528822145813;0.8347305317283246;0.015562670666381109;0.015556344866125182;0.8302642051971536;1.0006502969232252;0.15012691445353604;1.3001070802306398
51.982473;0.14554515816438987;0.12438250404545569;0.8529450960321596;0.11653944679852554;0.8016423756323595;20.979396621890604;0.8347069022934482;0.015562725351643478;0.015556597940186991;0.8302636140620686;1.0006678425876356;0.1501252435053603;1.3001007785257563
51.992473;0.1455442186799481;0.12438247033277273;0.8529418781387985;0.11653873446054035;0.8016412878683608;20.979276222863863;0.8346835131740062;0.015562778490744165;0.015556849697000967;0.830262597177783;1.0006848426386425;0.15012359245555731;1.3000948002714576
52.002473;0.1455432445816058;0.12438244206715408;0.8529392634366642;0.11653797334560972;0.8016402360759322;20.979167431582805;0.8346603966994419;0.015562830206204714;0.015557099854063108;0.8302611074163562;1.0007012621791638;0.15012195365872535;1.3000890457347904
52.012473;0.14554224032800603;0.12438241209660321;0.8529373028644542;0.11653717078554386;0.8016392001777407;20.97907022362538;0.8346375965339633;0.015562880593159958;0.015557348190776185;0.8302591057310956;1.0007170805325951;0.15012031751859842;1.3000834184087025
52.022473;0.14554120840123164;0.12438237337206237;0.8529360533491963;0.11653633351257119;0.8016381592722792;20.97898468356012;0.8346151705727;0.015562929832705796;0.015557594405270483;0.8302565607873353;1.0007322958093234;0.15011867569857992;1.3000778319910065
52.032473;0.1455401495737508;0.12438231866040139;0.852935578278718;0.1165354671427941;0.8016370925159031;20.97891086849178;0.8345931801691251;0.015562978380144024;0.015557838005407906;0.8302534445526204;1.000746916785814;0.15011702325749454;1.300072217343645
52.042473;0.14553906280054132;0.12438224108246392;0.8529359421161393;0.11653457650075792;0.8016359813909025;20.97884882233941;0.8345716780457219;0.015563027072990815;0.015558078413960697;0.8302497273998505;1.0007609510061701;0.15011535795170108;1.3000665241509466
52.052473;0.1455379453974102;0.1243821354130142;0.8529372007927406;0.11653366630691253;0.801634809155777;20.97879869471967;0.8345507028382697;0.015563076944126153;0.015558315177869608;0.8302453787040858;1.000774399454705;0.15011367786627022;1.3000607106129123
52.062473;0.14553679423548702;0.12438199822332661;0.8529393960145476;0.11653274132994197;0.8016335627985769;20.978760718684764;0.8345302775316101;0.015563128890772066;0.015558548041673554;0.83024037525313;1.0007872577899557;0.15011197987263944;1.3000547334378114
52.072473;0.14553560681333905;0.12438182601485412;0.8529425536000623;0.11653180635038062;0.8016322375168334;20.978735106559153;0.8345104149228189;0.015563183507395486;0.015558776848550322;0.830234706232529;1.0007995196242632;0.15011026008620357;1.300048553224556
52.082473;0.1455343819221979;0.12438161333883975;0.8529466782625837;0.11653086583755909;0.8016308346052347;20.978722059244923;0.8344911275281826;0.015563241113478362;0.015559001358830227;0.8302283694739485;1.0008111829732382;0.15010851542511894;1.300042148024441
52.092473;0.1455331196344705;0.12438135242486517;0.8529517522397468;0.11652992314467409;0.8016293541658059;20.97872180051297;0.8344724293905817;0.015563301850196989;0.015559221139630697;0.8302213676614318;1.0008222581743331;0.15010674418717834;1.3000355171030082
52.102473;0.14553181976251794;0.12438103437124699;0.8529577445976344;0.11652897998975775;0.8016277953847374;20.97873448926559;0.8344543295736239;0.015563365728266587;0.01555943556771697;0.8302137084249964;1.000832767621458;0.15010494551358602;1.3000286665629814
52.112473;0.14553047991202717;0.1243806510093409;0.852964615190567;0.11652803628204148;0.8016261633432625;20.978760068823128;0.8344368278257013;0.015563432575004782;0.015559643834726862;0.8302054042399059;1.0008427380681555;0.15010311893875644;1.300021587818391
52.122473;0.14552909504852404;0.12438019576764801;0.8529723089469722;0.11652709031294173;0.801624469520863;20.97879821602024;0.8344199164476978;0.015563501964516597;0.015559845021520313;0.8301964702969035;1.000852193923334;0.15010126349542247;1.3000142480035255
52.132473;0.1455276584316602;0.12437966354287297;0.8529807575112976;0.11652613974049693;0.8016227264333684;20.978848480172374;0.8344035832866374;0.015563573251174193;0.015560038297928297;0.8301869245063774;1.0008611544397557;0.15009937681546565;1.300006594688869
52.142473;0.1455261628466359;0.12437905079239592;0.8529898887310349;0.11652518239932501;0.8016209464891332;20.978910465755845;0.8343878115869006;0.015563645699314264;0.015560223082429318;0.830176791656973;1.0008696361470024;0.15009745607164304;1.299998567974763
52.152473;0.1455246016541546;0.12437835554293154;0.8529996295949844;0.1165242158334256;0.8016191434396919;20.97898387837257;0.8343725813211996;0.015563718613422747;0.015560399105835183;0.8301661056176124;1.0008776575798521;0.15009550004324992;1.299990113721097
52.162473;0.1455229691274598;0.12437757695757923;0.8530098987770885;0.11652323645749571;0.8016173323110237;20.979068479244265;0.8343578738005595;0.015563791438916069;0.015560566382383076;0.8301549044466344;1.0008852405071107;0.15009351013834293;1.2999811868522875
52.172473;0.14552125965171414;0.12437671517827996;0.8530205995364479;0.11652223975134174;0.8016155335483058;20.979164002450645;0.8343436727131894;0.015563863775399204;0.01556072507884916;0.8301432209855338;1.0008924077257377;0.15009149017694376;1.2999717483354025
52.182473;0.14551946649639624;0.12437577161693186;0.8530316253495867;0.11652122121248804;0.8016137778256605;20.97927004261734;0.834329962630124;0.015563935291677147;0.01556087540378688;0.8301310741580328;1.000899176419955;0.15008944604139587;1.2999617683507252
52.192473;0.14551758174769647;0.12437474899694778;0.8530428755889187;0.11652017709431484;0.8016121063894224;20.979385988487415;0.8343167341950396;0.01556400570284861;0.015561017561613067;0.8301184636952822;1.000905549008248;0.150087385055842;1.2999512314151387
52.202473;0.1455155973027532;0.12437365054093528;0.8530542660998286;0.11651910497833004;0.8016105714394983;20.97951102008093;0.834303993624079;0.01556407480881805;0.015561151739379352;0.8301053712652905;1.0009115139948985;0.15008531489415045;1.299940138240357
52.212473;0.14551350580371503;0.12437247879061804;0.8530657254978188;0.1165180045121644;0.8016092326466606;20.979644164376452;0.8342917620644442;0.015564142471264721;0.015561278154931354;0.8300917708477601;1.0009170594079602;0.1500832426754258;1.2999285092013277
52.222473;0.14551130203598395;0.12437123467500662;0.8530771866516746;0.11651687745767696;0.8016081468730883;20.979784459206137;0.8342800628849807;0.015564208538507115;0.015561397129457161;0.8300776412383744;1.0009221849245782;0.1500811741232811;1.299916386956791
52.232473;0.14550898429383113;0.12436991677749126;0.8530885846084472;0.11651572655388424;0.8016073571669317;20.97993119574516;0.8342689122617334;0.015564272775104207;0.015561509102614796;0.830062969658131;1.0009269061343375;0.15007911337263113;1.299903831002939
52.242473;0.14550655392652978;0.12436852140776086;0.853099855590034;0.11651455466305832;0.8016068884512555;20.98008404365126;0.8342583197288765;0.015564334880513122;0.015561614573092089;0.8300477467628627;1.0009312553175027;0.15007706438598195;1.2998909106231
52.252473;0.14550401301942817;0.12436704363830925;0.853110935227743;0.11651336492318716;0.8016067571084895;20.980242938391285;0.8342482914145677;0.01556439463130774;0.015561714011719656;0.830031960817108;1.0009352774813984;0.15007503257479465;1.2998777083364708
52.262473;0.1455013615767356;0.12436547823449856;0.8531217623355362;0.11651216094590082;0.8016069883251213;20.980407926031493;0.8342388323714393;0.015564452014344917;0.015561807788457484;0.8300155991138453;1.0009390223281527;0.1500730247343711;1.2998643301329136
52.272473;0.14549859632392506;0.12436382048147099;0.8531322852000172;0.1165109467195804;0.8016076224469892;20.980579101310983;0.8342299474388171;0.01556450722530138;0.015561896145299427;0.8299986597319848;1.000942537791557;0.15007104774874921;1.299850907596713
52.282473;0.14549571219042495;0.12436206732550927;0.8531424637788778;0.11650972658927677;0.801608702854528;20.98075653486921;0.8342216378909313;0.015564560570210629;0.015561979270216722;0.8299811628301712;1.0009458619553355;0.15006910804187637;1.2998375915465268
52.292473;0.14549270482569898;0.12436021786108008;0.8531522676096427;0.11650850514755166;0.8016102597129268;20.980940213858098;0.8342138967339878;0.015564612358025065;0.015562057404454755;0.8299631476114153;1.0009490132876164;0.15006721238126758;1.299824547929458
52.302473;0.14548957174822286;0.12435827279867556;0.8531616734653799;0.11650728651394891;0.8016123071533702;20.981130064951376;0.8342067085916041;0.01556466283405346;0.015562130849048996;0.8299446584995641;1.0009519868521508;0.15006536862494865;1.299811950878967
52.312473;0.14548631177258947;0.12435623407090651;0.8531706633869713;0.11650607339624856;0.8016148511871077;20.98132597812965;0.8342000525153078;0.015564712107072472;0.015562199930706596;0.829925734165505;1.0009547597198207;0.15006358542111803;1.299799965057275
52.322473;0.14548292445434927;0.12435410498317642;0.8531792226634379;0.11650486672688146;0.8016178926054611;20.981527760963363;0.8341939040366588;0.01556476007128043;0.015562265000100772;0.8299064050677333;1.0009573021020457;0.15006187151661482;1.2997887316875352
52.332473;0.14547941029552125;0.12435189037451745;0.8531873420669471;0.11650366603258917;0.8016214229624269;20.98173503605443;0.8341882387556141;0.015564806499738421;0.01556232634156521;0.829886697192908;1.0009595838267018;0.15006023570220628;1.2997783725732042
52.342473;0.14547577094517564;0.12434959666672332;0.8531950220462157;0.11650247045347403;0.8016254268464285;20.981947204315347;0.8341830359733202;0.015564851253560042;0.015562383972896214;0.829866636814839;1.0009615754682988;0.15005868681333073;1.2997689996432067
52.352473;0.14547200931934776;0.1243472316500238;0.8532022685328806;0.11650127943178788;0.8016298922072242;20.982163559073925;0.8341782774518668;0.015564894386086615;0.015562437553271403;0.8298462499962515;1.0009632552613112;0.1500572328020667;1.2997607118707752
52.362473;0.14546813016338553;0.12434480402264772;0.8532090832394595;0.11650009218227479;0.8016348167301988;20.98238337883901;0.8341739451338483;0.015564936194855692;0.015562486528535077;0.8298255564706081;1.000964617794343;0.15005587997309167;1.2997535868338248
52.372473;0.14546414090737053;0.12434232322289283;0.8532154610650062;0.11649890713305583;0.8016402058738153;20.982605888058313;0.8341700201000588;0.01556497722191931;0.015562530372653614;0.8298045673846405;1.0009656737021644;0.15005463320974233;1.299747681246533
52.382473;0.14546005207510002;0.12433979942373337;0.8532213924194817;0.11649772242559892;0.8016460650850712;20.982830256608285;0.8341664791781588;0.015565018069110984;0.015562568696168979;0.829783291197612;1.000966445891201;0.15005349653965425;1.2997430319799106
52.392473;0.14545587707911573;0.12433724308178076;0.8532268659719672;0.11649653674809815;0.8016523920874252;20.983055722011883;0.8341632936096515;0.015565059215770184;0.015562601102604996;0.8297617400248488;1.0009669680344837;0.1500524735204243;1.2997396499428462
52.402473;0.14545163142700512;0.12433466425432417;0.8532318768534924;0.11649534965962549;0.8016591766802974;20.98328166973717;0.8341604313566405;0.015565101054478558;0.015562626970648497;0.8297399322253686;1.0009672790533968;0.15005156687972648;1.2997375189809595
52.412473;0.14544733175208185;0.12433207263184985;0.8532364338118379;0.11649416164686487;0.8016664035375363;20.983507532648282;0.8341578578716529;0.015565144024959766;0.01556264550974211;0.8297178943485043;1.0009674171948442;0.15005077763206193;1.2997366049925616
52.422473;0.1454429959483448;0.12432947812892842;0.8532405559811664;0.11649297408318374;0.8016740513804432;20.983732629927136;0.8341555389783529;0.01556518870576713;0.015562656043619632;0.8296956661051731;1.0009674253720189;0.15005010477727626;1.299736862214268
52.432473;0.14543864364660547;0.12432689100137043;0.8532442642899182;0.11649178864760636;0.801682090882731;20.983956169219592;0.8341534460215095;0.015565235804702046;0.0155626581565388;0.8296733058762608;1.0009673598444635;0.15004954587349512;1.299738228819939
52.442473;0.14543429519569703;0.12432432199181234;0.8532475755867204;0.11649060688216713;0.8016904825841157;20.984177424073323;0.8341515550057432;0.015565286036361542;0.015562651655894419;0.8296508864617266;1.0009672871152635;0.15004909758026358;1.2997406254670623
52.452473;0.14542997029289237;0.12432178271710931;0.8532505046013567;0.11648943069629493;0.8016991755739794;20.98439589954762;0.834149839260968;0.015565340000681672;0.015562636525010082;0.8296284816461896;1.0009672719422162;0.15004875530338657;1.2997439655521412
52.462473;0.14542568801275815;0.12431928501006037;0.853253071111623;0.11648826295535807;0.8017081102079788;20.984611301057452;0.8341482644787083;0.01556539817030903;0.015562612848834074;0.8296061601963793;1.000967368526815;0.1500485126415063;1.2997481633755734
52.472473;0.1454214667258121;0.12431683972131165;0.8532553033820802;0.11648710738918511;0.8017172245954161;20.984823330765945;0.8341467934226376;0.015565460981136085;0.015562580675784584;0.8295839905318153;1.000967619057686;0.15004836156738227;1.2997531344433222
52.482473;0.14541732211337455;0.12431445670932018;0.8532572360488362;0.11648596804755981;0.8017264609836237;20.985031549071774;0.8341453950731732;0.015565528942597686;0.015562539925834493;0.8295620406881968;1.0009680558302814;0.15004829272622472;1.2997587972663474
52.492473;0.1454132653032366;0.12431214540088213;0.853258908228618;0.11648484883320244;0.8017357695379931;20.985235360338173;0.8341440481502657;0.015565602723373203;0.015562490403024265;0.8295403707589611;1.0009687029695666;0.1500482955635425;1.2997650806817613
52.502473;0.14540930301056584;0.12430991406287195;0.8532603629344081;0.11648375395689967;0.8017451101533161;20.985433969644575;0.8341427374053728;0.015565683223768662;0.015562431839668758;0.8295190290570834;1.000969575641884;0.15004835891461915;1.2997719319063399
52.512473;0.1454054382048176;0.12430776866482154;0.8532616391646918;0.11648268914249228;0.8017544538398357;20.985626374735055;0.8341414473597332;0.015565771577912337;0.01556236392226639;0.8294980550804696;1.0009706782198455;0.15004847169315866;1.2997793155830226
52.522473;0.145401670558807;0.12430571351713553;0.8532627600997985;0.11648166208428033;0.8017637818059112;20.985811558241533;0.8341401593732249;0.015565869076728515;0.01556228632899975;0.8294774850411012;1.0009720036793293;0.15004862309355524;1.299787203820163
52.532473;0.14539799732799277;0.12430375248780465;0.8532637343195761;0.11648068183526587;0.8017730804456533;20.985988706225164;0.8341388575102683;0.015565977046790991;0.015562198750423582;0.829457357347368;1.000973532705658;0.150048802562223;1.2997955674766946
52.542473;0.1453944139299738;0.12430188890086317;0.8532645663566807;0.11647975771878123;0.8017823371147503;20.986157200519735;0.83413754103997;0.015566096640700713;0.01556210078693504;0.8294377168403541;1.000975233043381;0.1500489995675187;1.2998043675349762
52.552473;0.14539091365867762;0.12430012527436039;0.853265261288299;0.11647889797877953;0.8017915400757638;20.986316552429194;0.8341362296221733;0.01556622866839106;0.015561991804658785;0.8294186163484452;1.0009770609433988;0.1500492028655904;1.299813545345952
52.562473;0.14538748777224852;0.12429846356658587;0.8532658248238877;0.11647810905880242;0.8018006767852945;20.986466510968658;0.8341349536228808;0.015566373662017696;0.015561870971751351;0.8294001158479134;1.0009789609073008;0.1500493995542043;1.2998230212329471
52.572473;0.1453841261563051;0.12429690548172982;0.8532662673732176;0.1164773960564677;0.8018097295442249;20.986607159628655;0.8341337402097468;0.015566532038618883;0.015561737451004759;0.8293822787429511;1.0009808642452405;0.15004957494740487;1.2998327022694902
52.582473;0.14538081743923925;0.12429545327344302;0.8532666104694855;0.11647676307346055;0.8018186783099943;20.986738818025984;0.8341326054058814;0.015566704127601538;0.015561590600563393;0.8293651646292638;1.0009826938720678;0.15004971385868998;1.2998424898913008
52.592473;0.14537754911602513;0.12429411024065759;0.8532668852496484;0.11647621279379483;0.8018275093803083;20.986861915393046;0.8341315498233202;0.015566890060334104;0.015561430109482605;0.8293488263998001;1.0009843718138693;0.15004980207526156;1.299852279519278
52.602473;0.14537430844518137;0.12429287995443647;0.8532671220580924;0.11647574656325065;0.8018362165708944;20.98697697260816;0.8341305583727358;0.01556708964062709;0.015561255964251133;0.8293333149984544;1.000985823224388;0.15004982692228014;1.2998619596030703
52.612473;0.1453710836595565;0.12429176544104542;0.8532673433961447;0.11647536533150063;0.8018447935826695;20.98708460653572;0.8341296072313648;0.015567302287622512;0.015561068249042322;0.8293186824844938;1.0009869832261187;0.15004977794026864;1.2998714226112418
52.622473;0.14536786496910525;0.12429076907862024;0.8532675645267186;0.1164750702957532;0.8018532289928769;20.98718549913218;0.8341286714314924;0.015567527071349292;0.015560866983016402;0.8293049831267847;1.0009878029618164;0.15004964769915044;1.2998805767495119
52.632473;0.145364644449256;0.12428989230156126;0.8532677964959822;0.11647486269338804;0.8018615086593516;20.987280422184284;0.834127726992343;0.015567762785371633;0.01556065214873612;0.8292922768384984;1.0009882417045164;0.15004943117394046;1.2998893427573825
52.642473;0.14536141509910705;0.124289134488603;0.8532680503852278;0.1164747433781794;0.8018696180779323;20.987370316619906;0.8341267496305679;0.015568008050735363;0.015560423825645599;0.8292806255116562;1.000988255093911;0.15004912435254877;1.299897645292925
52.652473;0.14535817102737295;0.1242884917500024;0.8532683405428207;0.11647471293621375;0.8018775416646237;20.987456247207398;0.8341257146293373;0.015568261468462258;0.015560182293159355;0.8292700806410833;1.0009877989516558;0.15004872380505288;1.299905413607395
52.662473;0.14535490891215103;0.12428795728955104;0.8532686841815097;0.11647477184710851;0.8018852650511438;20.98753924165885;0.8341245992195773;0.01556852169889099;0.015559928084885172;0.8292606786951418;1.000986841920939;0.150048226989565;1.2999125874212638
52.672473;0.14535162915230163;0.12428752369964752;0.8532691009203035;0.11647492022353595;0.8018927781399283;20.987620186432792;0.834123383305546;0.015568787385290217;0.015559661957919791;0.8292524465741348;1.0009853693884867;0.15004763283947214;1.2999191182459926
52.682473;0.1453483357306936;0.1242871849957858;0.8532696121324473;0.1164751578590573;0.8019000718524213;20.98769978775619;0.834122049253731;0.015569057070850196;0.01555938476736538;0.8292454026362637;1.0009833825944392;0.15004694265461593;1.2999249686369667
52.692473;0.1453450347186031;0.1242869369324053;0.8532702365025197;0.11647548445385875;0.8019071328641753;20.9877785778316;0.8341205835821786;0.015569329232816516;0.01555909733702533;0.8292395504310202;1.0009808985150659;0.15004616054795608;1.2999301159590915
52.702473;0.14534173247090906;0.12428677666996628;0.8532709850003922;0.11647589950539257;0.801913943265686;20.98785695177801;0.8341189730170778;0.015569602352251754;0.015558800397284965;0.829234875784038;1.0009779425394612;0.150045293369915;1.2999345568042229
52.712473;0.14533843471295704;0.12428670241988468;0.8532718614057274;0.11647640274288673;0.8019204856087895;20.98793515202008;0.8341171920185421;0.015569874989817234;0.01555849462694276;0.8292313536801422;1.0009745426710865;0.15004435075239472;1.2999383010279946
52.722473;0.14533514628499217;0.12428671263705932;0.8532728691289737;0.11647699523755739;0.8019267481397658;20.988013226938968;0.8341151958867884;0.015570145898526934;0.015558180750399121;0.8292289585294564;1.000970736259988;0.15004334485923948;1.2999413565319151
52.732473;0.14533187034292527;0.12428680520827631;0.85327401782;0.11647767940567877;0.8019327223410347;20.988091051710818;0.8341129288410603;0.015570414103469949;0.015557859577265177;0.8292276692206562;1.0009665745702794;0.15004228974230316;1.2999437210010556
52.742473;0.14532860702911343;0.12428697752919382;0.8532753225627614;0.1164784571025518;0.8019383975692241;20.988168417171718;0.8341103359142147;0.015570678948151034;0.015557532029701322;0.8292274690028143;1.000962115188486;0.15004120096371368;1.2999453825369698
52.752473;0.14532535366870908;0.12428722734850266;0.8532767981691989;0.11647932770695164;0.8019437633233643;20.988245114459247;0.8341073656422332;0.015570940097948245;0.015557199223078948;0.8292283432632639;1.000957411713499;0.1500400946869523;1.2999463161517637
52.762473;0.14532210724234676;0.12428755322121972;0.8532784584608515;0.11648028783134727;0.8019488149306688;20.98832094177959;0.8341039690106465;0.015571197403493782;0.015556862457388451;0.8292302740650686;1.0009525074647767;0.15003898575820157;1.2999464811694519
52.772473;0.14531886702507082;0.12428795390157814;0.8532803209603362;0.1164813318491477;0.8019535564276725;20.988395712263944;0.8341001053080638;0.015571450703647379;0.015556523026565634;0.8292332322630848;1.000947434400434;0.15003788638592766;1.2999458320379966
52.782473;0.14531563581058818;0.12428842757646431;0.8532824056735375;0.11648245271017653;0.8019580014656923;20.98846934165549;0.8340957500754452;0.015571699735114072;0.015556182010977566;0.8292371767188089;1.0009422203596043;0.1500368061054278;1.299944335980123
52.792473;0.1453124196218137;0.12428897203512075;0.8532847281831567;0.11648364339933485;0.8019621715891957;20.988541868086863;0.8340908953125562;0.015571944191797298;0.015555840263611858;0.8292420617867026;1.000936898765173;0.15003575249408513;1.299941980545702
52.802473;0.1453092265989462;0.12428958525337869;0.8532872974238329;0.11648489809306123;0.8019660914791644;20.988613324350265;0.8340855433058336;0.015572183873625035;0.015555498539212533;0.8292478416862585;1.0009315093087967;0.15003473257639893;1.2999387667638052
52.812473;0.1453060660620818;0.12429026535602514;0.853290116285703;0.11648621185033292;0.8019697826948213;20.988683680093693;0.8340797010937457;0.015572418819522229;0.015555157556952224;0.8292544707779321;1.0009260930322335;0.1500337542285759;1.2999347039194435
52.822473;0.1453029473692976;0.12429101024591035;0.8532931802857892;0.11648757910746169;0.8019732571282014;20.988752974445628;0.8340733766236105;0.01557264928597795;0.015554817976051166;0.8292619056085454;1.0009206885873838;0.15003282623241276;1.2999298138285782
52.832473;0.14529987849221127;0.12429181739803134;0.8532964771879331;0.11648899265499817;0.8019765131929746;20.98882141836225;0.8340665737218705;0.01557287551178087;0.015554480328085088;0.8292701056091307;1.0009153247900169;0.15003195640787462;1.299924130759289
52.842473;0.14529686609720377;0.12429268318836252;0.8532999908669361;0.11649044466082936;0.8019795392625515;20.988889288291254;0.834059290508378;0.015573097548253886;0.01555414490378136;0.8292790276233499;1.0009100119209169;0.15003114918900595;1.2999176924451072
52.852473;0.14529391725333263;0.12429360203212056;0.8533037073411361;0.11649192880486336;0.801982322043595;20.98895673256885;0.8340515246682626;0.015573315355972655;0.015553811751923642;0.8292886201564101;1.000904745283387;0.1500304056476396;1.2999105358964682
52.862473;0.1452910402366792;0.12429456699457751;0.8533076170155566;0.11649344115507063;0.8019848523815992;20.989023679656622;0.8340432764416257;0.015573528859501463;0.01555348087847228;0.8292988261301385;1.0008995203339084;0.15002972622487085;1.2999027052147478
52.872473;0.145288243439699;0.12429557132701453;0.8533117115865675;0.11649497926591006;0.8019871253542251;20.989089859574804;0.8340345457394172;0.015573737820221907;0.015553152440752161;0.8293095877098986;1.000894342005746;0.15002911288027168;1.29989426143485
52.882473;0.1452855337529424;0.12429660904176143;0.8533159775674605;0.11649654096451467;0.801989136960519;20.98915489506785;0.8340253330327396;0.0155739417650521;0.015552826764175224;0.8293208450928748;1.000889220174261;0.15002856895903857;1.299885281040681
52.892473;0.14528291566411167;0.12429767495296237;0.853320391736777;0.1164981239398207;0.8019908827609238;20.989218412775493;0.8340156479850762;0.015574139993972277;0.01555250423452786;0.8293325354335152;1.0008841652959923;0.15002809766242592;1.299875845458001
