time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.902473;0.14528039164305778;0.1242987648424796;0.8533249231631922;0.11649972598180375;0.8019923592980241;20.989280015104473;0.8340055149683253;0.015574331538053574;0.015552185201046023;0.8293445943114436;1.0008791954104908;0.1500277007540346;1.2998660347257958
52.912473;0.14527796365495907;0.1242998749227703;0.8533295346965672;0.11650134507027127;0.8019935627085627;20.98933921256037;0.8339949657781135;0.015574515108096093;0.015551870004627209;0.8293569543480271;1.0008743396195998;0.15002737830854646;1.2998559268294434
52.922473;0.14527563500950097;0.1243010007152295;0.8533341792858525;0.11650297879993048;0.8019944849373559;20.989395570508;0.8339840295018955;0.015574689139320162;0.015551559140207645;0.8293695432674425;1.0008696252223874;0.15002712852422354;1.2998455971768623
52.932473;0.14527341146141573;0.12430213662029595;0.8533388006109188;0.11650462383220385;0.801995114500891;20.989448857043012;0.8339727330632494;0.015574851948568513;0.015551253383377121;0.8293822883226453;1.000865063750051;0.15002694766699198;1.2998351221952584
52.942473;0.14527130085782558;0.12430327667164039;0.8533433433458457;0.11650627645960858;0.8019954401616772;20.989498923576715;0.8339611052512304;0.015575001985099538;0.015550953697502604;0.8293951236076059;1.000860651499231;0.15002683147587853;1.2998245887142983
52.952473;0.1452693121588082;0.12430441577769777;0.8533477654162086;0.11650793373387289;0.8019954499029225;20.98954553998907;0.8339491747356222;0.01557513809105732;0.01555066101072917;0.8294079916370353;1.000856377247795;0.15002677685532922;1.2998141000595624
52.962473;0.14526745486967751;0.12430555011402389;0.8533520418082079;0.11650959358074864;0.8019951269494894;20.989588450765165;0.833936967931009;0.015575259556861456;0.015550376116887704;0.8294208421305382;1.000852225024516;0.1500267816327749;1.299803773456545
52.972473;0.14526573837010218;0.12430667645815445;0.853356156528412;0.11651125377131367;0.8019944516145519;20.989627557107152;0.8339245123097987;0.015575365936797989;0.015550099720635615;0.8294336319530992;1.000848174051027;0.15002684312421236;1.2997937316613384
52.982473;0.14526417093497482;0.12430779211551798;0.853360091771512;0.11651291081927499;0.8019934108950176;20.989662996151747;0.83391184269822;0.015575456853521233;0.015549832461927645;0.8294463219996403;1.0008442014162848;0.15002695753492537;1.2997840941838705
52.992473;0.14526275958968465;0.12430889583737678;0.8533638249887563;0.11651455972742336;0.8019920071949723;20.989695039704525;0.8338990031276386;0.015575531918421334;0.015549574860125726;0.8294588740714424;1.000840284608057;0.1500271200598448;1.2997749747832392
53.002473;0.14526151051181185;0.12430998827944263;0.8533673323400417;0.11651619506363517;0.8019902588506239;20.989723933254577;0.8338860438338572;0.015575590743347445;0.015549327257604164;0.8294712531059261;1.0008364017612816;0.1500273255911111;1.299766486229507
53.012473;0.1452604287312121;0.12431107137398634;0.8533705934627451;0.11651781264968024;0.8019881939523598;20.989749858388635;0.8338730212046066;0.015575633003660373;0.015549089836457164;0.8294834315358788;1.0008325328640346;0.1500275706939795;1.2997587426914516
53.022473;0.14525951790313987;0.1243121472345825;0.8533735947334863;0.11651941056826447;0.8019858410413641;20.98977302123708;0.8338599944236431;0.015575658467053673;0.015548862644455878;0.8294953925525183;1.0008286643610407;0.15002785453034514;1.2997518529888232
53.032473;0.14525878085365876;0.12431321756973607;0.853376327456083;0.11652098895986983;0.8019832201345973;20.98979377350323;0.833847012205901;0.015575666964990511;0.015548645603974436;0.8295071287717053;1.0008247930427743;0.1500281770780282;1.2997459085918095
53.042473;0.14525821996011046;0.12431428358352191;0.8533787857788561;0.11652254884008632;0.8019803399288357;20.98981271164657;0.8338341030839621;0.015575658364135835;0.01554843855888781;0.829518637136479;1.0008209231838505;0.15002853716193712;1.2997409752842146
53.052473;0.14525783698843048;0.12431534542964352;0.853380969297283;0.11652409069883758;0.8019771997860012;20.989830661885502;0.8338212778988109;0.015575632491067594;0.015548241314209017;0.8295299184749435;1.0008170589369731;0.1500289315128923;1.2997370989162684
53.062473;0.14525763278972428;0.12431640167926003;0.8533828819090964;0.1165256135902737;0.8019737886369298;20.989848553297715;0.8338085358369983;0.015575589034732225;0.015548053652627052;0.829540979430362;1.0008131977134336;0.15002935370157539;1.299734320483538
53.072473;0.14525760731427928;0.12431745009592139;0.8533845255487232;0.11652711493047202;0.801970085998902;20.98986724713224;0.8337958671143532;0.015575527602511593;0.015547875408174124;0.8295518286810224;1.0008093277719068;0.15002979344359174;1.2997326813357228
53.082473;0.14525775979896166;0.12431848927070369;0.8533859010457635;0.1165285909445301;0.8019660739827711;20.98988738117665;0.833783255109021;0.01557544797176783;0.015547706560154978;0.8295624696789439;1.000805432078769;0.15003023791282413;1.2997322181361604
53.092473;0.1452580883086931;0.12431951969961844;0.853387016806438;0.1165300376730375;0.8019617501454372;20.9899093458808;0.8337706807551669;0.015575350373445542;0.015547547149217363;0.8295728941137107;1.0008014954279334;0.15003067448629787;1.2997329576738623
53.102473;0.14525858893647575;0.124320543639428;0.8533878894821225;0.11653145185929917;0.8019571268920741;20.989933350876008;0.83375812625089;0.01557523558170922;0.015547396960241206;0.829583079679559;1.0007975077557651;0.15003109210265653;1.2997349092216213
53.112473;0.14525925574260026;0.12432156396075728;0.8533885334384385;0.11653283062603108;0.8019522211285386;20.989959416127117;0.833745575195536;0.015575104754447223;0.015547255244986164;0.8295929957665944;1.000793462336813;0.1500314805871683;1.2997380577910527
53.122473;0.14526008173138105;0.12432258310999161;0.853388957212626;0.1165341705353301;0.8019470467942346;20.9899873495262;0.8337330119074484;0.015574959221871984;0.015547120757654825;0.8296026125941418;1.0007893510237749;0.15003183036733708;1.299742367082493
53.132473;0.14526106018574464;0.12432360311789654;0.8533891713857493;0.1165354680499679;0.8019416116913876;20.990016847570026;0.8337204223756658;0.015574800402616128;0.015546992041849663;0.8296119059914662;1.0007851598628736;0.1500321337253596;1.2997477870224914
53.142473;0.14526218509094146;0.12432462673852249;0.853389193608615;0.11653672127569456;0.8019359144093878;20.990047585140378;0.8337077934380812;0.015574629759752193;0.015546867694368475;0.8296208561329431;1.0007808696486173;0.15003238587312978;1.2997542593053317
53.152473;0.1452634507426907;0.12432565902477191;0.8533890453991518;0.11653793030499533;0.8019299458775999;20.990079177733108;0.8336951082528878;0.015574448646987758;0.015546746429403267;0.8296294421377994;1.0007764584139889;0.1500325840762026;1.2997617254815546
53.162473;0.14526485148957097;0.12432670751041287;0.8533887461801363;0.11653909577889064;0.8019236955351919;20.99011118834172;0.8336823441561726;0.015574258188654;0.015546627037515411;0.8296376364727143;1.0007719033249305;0.15003272577979954;1.2997701350441218
53.172473;0.1452663815522206;0.12432778028229026;0.8533883105827391;0.11654021834907548;0.8019171528455218;20.990143255625323;0.8336694801473665;0.015574059399155465;0.015546508409004955;0.8296454052798963;1.0007671877807531;0.1500328080839781;1.2997794451304723
53.182473;0.1452680350772028;0.12432888416767567;0.8533877476596992;0.11654129951884389;0.8019103037496287;20.990175150731975;0.8336565120660575;0.01557385337038392;0.015546389595511615;0.8296527134504769;1.0007623110456985;0.15003282896959783;1.299789616700185
53.192473;0.14526980653320146;0.1243300248420695;0.8533870559843257;0.11654234182703933;0.8019031301607766;20.990206682531845;0.8336434634032871;0.015573641260708483;0.015546269848108026;0.8296595265283399;1.000757286099414;0.15003278842984397;1.2998006119823018
53.202473;0.1452716908708906;0.12433120771472572;0.8533862192405405;0.11654334793952977;0.8018956163456576;20.990237616952;0.8336303792521463;0.015573424170980435;0.015546148624760087;0.8296658089750764;1.0007521274128415;0.15003268796021646;1.2998123889046767
53.212473;0.14527368300990232;0.12433243831595071;0.8533852096008182;0.1165443199015323;0.8018877569811482;20.990267654685212;0.8336173060107487;0.015573203077046252;0.015546025524146424;0.8296715242952358;1.000746847462488;0.15003252925903096;1.2998248931852237
53.222473;0.14527577654189747;0.12433372266657552;0.853383992070943;0.11654525891726711;0.8018795592514102;20.99029637006026;0.8336042755584804;0.015572978807254766;0.015545900223765572;0.8296766400344388;1.0007414603910612;0.15003231393490052;1.299838053993317
53.232473;0.14527796248323427;0.12433506770788731;0.8533825260511462;0.11654616561618639;0.8018710381717384;20.990323246429977;0.8335913049276614;0.015572752121507358;0.015545772511759398;0.8296811362365711;1.0007359770953204;0.15003204435445625;1.2998517868522008
53.242473;0.14528022933126744;0.1243364806706157;0.8533807709168101;0.11654704136359555;0.8018622098307535;20.990347902680934;0.8335784039983081;0.015572523916342337;0.015545642337324025;0.8296850103470574;1.0007303974349848;0.150031724615168;1.2998660035530134
53.252473;0.14528256450260602;0.12433796760527185;0.8533786915113487;0.11654788945307133;0.8018530891571233;20.99037025519917;0.8335655831152824;0.015572295234242086;0.015545509850687913;0.8296882759113506;1.000724715022194;0.15003136058577085;1.2998806188493959
53.262473;0.14528495601136754;0.12433953295660721;0.8533762566920187;0.11654871436452684;0.8018436937249905;20.990390495465455;0.8335528567567867;0.01557206695631129;0.01554537543342782;0.8296909595192731;1.0007189290183096;0.15003095829514615;1.2998955478477068
53.272473;0.14528739354887418;0.12434118028770715;0.8533734378357761;0.11654952002171434;0.8018340476849999;20.990408981781993;0.8335402393165198;0.015571839608071378;0.015545239657559193;0.8296930957375478;1.0007130459053155;0.15003052190259836;1.2999107071723033
53.282473;0.1452898686300248;0.12434291246762758;0.8533702109962851;0.11655030876941264;0.8018241814242927;20.99042607291758;0.8335277380775278;0.015571613497451725;0.015545103149545792;0.8296947217480102;1.0007070748364295;0.15003005374149767;1.2999260168254525
53.292473;0.14529237353151192;0.12434473108562447;0.8533665585264496;0.11655108137673574;0.8018141264625538;20.990442022155108;0.8335153527832618;0.0155713889196179;0.015544966416567848;0.8296958781675513;1.0007010285658005;0.1500295564861559;1.2999413898774403
53.302473;0.14529490040538545;0.12434663601027396;0.8533624688941579;0.11655183778659198;0.8018039110401314;20.99045699665124;0.8335030810800437;0.015571166178613701;0.015544829798832979;0.8296966106168288;1.0006949256869497;0.1500290346879437;1.2999567288673302
53.312473;0.14529744175052434;0.12434862523358667;0.8533579337685295;0.11655257798022085;0.8017935616733104;20.990471098867044;0.8334909215868104;0.015570945454878382;0.015544693604505304;0.8296969649837189;1.0006887910042122;0.15002849389678588;1.2999719391229039
53.322473;0.14529999078383465;0.12435069482049599;0.85335294513668;0.11655330225816192;0.8017831043977484;20.990484372216027;0.8334788740803337;0.015570726718785285;0.015544558229736837;0.8296969844458355;1.0006826530992883;0.15002793865961395;1.299986940011409
53.332473;0.14530254119843702;0.12435283940634351;0.8533474977268279;0.11655401099902436;0.801772560681862;20.99049679720233;0.8334669419573258;0.01557050978338478;0.015544424149140612;0.8296967132115797;1.0006765348524271;0.15002737147133385;1.300001666326736
53.342473;0.14530508720317636;0.1243550531786847;0.8533415943499738;0.11655470406011138;0.8017619407418438;20.99050826401779;0.8334551308114675;0.015570294423079759;0.01554429188247727;0.82969620059876;1.0006704462511746;0.15002679300671184;1.3000160620367756
53.352473;0.1453076236812307;0.12435733023499346;0.8533352441433222;0.11655538006035257;0.8017512368512971;20.99051862760451;0.8334434395471412;0.015570080472423193;0.015544161987927645;0.82969550040649;1.0006643858593427;0.15002620274108555;1.3000300711187842
53.362473;0.14531014675549875;0.12435966435884581;0.8533284502480124;0.11655603643431621;0.801740423479765;20.990527812302812;0.8334318566352452;0.015569867896571868;0.015544035026119505;0.8296946631585586;1.0006583452941933;0.15002559953082092;1.3000436375110864
53.372473;0.14531265478690716;0.12436204947322557;0.8533212005238138;0.11655667002234625;0.801729466971969;20.9905358021372;0.8334203673054245;0.01556965685562644;0.015543911536650162;0.8296937259110044;1.0006523152081193;0.15002498240330764;1.3000567137159744
53.382473;0.14531514777395796;0.12436448022594178;0.8533134706442684;0.11655727698844746;0.8017183330585216;20.99054257167416;0.8334089631559309;0.015569447714051459;0.015543792081679815;0.8296927097815394;1.0006462889314294;0.1500243511150904;1.3000692629541297
53.392473;0.14531762540209323;0.12436695125938689;0.8533052332448613;0.11655785234643622;0.801706986931212;20.99054806665121;0.8333976463389446;0.01556924095998056;0.015543677235181283;0.8296916234270328;1.0006402620069652;0.15002370585715194;1.300081249232289
53.402473;0.14532008721575804;0.12436945637192795;0.8532964679775111;0.1165583900959609;0.8016953951725366;20.99055213789866;0.8333864261794095;0.015569037096051891;0.01554356750657125;0.8296904667482025;1.000634232623379;0.15002304663229835;1.3000926241576072
53.412473;0.1453225342563926;0.12437198932533765;0.8532871698554501;0.11655888370317052;0.801683528755437;20.990554429588936;0.8333753131493381;0.015568836591379785;0.01554346336171258;0.829689237826966;1.0006282042501573;0.15002237326775467;1.3001033215144309
53.422473;0.14532496887948684;0.12437454517598022;0.8532773513963507;0.11655932646102538;0.8016713584462302;20.99055440304198;0.8333643170356065;0.015568639956452263;0.015543365249481828;0.8296879430164448;1.0006221891717832;0.15002168649821057;1.300113263545501
53.432473;0.14532739338925751;0.12437712046616312;0.8532670367768943;0.11655971216127795;0.8016588505855476;20.99055146813415;0.8333534484410602;0.015568447817051611;0.01554327350910854;0.8296866039779948;1.0006162097296405;0.1500209892124452;1.3001223731587923
53.442473;0.14532980910162394;0.12437971250840879;0.8532562526453061;0.11656003583009192;0.8016459738041226;20.990545123635073;0.8333427190534032;0.015568260826360075;0.01554318835635683;0.8296852543994666;1.000610295258735;0.15002028644239582;1.3001305798740324
53.452473;0.14533221625469833;0.12438231848425389;0.8532450235340976;0.11656029373330484;0.8016327078831564;20.990535150824517;0.8333321397718211;0.015568079566512216;0.01554311000670388;0.8296839281370411;1.0006044780209429;0.15001958398592516;1.3001378100651186
53.462473;0.14533461465337189;0.12438493486033722;0.8532333733566626;0.11656048303681148;0.8016190440902811;20.990521721771042;0.8333217206513661;0.015567904568317276;0.015543038733181497;0.8296826531272853;1.000598792317737;0.15001888693602236;1.3001439751089934
53.472473;0.14533700427627474;0.12438755769776716;0.8532213268972211;0.11656060144610396;0.8016049809582657;20.990505227960565;0.8333114768839682;0.015567736335416275;0.015542974864972739;0.8296814547738839;1.0005932743170043;0.15001819978965664;1.3001489820958916
53.482473;0.1453393858341923;0.12439018314712075;0.8532089085782079;0.11656064678215183;0.8015905232797238;20.990486027705668;0.833301438321835;0.01556757536078176;0.015542918819781733;0.829680358410374;1.0005879557195687;0.15001752776425453;1.3001527553964447
53.492473;0.1453417612026308;0.12439280732557345;0.8531961420810532;0.116560617016227;0.8015756839035819;20.990464377619524;0.8332916543102146;0.015567422160181532;0.015542871057499802;0.8296793885073637;1.0005828576896378;0.15001687662903743;1.3001552421881652
53.502473;0.14534413337772842;0.12439542662332566;0.8531830498377385;0.11656051041263131;0.8015604817045825;20.990440466547593;0.8332821902680824;0.01556727728027489;0.015542831904174067;0.8296785690140668;1.0005779954673746;0.15001625080248435;1.300156407167815
53.512473;0.14534650624578518;0.12439803856400392;0.8531696481360878;0.11656032534095896;0.8015449369752453;20.990414454914358;0.8332731202939894;0.015567141302732117;0.015542801462392467;0.8296779232628573;1.0005733833411143;0.15001565270510198;1.3001562312070805
53.522473;0.14534888440847354;0.124400641794432;0.8531559438424876;0.1165600606346295;0.8015290726252621;20.99038653607608;0.8332645180947905;0.015567014832996034;0.015542779763852538;0.8296774702691548;1.0005690311110962;0.15001508432404856;1.3001547144467038
53.532473;0.14535127324231847;0.12440323518412966;0.8531419409380764;0.11655971670072461;0.801512917881414;20.990356919812747;0.8332564495857901;0.015566898460976768;0.015542766921147571;0.8296772204560457;1.0005649452966021;0.15001454900862343;1.3001518796026186
53.542473;0.1453536787144286;0.124405817098834;0.8531276489367438;0.1165592960371652;0.8014965083857032;20.99032576337929;0.8332489730153404;0.015566792714484927;0.01554276301612048;0.8296771730240254;1.0005611415169235;0.15001405178087404;1.3001477694824821
53.552473;0.14535610642585658;0.12440838534437987;0.8531130827465119;0.11655880233694876;0.8014798869747196;20.990293224452504;0.8332421423248931;0.015566697984431763;0.015542767871978894;0.8296773132755147;1.0005576537403713;0.1500135978397176;1.3001424321713784
53.562473;0.14535856073418132;0.12441093754597553;0.8530982610403545;0.11655823921627924;0.8014631044790654;20.99025950485194;0.8332360048826964;0.015566614459420215;0.015542780944385418;0.829677614418124;1.0005545305905332;0.15001319092558352;1.3001359035741333
53.572473;0.14536104504123787;0.1244134713197391;0.853083211847498;0.11655760984372805;0.801446215236357;20.990224752763545;0.8332305953354172;0.015566542125496149;0.015542801357870409;0.8296780447685008;1.0005518217407525;0.15001283363314846;1.3001282067887974
53.582473;0.1453635629396222;0.12441598427011849;0.8530679769011601;0.11655691753253238;0.8014292697778643;20.99018905668023;0.833225934984143;0.015566480815043578;0.015542827980775449;0.8296785727333964;1.0005495610685082;0.15001252896072167;1.3001193656068615
53.592473;0.14536611869773156;0.12441847447879488;0.8530526027825222;0.1165561667437869;0.8014123095159136;20.99015256393158;0.8332220377100567;0.015566430246006511;0.015542859489748581;0.8296791695170576;1.0005477603582775;0.15001228126513755;1.3001094126250872
53.602473;0.14536871639647989;0.12442094095733322;0.8530371279065846;0.11655536336547914;0.8013953649750258;20.99011549057017;0.8332189130113732;0.015566390017196742;0.015542894516864563;0.8296798114909374;1.0005464212628832;0.15001209613692598;1.30009838632463
53.612473;0.14537135829850137;0.1244233830686517;0.8530215839761631;0.11655451350246412;0.8013784580971756;20.99007807079345;0.8332165628582169;0.015566359597476258;0.015542931830345734;0.8296804793892757;1.0005455490238793;0.15001197941857378;1.3000863262505835
53.622473;0.1453740434415459;0.12442579983553521;0.8530060083449238;0.11655362215230014;0.8013616070678299;20.990040619180203;0.8332149804248805;0.015566338327213089;0.015542970347584471;0.8296811530503646;1.0005451506861485;0.15001193609930327;1.3000732663643741
53.632473;0.14537676781678535;0.12442819060856757;0.8529904489466812;0.1165526934993738;0.8013448291515445;20.990003626761315;0.833214153108062;0.015566325428673665;0.015543009017643697;0.8296818072405396;1.0005452245381778;0.1500119698242145;1.3000592231392942
53.642473;0.14537952576824228;0.12443055591069885;0.8529749577681638;0.11655173244843407;0.801328142694788;20.989967749083362;0.8332140609724321;0.015566320011082288;0.01554304681785603;0.8296824164600848;1.0005457566643263;0.15001208343671518;1.3000441934224405
53.652473;0.14538231071718263;0.12443289607352094;0.8529595851759012;0.11655074518107686;0.8013115703534113;20.989933736918882;0.8332146719620623;0.015566321079298109;0.015543082916935631;0.8296829656727318;1.000546725910004;0.15001228065445246;1.300028172716811
53.662473;0.14538511547526276;0.12443520860103197;0.8529443811152505;0.11654973767229988;0.8012951378310712;20.98990240628638;0.8332159443772035;0.015566327654726084;0.015543116793678766;0.8296834587837215;1.0005481079677456;0.15001256743559843;1.300011175317963
53.672473;0.14538793322087096;0.12443748715705696;0.8529293968237222;0.1165487145456571;0.8012788704869063;20.989874600171586;0.8332178325686088;0.015566338968199117;0.015543148153790359;0.8296839190033988;1.0005498788717524;0.15001295111464316;1.2999932393825282
53.682473;0.14539075815449068;0.12443972274431625;0.8529146844797519;0.11654768025138344;0.8012627935290344;20.989851142024566;0.833220288771686;0.015566354514387514;0.015543176782892902;0.8296843804092827;1.000552019689651;0.15001343793598385;1.2999744262943262
53.692473;0.14539358515728518;0.1244419059224199;0.8529002954709162;0.11654664065971226;0.8012469319298946;20.989832899666013;0.8332232627356956;0.015566373960163731;0.015543202559539834;0.8296848798755968;1.0005545140990129;0.1500140313590622;1.2999548199337758
53.702473;0.14539640963644515;0.12444402851995166;0.8528862766608063;0.11654560267751188;0.801231309783877;20.989820889202715;0.8332266980546382;0.015566397053648024;0.015543225529632386;0.8296854547732422;1.0005573416840354;0.1500147322242732;1.2999345150555204
53.712473;0.14539922788243254;0.12444608384717254;0.8528726702514062;0.11654457252891755;0.8012159502152392;20.989816275667767;0.8332305305876255;0.01556642359967307;0.015543245859084263;0.8296861430281424;1.000560480268723;0.15001553983746632;1.299913598883632
53.722473;0.14540203714106234;0.12444806616090902;0.8528595215790251;0.11654355473032436;0.8012008744170325;20.989820264636787;0.83323469945908;0.015566453481059605;0.015543263720023626;0.8296869827092718;1.0005639146237142;0.15001645239040945;1.299892147365887
53.732473;0.14540483533601326;0.12444997046497011;0.8528468865604167;0.11654255210846735;0.8011861025758299;20.989833930931063;0.8332391626690449;0.015566486673009207;0.015543279161136426;0.8296880117262985;1.0005676363141083;0.15001746676817468;1.299870239304429
53.742473;0.1454076204202721;0.12445179273162305;0.852834830034799;0.11654156607982391;0.8011716555188901;20.989858088255023;0.8332439003220838;0.015566523264416418;0.015543292022672416;0.8296892696851769;1.0005716304647057;0.15001857857984263;1.2998479663721247
53.752473;0.14541038951573126;0.12445352994490647;0.8528234211602954;0.11654059703875483;0.8011575507580676;20.9898932456928;0.8332489037134779;0.015566563516773643;0.015543302002854798;0.8296907966452431;1.0005758641885503;0.15001978178788353;1.2998254288308797
53.762473;0.14541313868358885;0.12445517968203372;0.8528127338715186;0.11653964447999074;0.8011437958808102;20.989939663497523;0.833254160607535;0.01556660787710022;0.015543308794374445;0.8296926259475038;1.0005802896119687;0.15002106788449804;1.2998027321377563
53.772473;0.14541586350414937;0.12445673983403946;0.8528028469643617;0.11653870666514721;0.8011303901326209;20.98999750534792;0.8332596469396395;0.015566656841751672;0.01554331215621821;0.829694782992239;1.000584854219329;0.1500224261593674;1.2997799894352662
53.782473;0.14541855955061628;0.12445820890266159;0.8527938373226427;0.11653778093078891;0.8011173334561172;20.99006694232244;0.8332653286365386;0.015566710767248696;0.015543311926855468;0.8296972908102384;1.0005895072242363;0.15002384513332062;1.2997573157326583
53.792473;0.14542122231341728;0.12445958614595393;0.8527857685825666;0.11653686473252466;0.8011046307051094;20.990148170634274;0.8332711698786955;0.015566769839877334;0.015543308052677438;0.8297001679330377;1.000594200856269;0.15002531388966636;1.2997348174660313
53.802473;0.14542384764879326;0.1244608707620755;0.8527786841337498;0.11653595600200459;0.8010922888032688;20.990241420323123;0.8332771386980424;0.015566834198074564;0.015543300699369208;0.829703420687439;1.0005988875495915;0.15002682311861168;1.299712593121887
53.812473;0.1454264327813286;0.1244620607760909;0.8527726114142844;0.11653505259919751;0.8010803147519202;20.990346910070926;0.8332832017642889;0.015566904017509675;0.015543290370757063;0.8297070424501998;1.0006035182968758;0.1500283654566481;1.2996907380865603
53.822473;0.14542897615418676;0.1244631529106135;0.8527675696258941;0.11653415188669784;0.8010687163957346;20.99046472551188;0.8332893162252549;0.015566979455465091;0.015543277829844899;0.8297110176939043;1.0006080504393813;0.15002993444038196;1.2996693456161432
53.832473;0.1454314769792053;0.12446414348445707;0.8527635704798429;0.11653325074942575;0.8010575023066142;20.990594724766012;0.8332954315650101;0.015567060541678026;0.015543263798608322;0.8297153250202729;1.0006124574045983;0.1500315231423955;1.299648508764192
53.842473;0.14543393585705883;0.12446502895383191;0.8527606159265942;0.11653234539393034;0.8010466752325067;20.990736535455714;0.8333014964430987;0.015567147146367519;0.01554324869491239;0.8297199389952918;1.000616726352634;0.1500331236367766;1.2996283155393076
53.852473;0.1454363543263193;0.12446580544547395;0.8527586997534405;0.1165314307535726;0.8010362215821244;20.990889563303423;0.8333074605371302;0.01556723903062193;0.015543232634103012;0.8297248299476493;1.0006208470772382;0.15003472705784493;1.2996088324354187
53.862473;0.1454387331791757;0.12446646864400551;0.8527578126285073;0.1165305005773796;0.8010261118288143;20.99105301317393;0.8333132722586128;0.015567335932475506;0.015543215582679324;0.829729966294602;1.0006248054054767;0.15003632384043053;1.29959009214383
53.872473;0.1454410719981822;0.12446701487095212;0.8527579465339961;0.11652954859736708;0.801016311069833;20.99122605799136;0.8333188779226903;0.015567437604290673;0.015543197456100796;0.829735319782252;1.0006285864050621;0.15003790428199637;1.2995720986112975
53.882473;0.14544336951928238;0.1244674419690774;0.8527590938023879;0.11652856946824841;0.8010067825975132;20.991408034518532;0.8333242273149442;0.015567543746808495;0.015543178184243446;0.8297408628017859;1.000632179382051;0.15003945897363777;1.2995548472795924
53.892473;0.1454456238666521;0.12446774881523177;0.852761241290861;0.11652755866659056;0.8009974855962599;20.991598433614808;0.8333292837190037;0.015567653949939017;0.015543157793907098;0.8297465604603175;1.0006355759563519;0.1500409781352425;1.29953834273012
53.902473;0.1454478331385054;0.12446793463757655;0.852764367308046;0.11652651228193608;0.8009883782898984;20.99179679952203;0.8333340262107107;0.015567767733183573;0.015543136429659763;0.8297523713947986;1.0006387661690037;0.15004245077726472;1.299522599135184
53.912473;0.14544999629241673;0.12446799919484015;0.8527684458051018;0.11652542799928112;0.8009794222075856;20.992002726743202;0.8333384399878849;0.015567884617139264;0.015543114232056877;0.8297582522496225;1.000641737809284;0.1500438652032075;1.299507632177436
53.922473;0.1454521136323231;0.12446794301822629;0.8527734547125984;0.11652430688068639;0.800970583974883;20.99221591340555;0.8333425081589568;0.015568004180799252;0.015543091150397538;0.8297641537391088;1.0006444745877034;0.1500452104312727;1.299493452326524
53.932473;0.14545418642530986;0.12446776730976586;0.8527793814092787;0.11652315384391673;0.8009618402689703;20.99243616052024;0.8333462140830936;0.015568126122149417;0.015543066868059466;0.8297700188137953;1.000646951522706;0.1500464773850819;1.2994800596783793
53.942473;0.14545621633225783;0.12446747370416471;0.8527862208847079;0.116521976070327;0.8009531814199268;20.992663276866594;0.8333495482371451;0.015568250223421306;0.015543040842745652;0.8297757919722056;1.0006491306430123;0.15004765954128346;1.2994674430231512
53.952473;0.1454582050323127;0.1244670636342043;0.8527939698812529;0.11652078116008703;0.8009446071972317;20.99289699878726;0.8333525106336198;0.015568376232887126;0.015543012379994349;0.8297814256700675;1.0006509582156722;0.1500487534228983;1.2994555809006507
53.962473;0.1454601537788789;0.1244665375333982;0.8528026235286774;0.11651957678674399;0.8009361213847037;20.9931370082241;0.8333551066887898;0.015568503884031467;0.015542980722902952;0.8297868773662921;1.0006523651301897;0.1500497585865262;1.2994444399331408
53.972473;0.1454620637195816;0.12446589518252833;0.8528121741689253;0.11651837108692187;0.8009277306588392;20.99338294284227;0.8333573422508306;0.015568632992945431;0.015542945076318785;0.8297921064089773;1.0006532740041079;0.15005067620540222;1.2994339752109427
53.982473;0.1454639369889925;0.12446513767057564;0.8528226079990825;0.11651717193660376;0.8009194452070577;20.993634382782105;0.8333592240846059;0.015568763426066959;0.015542904604420626;0.8297970732207391;1.0006536106762036;0.1500515072982823;1.2994241354359761
53.992473;0.14546577723304424;0.12446426941962416;0.8528339032905821;0.11651598569851407;0.8009112806816182;20.99389093689053;0.8333607660355935;0.01556889506216875;0.015542858545465396;0.829801738939518;1.0006533137602032;0.15005225262554261;1.2994148691148966
54.002473;0.14546758865592999;0.12446329855053681;0.8528460335949472;0.11651481697135524;0.800903259072561;20.994152389554774;0.8333619936560748;0.015569027836301421;0.015542806294349426;0.829806070111428;1.0006523398342992;0.1500529134183067;1.2994061308813198
54.012473;0.14546937378968916;0.12446223555755587;0.8528589717117133;0.11651366882292315;0.80089540379601;20.994418773753782;0.8333629419777989;0.01556916171354663;0.015542747292436305;0.8298100471022699;1.0006506624007208;0.15005349100347584;1.2993978849761094
54.022473;0.1454711321988155;0.1244610918283628;0.8528726917065563;0.1165125431298075;0.8008877334403675;20.99469032588496;0.8333636547476424;0.015569296626228336;0.015542680930083638;0.8298136648391075;1.0006482632382439;0.15005398581260881;1.2993901036098021
54.032473;0.1454728616019503;0.1244598791230439;0.8528871689906565;0.11651144158396018;0.8008802603068721;20.994967334160215;0.8333641893528383;0.015569432488527948;0.015542606658596502;0.8298169266719004;1.0006451226979327;0.15005439676454668;1.299382764807064
54.042473;0.14547455945501805;0.1244586098582116;0.8529023810975483;0.1165103665376947;0.8008729933701787;20.9952499678613;0.8333646146517577;0.015569569218936496;0.01554252417979611;0.8298198424557125;1.000641221769226;0.1500547210816409;1.2993758522667285
54.052473;0.14547622333196086;0.12445729739891638;0.8529183092256615;0.11650932055306981;0.8008659405464766;20.99553815953077;0.8333650012713444;0.015569706721063137;0.015542433524397473;0.8298224306608626;1.0006365553898655;0.15005495456915116;1.299369355543159
54.062473;0.1454778511835347;0.12445595541334448;0.8529349374185645;0.11650830590795462;0.8008591052005566;20.995831567395292;0.8333654173749359;0.015569844835773948;0.015542335054913887;0.8298247155390888;1.0006311409609914;0.15005509222868263;1.2993632704879803
54.072473;0.1454794420337193;0.12445459641640237;0.8529522516270389;0.116507325250786;0.8008524813856562;20.99612964313694;0.8333659285199924;0.015569983285183499;0.015542229462521998;0.8298267161025609;1.0006250182454257;0.15005512927736298;1.2993575997551567
54.082473;0.14548099552104551;0.12445323041172188;0.8529702412879223;0.1165063817916261;0.8008460561784219;20.99643169309065;0.8333665967632458;0.015570121696510553;0.015542117701686663;0.8298284373897175;1.0006182480159715;0.1500550627348516;1.299352347534356
54.092473;0.14548251000922346;0.12445186416076298;0.8529889025537474;0.11650547834343829;0.8008398163154735;20.99673688710529;0.8333674799125271;0.015570259699766489;0.015542000814751768;0.8298298761662207;1.0006109090760855;0.1500548923378653;1.2993475112935269
54.102473;0.14548398192180256;0.12445050133026918;0.8530082374460374;0.11650461691109612;0.8008337489778896;20.997044333384675;0.833368628275984;0.015570396976760607;0.015541879720632682;0.8298310331525577;1.0006030924580798;0.1500546199000544;1.2993430805538733
54.112473;0.1454854074068533;0.12444914302718335;0.8530282445360049;0.11650379922189603;0.80082783654888;20.997353160484263;0.833370081547782;0.015570533249781091;0.0155417551320835;0.8298319177761304;1.000594894914383;0.15005424849528592;1.2993390355755237
54.122473;0.1454867839163306;0.12444778819839991;0.8530489100124814;0.11650302725500865;0.8008220549366695;20.9976624210495;0.8333718721617477;0.015570668239398773;0.01554162757847966;0.8298325471218878;1.000586412267185;0.15005378206489003;1.2993353390534266
54.132473;0.14548811018810967;0.12444643463701513;0.8530702077154816;0.1165023036972108;0.8008163779037415;20.997970872772026;0.8333740296157668;0.015570801584917492;0.015541497380082986;0.8298329438132952;1.0005777316602193;0.15005322475622937;1.2993319312663438
54.142473;0.1454893858022075;0.12444508067238996;0.8530921067645065;0.11650163227802363;0.8008107812971116;20.998276902029964;0.8333765796399842;0.015570932813561934;0.015541364657643665;0.8298331341503907;1.0005689261602164;0.15005258003124375;1.2993287376737161
54.152473;0.1454906112129134;0.12444372616917707;0.8531145799625289;0.1165010171182258;0.8008052448798642;20.998578683078403;0.8333795437591686;0.015571061394723373;0.015541229414602785;0.8298331466000093;1.0005600598270676;0.15005184987139517;1.2993256832568352
54.162473;0.14549178800196189;0.1244423723077643;0.8531376058995968;0.11650046121235112;0.8007997554184345;20.998874455713658;0.833382941818473;0.015571186813598975;0.015541091525796939;0.8298330082405523;1.0005511992780496;0.15005103485342153;1.2993227012163358
54.172473;0.14549291932473982;0.12444102119613376;0.8531611670560149;0.11649996580940766;0.8007943097168512;20.999162755786884;0.8333867941522657;0.0155713086709727;0.01554095073028505;0.8298327422813457;1.0005424192523458;0.15005013512131957;1.2993197322990875
54.182473;0.14549400998485987;0.1244396760330226;0.8531852455258497;0.11649953119849592;0.8007889116424138;20.999442435359903;0.8333911232054653;0.015571426772010549;0.015540806828776121;0.8298323693741622;1.0005337961408896;0.15004915087202814;1.299316719921103
54.192473;0.1454950648548249;0.12443834124755526;0.8532098127042488;0.1164991569582988;0.8007835643046344;20.999712569141785;0.833395952141146;0.015571541143234991;0.015540659852289241;0.8298319104860908;1.0005253916035999;0.15004808243688278;1.299313611345438
54.202473;0.14549608652962798;0.12443702241409288;0.853234821121094;0.11649884104774069;0.8007782634857438;20.999972499665258;0.8334012982094627;0.01557165199750293;0.015540509932025466;0.829831392538502;1.0005172404339893;0.1500469310869398;1.2993103678128644
54.212473;0.14549707489042765;0.124435725724187;0.8532602107221173;0.11649857987734848;0.8007729978377423;21.000221972994556;0.8334071672753088;0.015571759633965466;0.015540357154658234;0.8298308550462208;1.0005093544768282;0.15004570007113321;1.2993069709710927
54.222473;0.1454980286103048;0.12443445662078459;0.8532859233408475;0.11649836995919031;0.8007677544432384;21.000461206759216;0.8334135546010328;0.015571864378738063;0.015540201669609349;0.8298303504675226;1.0005017353734273;0.1500443944367692;1.2993034193560824
54.232473;0.14549894611523584;0.1244332190149163;0.8533119092512361;0.11649820900777542;0.8007625204239475;21.00069088584714;0.8334204467330548;0.01557196668843618;0.015540043794638593;0.8298299352013442;1.000494383192097;0.15004301978054346;1.2992997177369947
54.242473;0.14549982562498232;0.12443201545276572;0.8533381228762125;0.11649809586238224;0.8007572796817533;21.000912033340363;0.8334278208115641;0.01557206720897805;0.015539883940709822;0.8298296583455935;1.0004872986513225;0.15004158142386548;1.2992958619131056
54.252473;0.14550066585815333;0.12443084666970634;0.8533645191215095;0.11649803050662402;0.8007520130676808;21.001125818361423;0.8334356449504312;0.015572166664112975;0.015539722471165163;0.8298295617092397;1.0004804842717678;0.1500400842402797;1.29929182872955
54.262473;0.1455014670590594;0.12442971113154544;0.8533910572881062;0.11649801404308642;0.8007467032465443;21.00133347981533;0.83344387902743;0.015572265785982304;0.015539559551530443;0.8298296905135556;1.00047394568008;0.1500385327942783;1.2992875750337467
54.272473;0.1455022311427535;0.12442860544527354;0.8534177036693351;0.11649804779877468;0.80074133731954;21.00153624604228;0.8334524723529315;0.015572365342645311;0.015539395084945139;0.8298300948479067;1.0004676925153282;0.15003693183015163;1.2992830426087159
54.282473;0.1455029612108878;0.12442752486025115;0.8534444287922481;0.11649813232137073;0.800735904068708;21.001735221453476;0.8334613591539448;0.015572466135462931;0.015539228859020836;0.8298308151200974;1.000461740889789;0.1500352862699961;1.2992781710408643
54.292473;0.1455036609358814;0.12442646358536123;0.8534712101919264;0.11649826717935392;0.8007303898896506;21.001931473606703;0.8334704571956268;0.015572568944775668;0.015539060756797538;0.8298318729301041;1.0004561124195268;0.15003360014887684;1.2992729085123205
54.302473;0.14550433455877168;0.12442541466115681;0.8534980396072148;0.11649845146715462;0.800724778698914;21.002126167015465;0.8334796738247472;0.01557267442765339;0.015538890783035546;0.829833281558974;1.000450826739687;0.15003187566503526;1.299267209029034
54.312473;0.1455049872964313;0.12442436967409329;0.8535249215659174;0.1164986844932772;0.8007190585367394;21.002320488251485;0.8334889135268275;0.01557278302913923;0.015538718924609339;0.8298350614287534;1.0004458953325897;0.15003011351562776;1.299261023630241
54.322473;0.14550562389810515;0.1244233196756567;0.8535518633300153;0.1164989658829624;0.800713229961977;21.002515496816905;0.8334980837461711;0.015572894993094753;0.015538545049639465;0.829837244124096;1.0004413200244713;0.1500283135300757;1.2992542971395722
54.332473;0.14550624567016596;0.1244222570328884;0.8535788644354001;0.11649929548862692;0.800707307103787;21.002712010216833;0.8335071041058306;0.015573010370344219;0.015538368927731944;0.8298398672972717;1.0004370955892272;0.15002647409426262;1.2992469707634904
54.342473;0.14550684914732215;0.12442117627620303;0.8536059137946814;0.11649967399741885;0.800701313297494;21.002910502026516;0.8335159132194915;0.015573128991887033;0.015538190304854649;0.8298429686538017;1.0004332144262211;0.15002459165221899;1.2992389850099626
54.352473;0.14550742717814044;0.12442007350862666;0.853632999279693;0.11650010308201847;0.8006952780601813;21.003111109954833;0.8335244643995209;0.015573250528672642;0.015538008953408589;0.8298465804264199;1.0004296658120857;0.15002266238765632;1.2992302846093646
54.362473;0.14550797128813112;0.12441894587434502;0.8536601194539764;0.11650058398253338;0.8006892319546801;21.003313816282773;0.8335327174422046;0.015573374605419067;0.015537824701888395;0.8298507237746738;1.0004264315866256;0.15002068461722545;1.2992208231481905
54.372473;0.1455084741198326;0.12441779177679425;0.8536872827754034;0.11650111590171003;0.8006831980580376;21.003518589396457;0.8335406353353465;0.015573500876167325;0.015537637451662466;0.8298554060424829;1.0004234886028693;0.15001865935679864;1.299210560998085
54.382473;0.14550892992326014;0.12441661126198776;0.8537144970625107;0.11650169599693712;0.8006771875657618;21.00372528124786;0.8335481837646868;0.015573629002993127;0.015537447090721721;0.829860624397043;1.0004208179599772;0.15001658963549358;1.2991994682916412
54.392473;0.14550933248758544;0.12441540605925973;0.8537417626755369;0.11650232091706691;0.8006712015175613;21.00393349263572;0.8335553305789909;0.015573758571011358;0.015537253387097532;0.829866372182912;1.0004184114583083;0.1500144800522162;1.2991875422617998
54.402473;0.1455096732901674;0.1244141790566869;0.8537690732494857;0.11650298841618557;0.8006652336945523;21.004142647157778;0.8335620435987595;0.015573889062175909;0.015537056041724166;0.8298726389479674;1.0004162692354768;0.15001233673161704;1.2991748188066528
54.412473;0.14550994233818132;0.1244129336133443;0.8537964165479072;0.11650369790221514;0.800659273004306;21.00435213098951;0.8335682855736334;0.015574019841926438;0.015536854807611605;0.8298794071638412;1.0004143948556938;0.1500101674576187;1.2991613593814362
54.422473;0.1455101304007337;0.12441167366410301;0.8538237729181329;0.11650444988211658;0.800653304652785;21.00456131461738;0.8335740113738923;0.015574150128320282;0.01553664951557115;0.8298866570892023;1.0004127977027493;0.1500079814481452;1.2991472288334127
54.432473;0.14551023006254593;0.12441040465947788;0.853851115920859;0.11650524477034738;0.8006473087335665;21.00476955432824;0.8335791732165881;0.015574279055518099;0.015536440034318425;0.8298943773575291;1.0004114974820912;0.15000578838328527;1.2991324884061732
54.442473;0.14551023528399157;0.1244091338322113;0.8538784161307432;0.116506081693205;0.800641262544196;21.0049763282065;0.8335837311044257;0.015574405805905056;0.015536226249545763;0.8299025674633629;1.000410520238276;0.15000359735345425;1.2991171995413306
54.452473;0.14551014120879613;0.1244078689063855;0.8539056445581117;0.1165069576748428;0.8006351515897269;21.005181340063185;0.8335876576166332;0.015574529709276414;0.015536008059535292;0.8299112284448582;1.0004098885981632;0.15000141656475263;1.2991014218741428
54.462473;0.14550994465702088;0.12440661635839674;0.8539327727511944;0.11650786726018407;0.8006289816863246;21.005384406904078;0.8335909335299736;0.015574650319291762;0.01553578540303333;0.8299203523420036;1.0004096159968014;0.1499992538916396;1.29908520805863
54.472473;0.14550964400936509;0.12440538053836521;0.8539597703233297;0.11650880288035191;0.800622781768413;21.00558529663428;0.8335935447872969;0.015574767465098846;0.015535558354934224;0.8299299199933801;1.0004097092115003;0.14999711732147183;1.2990686028410596
54.482473;0.1455092387988083;0.1244041639924614;0.8539866023650383;0.11650975618301573;0.8006165976399882;21.005783638240025;0.8335954834559649;0.015574881152324032;0.01553532719600808;0.8299399091899199;1.0004101732007127;0.1499950147036941;1.299051641900009
54.492473;0.14550872947115068;0.12440296830855892;0.8540132292278337;0.11651071979876479;0.8006104852123085;21.005978868547604;0.8335967455307987;0.015574991355181242;0.015535092397786337;0.8299503039800522;1.0004110120708227;0.14999295348556474;1.2990343515359977
54.502473;0.14550811688940157;0.12440179485337387;0.8540396086513309;0.11651168828171687;0.8006045036924954;21.006170267584363;0.8335973302593744;0.015575097944524267;0.015534854565117747;0.8299610935984445;1.0004122304492364;0.14999094038619204;1.2990167543622109
54.512473;0.14550740261335163;0.12440064580739003;0.854065695380836;0.11651265739164501;0.8005987056708815;21.006357125873237;0.83359724585154;0.015575200747751773;0.015534614357203406;0.8299722670739392;1.0004138361907482;0.14998898061229143;1.2989988727164623
54.522473;0.14550659010792805;0.1243995245170261;0.854091437292643;0.116513622662027;0.8005931304819609;21.006538956838668;0.8335965128683697;0.015575299563786142;0.015534372427648895;0.8299838133301588;1.0004158367798384;0.14998707706367792;1.298980724821234
54.532473;0.14550568506761358;0.1243984340107062;0.8541167761070917;0.11651457889765768;0.8005878046398739;21.00671557120016;0.8335951617156612;0.01557539416732883;0.015534129391340934;0.8299957225164201;1.0004182294739874;0.14998523001441869;1.298962325803102
54.542473;0.14550469422366338;0.12439737571885527;0.8541416553756925;0.11651552073037222;0.8005827467748737;21.006886964376342;0.8335932284530464;0.01557548439923856;0.01553388576723061;0.8300079840380135;1.0004209944583982;0.14998343750985074;1.298943695528119
54.552473;0.14550362384309806;0.12439634977811193;0.8541660267593212;0.11651644332709088;0.8005779749774403;21.007053171669284;0.8335907502033957;0.015575570248599378;0.015533641981479867;0.830020584350647;1.0004240978532613;0.1499816960246436;1.2989248569314562
54.562473;0.14550247928867158;0.12439535592502123;0.8541898494081286;0.11651734286526011;0.800573510583094;21.007214163899683;0.8335877623284674;0.015575651813176066;0.015533398505371925;0.8300335054455518;1.000427501973895;0.14998000108310963;1.2989058224388899
54.572473;0.14550126585471043;0.12439439437486596;0.854213087253716;0.11651821653622453;0.8005693761424479;21.007369759974235;0.8335842977440163;0.01557572918643885;0.01553315591063833;0.8300467229413193;1.0004311745822936;0.14997834808735658;1.2988865835748609
54.582473;0.14549998965305255;0.12439346603639102;0.8542357101195562;0.11651906196836176;0.8005655938348346;21.00751957952158;0.8335803866791225;0.015575802409419744;0.015532914782211336;0.8300602047129766;1.0004350912278783;0.14997673297464068;1.298867110198138
54.592473;0.14549865724224242;0.12439257171992073;0.8542576975772266;0.11651987666986997;0.8005621871897098;21.0076630925339;0.8335760584182152;0.015575871597081497;0.015532675732647131;0.8300739124059243;1.0004392326149936;0.1499751526662732;1.2988473568695378
54.602473;0.14549727488203643;0.12439171132612767;0.8542790396504459;0.1165206583213221;0.8005591849624204;21.00779975512346;0.8335713439688719;0.015575937161383028;0.01553243943694348;0.8300878073450499;1.0004435865996661;0.14997360571200682;1.298827272047432
54.612473;0.14549584879000496;0.12439088384934152;0.8542997332632083;0.1165214060149812;0.8005566220514864;21.007929105755085;0.8335662760390457;0.015575999880893856;0.015532206522214037;0.8301018565632686;1.00044815475273;0.1499720929612554;1.2988068010046252
54.622473;0.1454943856237586;0.12439008791119531;0.8543197819591839;0.11652212114161604;0.8005545322467176;21.00805082758489;0.8335608866589922;0.015576060720301849;0.015531977538769219;0.8301160333003277;1.0004529496668557;0.14997061809179496;1.298785880275711
54.632473;0.14549289232579582;0.12438932228547987;0.8543392014959599;0.11652280690421063;0.8005529406308048;21.00816487053774;0.8335552057737613;0.015576120611332825;0.015531753098525534;0.8301303122635147;1.000457983017786;0.14996918756515518;1.2987644317459768
54.642473;0.14549137536485748;0.12438858610359353;0.8543580185221249;0.11652346740843683;0.80055186284946;21.00827149305925;0.8335492616128944;0.015576180384347205;0.015531533943153899;0.8301446651244194;1.0004632598816856;0.14996780896591788;1.298742361523649
54.652473;0.1454898394305601;0.12438787849804961;0.8543762597568698;0.11652410720197955;0.8005513043520898;21.008371069262925;0.8335430796897263;0.015576240771533035;0.015531320856235735;0.8301590608637873;1.0004687803684214;0.14996648832778303;1.2987195693770694
54.662473;0.14548828619053633;0.12438719822356832;0.8543939497284776;0.1165247306089152;0.8005512559656215;21.008463833995005;0.8335366807311408;0.015576302372208915;0.015531114505066506;0.8301734675382256;1.000474536518386;0.14996522908162777;1.2986959711542987
54.672473;0.1454867139994209;0.12438654404226761;0.8544111179331707;0.11652534089820817;0.8005516915295989;21.00854984770422;0.8335300820187722;0.015576365609745875;0.015530915328588565;0.830187850290397;1.0004805035744602;0.14996403325821053;1.2986715184871227
54.682473;0.1454851190463681;0.12438591538358248;0.8544277965885834;0.11652594069611129;0.8005525709488451;21.008629120570173;0.8335233015756832;0.015576430733512859;0.015530723611556874;0.8302021694290752;1.0004866393558312;0.14996290282388022;1.2986461982607853
54.692473;0.14548349746905095;0.12438531226729581;0.8544440105682024;0.11652653363758199;0.8005538467850267;21.008701601248063;0.8335163615226993;0.015576497879622009;0.015530539693446588;0.8302163828795557;1.0004928997178457;0.14996183956688025;1.2986200170504565
54.702473;0.14548184656502158;0.12438473417306259;0.8544597756079706;0.11652712509991964;0.8005554713638802;21.008767038129466;0.8335092886817016;0.015576567137390668;0.015530364104678345;0.830230449173695;1.0004992554459609;0.14996084400925097;1.2985929906424059
54.712473;0.1454801643442655;0.1243841784892013;0.8544751061878084;0.11652772088884145;0.8005574027124646;21.008824947383214;0.8335021097704917;0.015576638547516933;0.015530197573867987;0.8302443269611426;1.0005056912051278;0.14995991528313413;1.298565142692227
54.722473;0.1454784492927558;0.12438364025450963;0.854490025927809;0.11652832570982233;0.8005596075909653;21.008874718848045;0.833494843433601;0.015576712064332846;0.015530040961998316;0.8302579755623518;1.0005121877622731;0.14995905266433135;1.2985365046609219
