time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.732473;0.14547670115056915;0.12438311400357602;0.8545045750722761;0.11652894314242766;0.8005620598427104;21.008915749593125;0.8334874966086495;0.015576787559433706;0.01552989515752969;0.8302713630240456;1.0005187066090988;0.14995825707939506;1.2985071182418058
54.742473;0.14547492145100302;0.1243825956114337;0.8545188081369263;0.11652957615072365;0.8005647367044952;21.008947531517464;0.8334800664078308;0.015576864821393631;0.015529760975450987;0.8302844736849992;1.0005251937273816;0.14995753122880914;1.2984770385377706
54.752473;0.14547311313330072;0.12438208206509409;0.8545327813337185;0.11653022701624985;0.8005676156033995;21.00896969750566;0.8334725443570447;0.015576943492714334;0.015529639088142077;0.8302973029409617;1.0005315966396655;0.14995687818368575;1.2984463352972235
54.762473;0.1454712795191996;0.12438157010305965;0.8545465457657947;0.11653089671617914;0.8005706695464652;21.008982042267032;0.833464920595114;0.015577023071030765;0.01552952999374824;0.8303098466667509;1.000537877314324;0.14995629922017076;1.298415093164747
54.772473;0.14546942360803652;0.12438105552980876;0.8545601539772031;0.11653158410993378;0.8005738657339186;21.008984440968376;0.8334571834984407;0.015577103074925203;0.015529434039347464;0.8303220995110278;1.0005440181279182;0.1499557934573407;1.2983834054809125
54.782473;0.14546754787533867;0.12438053366796145;0.854573663089833;0.11653228600958865;0.8005771717883545;21.00897671799363;0.8334493146738698;0.015577183256358273;0.015529351485271554;0.8303340579082928;1.0005500254003636;0.1499553601631953;1.2983513630609433
54.792473;0.1454656541361553;0.12438000078514987;0.8545871304614852;0.1165329985061406;0.8005805603283672;21.00895858034142;0.833441289457956;0.015577263677361343;0.015529282576416309;0.8303457186849056;1.0005559278776728;0.14995499999883075;1.2983190503322044
54.802473;0.14546374387419211;0.12437945568813814;0.8546006144938797;0.11653371826196597;0.8005840066415357;21.00892958323806;0.8334330862542324;0.015577344586056587;0.015529227642115659;0.8303570784000878;1.0005617656555077;0.14995471329004875;1.2982865499991811
54.812473;0.14546181832348995;0.12437889995789868;0.8546141737992492;0.11653444297918783;0.8005874869444259;21.00888922053985;0.8334246909244697;0.015577426218273625;0.015529187219254587;0.8303681359557488;1.0005675729262569;0.14995449841546027;1.2982539468830918
54.822473;0.14545987776860433;0.12437833685926009;0.854627857381794;0.11653517157142312;0.8005909801719827;21.008837151701837;0.8334160912381524;0.015577508704939754;0.015529162077066703;0.8303788911208807;1.0005733692593954;0.14995435186898462;1.298221330167727
54.832473;0.1454579216733915;0.12437777056625364;0.854641700215928;0.11653590416250525;0.8005944672459854;21.008773356781358;0.8334072733727332;0.01557759212745079;0.01552915306206638;0.8303893389235191;1.0005791676466507;0.1499542684651839;1.2981887963528382
54.842473;0.1454559496949478;0.12437720631665494;0.8546557283946912;0.11653664177682903;0.8005979268768386;21.008698166812888;0.8333982237651537;0.015577676551598132;0.015529160847690019;0.8303994661483828;1.0005849836913692;0.14995424214794045;1.2981564448157625
54.852473;0.14545396212300232;0.12437665039005501;0.8546699618854721;0.1165373862014986;0.8006013361078347;21.0086121508267;0.833388928776036;0.015577761873772673;0.01552918577958867;0.8304092557034207;1.0005908312890288;0.14995426823073388;1.2981243626160759
54.862473;0.14545195969232405;0.12437610880794614;0.8546844145740402;0.11653814019480399;0.8006046774601607;21.00851590929247;0.8333793695357661;0.015577847628792347;0.015529227913421095;0.8304186971483815;1.0005967147273376;0.1499543442726213;1.298092617190088
54.872473;0.14544994309591072;0.12437558570242352;0.8546990983453975;0.11653890796395901;0.8006079423977713;21.008409978624986;0.8333695193331602;0.01557793302765479;0.015529287080248925;0.8304277906813067;1.0006026266959496;0.14995446845659702;1.2980612679857595
54.882473;0.1454479126322886;0.12437508295427303;0.8547140279551417;0.1165396952867358;0.800611126449095;21.008294852795338;0.8333593512523525;0.01557801719697003;0.015529362843394418;0.8304365413725059;1.0006085486683702;0.14995463856222835;1.2980303803520883
54.892473;0.14544586872017085;0.12437460080277829;0.8547292190821129;0.11654050831193803;0.8006142238252971;21.00817100093193;0.8333488485206955;0.015578099364096154;0.015529454521231854;0.83044495519555;1.0006144557157495;0.1499548524017017;1.298000031010176
54.902473;0.1454438126243412;0.1243741388787662;0.8547446819620689;0.11654135253121495;0.8006172257827253;21.00803889816505;0.8333380054006791;0.015578178897718691;0.015529561394489801;0.8304530427773953;1.0006203262277698;0.1499551079247179;1.2979703097683786
54.912473;0.14544174626422704;0.12437369769796759;0.854760421841508;0.11654223392294949;0.800620119982029;21.007899153410083;0.833326823845621;0.015578255266295615;0.015529682871869824;0.8304608251929726;1.0006261444156586;0.1499554033320606;1.2979413173016876
54.922473;0.14543967165354194;0.12437327937900432;0.854776447406591;0.11654316021351782;0.8006228903875109;21.00775269344223;0.8333153130496554;0.01557832794022627;0.01552981844369494;0.8304683366327076;1.0006318940802346;0.1499557379076112;1.2979131564328354
54.932473;0.1454375906387394;0.12437288672432595;0.8547927766481387;0.11654413979704749;0.8006255203898275;21.00760086685309;0.8333034839940714;0.015578396333956994;0.015529967634927793;0.8304756229554434;1.0006375566175318;0.1499561121770721;1.2978859238076046
54.942473;0.1454355044099459;0.12437252183486039;0.8548094348735833;0.11654517995383847;0.8006279999361554;21.00744535323637;0.8332913414464702;0.015578459847765253;0.01553013009519552;0.830482738865947;1.0006431137657128;0.14995652695941306;1.297859711152792
54.952473;0.14543341290809364;0.12437218521117888;0.8548264472833659;0.11654628645243392;0.8006303302502688;21.007287866773144;0.8332788863083124;0.015578517937772813;0.0155303055565735;0.8304897518862163;1.000648549511393;0.14995698210562458;1.29783460884183
54.962473;0.14543131478741553;0.12437187548525978;0.8548438315486273;0.11654746395351355;0.800632520089194;21.00712991578144;0.8332661233746048;0.01557857017656239;0.015530493570743818;0.8304967473209255;1.000653853425811;0.14995747528447156;1.2978107007718924
54.972473;0.1454292075852199;0.12437159002783085;0.8548615964277984;0.1165487161003637;0.8006345784910613;21.00697282987393;0.8332530659033456;0.01557861629303863;0.015530693382534119;0.8305038191057385;1.0006590245151525;0.149958001657701;1.2977880580334984
54.982473;0.14542708798783377;0.12437132585915726;0.8548797447296957;0.11655004558736007;0.800636510316272;21.00681787836128;0.8332397375399995;0.015578656153307061;0.015530904064955978;0.830511054877822;1.0006640699226588;0.14995855505411615;1.2977667411873701
54.992473;0.14542495290947519;0.12437107964129614;0.854898275870647;0.11655145476845136;0.8006383129977507;21.006666293130646;0.8332261700481072;0.015578689668411924;0.015531124616689254;0.83051853067999;1.0006689976662293;0.14995912965145655;1.2977468060101356
55.002473;0.14542280064553148;0.12437084695215113;0.8549171883570041;0.11655294617057932;0.8006399734904994;21.006519246517726;0.8332123989176039;0.015578716739571473;0.015531353908398925;0.8305263109914639;1.0006738110746909;0.14995972044880432;1.2977283017307775
55.012473;0.14542063044305242;0.12437062282212552;0.85493647874707;0.11655452237546854;0.8006414676923356;21.006377860432494;0.8331984633763756;0.015578737292102043;0.01553159064437496;0.8305344453594604;1.0006785093840243;0.14996032263322479;1.2977112623067097
55.022473;0.14541844113768534;0.12437040406914227;0.8549561361140976;0.11655618573272933;0.8006427626576097;21.006243185645193;0.833184409110788;0.015578751218349554;0.01553183339323841;0.8305429638829185;1.0006830916468226;0.14996093118251677;1.2976956989148316
55.032473;0.1454162306836049;0.12437019115987764;0.8549761390969419;0.11655793810874648;0.800643820186841;21.00611608769198;0.8331702864185685;0.015578758222325293;0.015532080624430128;0.8305518780438356;1.0006875623523697;0.14996154038783172;1.297681594759145
55.042473;0.1454139967392145;0.12436998823595913;0.854996458536017;0.11655978059479136;0.800644599884299;21.005997146458053;0.8331561433826167;0.015578757826000086;0.015532330756412516;0.8305611884613306;1.0006919319328873;0.1499621430249789;1.2976689103379464
55.052473;0.1454117375470441;0.12436980214830197;0.8550170632606647;0.11656171345672983;0.8006450623560147;21.005886744948096;0.8331420208130083;0.01557874958310684;0.015532582270444156;0.830570895526777;1.0006962045421577;0.1499627303813595;1.2976576060171794
55.062473;0.14540945282344767;0.12436964094924907;0.855037923359349;0.11656373649428639;0.8006451735799716;21.005785305023675;0.8331279547040533;0.015578733253900795;0.015532833807096438;0.8305810074568033;1.0007003654737856;0.1499632932584665;1.2976476609754886
55.072473;0.14540714441630043;0.1243695118906169;0.8550590104571287;0.11656584925624144;0.8006449048103491;21.00569338950117;0.8331139807271367;0.015578708751297386;0.015533084122311502;0.8305915436154687;1.0007043860345841;0.14996382235427125;1.2976390717898958
55.082473;0.14540481606686095;0.12436942015689861;0.8550803001967874;0.11656805067431963;0.8006442271690926;21.00561154785541;0.8331001275488329;0.015578675959648848;0.015533332011024527;0.8306025313206645;1.0007082393271536;0.14996430749039732;1.2976318437245067
55.092473;0.14540247258111907;0.12436936898161753;0.8551017740996747;0.11657033891641713;0.8006431124483333;21.00554008381154;0.8330864052886546;0.015578634714304901;0.015533576350029641;0.8306139951715181;1.0007119069288017;0.14996473740600041;1.2976259886515538
55.102473;0.14540011924914698;0.12436935991502102;0.8551234192588814;0.11657271162908725;0.8006415409409121;21.00547892616087;0.8330728075621076;0.015578584993461937;0.015533816180653442;0.8306259475809216;1.000715371135387;0.149965100965581;1.2976215265178566
55.112473;0.145397761083467;0.12436939249699455;0.8551452300998221;0.11657516544670797;0.8006395037613753;21.005427660844376;0.8330593220600044;0.015578527051026308;0.015534050711924747;0.8306383894332938;1.0007186081611512;0.1499653880955126;1.29761848079598
55.122473;0.14539540195482722;0.12436946381881184;0.8551672097312348;0.11657769506628832;0.8006369994437682;21.00538568203287;0.8330459358275696;0.015578461368872063;0.015534279288984279;0.830651318168301;1.0007215940862688;0.14996558994502104;1.297616868636461
55.132473;0.14539304458271515;0.12436956863976036;0.8551893669554604;0.11658029342954092;0.8006340317363584;21.005352318193573;0.833032637510579;0.015578388605213041;0.015534501345200378;0.8306647357094128;1.0007243159721422;0.14996569975234222;1.2976166991928915
55.142473;0.1453906908881779;0.12436970053150612;0.8552117106662497;0.1165829531508335;0.8006306067498992;21.005326890426144;0.8330194219188911;0.01557830962915156;0.01553471634163233;0.8306786479703088;1.0007267804878726;0.1499657139769354;1.2976179809587594
55.152473;0.14538834208281518;0.12436985346202753;0.8552342447690434;0.11658566800396138;0.8006267295939092;21.00530877434982;0.8330062935485868;0.015578225440665738;0.01553492384125301;0.8306930551641319;1.0007290152632693;0.14996563186743664;1.2976207215101394
55.162473;0.1453859992364946;0.12437002250065504;0.8552569651558691;0.11658843354855032;0.8006224068573219;21.00529744377085;0.8329932622997854;0.015578136844693448;0.01553512369463061;0.8307079432861167;1.0007310553931965;0.1499654532986157;1.297624918173394
55.172473;0.1453836639963047;0.12437020369710299;0.8552798579667018;0.11659124645535729;0.8006176518348447;21.00529242190995;0.8329803330329395;0.015578044156217906;0.015535316079031245;0.8307232830101949;1.000732921360513;0.14996517697243605;1.2976305552688534
55.182473;0.14538133841168524;0.1243703938764405;0.8553028975889381;0.11659410327760335;0.8006124821925235;21.005293165871425;0.8329674987708987;0.01557794721104201;0.015535501296771398;0.8307390342695387;1.0007346050043535;0.14996480134466908;1.2976376120877262
55.192473;0.14537902455977683;0.1243705901579381;0.8553260465652609;0.11659700027048898;0.8006069140547418;21.005299008978945;0.8329547429304274;0.015577845501016657;0.01553567949456895;0.8307551535657305;1.0007360699414167;0.149964327558147;1.297646068718698
55.202473;0.14537672461262324;0.12437078948964567;0.8553492584420209;0.11659993393393536;0.8006009633712163;21.00530919543596;0.8329420477865693;0.01557773817903605;0.015535850568690397;0.8307716025708526;1.000737263113583;0.1499637615396372;1.2976559004679349
55.212473;0.14537444081728682;0.12437098877701683;0.8553724784409047;0.11660290084203541;0.800594652275016;21.005322978918002;0.8329293992397804;0.015577624065407861;0.015536014353642031;0.8307883539097045;1.0007381303783576;0.14996311419329747;1.297667070945841
55.222473;0.14537217552809092;0.12437118538109872;0.8553956420716483;0.11660589722927601;0.8005880144368227;21.00533977775618;0.8329167820476356;0.015577501866667356;0.015536170816569578;0.8308053860574972;1.0007386264931137;0.14996240022820673;1.2976795359855153
55.232473;0.14536993200030224;0.1243713777618073;0.8554186778613214;0.1166089191505312;0.8005810966558475;21.0053592794268;0.83290417587868;0.01557737048284795;0.015536319992312383;0.8308226725017438;1.0007387157938115;0.14996163564971995;1.297693248814271
55.242473;0.14536771555393485;0.124371565839597;0.8554415134293974;0.11661196255998454;0.800573954502178;21.00538140501041;0.8328915608946276;0.015577229146935472;0.015536461795218583;0.830840180623557;1.0007383699702108;0.14996083475137617;1.2977081556314207
55.252473;0.14536553416844536;0.124371750572053;0.8554640789981803;0.11661502304945415;0.8005666452527074;21.00540619593006;0.8328789232327217;0.01557707736759073;0.01553659595346754;0.8308578803487309;1.0007375676049846;0.14996000902105713;1.2977241940858812
55.262473;0.1453633984097651;0.12437193309593468;0.8554863071007492;0.11661809573638528;0.8005592214191998;21.005433721334448;0.8328662504094853;0.015576914832933083;0.015536722094264765;0.830875749939922;1.0007362893671916;0.14995916867097786;1.297741304258301
55.272473;0.14536132047535677;0.12437211446268927;0.8555081333940002;0.11662117538334923;0.8005517267473677;21.005464079874077;0.8328535235124168;0.015576741400930672;0.015536839853715073;0.8308937727437232;1.0007345105974859;0.1499583245773218;1.2977594428367978
55.282473;0.145359311675161;0.1243722964432176;0.8555295002732937;0.11662425675307056;0.8005441996100525;21.005497519282;0.8328407140683356;0.015576557166599428;0.015536948950036064;0.8309119283243177;1.0007322061360724;0.1499574888903671;1.2977785851162593
55.292473;0.1453573794433556;0.12437248243454352;0.855550356514259;0.11662733521350153;0.8005366815544931;21.005534562074534;0.832827782597958;0.015576362443301909;0.015537049281688206;0.8309301858752521;1.000729363453462;0.14995667450687625;1.2977987068743106
55.302473;0.1453555268653834;0.12437267722250901;0.8555706522310914;0.11663040688790839;0.80052922158639;21.005576016237214;0.8328146799601791;0.01557615756753062;0.015537141075548464;0.8309485070923626;1.0007259853630581;0.14995589417874308;1.297819764963126
55.312473;0.1453537545604981;0.12437288582988114;0.8555903364858211;0.11663346752963355;0.8005218728321296;21.00562293695763;0.8328013540658169;0.015575942703932361;0.01553722497834166;0.8309668542036248;1.000722082798569;0.14995515990323804;1.2978416962334405
55.322473;0.14535206112289623;0.12437311280509969;0.8556093577990315;0.11663651120301277;0.8005146839685017;21.005676639358413;0.832787755131648;0.015575717826677481;0.015537301980229816;0.8309851930844298;1.0007176693810065;0.1499544822956958;1.2978644256675524
55.332473;0.14535044216778042;0.12437336231196282;0.8556276676867861;0.11663953081294388;0.8005076904042759;21.00573866666274;0.8327738369878217;0.015575482851897589;0.01553737318285397;0.8310034926500314;1.0007127582650355;0.14995387011047676;1.2978878751755012
55.342473;0.14534889095781608;0.12437363801549987;0.8556452287090468;0.1166425200896027;0.8005009150464911;21.005810600215508;0.8327595585485275;0.015575237772167709;0.015537439527131694;0.8310217237037516;1.0007073584488946;0.14995333071253122;1.2979119736637015
55.352473;0.14534739994999574;0.12437394234080351;0.8556620186300259;0.11664547476877161;0.8004943803216074;21.00589383847018;0.8327448854933037;0.015574982646897976;0.01553750164202991;0.8310398580581608;1.0007014757130774;0.1499528704895417;1.2979366593124195
55.362473;0.14534596183885634;0.12437427639664572;0.8556780244020236;0.11664839232778318;0.8004881161233055;21.00598950365653;0.8327297927617308;0.01557471752896477;0.015537559838893832;0.8310578702463144;1.0006951201929304;0.14995249434993627;1.2979618673267863
55.372473;0.14534457061334566;0.12437464144382511;0.855693228620135;0.11665127133286862;0.8004821546930768;21.006098428993493;0.8327142672764717;0.01557444249257226;0.015537614208643998;0.8310757379924569;1.0006883104242914;0.1499522048173566;1.2979875194505013
55.382473;0.14534322196204383;0.1243750401757143;0.8557075960966251;0.11665411112870448;0.8004765218076692;21.00622117686818;0.8326983057634135;0.015574157681368007;0.015537664837994354;0.8310934395884695;1.0006810683727905;0.14995200132016356;1.298013536625708
55.392473;0.1453419124134005;0.12437547624392704;0.8557210731320064;0.11665691198155825;0.8004712321979035;21.006358126955345;0.832681911442291;0.015573863280068262;0.015537711947154063;0.8311109521146828;1.0006734157455823;0.1499518803033565;1.2980398652644838
55.402473;0.14534063888570323;0.12437595291286183;0.8557336009847105;0.1166596753900041;0.8004662904802355;21.006509556062944;0.832665096972073;0.015573559497499926;0.01553775581464413;0.831128252355033;1.000665378963361;0.14995183563258527;1.2980664853926402
55.412473;0.14533939908523144;0.12437647213049431;0.8557451302495607;0.11666240435060432;0.8004617017719335;21.006675642715674;0.8326478872688563;0.0155732465635568;0.015537796738275614;0.8311453184161975;1.0006569967413028;0.14995185889689372;1.2980933919472584
55.422473;0.14533819146103916;0.12437703446291547;0.8557556281771517;0.1166651033414038;0.8004574857019029;21.00685651472672;0.832630313901127;0.015572924672401534;0.015537835087227036;0.831162127440048;1.0006483210418102;0.14995194044857243;1.2981205736304529
55.432473;0.1453370151982966;0.12437763971490325;0.8557650778720846;0.11666777759495352;0.8004536757747374;21.007052308293837;0.8326124067523386;0.01557259396628881;0.015537871248087852;0.8311786533254297;1.0006394087069392;0.14995207074501196;1.2981480089668407
55.442473;0.14533587131316783;0.12437828755008258;0.8557734707702043;0.11667043200449113;0.8004503055120386;21.007263062910056;0.8325941925689031;0.015572254639940697;0.01553790555647285;0.8311948708415148;1.0006303092569733;0.1499522412568093;1.2981756769426245
55.452473;0.14533476391242187;0.12437897792724348;0.8557808015445649;0.11667307007992124;0.8004473990651089;21.007488601416963;0.8325756986926311;0.015571907085020719;0.015537938356746868;0.8312107589099003;1.000621056500907;0.149952444869275;1.2982035695693641
55.462473;0.14533369956174141;0.12437971181115398;0.8557870718272773;0.11667569317178349;0.800444971553468;21.007728594432148;0.8325569563810291;0.015571551976722333;0.01553797008045961;0.831226297878271;1.0006116678175883;0.14995267507516458;1.298231691426295
55.472473;0.14533268472023483;0.12438049163800953;0.8557922967606776;0.11667830091477845;0.800443032753064;21.007982643117863;0.8325380047512668;0.015571190247179253;0.01553800122107379;0.8312414678256317;1.0006021497492776;0.14995292454354667;1.2982600472076264
55.482473;0.14533172377773565;0.12438132045479075;0.855796507378017;0.11668089253515232;0.8004415886412126;21.008250277418007;0.8325188909098634;0.01557082296515947;0.01553803221861107;0.8312562505381904;1.0005925074490205;0.14995318492872167;1.2982886363917623
55.492473;0.14533081891413685;0.1243822002391622;0.8557997494593137;0.11668346721134434;0.800440642509436;21.00853099903491;0.8324996597906884;0.015570451235315565;0.015538063402959292;0.8312706297185419;1.0005827519895893;0.14995344813796543;1.2983174604466343
55.502473;0.1453299707955046;0.12438313118656133;0.8558020799855843;0.11668602368346352;0.8004401983490267;21.008824329042877;0.8324803428945889;0.01557007621752705;0.015538095025973543;0.8312845895276034;1.0005728991153537;0.14995370780113595;1.298346525102098
55.512473;0.1453291796174179;0.1243841125213546;0.8558035600403647;0.11668856012144303;0.8004402633444085;21.0091297135899;0.8324609571822082;0.015569699218717627;0.01553812723921008;0.8312981155801817;1.0005629663689322;0.14995396004027142;1.2983758266473666
55.522473;0.14532844623865018;0.12438514336916381;0.8558042490306336;0.11669107384716576;0.8004408497819359;21.009446392701896;0.8324415126959714;0.01556932167871071;0.015538160074164963;0.8313111950045328;1.0005529763565255;0.14995420338184154;1.2984053376893028
55.532473;0.14532777242330464;0.12438622269740753;0.8558042041584616;0.11669356096858959;0.8004419788343451;21.009773407494045;0.8324220230719104;0.015568945012885742;0.015538193527870362;0.8313238152186916;1.0005429590464767;0.14995443806399403;1.2984350097850685
55.542473;0.14532716054228545;0.12438734934214694;0.8558034787031993;0.1166960164828291;0.8004436816274495;21.010109665113642;0.8324025150290416;0.015568570483907323;0.015538227640088045;0.8313359680588015;1.0005329484635608;0.14995466527417095;1.298464788247166
55.552473;0.14532661418102355;0.12438852271594443;0.8558021156755172;0.11669843472660597;0.8004459937138155;21.010453965656502;0.832383034312096;0.015568199204697578;0.015538262512988845;0.8313476554350294;1.0005229817380825;0.14995488706818716;1.2984946273088536
55.562473;0.14532613869759928;0.12438974302885332;0.8558001450792242;0.11670080999168905;0.800448946697365;21.0108050483597;0.832363645690168;0.0155678321753696;0.015538298336337934;0.8313588884224961;1.0005131033309012;0.1499551074352864;1.2985244970709389
55.572473;0.1453257401964267;0.12439101070191458;0.8557975907143112;0.11670313702789065;0.8004525624873902;21.01116163281759;0.8323444280558608;0.015567470254114962;0.015538335412127043;0.8313696822585102;1.0005033677285102;0.14995533320129179;1.2985543780009194
55.582473;0.14532542429873666;0.12439232584941785;0.8557944787421288;0.11670541121295605;0.8004568535034449;21.01152240417101;0.8323254698894238;0.015567114186364205;0.015538374155788277;0.8313800541549002;1.0004938394117484;0.1499555728762417;1.2985842511613583
55.592473;0.14532519611876013;0.12439368770736285;0.8557908404263659;0.11670762849320047;0.8004618270330993;21.011886036254758;0.8323068651400177;0.015566764742717315;0.01553841504644843;0.8313900253438641;1.0004845930819029;0.14995583431844936;1.2986140917475102
55.602473;0.14532506042234833;0.12439509416811949;0.8557867122894354;0.11670978481253441;0.800467487376261;21.01225134117837;0.8322887048147649;0.015566422728780628;0.015538458517774313;0.8313996219012507;1.0004757094589267;0.14995612326525853;1.2986438636585163
55.612473;0.14532502079829585;0.12439654242531785;0.8557821349910404;0.11671187529382367;0.8004738345291565;21.012617458872235;0.8322710685893053;0.015566088808764955;0.01553850486113383;0.8314088737350009;1.0004672662243872;0.14995644282810147;1.2986735186096212
55.622473;0.14532507851756363;0.12439803010309637;0.8557771499827351;0.11671389397320771;0.8004808632170964;21.012983893247526;0.832254024730721;0.015565763355385297;0.015538554209437956;0.8314178154851976;1.0004593334384766;0.14995679367953785;1.298703002759185
55.632473;0.14532523227252203;0.12439955585204064;0.8557717961324275;0.11671583407766949;0.8004885659141798;21.013350365877734;0.8322376346867282;0.01556544641468915;0.015538606611748166;0.8314264836983724;1.0004519710285895;0.14995717526412725;1.2987322624613256
55.642473;0.14532547877089158;0.12440111986785209;0.8557661056929619;0.11671768867730327;0.8004969387131378;21.01371670463924;0.8322219561535067;0.015565137726570009;0.01553866209738719;0.8314349101722164;1.0004452246001285;0.14995758700149922;1.2987612453983317
55.652473;0.14532581385911478;0.12440272437726008;0.8557601025070156;0.1167194512321471;0.8005059795795547;21.014082864724703;0.8322070462521601;0.015564836796193325;0.0155387205891635;0.8314431197914428;1.0004391283064331;0.14995802843763528;1.2987898961860935
55.662473;0.14532623377217346;0.12440437338718632;0.8557538074186207;0.11672111559790897;0.800515676746054;21.014448915776267;0.832192964332041;0.015564543055376865;0.015538781770257033;0.8314511291843014;1.0004337115277424;0.1499584995511335;1.298818149795436
55.672473;0.1453267347757613;0.12440607174421178;0.855747245901913;0.11672267596721285;0.8005260010935266;21.01481496876351;0.8321797683772312;0.015564256010374781;0.01553884516791892;0.8314589441757699;1.000428999825217;0.14995900162736372;1.298845939182737
55.682473;0.1453273112665215;0.12440782413156688;0.8557404506414136;0.11672412689280244;0.8005369092883825;21.015181219810547;0.8321675045392989;0.015563975219638046;0.015538910408838175;0.8314665616517679;1.0004250142453943;0.14995953681040494;1.2988732097842446
55.692473;0.14532795597481882;0.12440963442236495;0.8557334572194827;0.11672546360024985;0.800548350921272;21.015548046451613;0.8321562015455487;0.015563700197534447;0.015538977332077734;0.8314739744404417;1.0004217701426614;0.1499601062148009;1.2988999177239193
55.702473;0.14532866213442658;0.12441150585918641;0.8557262964006834;0.11672668268918301;0.8005602721936461;21.01591592321977;0.8321458754765049;0.015563430421375599;0.01553904592808567;0.8314811771707752;1.0004192712611935;0.14996070912128662;1.298926020648504
55.712473;0.14532942352872516;0.1244134421240276;0.8557189902466146;0.11672778203593527;0.8005726167551328;21.016285193566635;0.8321365343649882;0.015563165413962106;0.015539116325052824;0.8314881711545022;1.0004175046843955;0.14996134450393492;1.2989514755531137
55.722473;0.1453302333433261;0.12441544749904519;0.8557115549093208;0.11672875998657946;0.8005853291273577;21.016655913724346;0.8321281787822286;0.01556290473357603;0.015539188823100831;0.8314949656291559;1.0004164431540647;0.14996201278879362;1.2989762397960498
55.732473;0.14533108501945827;0.12441752522850484;0.8557040057952915;0.11672961520598842;0.8005983583670417;21.017027889854774;0.832120802628693;0.015562647813331394;0.015539263892442675;0.8315015761745984;1.0004160502855521;0.14996271547907072;1.299000270481834
55.742473;0.1453319735878763;0.12441967678377545;0.8556963603639479;0.11673034656611185;0.8006116554777747;21.017400881214666;0.8321143946726148;0.015562393881302353;0.015539342153511503;0.8315080191118015;1.0004162842059567;0.14996345373205172;1.2990235249198412
55.752473;0.14533289488397588;0.12442190323607547;0.8556886397279168;0.11673095209065847;0.8006251670380867;21.017774762670903;0.8321089430986408;0.015562142092926714;0.015539424281071015;0.8315143082285239;1.0004171025705317;0.14996422810065457;1.2990459688480422
55.762473;0.14533384375605757;0.12442420598222326;0.8556808695508674;0.11673142822530468;0.8006388326213607;21.01814950367832;0.832104438577221;0.015561891682036482;0.015539510875904572;0.8315204603536935;1.0004184683607746;0.14996503922278956;1.2990675840208263
55.772473;0.14533481355329597;0.1244265856530902;0.8556730736197943;0.11673177078818596;0.800652587100816;21.0185251339157;0.8321008662074872;0.015561642011453696;0.01553960244990387;0.8315264946736372;1.0004203546287276;0.1499658880844265;1.299088363259003
55.782473;0.14533579713339412;0.1244290412362259;0.8556652598078437;0.11673197648677043;0.8006663644726417;21.018901767860363;0.8320981941342279;0.015561392568374318;0.015539699499557927;0.8315324193129139;1.0004227494063747;0.1499667759769248;1.299108301606352
55.792473;0.14533678856346688;0.12443157044110906;0.8556574121022803;0.11673204335588917;0.8006801016815329;21.01927952836791;0.8320963723462791;0.01556114294200963;0.015539802621234543;0.8315382268454178;1.0004256547080863;0.14996770544337998;1.2991273947088282
55.802473;0.14533778423614366;0.12443417008235842;0.8556494979700638;0.11673197053757904;0.8006937404166922;21.01965839861644;0.8320953385756947;0.015560892813521932;0.015539912571961134;0.8315439050754428;1.0004290780338856;0.14996868184979678;1.2991456403582036
55.812473;0.14533878244191745;0.12443683581761736;0.8556414813361792;0.11673175825894606;0.8007072267537372;21.02003814583131;0.8320950236163156;0.015560641951950322;0.015540030157965158;0.8315494446179428;1.0004330268500776;0.14996971348968413;1.2991630363622422
55.822473;0.14533978248407134;0.12443956179444607;0.855633328055478;0.11673140781905074;0.8007205126795438;21.020418350699888;0.8320953571751989;0.015560390154544745;0.015540156113208622;0.8315548401101984;1.0004375071644622;0.1499708096011629;1.2991795802257784
55.832473;0.14534078460021413;0.12444233985888785;0.8556250058495806;0.11673092130624879;0.8007335596442936;21.020798512741596;0.8320962751647262;0.015560137169513863;0.015540291069665004;0.8315600918854016;1.0004425173762839;0.14997197780315508;1.2991952764885029
55.842473;0.14534179034566558;0.12444515848437734;0.8556164840766762;0.1167303007900026;0.8007463381467701;21.021178152758146;0.8320977212988894;0.01555988268396313;0.015540435514671774;0.8315652049829461;1.0004480395134658;0.14997322295383553;1.299210144631805
55.852473;0.14534280221609777;0.12444800301577362;0.855607731766439;0.11672954743088161;0.8007588241442175;21.021556790938714;0.8320996418631058;0.015559626334303404;0.015540589774283993;0.8315701887279033;1.0004540387475527;0.14997454826462492;1.2992242196828758
55.862473;0.1453438217719067;0.12445085692674346;0.8555987165236583;0.11672866184094313;0.8007710003319376;21.021933811989914;0.8321019843599892;0.01555936775855687;0.015540754046824376;0.8315750596041401;1.0004604713270908;0.14997595707625574;1.2992375449372386
55.872473;0.1453448481557796;0.12445370304884625;0.8555894084472778;0.11672764539892712;0.8007828589446405;21.02230837651623;0.8321047042560928;0.015559106733025312;0.0155409284052805;0.8315798387300631;1.000467291084724;0.14997745312463773;1.2992501615159862
55.882473;0.14534587855612424;0.12445652480454557;0.8555797869220348;0.11672650078436587;0.8007944005438006;21.022679438569078;0.8321077723537422;0.015558843230315852;0.015541112744090074;0.8315845442817041;1.0004744503413197;0.14997903952637026;1.2992621044726185
55.892473;0.14534690874376854;0.12445930655006615;0.855569846303392;0.11672523177187365;0.8008056341478028;21.023045852101212;0.8321111730007251;0.015558577359152939;0.015541306699440533;0.8315891873930512;1.0004818989732127;0.14998071818835393;1.2992734090883475
55.902473;0.14534793295475854;0.12446203327583795;0.8555595976385381;0.116723843192927;0.8008165775899724;21.02340647031189;0.8321148919456552;0.015558309366923399;0.015541509629128042;0.8315937723126855;1.0004895826403872;0.14998249014799592;1.2992841166781257
55.912473;0.14534894417193006;0.1244646912964017;0.8555490673474985;0.11672234039148173;0.8008272540844593;21.023760133261902;0.8321189068190326;0.015558039709124616;0.015541720656495533;0.831598298608986;1.0004974410820937;0.14998435589692646;1.2992942710829607
55.922473;0.1453499343920482;0.12446726930790121;0.8555382940613258;0.11672072810568793;0.8008376905761031;21.02410564807225;0.8321231896077326;0.015557769056649007;0.015541938704180535;0.8316027629274082;1.0005054111241471;0.1499863148774544;1.2993039097742405
55.932473;0.14535089452084293;0.12446975832981344;0.8555273216710034;0.11671901040836796;0.8008479190015927;21.024441867857227;0.8321277126763367;0.01555749816826359;0.01554216255213989;0.8316071535320182;1.0005134297606448;0.14998836529715676;1.299313058200508
55.942473;0.14535181439917486;0.124472150335912;0.8555161860927457;0.11671719187049157;0.8008579751170171;21.024767846700946;0.8321324486932568;0.01555722771642508;0.015542390956562006;0.8316114405556323;1.0005214335730759;0.14999050537610498;1.2993217347157022
55.952473;0.14535268309611687;0.12447443690220164;0.8555049024425225;0.11671527824838045;0.8008678944573036;21.025082940146127;0.8321373697009772;0.015556958281162213;0.015542622777383561;0.8316155773020053;1.000529358043969;0.14999273423640827;1.2993299624362702
55.962473;0.14535348936199588;0.12447660972859304;0.8554934704711893;0.11671327585737344;0.8008777067290651;21.025386687897996;0.8321424508594165;0.015556690442269965;0.01554285704948467;0.831619513297975;1.000537136339669;0.14999505128722143;1.299337770004032
55.972473;0.14535422245046709;0.12447866239526474;0.8554818943810404;0.11671119043261129;0.8008874316812198;21.025678592751998;0.8321476726513088;0.015556424768079795;0.015543092977968949;0.8316232046000449;1.0005447019801672;0.14999745546651352;1.2993451789023822
55.982473;0.14535487330194183;0.12448059091823377;0.8554701913071614;0.11670902641758635;0.8008970800308608;21.025958070467144;0.832153019149295;0.01555616179707809;0.015543329918085559;0.831626616482902;1.0005519969579053;0.1499999451777304;1.2993521981132645
55.992473;0.1453554355481392;0.12448239261370758;0.8554583865286621;0.1167067866623793;0.800906656878696;21.026224609880455;0.8321584761213928;0.015555902076404561;0.015543567393489484;0.831629721356695;1.0005589776987218;0.1500025184351948;1.2993588321866618
56.002473;0.14535590619413408;0.12448406539623863;0.8554465113665426;0.11670447278313974;0.8009161651293981;21.026477910247873;0.8321640306008594;0.015555646155008223;0.015543805127879716;0.8316324937428397;1.000565618629411;0.15000517222531534;1.2993650949207787
56.012473;0.14535628562827788;0.12448560862725265;0.8554346036776874;0.11670208674937003;0.8009256071082064;21.026717761804953;0.8321696731594335;0.015555394555460754;0.015544043049597441;0.8316349068373519;1.0005719163682172;0.15000790172168038;1.2993710245759202
56.022473;0.14535657626899112;0.12448702371942973;0.8554227066521289;0.11669963239000758;0.8009349841215;21.026943781949427;0.8321754005341049;0.015555147718258451;0.01554428121771177;0.8316369343174134;1.0005778889201244;0.15001070062868052;1.299376688640851
56.032473;0.14535678020505555;0.12448831329188675;0.8554108716060564;0.11669711499018715;0.8009442970133382;21.027155350015676;0.8321812146588217;0.015554905846530352;0.015544519660794566;0.8316385539149741;1.000583563728813;0.150013561534009;1.2993821684879192
56.042473;0.14535689745809866;0.12448947976449315;0.8553991619426022;0.11669453972492828;0.8009535465527141;21.027351833056137;0.8321871183313009;0.015554668802250014;0.015544758274560706;0.8316397466902767;1.0005889648726243;0.15001647581970468;1.299387539887735
56.052473;0.1453569268240945;0.12449052455487034;0.8553876490353131;0.11669191062719683;0.8009627325302157;21.02753285391661;0.8321931095158388;0.015554436223776525;0.015544996852904504;0.8316404926131435;1.000594114574175;0.15001943454350578;1.2993928711046097
56.062473;0.1453568682350193;0.12449144841608326;0.8553764021283807;0.1166892304236761;0.8009718537785424;21.027698336664084;0.8321991755973557;0.015554207735836373;0.015545235102585209;0.8316407684425815;1.0005990411987347;0.15002243004341004;1.2993982292732271
56.072473;0.14535672357789547;0.12449225248304674;0.8553654777967823;0.1166865012401474;0.8009809087739979;21.027848358970314;0.8322052902527692;0.015553983019984223;0.015545472609019792;0.8316405500308797;1.0006037777576102;0.15002545654076058;1.2994036760791863
56.082473;0.14535649659162087;0.12449293885791116;0.8553549128061126;0.11668372552514486;0.8009898950802653;21.0279830441892;0.8322114161991478;0.015553761731698569;0.015545708908001136;0.8316398145102396;1.0006083541898685;0.15002850922557293;1.2994092568125266
56.092473;0.14535619326784496;0.12449351010512631;0.8553447257741199;0.1166809058352652;0.8009988089002658;21.02810255646501;0.8322175124858174;0.015553543456120417;0.01554594363881932;0.8316385381931212;1.0006127933859033;0.15003158336848327;1.2994149938806312
56.102473;0.1453558214850953;0.12449396872469823;0.8553349270905762;0.11667804382524224;0.8010076458236982;21.02820713991668;0.8322235432477599;0.015553327734928325;0.015546176604211552;0.8316366933856952;1.0006171135434376;0.1500346746120736;1.2994208890849237
56.112473;0.14535538995117425;0.12449431764091319;0.8553255281062769;0.11667513989108942;0.801016400544405;21.028297225914248;0.8322294827659723;0.01555311398284057;0.015546407740133944;0.8316342517831851;1.0006213332329092;0.1500377790368644;1.2994269306677808
56.122473;0.1453549074995467;0.1244945609827381;0.8553165402702393;0.11667219375839745;0.8010250633947721;21.028373515815517;0.8322353106466867;0.015552901379461016;0.015546637085737999;0.8316311931210097;1.0006254698226988;0.1500408922338738;1.299433097938543
56.132473;0.14535438254715305;0.12449470451289824;0.8553079677825799;0.11666920534008961;0.8010336147119692;21.028436928395795;0.832241005177258;0.015552688990777769;0.015546864718717175;0.8316275053504943;1.0006295313706324;0.1500440088290112;1.2994393641516686
56.142473;0.1453538228268482;0.12449475562718039;0.8552998068951574;0.11666617537443372;0.8010420215039494;21.028488578343456;0.8322465485343151;0.015552475983917494;0.015547090657417299;0.8316231743221058;1.000633512902916;0.15004712278805293;1.2994457027695945
56.152473;0.14535323508201828;0.12449472236887668;0.8552920529855417;0.11666310571254647;0.801050241757924;21.028529846337616;0.8322519388575538;0.015552261686631624;0.015547314873453578;0.8316181810792826;1.0006373987093835;0.15005022765125905;1.2994520967963967
56.162473;0.14535262440643337;0.12449461184744938;0.8552847068756083;0.11665999908767682;0.8010582347633934;21.02856227001549;0.8322571923793464;0.015552045548539957;0.015547537432289956;0.8316125148502032;1.0006411677132845;0.15005331663639954;1.2994585421248863
56.172473;0.14535199464440468;0.12449442923722784;0.8552777748868613;0.11665685865154865;0.8010659673347252;21.028587249202975;0.8322623330615027;0.015551827109395584;0.015547758566026658;0.8316061847527398;1.0006448040928881;0.1500563832683391;1.2994650407235853
56.182473;0.14535134978711756;0.12449417735862515;0.8552712607856474;0.116653687715747;0.8010734132879292;21.028605880807746;0.8322673829566539;0.015551606004014538;0.015547978581684241;0.8315992167486224;1.0006483099482915;0.1500594226692818;1.2994715950200575
56.192473;0.14535069444369672;0.12449385675773282;0.8552651562336832;0.11665048940668492;0.8010805521035993;21.02861896402679;0.83227235903442;0.015551382007085588;0.015548197716687272;0.83159164506933;1.000651708615607;0.15006243217312118;1.2994782140604122
56.202473;0.14535003328495333;0.12449346661980489;0.8552594378417965;0.11664726629695915;0.8010873697856251;21.028627059390942;0.8322772733387437;0.015551155046521443;0.015548416109916753;0.8315835049650168;1.0006550340877518;0.1500654102559183;1.299484922008025
56.212473;0.1453493704311259;0.1244930059551047;0.8552540721652144;0.1166440204256453;0.8010938634674584;21.028630572161752;0.8322821328893067;0.015550925190122194;0.015548633934679588;0.8315748257646316;1.0006583172984012;0.15006835470083024;1.2994917529454193
56.222473;0.14534870954992365;0.12449247442069411;0.8552490267124524;0.11664075336596515;0.8011000452086585;21.02862980048636;0.8322869351792574;0.015550692687428602;0.015548851490592682;0.8315656289898148;1.0006615818399298;0.15007126159927062;1.2994987369405582
56.232473;0.14534805439981385;0.12449187265864721;0.8552442773440689;0.11663746629098824;0.8011059387368745;21.02862496904491;0.8322916650177442;0.01555045799429476;0.015549069099155908;0.8315559297186533;1.000664848675852;0.1500741263192968;1.2995058918985618
56.242473;0.14534740847694866;0.12449120207931823;0.855239807048976;0.11663416040550048;0.8011115730166755;21.028616252984396;0.8322963020135301;0.015550221677921434;0.015549286936547073;0.8315457406910639;1.0006681395681603;0.1500769454188485;1.2995132235379068
56.252473;0.14534677417990513;0.12449046434025622;0.8552356039078354;0.1166308373758127;0.8011169781492422;21.02860373321304;0.8323008316529812;0.015549984289106538;0.015549504991090592;0.8315350829595448;1.0006714751533852;0.1500797168163023;1.2995207304268046
56.262473;0.14534615279962937;0.12448966084117033;0.8552316602201423;0.11662749933635262;0.8011221838891989;21.028587388383944;0.8323052466491074;0.015549746336950849;0.015549723181827197;0.8315239893573031;1.0006748749789898;0.15008243823755105;1.2995284081830814
56.272473;0.14534554526901503;0.1244887924227128;0.8552279727735659;0.11662414878429944;0.8011272184762888;21.02856722340057;0.8323095416551294;0.01554950836676956;0.015549941460179706;0.8315124935831082;1.0006783639112637;0.15008510639789732;1.2995362516757012
56.282473;0.1453449529254443;0.12448785941388882;0.8552245463764313;0.11662078868640469;0.8011321071798394;21.02854345582361;0.8323137134006191;0.015549271019907236;0.015550159765856485;0.8315006237525383;1.0006819783931937;0.15008771748901117;1.29954426193523
56.292473;0.1453443778495828;0.12448686183539096;0.8552213933582571;0.11661742240660586;0.8011368740405196;21.028516596410142;0.8323177653147402;0.015549034975909554;0.015550377935910733;0.8314884086283919;1.0006857650967182;0.15009026735748235;1.2995524487259413
56.302473;0.14534382321752118;0.12448579960402478;0.8552185257043278;0.1166140531685387;0.8011415444739485;21.028487356014463;0.8323217058728507;0.01554880081713241;0.015550595614323199;0.8314758805504698;1.0006897755696569;0.15009275143079323;1.299560820017689
56.312473;0.14534329349565497;0.12448467287909233;0.8552159499064931;0.11661068337375108;0.8011461399982618;21.028456479001587;0.8323255410404626;0.015548568951481032;0.015550812195927965;0.8314630665141302;1.00069406401945;0.150095166261291;1.2995693726504765
56.322473;0.14534279344428427;0.12448348233180775;0.8552136700132918;0.11660731372813299;0.8011506688985935;21.028424576364973;0.8323292714496;0.015548339657265209;0.015551026949670223;0.8314499780761655;1.0006986848083788;0.15009751137603272;1.299578095237512
56.332473;0.1453423267878012;0.12448222863691262;0.8552116930868247;0.11660394237648276;0.8011551256047488;21.028392064523832;0.8323328958033768;0.015548113135198358;0.015551239273015605;0.8314366097345404;1.000703683260942;0.1500997891101169;1.2995869811931742
56.342473;0.14534189584011808;0.1244809111017402;0.8552100320638731;0.1166005649129583;0.8011594989104048;21.02835932699618;0.8323364137398678;0.01554788946295841;0.015551448783253303;0.8314229443619278;1.0007090853865912;0.15010200411365288;1.299596039432377
56.352473;0.1453415014953178;0.12447952678811308;0.8552087045562002;0.11659717531650637;0.8011637808920928;21.02832690457752;0.832339824231242;0.015547668550343584;0.015551655203781403;0.8314089593590086;1.000714896589637;0.15010416343048139;1.2996052893184298
56.362473;0.1453411432942381;0.12447807105113534;0.8552077274564707;0.11659376747500001;0.801167970328748;21.02829546325667;0.8323431245597884;0.015547450218004272;0.015551858340187767;0.8313946313290074;1.0007211063442993;0.15010627528223963;1.2996147499043487
56.372473;0.14534081935964704;0.12447653860721036;0.8552071123141339;0.11659033686854318;0.8011720686239301;21.028265617092053;0.8323463144084683;0.015547234361978524;0.015552058197597748;0.8313799433330205;1.000727692887274;0.1501083470936087;1.2996244415550973
56.382473;0.14534052600102526;0.12447492458506036;0.8552068641431099;0.11658688076112597;0.8011760772267212;21.028237819329036;0.8323493953226102;0.015547021060350065;0.015552255040997208;0.8313648900207531;1.000734629109312;0.150110384693189;1.2996343988764247
56.392473;0.1453402584497963;0.12447322528117595;0.8552069815225799;0.11658339660240595;0.8011800021421708;21.0282124111194;0.83235236410502;0.01554681057868049;0.015552449389797903;0.831349470074158;1.0007418866942266;0.15011239276389468;1.2996446782966362
56.402473;0.14534001275261557;0.12447143796261367;0.8552074591969652;0.1165798812877973;0.8011838558700318;21.028189736100785;0.832355213557383;0.015546603402702811;0.01555264201421334;0.8313336737950514;1.00074943549181;0.1501143756184393;1.2996553444531518
56.412473;0.14533978714936946;0.12446956040013148;0.8552082916803823;0.11657633221315077;0.8011876514326182;21.028170200599977;0.8323579406475976;0.015546400271147787;0.015552833897238782;0.8313174824251819;1.0007572393256035;0.15011633698410298;1.2996664430843305
56.422473;0.14533958249267886;0.1244675907952841;0.8552094735907855;0.11657274804331089;0.8011913947479977;21.028154281631988;0.8323605526565028;0.015546202009282532;0.01555302609563729;0.8313008811137134;1.0007652486680614;0.150118278417031;1.2996779888026933
56.432473;0.14533940157218192;0.1244655277705238;0.8552109967844972;0.11656912855810615;0.8011950843530012;21.028142468861287;0.8323630669013552;0.015546009278597752;0.015553219551689335;0.8312838742629276;1.000773395377401;0.15012019833624124;1.2996899737560799
56.442473;0.14533924785918512;0.12446337041180211;0.8552128473994802;0.11656547445142416;0.8011987186373486;21.0281351455379;0.8323655030680892;0.015545822546778509;0.015553415061278051;0.8312664893621867;1.0007815973354168;0.15012209300480314;1.299702375404831
56.452473;0.14533912482310402;0.124461118671152;0.8552150079070541;0.11656178683983172;0.8012022985073038;21.02813253106466;0.832367872342044;0.015545642211788366;0.015553613343107758;0.8312487674929424;1.000789770739317;0.15012395766922307;1.2997151593197884
56.462473;0.1453390360375382;0.12445877402055272;0.8552174631022702;0.11655806644621942;0.8012058218018645;21.02813464673481;0.8323701724371211;0.015545468612103366;0.015553814921758962;0.831230752269988;1.0007978392908559;0.15012578634114018;1.2997282878550531
56.472473;0.14533898583345728;0.12445633928580514;0.85522019993069;0.11655431334877056;0.8012092789724945;21.02814124571738;0.8323723938629224;0.015545301970761137;0.015554019911529835;0.831212486291055;1.0008057346203532;0.1501275715970936;1.2997417294058342
56.482473;0.14533897951626348;0.12445381752778381;0.8552232007393814;0.11655052735894787;0.8012126554524953;21.028151893963333;0.8323745291156697;0.015545142476548642;0.015554227988134437;0.8311940142870775;1.0008133941472876;0.15012930556197623;1.299755463479585
56.492473;0.1453390227414864;0.1244512112634932;0.8552264393921558;0.11654670867814557;0.8012159375390046;21.02816618590915;0.8323765729269887;0.01554499043972177;0.01555443851672472;0.8311753853427225;1.0008207655632133;0.15013098117687132;1.299769484419252
56.502473;0.1453391209937437;0.12444852224477186;0.8552298799484334;0.11654285889094534;0.8012191155216125;21.028183868805268;0.8323785175394921;0.015544846332042117;0.01555465064988977;0.8311566504849253;1.0008278158841193;0.1501325925692919;1.2997837986399527
56.512473;0.14533927862154586;0.1244457517046055;0.8552334754913083;0.1165389815690449;0.8012221789822017;21.02820488466563;0.8323803551823865;0.015544710700220635;0.015554863416270496;0.8311378599726553;1.0008345365605174;0.15013413433132372;1.2997984189204879
56.522473;0.14533949722228598;0.12444290119781433;0.8552371722702441;0.11653508170204718;0.8012251094131104;21.028229384677903;0.8323820836853993;0.015544584082236359;0.015555075895512046;0.8311190635550249;1.0008409427570037;0.15013560102213996;1.2998133645256833
56.532473;0.14533977548981625;0.12443997301307898;0.8552409185846123;0.11653116473445775;0.8012278828759951;21.02825765243905;0.8323837040285682;0.015544466938904943;0.015555287353392512;0.8311003145542843;1.0008470714239794;0.1501369876240917;1.2998286617229502
56.542473;0.1453401105338857;0.12443696966567888;0.8552446702276791;0.11652723609357757;0.8012304792825194;21.028289955832516;0.8323852198973483;0.015544359531826948;0.015555497217606797;0.8310816759553712;1.0008529775696893;0.15013828929869583;1.2998443398649164
56.552473;0.14534049848723232;0.1244338935399659;0.8552483916309965;0.1165233015422345;0.8012328839233296;21.028326431335753;0.8323866470747209;0.015544261863548388;0.015555704993011298;0.8310632218784252;1.0008587204270707;0.15013950026027229;1.2998604218880412
