time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.562473;0.1453409341819103;0.12443074720756422;0.8552520546069222;0.11651936819890035;0.8012350819757034;21.028367058100017;0.8323880189077588;0.01554417375604553;0.01555591020408523;0.8310450306088869;1.0008643431657578;0.15014061421752398;1.2998769114181483
56.572473;0.1453414110319011;0.12442753389197074;0.8552556311863916;0.11651544485201129;0.801237056095404;21.028411682604926;0.8323893832276816;0.015544094950349599;0.015556112369961784;0.8310271747423014;1.0008698635565085;0.15014162625495855;1.2998937875051486
56.582473;0.14534192150290295;0.12442425785781709;0.8552590878961314;0.1165115411869549;0.8012387893019469;21.02845997920981;0.832390795096075;0.015544025238962166;0.01555631100801516;0.8310097171630523;1.0008752816940136;0.15014253376184084;1.2999110148314228
56.592473;0.14534245769920773;0.12442092475720214;0.855262390344187;0.11650766681948257;0.8012402701240247;21.028511372437286;0.8323923069995854;0.0155439646364801;0.015556505666192221;0.8309927148323546;1.0008805942360226;0.15014333582406533;1.2999285644808471
56.602473;0.1453430117811048;0.12441754156460996;0.855265510741016;0.11650383043369301;0.8012414968589198;21.028565123688537;0.8323939636477693;0.015543913366225912;0.015556695973787962;0.830976223850269;1.0008858058780323;0.15014403194901746;1.2999464277994206
56.612473;0.14534357640266354;0.12441411576136718;0.8552684326427455;0.11650003953372108;0.8012424746737613;21.028620490682343;0.8323958029989486;0.015543871647454;0.01555688168259785;0.8309602968785278;1.0008909344628496;0.15014462148306315;1.299964610021057
56.622473;0.14534414495292228;0.12441065475399388;0.855271151112988;0.11649630083882832;0.8012432076542365;21.028676690886446;0.8323978599813785;0.015543839624735888;0.015557062701423582;0.8309449734934582;1.0008960067534112;0.15014510379144075;1.2999831103506945
56.632473;0.14534471164756865;0.12440716661159243;0.8552736654005227;0.11649262046406289;0.8012436978701946;21.02873284324632;0.8324001725049999;0.015543817530185638;0.015557239093999397;0.8309302754841765;1.0009010481101008;0.15014547804563894;1.3000019077766003
56.642473;0.14534527181248905;0.12440366064732547;0.855275973372754;0.11648900373672591;0.801243948491537;21.0287881081147;0.8324027824327338;0.015543805775991928;0.01555741099091672;0.8309162123066165;1.000906073390878;0.15014574316780363;1.3000209662478197
56.652473;0.14534582189734244;0.12440014670812752;0.8552780751294399;0.11648545477594492;0.8012439597681965;21.02884174826244;0.8324057293850646;0.01554380490257036;0.015557578431591189;0.8309027907795843;1.0009110847741587;0.1501458979778698;1.300040250919341
56.662473;0.1453463592809451;0.12439663428740785;0.8552799764626116;0.1164819758869748;0.8012437242755509;21.028892923363532;0.8324090490502664;0.015543815528533487;0.015557741208533402;0.8308900258209171;1.0009160791485756;0.15014593995248662;1.3000597349825103
56.672473;0.14534688268488075;0.12439313168092665;0.855281688257263;0.11647856768836111;0.8012432298677629;21.02894050893831;0.8324127764359;0.015543838245408935;0.015557898860455418;0.8308779444098939;1.000921058351302;0.15014586373202163;1.300079396381401
56.682473;0.14534739267333488;0.12438964516693218;0.855283228997317;0.11647523023195815;0.8012424616470724;21.028983118859994;0.8324169446422158;0.01554387346467526;0.015558050782321598;0.8308665763516404;1.0009260327590415;0.15014566182898473;1.3000992167211778
56.692473;0.14534789108804974;0.12438617932967604;0.855284630124748;0.11647196329006843;0.8012413964517688;21.029019199353137;0.8324215798120627;0.015543921415108467;0.015558196253313334;0.8308559461886147;1.00093101708731;0.15014532638298647;1.300119175701852
56.702473;0.14534837985342877;0.12438273846428693;0.8552859359127291;0.11646876532934186;0.8012399993762587;21.02904712936423;0.8324266954093541;0.015543982276983568;0.015558334485947317;0.8308460743152479;1.0009360227125355;0.15014484954587942;1.3001392396532623
56.712473;0.14534886046788684;0.12437932697384865;0.8552871959152545;0.1164656329377243;0.8012382285660441;21.02906532542547;0.832432288245711;0.01554405626206598;0.015558464816778248;0.8308369778507793;1.0009410500675409;0.1501442234622723;1.3001593655441825
56.722473;0.14534933418650575;0.12437594769294867;0.8552884592681146;0.11646256130813927;0.8012360433672481;21.029072287802453;0.8324383398506977;0.015544143605263105;0.015558586800111195;0.8308286711231297;1.0009460832661554;0.15014344207579466;1.3001795173512418
56.732473;0.14534980215810317;0.12437260037272742;0.855289775651785;0.11645954536322661;0.8012334102410321;21.029066611811253;0.8324448192531608;0.015544244557303062;0.015558700096071866;0.830821168991797;1.0009510919242266;0.15014250330305975;1.3001996687296427
56.742473;0.1453502655492201;0.1243692822974361;0.855291194780005;0.11645658074233141;0.8012302996493706;21.029047124211225;0.8324516835184026;0.01554435938020422;0.015558804341182867;0.8308144885329105;1.0009560411994929;0.15014140886787425;1.300219792861898
56.752473;0.14535072557443413;0.12436599012538656;0.8552927587699917;0.11645366359009962;0.8012266773013431;21.029013086060417;0.8324588821119541;0.015544488244627595;0.01555889908815928;0.8308086459976719;1.0009609008890838;0.1501401628999193;1.3002398579052328
56.762473;0.14535118344117104;0.12436272198166656;0.8552944938581503;0.11645078977723988;0.8012225051761264;21.02896419629496;0.8324663669184322;0.015544631052823941;0.015558983775997124;0.830803648105533;1.0009656452740123;0.15013877114339705;1.3002598331204582
56.772473;0.1453516406650604;0.12435947880120041;0.855296408347591;0.11644795489046303;0.801217751367855;21.02890048905191;0.8324740990554577;0.015544787388690185;0.015559057733613898;0.830799481846787;1.00097024530866;0.1501372402148167;1.3002796985107306
56.782473;0.1453520994625736;0.12435626328073428;0.8552984950899823;0.11644515505274973;0.8012123967493576;21.02882227081856;0.8324820483303319;0.015544956602308794;0.015559120242123565;0.8307961137927676;1.000974663183335;0.15013557664993432;1.3002994469992353
56.792473;0.1453525627757304;0.12435307725517715;0.8553007358633358;0.11644238828607575;0.801206436975991;21.02872991784522;0.832490190466135;0.015545137861093057;0.01555917061587244;0.8307935004686168;1.0009788541777538;0.1501337862387362;1.300319077897075
56.802473;0.14535303394894497;0.12434992007995246;0.8553031081119974;0.11643965557885039;0.8011998812465068;21.028623664040847;0.8324985058944874;0.015545330181539238;0.01555920818031973;0.8307915981231964;1.000982770848082;0.1501318738813777;1.300338591783755
56.812473;0.14535351651677011;0.12434678900087923;0.8553055912622012;0.11643696016410825;0.801192747584673;21.028503659114115;0.8325069791085126;0.015545532481972567;0.01555923217562998;0.8307903649925216;1.000986367706389;0.15012984406253618;1.3003579891081087
56.822473;0.1453540142593017;0.12434368061172552;0.8553081693684611;0.11643430539225719;0.8011850561599164;21.028370130072982;0.8325155985928326;0.015545743674125088;0.015559241780122612;0.8307897636955871;1.0009896086952355;0.15012770127600672;1.3003772655090462
56.832473;0.1453545307781771;0.12434059194597222;0.8553108319374394;0.11643169339223418;0.8011768251275317;21.02822345978825;0.8325243606748864;0.015545962824633015;0.015559236252012247;0.8307897703453304;1.0009924746352443;0.1501254502732901;1.3003964056019686
56.842473;0.14535506883659338;0.12433752045968456;0.8553135723976515;0.1164291254148538;0.8011680733736478;21.028064271622295;0.832533273159662;0.0155461891737339;0.015559215001887068;0.8307903798365086;1.0009949640649964;0.15012309655396022;1.3004153851785805
56.852473;0.14535563032661533;0.12433446344788011;0.855316383335305;0.11642660276088529;0.8011588237288745;21.027893528910184;0.8325423487700531;0.015546421931349424;0.015559177518250644;0.8307916007872642;1.0009970893943738;0.15012064679930173;1.3004341800503725
56.862473;0.14535621641935187;0.12433141815092219;0.8553192530538911;0.11642412726958669;0.8011491005661591;21.02771244472093;0.8325515943746272;0.015546660217814118;0.015559123246153583;0.8307934493597422;1.000998872631248;0.15011810952632695;1.300452775876611
56.872473;0.14535682735273212;0.12432838268740684;0.8553221622934938;0.11642170146863498;0.8011389299351016;21.027522173419573;0.8325610091611183;0.015546903278577896;0.015559051546137516;0.830795943329792;1.0010003388003441;0.1501154958911373;1.300471180516942
56.882473;0.14535746246851597;0.12432535654507461;0.8553250790298386;0.11641932856448493;0.801128342769463;21.02732356129381;0.8325705872276471;0.015547150599303367;0.015558961728228085;0.8307990939561686;1.0010015141309392;0.15011281948093966;1.300489425774389
56.892473;0.14535812077487498;0.12432234021587615;0.8553279584897939;0.11641701239993396;0.8011173713578498;21.027117118853898;0.8325803155201962;0.015547401755116036;0.015558853144461777;0.8308029064661298;1.001002432791417;0.15011009476817727;1.300507546064645
56.902473;0.14535880167962537;0.12431933503779984;0.8553307495999699;0.11641475744346122;0.8011060431961781;21.026903136323405;0.8325901717527553;0.01554765626752922;0.01555872543908274;0.8308073910462975;1.00100314023207;0.15010733563668036;1.3005255563360179
56.912473;0.14535950594667385;0.12431634370922355;0.8553333982942992;0.11641256838886098;0.8010943817793943;21.026681830559333;0.8326001266541397;0.015547913584558152;0.015558578857264955;0.8308125657886454;1.0010036892864875;0.15010455542751988;1.3005434534290303
56.922473;0.14536023565701953;0.12431337019538072;0.8553358458409196;0.11641044981048154;0.8010824116406848;21.026453448999003;0.8326101467816432;0.015548173044521501;0.015558414257389902;0.8308184450735604;1.0010041317299823;0.1501017673450114;1.300561230824678
56.932473;0.14536099212168027;0.12431041822230333;0.8553380293492896;0.11640840622693338;0.8010701613161118;21.026218288715203;0.8326201990088445;0.015548433845158567;0.015558232803015097;0.8308250283489361;1.0010045079035228;0.1500989839514188;1.300578886428181
56.942473;0.14536177425735364;0.12430748958178149;0.8553398810494355;0.11640644162920641;0.8010576650136115;21.02597665577135;0.8326302564748153;0.015548695101593138;0.015558035706847268;0.8308322980360414;1.0010048440132335;0.15009621693564934;1.3005964185149954
56.952473;0.14536257939478686;0.12430458387047694;0.8553413240247552;0.11640455858272851;0.801044965851267;21.025728841244852;0.8326402980618892;0.015548955941372513;0.015557824148185932;0.8308402223781476;1.0010051568281415;0.150093477252312;1.3006138183895164
56.962473;0.14536340440826062;0.12430169971608698;0.8553422772148145;0.11640275792021518;0.8010321170946003;21.02547517844558;0.8326503030941219;0.015549215577187914;0.015557599229078432;0.8308487599745282;1.0010054545910059;0.15009077427778883;1.300631067952516
56.972473;0.14536424574191578;0.12429883587585504;0.8553426690508934;0.11640103894691936;0.8010191781931597;21.025216199032347;0.8326602491477458;0.015549473363575294;0.015557362006238105;0.8308578624746684;1.0010057354126138;0.15008811455209517;1.3006481399327237
56.982473;0.14536509923813937;0.1242959912367102;0.8553424450581216;0.1163993997194132;0.8010062125384083;21.02495278494709;0.8326701136163953;0.015549728862247687;0.015557113616993813;0.830867471449637;1.0010059915402727;0.1500855012834269;1.3006649988097847
56.992473;0.1453659596226103;0.12429316447773298;0.855341566423471;0.11639783751948449;0.8009932905383577;21.024686161200492;0.8326798776884722;0.01554998190195041;0.01555685533127898;0.8308775149275422;1.0010062165859335;0.1500829346206796;1.300681606458812
57.002473;0.14536681973669255;0.12429035410285479;0.8553400041953453;0.1163963492461017;0.8009804891938804;21.024417716901493;0.8326895308479535;0.015550232573161578;0.015556588512376138;0.8308879094920314;1.0010064100662748;0.15008041272015352;1.3006979272744756
57.012473;0.1453676708492482;0.12428755850870982;0.8553377343548033;0.11639493096388975;0.8009678851529536;21.024148767746833;0.8326990774406385;0.015550481122794807;0.015556314639712774;0.8308985643009456;1.0010065797493921;0.15007793322805893;1.300713925287336
57.022473;0.14536850371462157;0.12428477622735021;0.8553347377673142;0.11639357745410545;0.8009555496075077;21.02388041184742;0.8327085458286294;0.015550727866264252;0.015556035381014096;0.8309093858018275;1.0010067405786485;0.15007549407244028;1.3007295624697888
57.032473;0.14536930876283416;0.1242820067784134;0.8553310046014296;0.11639228321640432;0.8009435480649423;21.02361355722602;0.8327179891872881;0.015550973229237939;0.015555752543575692;0.830920285114362;1.0010069111481208;0.15007309330219226;1.3007448010945137
57.042473;0.14537007583427136;0.12427925096979833;0.8553265369988856;0.1163910432396848;0.8009319392572337;21.023349040996532;0.832727471835266;0.015551217775513137;0.015555467876489086;0.8309311825642808;1.0010071123008026;0.15007072914867298;1.3007595968278245
57.052473;0.14537079501842803;0.12427650985971608;0.8553213459674204;0.11638985176940914;0.8009207725919806;21.02308777982287;0.8327370495797229;0.015551462121236712;0.01555518293085225;0.8309420076242153;1.001007367241768;0.15006840082763612;1.3007738893383411
57.062473;0.14537145786023395;0.12427378358090121;0.8553154505435384;0.11638870097177992;0.80091008969975;21.02283090287301;0.8327467560236766;0.01555170684286707;0.015554899080188509;0.8309527011738901;1.0010077017952712;0.15006610888366126;1.3007876117080825
57.072473;0.145372057366318;0.12427107117017752;0.8553088812812234;0.11638758120816885;0.8008999271286746;21.022579753996865;0.8327566012765525;0.015551952390831512;0.015554617570768375;0.8309632174987421;1.0010081456036235;0.15006385497120292;1.3008007103046402
57.082473;0.14537258735650382;0.12426837144338894;0.855301677146693;0.11638648270681982;0.8008903146104531;21.022335792433164;0.8327665800523804;0.015552198989178678;0.015554339546252812;0.8309735179629443;1.0010087317769936;0.15006164146025244;1.300813149651837
57.092473;0.14537304225479022;0.12426568422529553;0.8552938755352698;0.11638539762623795;0.8008812726435766;21.022100498005624;0.8327766813715621;0.015552446603684001;0.015554066021626376;0.8309835605503272;1.0010094917406722;0.1500594698618763;1.3008249054683578
57.102473;0.1453734169546723;0.12426301099834551;0.8552855069020479;0.116384320871665;0.8008728101947404;21.021875326194053;0.8327868956900487;0.015552695034968847;0.015553797772863;0.8309932969076524;1.001010453060349;0.15005733855464984;1.3008359620207373
57.112473;0.14537370639777067;0.12426035462498024;0.8552765962219878;0.11638324985618494;0.8008649211057729;21.021661703051805;0.832797217338346;0.015552944083341944;0.015553535269152033;0.8310026806388556;1.001011648881454;0.15005524201059967;1.3008463085520114
57.122473;0.14537390558334298;0.12425771841397476;0.8552671653519841;0.11638218465239047;0.8008575845512781;21.021461008198397;0.8328076400699995;0.015553193637643504;0.015553278732184329;0.8310116775791277;1.001013123885439;0.15005317206316315;1.300855929948433
57.132473;0.14537401037772615;0.12425510503875106;0.8552572370795555;0.11638112759478847;0.8008507685647951;21.021274573327506;0.8328181524786162;0.01555344367518343;0.015553028260535678;0.8310202698040807;1.0010149224115192;0.15005111981350452;1.3008648060869668
57.142473;0.14537401821691706;0.12425251657970693;0.8552468412244574;0.11638008115412539;0.8008444320052315;21.02110366081345;0.8328287384599414;0.015553694277816308;0.015552783951633687;0.831028456009712;1.001017074953864;0.15004907713236892;1.3008729251379207
57.152473;0.14537392776866193;0.12424995591441722;0.8552360186260699;0.11637904616772014;0.8008385282715436;21.020949334690197;0.8328393762305709;0.015553945618287384;0.0155525459685953;0.8310362486355494;1.001019596507751;0.15004703739720218;1.3008802939431299
57.162473;0.14537373838973439;0.1242474272308739;0.8552248223710996;0.11637802228395873;0.8008330095962927;21.020812345215568;0.8328500384303137;0.01555419790049053;0.015552314542997986;0.8310436649280512;1.0010224885457508;0.15004499579952743;1.3008869351048349
57.172473;0.14537345034529672;0.12424493480127843;0.8552133163368261;0.11637700904697695;0.8008278267307014;21.020693130229482;0.8328606983560741;0.015554451407475474;0.01555208992893373;0.8310507188334961;1.001025741909547;0.1500429497831464;1.3008928787656384
57.182473;0.14537306519234527;0.12424248166112273;0.8552015711813324;0.1163760064547109;0.8008229276530048;21.020591827757563;0.8328713354466666;0.015554706640861435;0.01555187231289523;0.8310574206551015;1.0010293425871497;0.15004089835029827;1.300898156096024
57.192473;0.14537258558369343;0.12424006892044528;0.8551896573091107;0.11637501568059241;0.800818258492245;21.02050825884828;0.8328819366847218;0.015554964295751372;0.015551661771570347;0.8310637798037617;1.001033276676807;0.1500388403032457;1.3009027965574398
57.202473;0.14537201449443327;0.12423769572879771;0.8551776358443812;0.11637403933405227;0.8008137640745319;21.020442030504636;0.8328924973048779;0.015555225006417869;0.015551458366212207;0.8310698052971395;1.0010375326218004;0.15003677402048488;1.3009068297181248
57.212473;0.1453713549878705;0.12423536054016178;0.8551655564341164;0.1163730805096817;0.8008093893619443;21.020392740241977;0.832903023134155;0.015555489150287748;0.015551262244887846;0.831075505133572;1.0010420972217149;0.15003469824465118;1.3009102858557688
57.222473;0.14537061080027977;0.12423306303726345;0.8551534656201756;0.11637214206986216;0.8008050835659603;21.020360051925586;0.8329135311223528;0.015555756934408633;0.015551073581714366;0.8310808878708045;1.0010469434189817;0.15003261162136833;1.3009131966195955
57.232473;0.1453697864581553;0.12423080482978857;0.8551414147174901;0.11637122712425162;0.8008008009680315;21.020343706029482;0.8329240434418232;0.01555602857199527;0.015550892438296705;0.8310859671013338;1.001052019509164;0.15003051230234224;1.3009156019214005
57.242473;0.14536888736727394;0.12422858842839174;0.8551294586074264;0.11637033930134862;0.8007964957888519;21.020343606550185;0.8329345808461748;0.015556304264179558;0.015550718771903723;0.8310907657401435;1.001057252167871;0.15002839922314243;1.3009175590631639
57.252473;0.14536792009716182;0.12422641609543184;0.8551176506974469;0.1163694823366933;0.8007921184968295;21.020359796144128;0.8329451620445487;0.01555658410089882;0.015550552545061628;0.831095318316175;1.0010625615126691;0.1500262736119052;1.3009191482562472
57.262473;0.14536689130640568;0.12422428975752829;0.855106039613353;0.11636866034097985;0.8007876163090331;21.020392260464856;0.8329558055869308;0.015556868082697555;0.01555039365654026;0.8310996705890439;1.0010678754369524;0.15002413964672318;1.3009204648469954
57.272473;0.14536580625963108;0.12422221064340892;0.8550946655746917;0.1163678781258199;0.8007829361514837;21.020440773826135;0.8329665319012066;0.015557156143488978;0.01555024171383709;0.8311038750121896;1.001073138086183;0.15002200421664386;1.3009215963146037
57.282473;0.14536466878690119;0.1242201780880948;0.8550835563221378;0.11636714033263201;0.8007780314737517;21.020504864459653;0.8329773678679302;0.015557448118300682;0.015550095957478827;0.8311079822214767;1.0010783125358085;0.15001987542869916;1.3009226036708617
57.292473;0.14536348204639385;0.12421818929346233;0.8550727270279006;0.11636645097308058;0.8007728690230127;21.02058383986147;0.8329883511150312;0.01555774377959494;0.015549955438545888;0.8311120299321042;1.0010833757771989;0.15001776049225643;1.300923520649326
57.302473;0.14536224952514504;0.12421624012937996;0.8550621848680441;0.1163658140745958;0.8007674307331026;21.0206768293352;0.8329995298379742;0.015558042874749172;0.015549819251529456;0.8311160344681926;1.001088314082271;0.15001566427196336;1.300924362677203
57.312473;0.14536097635342196;0.12421432543765364;0.8550519316468932;0.1163652335321395;0.8007617129135052;21.020782864245767;0.8330109597246379;0.015558345042664455;0.015549686654451403;0.8311199946265557;1.0010931244258992;0.15001358871585274;1.3009251370283605
57.322473;0.14535966986516707;0.12421243869454136;0.8550419600318184;0.11636471266745747;0.8007557235352589;21.020901019594756;0.8330226999248965;0.015558649699315407;0.015549557102069157;0.8311239057621482;1.0010978130517054;0.1500115324563282;1.3009258530708556
57.332473;0.14535833891302213;0.12421057209641698;0.855032250490558;0.11636425500126112;0.8007494783212078;21.021030510029824;0.8330348077405412;0.015558956050938058;0.015549430229628711;0.8311277681919358;1.0011023907868433;0.1500094909580467;1.3009265230419873
57.342473;0.14535699298464674;0.12420871730536705;0.8550227781704044;0.11636386449933041;0.8007429996971448;21.021170652041132;0.8330473341924676;0.015559263248044552;0.015549305790137958;0.8311315859129682;1.001106873494188;0.15000745803776286;1.3009271498965802
57.352473;0.14535564143120738;0.12420686602415595;0.855013524591205;0.11636354467595539;0.8007363175813688;21.021320773465405;0.8330603218937832;0.015559570537415137;0.015549183593639646;0.831135365975426;1.0011112851695367;0.1500054279320006;1.300927725718545
57.362473;0.14535429284269605;0.12420501040114383;0.8550044781940028;0.11636329814565508;0.8007294676106909;21.021480152281157;0.8330738031034061;0.015559877293285677;0.01554906350011196;0.8311391197930168;1.001115653689966;0.15000339674278637;1.3009282480934783
57.372473;0.1453529550699032;0.12420314350781522;0.8549956235027703;0.11636312630673622;0.8007224869491807;21.021647998229646;0.8330877977955158;0.015560182965077883;0.01554894545494514;0.8311428583224012;1.0011199999073204;0.15000136296814887;1.3009287268760383
57.382473;0.14535163531999593;0.1242012593933594;0.8549869370212629;0.11636302937658473;0.8007154128075314;21.021823425700752;0.8331023143712033;0.01556048703935561;0.015548829454090704;0.8311465844912078;1.0011243343482294;0.14999932704569097;1.3009291712571596
57.392473;0.14535033997741986;0.12419935254818289;0.8549783933906242;0.11636300736379959;0.8007082839192082;21.022005330337777;0.833117354367381;0.015560789035448675;0.015548715404690803;0.8311502943397348;1.0011286654359774;0.14999729017335187;1.3009295756745853
57.402473;0.14534907430102678;0.12419741759545762;0.8549699699456759;0.11636306015063373;0.8007011372921432;21.022192249054548;0.8331329179861459;0.015561088504836656;0.015548603049470217;0.8311539840325752;1.0011330056401448;0.14999525356434795;1.300929917649292
57.412473;0.14534784205101256;0.12419545034784278;0.8549616470387394;0.11636318658407678;0.800694003148716;21.02238239432863;0.8331490062217524;0.015561385029433081;0.015548492054673742;0.8311576513832122;1.0011373667515526;0.14999321862365553;1.3009301680385497
57.422473;0.14534664617789783;0.12419344924641154;0.8549534070375421;0.1163633844718122;0.8006869067998261;21.0225739093213;0.8331656189421621;0.01556167822004314;0.015548382133824092;0.8311612931845297;1.001141751620904;0.14999118658094776;1.300930310205859
57.432473;0.1453454901953056;0.12419141533522042;0.8549452330411231;0.11636365103385528;0.8006798737344057;21.022765159926006;0.8331827519096111;0.01556196771178956;0.015548273075576081;0.8311649048800639;1.0011461540215718;0.14998915747692568;1.3009303554443772
57.442473;0.1453443783782174;0.12418935179598484;0.8549371080604207;0.1163639832127293;0.8006729330737136;21.022954861810632;0.8332003967690036;0.01556225313766941;0.015548164724706505;0.8311684794853813;1.001150564284219;0.14998713009144765;1.300930341154221
57.452473;0.1453433150543999;0.12418726387444082;0.8549290135630396;0.11636437849073193;0.8006661171081709;21.02314203584835;0.8332185401281267;0.015562534078918323;0.015548057033578318;0.8311720059832132;1.0011549690627428;0.149985102583705;1.3009303185963632
57.462473;0.14534230406503632;0.12418515796820691;0.8549209284252564;0.11636483512424091;0.8006594557344544;21.023325831741722;0.8332371577618398;0.015562810064639915;0.015547950201748421;0.8311754753667014;1.0011593449651481;0.14998307319158966;1.300930344536421
57.472473;0.14534134884604702;0.12418304068962412;0.8549128312120703;0.11636535132290578;0.8006529717218153;21.023505335198944;0.8332562129753573;0.0155630806603359;0.015547844781123376;0.831178889362827;1.0011636591716788;0.14998104080812258;1.3009304795672887
57.482473;0.14534045281969935;0.12418091930439869;0.8549047040667206;0.11636592514532976;0.800646678728053;21.023679560654674;0.8332756658878666;0.01556334560597894;0.01554774160793872;0.8311822614797111;1.0011678833480493;0.14997900451518822;1.3009307882465948
57.492473;0.1453396192986574;0.12417880247457745;0.8548965336007968;0.11636655531535907;0.8006405801830483;21.023847615784966;0.8332954850064099;0.01556360484847578;0.015547641645253837;0.8311856157942638;1.001172002583188;0.14997696245330908;1.3009313381810708
57.502473;0.14533885110511335;0.124176700121023;0.8548883089974856;0.11636724148127416;0.8006346702186945;21.02400887019104;0.8333156486200898;0.015563858337438511;0.015547545963927881;0.8311889880066353;1.0011760040963125;0.14997491151977999;1.3009321938851712
57.512473;0.14533815014059134;0.12417462257890144;0.8548800201364525;0.11636798367611163;0.8006289343299412;21.02416297731477;0.8333361400066286;0.015564105833033642;0.015547455837691997;0.8311924228391603;1.001179865105479;0.14997284791111104;1.3009334019510936
57.522473;0.14533751703583586;0.12417258011216;0.8548716550784177;0.11636878231069588;0.80062334991969;21.02430970639769;0.8333569496678297;0.015564346998350504;0.015547372671576513;0.8311959663778328;1.0011835558271873;0.1499707678233534;1.3009349811853312
57.532473;0.14533695130384003;0.12417058319594314;0.8548632012769855;0.11636963928133102;0.8006178909903946;21.024448808712627;0.8333780810308083;0.015564581582923486;0.015547297739716442;0.8311996574730338;1.0011870456563627;0.14996866814278134;1.3009369286670946
57.542473;0.1453364512260695;0.12416864223185944;0.8548546569359543;0.11637055887227966;0.8006125352735598;21.024580070066207;0.8333995486544385;0.015564809437248065;0.015547232044947316;0.8312035237066608;1.0011903060780674;0.14996654731762904;1.3009392322088937
57.552473;0.14533601345088432;0.12416676642600837;0.8548460416813011;0.11637154718880566;0.8006072681630334;21.024703366102205;0.8334213698936714;0.015565030464555818;0.015547176363227477;0.8312075824254767;1.0011933112082123;0.14996440585442417;1.300941879861499
57.562473;0.14533563412305409;0.12416496363261535;0.8548373904172752;0.11637261068027886;0.800602082252041;21.024818632954467;0.8334435579430746;0.015565244656593038;0.015547131254682251;0.8312118378082705;1.0011960338230603;0.14996224504995195;1.300944864007516
57.572473;0.14533531086601156;0.1241632413791148;0.8548287376792923;0.11637375512297038;0.8005969771704005;21.02492586809457;0.8334661182447561;0.015565452101135314;0.015547097041393333;0.8312162729054916;1.0011984434714847;0.14996006509590332;1.3009481790044821
57.582473;0.14533504282148033;0.12416160742835075;0.8548201105435221;0.11637498510315378;0.8005919612157827;21.025025148999955;0.8334890449923603;0.015565652964011184;0.015547073854033408;0.8312208494734267;1.0012005127656594;0.14995786542446404;1.3009518151992563
57.592473;0.14533482935151665;0.12416006943673605;0.8548115308955492;0.11637630340730483;0.8005870489311216;21.02511659012357;0.8335123247240156;0.015565847560405457;0.01554706170522529;0.8312255198971584;1.0012022245867966;0.14995564691885874;1.3009557529526137
57.602473;0.14533466994536373;0.12415863424938246;0.8548030163770906;0.1163777108568954;0.8005822538601819;21.025200265897023;0.8335359470427891;0.015566036363423368;0.015547060577210989;0.8312302386214978;1.0012035707584783;0.14995341309526736;1.300959955748036
57.612473;0.14533456478524312;0.12415730776130653;0.8547945743262454;0.1163792071588187;0.8005775861324762;21.02527615984134;0.8335599020401094;0.015566219897914313;0.01554707051967905;0.831234962967436;1.0012045420297608;0.1499511694921992;1.3009643676735965
57.622473;0.14533451418667126;0.12415609598172217;0.8547861953355741;0.11638079228581948;0.8005730564588309;21.025344222519028;0.8335841657467167;0.015566398696490966;0.015547091698530248;0.8312396500741731;1.0012051154969133;0.14994892317207126;1.3009689219359453
57.632473;0.1453345176004724;0.12415500601536686;0.8547778569392073;0.11638246733943634;0.8005686758827127;21.025404519159665;0.83360869586561;0.015566573270218412;0.015547124344833796;0.8312442577658421;1.001205247983104;0.14994668266355135;1.30097354850078
57.642473;0.14533457364658162;0.12415404584262828;0.8547695343310635;0.11638423412619098;0.8005644498925784;21.025457262514156;0.8336334366722521;0.015566744028079947;0.015547168579126793;0.8312487461839144;1.0012048806278084;0.14994445664297848;1.3009781737973085
57.652473;0.14533468052807347;0.1241532237111964;0.8547612086276758;0.11638609417443825;0.8005603753269483;21.025502737577625;0.8336583211336445;0.015566911252280043;0.015547224298469992;0.8312530781406429;1.001203951966261;0.14994225199174543;1.3009827252397024
57.662473;0.1453348358436276;0.12415254783832386;0.8547528701481528;0.11638804815966336;0.800556443308015;21.025541339953246;0.8336832723833554;0.015567075105105858;0.015547291324707335;0.8312572199828188;1.001202410543258;0.14994007363859937;1.3009871426767656
57.672473;0.14533503670334214;0.12415202587674323;0.8547445197143515;0.11639009539295611;0.8005526420211019;21.025573656418576;0.8337082077012571;0.015567235648503817;0.015547369621810926;0.8312611452579057;1.0012002138600378;0.14993792623965346;1.300991384379496
57.682473;0.14533528032284462;0.1241516637347712;0.8547361711097791;0.1163922335576635;0.8005489540999909;21.025600355303325;0.8337330413148949;0.015567392966865058;0.015547459327319666;0.8312648399715118;1.0011973176794398;0.14993581555462154;1.3009954204576264
57.692473;0.14533556371827175;0.12415146452707287;0.8547278514549315;0.11639445933476147;0.8005453548551302;21.025621988817832;0.8337576875216154;0.015567547275243444;0.015547560646992139;0.8312683018993886;1.001193677752913;0.14993374834263642;1.3009992167546853
57.702473;0.1453358826202092;0.12415142867114748;0.8547195985808608;0.11639676933197478;0.8005418168519366;21.025638943605827;0.8337820689002756;0.015567698832830025;0.015547673783162718;0.8312715328481536;1.0011892589999558;0.14993173127566478;1.3010027219815472
57.712473;0.14533623115518643;0.12415155503103892;0.8547114568331782;0.11639916050289222;0.800538316624827;21.025651499661166;0.8338061246188911;0.01556784779471419;0.015547798929104212;0.8312745307617239;1.001184030106034;0.14992976956670617;1.301005870746745
57.722473;0.14533660272625765;0.12415184215542917;0.8547034668120456;0.11640162975591294;0.8005348377912951;21.025659868159494;0.8338298116693981;0.015567994192628233;0.015547936233855898;0.8312772863545878;1.0011779533583411;0.1499278658500867;1.3010085979708237
57.732473;0.14533699091939398;0.12415228866418819;0.8546956592769294;0.11640417309614719;0.8005313706607751;21.02566417802188;0.8338531000078809;0.015568137915541772;0.015548085740158446;0.8312797893465789;1.0011709879291837;0.14992602001542601;1.3010108529065572
57.742473;0.14533738909655008;0.12415289251963228;0.8546880660543954;0.116406785428688;0.800527911317141;21.025664453060983;0.8338759649309604;0.015568278599290372;0.01554824737805461;0.8312820403622923;1.0011630999263366;0.14992423056227494;1.3010126105708715
57.752473;0.14533778930144572;0.12415365030283916;0.8546807282302894;0.11640946116815767;0.8005244589511431;21.025660748321453;0.8338983797330455;0.015568415666518929;0.015548420966883714;0.8312840515195838;1.001154271937487;0.14992249627665175;1.301013873341085
57.762473;0.14533818242687388;0.1241545575851937;0.8546736850408417;0.11641219485143788;0.8005210116931822;21.02565339063278;0.8339203122314289;0.015568548561411816;0.015548606194316592;0.8312858367188932;1.0011445134539056;0.14992081615273128;1.3010146546133181
57.772473;0.14533855928186096;0.12415560950813367;0.8546669618746153;0.11641498156025416;0.8005175645514181;21.025642959906715;0.8339417267981184;0.015568676911156367;0.015548802663584;0.8312874072583769;1.0011338636459048;0.14991918861652964;1.3010149590842346
57.782473;0.14533891090045006;0.12415680061440294;0.8546605712846155;0.11641781666637627;0.8005141089436116;21.025630025561217;0.8339625907654554;0.015568800543274645;0.015549009989235365;0.8312887729657219;1.001122378006856;0.1499176121551568;1.301014778367297
57.792473;0.1453392287283447;0.12415812486419314;0.8546545216115515;0.11642069496433187;0.8005106314172568;21.02561498084548;0.8339828817433038;0.015568919439912262;0.015549227849098507;0.8312899438765333;1.001110110379812;0.14991608636052015;1.301014100791031
57.802473;0.1453395059514054;0.1241595759792504;0.8546488292847462;0.1164236107240718;0.800507112195595;21.02559806962399;0.8340025900028928;0.015569033657325822;0.01554945598343407;0.8312909330806594;1.0010971069369394;0.14991461229192554;1.3010129237840629
57.812473;0.14533973884880452;0.12416114722978124;0.8546435269551375;0.1164265588999943;0.800503526339399;21.025579508449574;0.8340217142042766;0.015569143299519408;0.015549694163041597;0.8312917597212087;1.0010834078020499;0.14991319276495393;1.3010112579259263
57.822473;0.14533992633391116;0.12416283122684643;0.8546386587662776;0.11642953621936622;0.800499846906373;21.025559587494595;0.8340402589612534;0.015569248578237911;0.015549942156640323;0.8312924493408717;1.001069043749168;0.14991183199696784;1.3010091224901683
57.832473;0.1453400683555355;0.12416461978180587;0.8546342694325615;0.11643254139133494;0.8004960450829256;21.025538647015612;0.8340582358789351;0.015569349840266493;0.015550199675269915;0.831293030834112;1.001054032289429;0.14991053388419678;1.301006545173556
57.842473;0.14534016537549319;0.12416650366426514;0.854630398049564;0.11643557442662623;0.8004920892477174;21.025516956156125;0.8340756593273784;0.015569447503140953;0.01555046630591032;0.8312935301040377;1.001038380074731;0.14990930050864923;1.3010035671799238
57.852473;0.14534021879283102;0.12416847371489952;0.854627076340994;0.11643863584832258;0.8004879501219013;21.02549466717789;0.8340925415175087;0.015569541941046169;0.015550741543741349;0.8312939617832174;1.0010220878156257;0.14990813190773575;1.3010002401222567
57.862473;0.14534023013714897;0.12417052267117343;0.8546243261982521;0.11644172652647682;0.8004836060674991;21.025471914517944;0.8341088928286703;0.01556963342636595;0.015551024889716495;0.8312943278917937;1.0010051549901635;0.14990702632674596;1.3009966136858617
57.872473;0.14534019925050667;0.12417264516621512;0.8546221581037136;0.11644484782042248;0.8004790387412299;21.02544890444795;0.8341247190098211;0.015569722214624033;0.01555131592572788;0.8312946264535522;1.0009875861393165;0.14990598108286393;1.300992728964483
57.882473;0.14534012383606448;0.12417483636856091;0.854620578093552;0.11644800119765217;0.8004742255267409;21.025425873888754;0.8341400161856561;0.015569808643402166;0.015551614335911698;0.8312948581970485;1.000969400795704;0.14990499357951342;1.300988624601851
57.892473;0.14534000076762854;0.12417709144976224;0.8546196022935539;0.11645118698984723;0.8004691387181385;21.025402975467454;0.8341547725613981;0.015569893082391397;0.015551919864953688;0.8312950265214846;1.0009506440658198;0.14990406071046916;1.300984344561005
57.902473;0.14533982749332575;0.12417940629625224;0.8546192615173478;0.1164544035694911;0.8004637508172968;21.02538022468762;0.8341689724504945;0.015569975798928373;0.01555223234576516;0.8312951342390531;1.0009313906642419;0.14990317720234775;1.3009799362068675
57.912473;0.14533960231663098;0.12418177839995566;0.8546195870098654;0.11645764820927748;0.8004580401778219;21.0253575599553;0.834182596699522;0.015570056904596083;0.015552551787673476;0.8312951787638057;1.000911740074458;0.14990233512324283;1.3009754412225738
57.922473;0.14533932362232907;0.12418420694177054;0.8546205952946389;0.1164609183605114;0.8004519911316922;21.025334934890097;0.8341956250773451;0.015570136424120865;0.015552878347355787;0.8312951525150056;1.0008918104986482;0.1499015253258355;1.300970889110937
57.932473;0.14533898906256654;0.124186691988239;0.8546222878260615;0.11646421188239232;0.8004455878608359;21.02531234310895;0.8342080435911566;0.015570214347406993;0.015553212210378965;0.831295049612538;1.000871737254433;0.1499007395263035;1.3009662993383089
57.942473;0.14533859541470553;0.12418923317906626;0.8546246576432687;0.11646752667263126;0.8004388101764092;21.025289722253937;0.8342198467226163;0.015570290597297153;0.015553553484863614;0.8312948699487207;1.000851667758645;0.1498999711651572;1.300961684580747
57.952473;0.14533813879074675;0.12419182842098234;0.8546276923432693;0.11647086025190802;0.8004316374277386;21.0252668663018;0.8342310301466929;0.015570365040922692;0.015553902137827265;0.831294617640537;1.0008317472365247;0.14989921480400878;1.3009570455603263
57.962473;0.14533761501826284;0.12419447333769877;0.8546313727123311;0.11647420923055675;0.8004240521934276;21.025243525254457;0.8342415852643912;0.015570437560377206;0.01555425797381833;0.8312942974665044;1.000812106215334;0.14989846537553125;1.3009523659184699
57.972473;0.14533701996049894;0.12419716202747845;0.8546356687800442;0.11647756923777101;0.8004160364096153;21.02521953975959;0.8342515014770601;0.015570508035849223;0.015554620647145351;0.831293912830457;1.000792862965033;0.14989771872125643;1.3009476158497724
57.982473;0.14533634914555457;0.12419988852679516;0.8546405361311497;0.11648093614716365;0.8004075702202276;21.025194795711194;0.834260768684087;0.015570576262157788;0.01555498967662225;0.8312934641447982;1.0007741332370579;0.1498969729030873;1.3009427588374511
57.992473;0.14533559750342612;0.12420264761750768;0.8546459182543783;0.11648430759765582;0.8003986407548022;21.0251691440079;0.8342693750109595;0.015570641923215701;0.015555364390624823;0.8312929468345344;1.0007560314523816;0.14989622816081277;1.3009377562895486
58.002473;0.14533476053036612;0.1242054352197924;0.8546517563876493;0.11648768292312987;0.8003892515637749;21.025142490838903;0.8342773047759167;0.015570704615611611;0.01555574388829262;0.831292351428235;1.0007386650431633;0.149895485467829;1.3009325679702286
58.012473;0.14533383598832467;0.12420824906967465;0.8546579968133401;0.11649106179686741;0.8003794224468292;21.025114960580275;0.8342845423113147;0.015570763902557785;0.01555612712603843;0.8312916633827895;1.0007221308805185;0.14989474543014578;1.3009271450061966
58.022473;0.14533282421138308;0.12421108873132992;0.8546645908648158;0.1164944430422625;0.8003691804765157;21.025086926696986;0.8342910794361033;0.015570819383148391;0.015556513015463512;0.8312908646098425;1.0007065135011968;0.1498940081386085;1.3009214218702976
58.032473;0.1453317270196893;0.12421395471294447;0.85467149547535;0.1164978242281946;0.8003585525423077;21.02505892374908;0.8342969203655825;0.015570870740508244;0.015556900465932891;0.831289940176017;1.0006918845177415;0.14989327354184492;1.3009153229265051
58.042473;0.14533054714365132;0.12421684757729254;0.8546786747533561;0.11650120249345236;0.8003475662005048;21.025031628600786;0.8343020805994384;0.015570917770788128;0.01555728842039952;0.8312888806526392;1.0006783058170121;0.14989254181243264;1.3009087805805974
58.052473;0.14532928874177103;0.12421976750371826;0.8546860990742989;0.11650457602290312;0.8003362537520412;21.025005929318255;0.834306581050334;0.015570960322509026;0.015557675872320226;0.8312876753057032;1.0006658313911296;0.1498918131821126;1.3009017437191956
58.062473;0.14532795744402158;0.12422271480408878;0.8546937444742342;0.11650794439202886;0.8003246508739048;21.024982901359422;0.8343104431135503;0.015570998155001174;0.015558061886218302;0.8312863059538185;1.0006545062810064;0.14989108729745768;1.300894174313476
58.072473;0.14532655993791285;0.12422569081093279;0.854701593677391;0.11651130753255247;0.8003127914574344;21.024963653989253;0.8343136876088162;0.015571030908623867;0.015558445625181083;0.8312847485581308;1.0006443713441748;0.1498903626535355;1.3008860476814004
58.082473;0.145325104431224;0.12422869742220644;0.8547096361180078;0.11651466499509631;0.8003007077881505;21.0249491670033;0.8343163329805867;0.015571058212722106;0.015558826290451131;0.8312829780407488;1.000635471601548;0.14988963648646003;1.3008773559103122
58.092473;0.14532360073334208;0.12423173578443374;0.8547178668989697;0.11651801637408317;0.8002884346237009;21.02494015167994;0.8343183930766757;0.015571079744392811;0.01555920307439954;0.8312809714306242;1.0006278586401989;0.1498889053085134;1.300868104659919
58.102473;0.14532205865424225;0.12423480597165339;0.8547262878190683;0.11652136177924428;0.8002760108047792;21.02493691600958;0.8343198801352996;0.015571095222661757;0.015559575312172426;0.8312787092993539;1.0006215872882005;0.14988816579152797;1.3008583112173484
58.112473;0.14532048657963104;0.12423790737370366;0.8547349067987873;0.1165247011930559;0.8002634812962344;21.02493931209934;0.8343208064243739;0.015571104443536437;0.015559942666468946;0.831276173082099;1.0006167129400314;0.14988741535439912;1.3008480157626792
58.122473;0.1453188915310776;0.12424103888744394;0.8547437300312746;0.11652803350893495;0.8002508996417279;21.024946797037753;0.8343211782661417;0.015571107314769812;0.015560305101550652;0.831273341538519;1.000613291010794;0.14988665200603593;1.3008372909295571
58.132473;0.14531727986374562;0.1242441989639589;0.8547527505862774;0.11653135644502596;0.8002383253526143;21.02495856401647;0.8343209944199856;0.015571103933241867;0.015560662729656538;0.8312701927344717;1.0006113737326086;0.1498858738485055;1.3008262274502298
58.142473;0.14531565783718453;0.1242473853154084;0.8547619427670211;0.11653466665699895;0.8002258198344823;21.02497371704498;0.8343202559952805;0.015571094719132799;0.015561015740795384;0.8312667050275104;1.0006110067893976;0.14988507933603526;1.3008149084894896
58.152473;0.14531403157127395;0.12425059470449173;0.8547712699065964;0.11653795939102664;0.8002134449624217;21.024991413263646;0.8343189767716341;0.015571080353431474;0.015561364448628863;0.8312628516177811;1.0006122314495445;0.1498842680181843;1.3008033969262027
58.162473;0.14531240662809927;0.12425382352020756;0.8547806980987517;0.1165412285734268;0.8002012579304147;21.025010981126677;0.8343171851478859;0.015571061536959405;0.015561709267075573;0.8312585990476603;1.0006150898560777;0.14988344024974737;1.3007917348806952
58.172473;0.145310787781633;0.124257068477631;0.8547901977140868;0.11654446773102986;0.8001893026939625;21.025031966409998;0.8343149202573278;0.015571038892060065;0.01556205052624861;0.8312539177334639;1.000619632133919;0.14988259571801044;1.3007799487435627
58.182473;0.14530917898197246;0.12426032668683451;0.8547997340050737;0.11654767111379834;0.8001776077442437;21.025053965203956;0.8343122247907769;0.015571013041166747;0.01556238834095032;0.8312487919228738;1.0006259178603578;0.14988173214877615;1.3007680538843205
58.192473;0.14530758427410204;0.1242635951053997;0.8548092630917383;0.11655083435786204;0.8001661922034494;21.025076429508417;0.8343091379031059;0.01557098468061629;0.015562722667399522;0.8312432139648467;1.0006340005655878;0.14988084522681627;1.3007560500348467
58.202473;0.14530600946276287;0.12426686968547015;0.8548187374611987;0.11655395402227045;0.8001550744075047;21.025098647538908;0.8343056955159817;0.015570954531799937;0.015563053395566715;0.8312371708029938;1.0006439063448342;0.1498799295772757;1.3007439147495152
58.212473;0.14530446236791816;0.12427014507449873;0.8548281147258963;0.11655702654348477;0.8001442749021133;21.02511979811211;0.8343019350196529;0.015570923172550204;0.01556338032966195;0.8312306388424293;1.0006556253082435;0.1498789802166925;1.3007316111256686
58.222473;0.1453029517709556;0.12427341564752997;0.8548373631642424;0.11656004830512283;0.8001338137554614;21.025139013711765;0.8342978928732324;0.015570890917347296;0.015563703137074255;0.8312235884378024;1.0006691147924844;0.14987799378041533;1.300719108518323
58.232473;0.14530148738170764;0.12427667696312462;0.8548464582018646;0.1165630169101454;0.8001237107116591;21.025155456236636;0.8342935936897827;0.01557085783716378;0.015564021463151547;0.8312159895607677;1.0006843064254272;0.14987696861067976;1.3007063976254716
58.242473;0.14530008066826597;0.12427992609045008;0.8548553732593372;0.11656593232938177;0.8001139873826474;21.025168427460283;0.8342890412064914;0.015570823800591188;0.015564335117671807;0.8312078145291216;1.000701114004117;0.14987590392387054;1.300693488003205
58.252473;0.145298744491463;0.1242831610539307;0.8548640768642808;0.11656879723825794;0.8001046648467323;21.025177481622944;0.8342842208198359;0.0155707884623155;0.015564644021783952;0.8311990382845109;1.0007194378846669;0.14987479929527933;1.300680399228468
58.262473;0.1452974916766623;0.1242863802218736;0.8548725340549522;0.11657161654363796;0.8000957559658124;21.025182364071153;0.8342791142851758;0.015570751252473201;0.015564947980221532;0.8311896359499413;1.0007391654959739;0.14987365537494585;1.3006671631923348
58.272473;0.1452963335984494;0.12428958200835168;0.8548807025398563;0.11657439631220107;0.8000872556380042;21.025182806290392;0.834273714610788;0.015570711455458368;0.015565246614865177;0.8311795827599233;1.000760171623248;0.14987247553224162;1.300653833295906
58.282473;0.14529527885992566;0.12429276557430179;0.8548885308166027;0.1165771424985986;0.8000791369199908;21.025178438880623;0.8342680260847779;0.015570668381164634;0.015565539528628101;0.8311688610801892;1.0007823177407356;0.14987126642739088;1.30064047900838
58.292473;0.1452943330702622;0.1242959315725649;0.8548959659063476;0.11657986019823557;0.8000713599602027;21.025168866734518;0.8342620545489309;0.01557062151515253;0.015565826483120151;0.8311574664267319;1.0008054497075989;0.14987003659563503;1.3006271670882534
58.302473;0.1452935004227255;0.12429908112893429;0.8549029627254385;0.11658255334040553;0.8000638875419277;21.025153712772042;0.8342558065024656;0.015570570565029812;0.015566107356474302;0.8311454054763152;1.0008293993343165;0.14986879437667042;1.3006139561476224
58.312473;0.1452927851211599;0.12430221411909943;0.8549094888166809;0.1165852240421286;0.8000566934374372;21.02513256122315;0.8342492971940145;0.015570515413661607;0.015566381897493932;0.8311326911755574;1.000853993984325;0.14986754631708746;1.300600907840009
58.322473;0.1452921907648442;0.12430532880483136;0.8549155242332327;0.1165878722435853;0.8000497594647352;21.025104915368598;0.8342425527249843;0.015570456023159386;0.015566649568229379;0.831119340640682;1.00087906542614;0.1498662970743469;1.300588091813778
58.332473;0.14529171879268274;0.12430842285361708;0.8549210547351647;0.11659049627301005;0.8000430700923278;21.025070229583168;0.834235605287919;0.015570392331847137;0.015566909631871047;0.8311053731707363;1.0009044527296076;0.14986505091050722;1.3005755767307392
58.342473;0.14529136772278237;0.12431149470243182;0.8549260603585956;0.11659309365545839;0.8000366122577437;21.025027947452863;0.8342284886802744;0.01557032423582352;0.015567161322870253;0.8310908044549046;1.0009300059910973;0.14986381253770678;1.3005634211387145
58.352473;0.1452911335208137;0.12431454422862821;0.8549305103263498;0.11659566197914198;0.8000303762938249;21.024977481775768;0.8342212316685651;0.015570251710453667;0.01556740396781504;0.8310756423121631;1.0009555880918437;0.14986258651810258;1.3005516754830726
58.362473;0.14529101056084726;0.12431757216833388;0.8549343712572167;0.11659819976364275;0.8000243514658604;21.024918211863984;0.8342138532410276;0.015570174911738973;0.015567637080596579;0.8310598931433739;1.0009810751397066;0.14986137682352932;1.30054039013161
58.372473;0.14529099173737323;0.12432057884335404;0.8549376148238998;0.11660070652827806;0.8000185227506259;21.024849548284156;0.8342063650032331;0.01557009411321109;0.015567860425455968;0.8310435741955211;1.0010063657191728;0.14986018643491017;1.3005296177078205
