time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
58.382473;0.14529106775265943;0.12432356323847117;0.8549402156799863;0.11660318219274332;0.800012875448516;21.024770947594874;0.8341987739338093;0.01557000961559742;0.015568074092855676;0.831026713146815;1.0010313886522364;0.14985901624229653;1.3005194101205055
58.392473;0.14529122731906746;0.12432652280983342;0.8549421534066111;0.11660562696650245;0.8000073967116244;21.024681856867776;0.8341910859665207;0.015569921762588302;0.01556827861892506;0.8310093339116238;1.0010560952770766;0.1498578640615495;1.300509819544197
58.402473;0.14529145838963328;0.12432945404626887;0.8549434185354045;0.1166080419072168;0.8000020700015574;21.024581692261602;0.8341833103788634;0.015569830967302098;0.015568474972958957;0.8309914501615245;1.0010804461731522;0.14985672459243762;1.3005009014644093
58.412473;0.14529174965948435;0.12433235360498691;0.8549440091515382;0.1166104289207681;0.7999968744497387;21.02446987500344;0.834175455034291;0.0155697376454352;0.015568664350501693;0.830973074036822;1.001104406641492;0.1498555908340828;1.300492707056737
58.422473;0.1452920916345305;0.12433521900220736;0.8549439230675212;0.1166127894058244;0.7999917874550083;21.024345915994456;0.834167516144636;0.015569642111198741;0.015568847957442743;0.8309542270325682;1.0011279502967563;0.1498544560346729;1.300485266325642
58.432473;0.14529247590879413;0.12433804830374809;0.854943156528513;0.11661512299381917;0.7999867818506445;21.0242095237229;0.834159474283993;0.0155695445399434;0.015569026889092702;0.8309349450021833;1.001151060029667;0.14985331471544322;1.3004785828002077
58.442473;0.14529289344716464;0.12434083976448831;0.8549417063044018;0.11661742810025992;0.7999818249010497;21.024060643803722;0.8341512950501688;0.015569444932056595;0.015569202083394929;0.8309152765987021;1.0011737231593598;0.14985216278827343;1.3004726488426683
58.452473;0.1452933345056635;0.1243435918555577;0.8549395683191587;0.11661970344232254;0.7999768839235333;21.02389940051263;0.8341429310137874;0.01556934299339215;0.0155693743423113;0.8308952733275358;1.0011959281360527;0.149850997059409;1.3004674655129111
58.462473;0.14529378992843317;0.12434630281590597;0.8549367346036812;0.11662194876159591;0.7999719297236343;21.023726003517446;0.8341343277309003;0.015569238112248866;0.015569544389953782;0.8308749769900567;1.001217667276786;0.1498498147148322;1.3004630446996686
58.472473;0.14529425179401245;0.12434896999613376;0.8549331921824718;0.11662416426162428;0.7999669351835004;21.023540645510653;0.8341254321964232;0.015569129584288922;0.015569712903392792;0.8308544159617425;1.0012389413271627;0.1498486128535961;1.3004593880627406
58.482473;0.1452947132110839;0.1243515905138495;0.8549289247706854;0.11662634970937791;0.7999618756564251;21.023343446847157;0.8341161998389174;0.015569016910404515;0.015569880517641185;0.8308336108734762;1.001259755860354;0.14984738766293743;1.3004564667765572
58.492473;0.14529516780140692;0.12435416291953;0.8549239180169511;0.11662850470707577;0.7999567339851613;21.023134543053377;0.8341065980797832;0.015568899889548168;0.015570047814066467;0.8308125795472933;1.0012801112440541;0.14984613401981475;1.3004542256788982
58.502473;0.1452956091361965;0.12435668793318111;0.8549181648528147;0.1166306299069399;0.7999515031563911;21.02291426204878;0.8340966036425996;0.015568778465757618;0.015570215232642556;0.8307913326766403;1.0012999999287056;0.14984484544081092;1.3004526043066937
58.512473;0.14529603064323243;0.12435916778899415;0.8549116684012095;0.11663272763540507;0.7999461799535189;21.022683200455056;0.8340861941590565;0.015568652551244835;0.01557038294292215;0.8307698666311704;1.0013194123220124;0.14984351352068934;1.300451555944571
58.522473;0.14529642597394585;0.12436160526870876;0.8549044451413307;0.11663480182596782;0.799940758667226;21.022442073681567;0.8340753444810789;0.015568521953703802;0.015570550849948196;0.8307481635556899;1.0013383426163467;0.14984212784643955;1.3004510539784453
58.532473;0.1452967893425936;0.12436400320062406;0.854896527343623;0.11663685773904026;0.7999352360711042;21.022191462962947;0.8340640344145724;0.015568386377326262;0.015570718735708903;0.8307261957728277;1.0013567910412604;0.14984067767489223;1.3004510883144818
58.542473;0.14529711553059343;0.12436636469102447;0.854887964311053;0.11663890136716089;0.7999296199267877;21.021931714369543;0.834052256587931;0.015568245461440004;0.015570886327647597;0.8307039322009198;1.0013747615749666;0.14983915422851243;1.300451663457418
58.552473;0.14529739966396543;0.1243686936421883;0.8548788225393048;0.11664093857061486;0.799923928645983;21.02166308242296;0.83404001622792;0.015568098793971063;0.015571053277671332;0.8306813465166447;1.0013922549427592;0.14983755128876963;1.300452796411012
58.562473;0.14529763726656972;0.12437099466737034;0.8548691763753946;0.11664297429356783;0.799918185889223;21.0213859698689;0.8340273291292751;0.01556794597550068;0.015571219168933857;0.8306584207584228;1.0014092604960867;0.14983586437130159;1.3004545065003725
58.572473;0.14529782437344685;0.1243732723960277;0.8548590940687786;0.11664501238670325;0.7999124196500391;21.02110101957319;0.8340142205562008;0.015567786779633675;0.015571383512279902;0.830635143299159;1.0014257542079403;0.14983409076803683;1.300456806570435
58.582473;0.14529795711301047;0.12437553076106994;0.8548486383428598;0.11664705564349431;0.7999066647899565;21.020808996557356;0.8340007236631556;0.015567621181887469;0.015571545749884744;0.8306115086176434;1.0014417051049804;0.14983223038978818;1.3004597058726828
58.592473;0.14529803148897977;0.12437777266394487;0.8548378753483136;0.11664910561409085;0.7999009620011552;21.020510654109646;0.8339868760803093;0.015567449232965987;0.015571705361330417;0.8305875223066602;1.0014570817439647;0.1498302859785002;1.3004632166460666
58.602473;0.1452980446334674;0.12437999997324511;0.854826873625937;0.1166511630134978;0.7998953525712075;21.020206742444216;0.8339727145727158;0.015567271020794162;0.015571861923328425;0.8305632029940817;1.0014718531824847;0.14982826281999115;1.300467355173278
58.612473;0.1452979967332852;0.12438221342873898;0.8548156991941117;0.1166532286264158;0.7998898752621508;21.019898088132763;0.8339582750979098;0.015567086728223966;0.015572014983375682;0.8305385743952896;1.0014859872332436;0.1498261678248721;1.3004721372845172
58.622473;0.14529789129134443;0.12438441255234324;0.8548044152262458;0.11665530373373355;0.7998845654781761;21.019585607819177;0.8339435981112175;0.015566896623093959;0.01557216395667164;0.830513656822704;1.0014994499361103;0.14982400757808456;1.300477570529392
58.632473;0.14529773318771236;0.12438659584493693;0.8547930805194727;0.11665739003456274;0.7998794521184038;21.019270281606765;0.8339287289074178;0.0155667009421376;0.015572308209671119;0.8304884689205456;1.001512208952528;0.1498217870628256;1.3004836503786188
58.642473;0.14529752641528743;0.12438876052715489;0.8547817485651857;0.11665948907564751;0.799874556293211;21.01895318049384;0.8339137143622866;0.015566499736616444;0.015572447163473946;0.8304630318994181;1.0015242365511159;0.149819510422082;1.3004903627425326
58.652473;0.1452972737430286;0.12439090167212562;0.8547704688008075;0.11666160135554814;0.7998698948134002;21.018635447521305;0.8338986009579579;0.015566292766840234;0.015572580276359868;0.830437365732936;1.0015355051565364;0.14981718226466156;1.3004976819024592
58.662473;0.14529697853148732;0.12439301252751049;0.8547592842695746;0.11666372627062538;0.7998654814240724;21.018318129546163;0.8338834328672373;0.015566079503198212;0.015572706988208947;0.8304114864103609;1.0015459801374793;0.14981480797981442;1.300505564889666
58.672473;0.14529664642692847;0.12439508663786097;0.8547482273305235;0.11666586306836145;0.7998613251184753;21.018002038662967;0.8338682535227934;0.015565859238474675;0.015572826686937394;0.8303854126026651;1.0015556194529174;0.14981239344683098;1.3005139559121166
58.682473;0.14529628561880853;0.12439711925599137;0.8547373162454345;0.11666801149315033;0.7998574328706294;21.017687821604383;0.8338531097259947;0.015565631188425242;0.015572938686771755;0.8303591713421127;1.0015643778994618;0.1498099451447639;1.300522796860677
58.692473;0.14529590629195108;0.12439910622675639;0.8547265553547052;0.11667017173687995;0.7998538147279294;21.017376093134736;0.8338380510477059;0.015565394480987663;0.015573042234113172;0.8303327966790376;1.0015722095384905;0.14980747089327012;1.3005320313466513
58.702473;0.14529551909512803;0.12440104234187493;0.8547159419381666;0.11667234446244093;0.7998504832361926;21.017067423995975;0.8338231254725218;0.015565148247692548;0.015573136503723842;0.8303063244482155;1.0015790685414547;0.14980498032381181;1.3005416059510095
58.712473;0.14529513336835703;0.12440292145612916;0.8547054734563925;0.11667453105198937;0.7998474485611801;21.01676233016862;0.8338083748585519;0.015564891895439774;0.01557322062671697;0.8302797847572332;1.0015849101185625;0.149802484182388;1.3005514757561978
58.722473;0.1452947571557703;0.12440473740577006;0.8546951479906884;0.1166767334101731;0.7998447169255554;21.016461379427497;0.8337938303099289;0.015564625192529422;0.015573293813405107;0.830253201502928;1.0015896945006446;0.14979999262984622;1.3005616086768357
58.732473;0.14529439785718448;0.12440648439792948;0.8546849628257768;0.11667895318932414;0.7998422962823646;21.01616519159363;0.8337795096278223;0.015564348040985124;0.015573355434801268;0.8302266028652242;1.001593393498703;0.14979751403495076;1.30057198157833
58.742473;0.145294062181359;0.12440815756406577;0.8546749180360474;0.1166811913492126;0.7998402033976948;21.0158743107575;0.8337654188977902;0.015564060202334551;0.015573405028725118;0.8302000294109596;1.0015959896615416;0.1497950556574602;1.3005825745645974
58.752473;0.14529375671810696;0.1244097539618168;0.8546650217283852;0.116683448585844;0.7998384626390065;21.01558910900061;0.8337515561385335;0.015563761197315909;0.015573442337114274;0.8301735315644538;1.0015974667988619;0.14979262524946485;1.3005933749658136
58.762473;0.1452934883123068;0.12441127263139536;0.8546552909977092;0.11668572595002419;0.7998370999842269;21.015309766956698;0.8337379134215824;0.01556345043525432;0.01557346731362498;0.8301471605777937;1.0015978045377412;0.14979023185226703;1.3006043860000376
58.772473;0.1452932633532843;0.12441271340867693;0.8546457453527687;0.11668802500709533;0.799836142333035;21.015036359268016;0.8337244790156861;0.015563127444928848;0.015573480024223789;0.8301209614040163;1.001596981758967;0.14978788566002366;1.3006156260032464
58.782473;0.14529308770463256;0.12441407620106226;0.8546363961709147;0.11669034715120802;0.7998356191888915;21.014768942693898;0.8337112440939326;0.01556279206036329;0.015573480522630507;0.8300949709580432;1.0015949826839068;0.14978559731201818;1.3006271171086166
58.792473;0.1452929670378116;0.12441536155807215;0.854627243375777;0.11669269204680172;0.7998355588499637;21.014507533945483;0.8336982068459137;0.015562444460178996;0.015573468782202542;0.830069215974488;1.0015917983279763;0.14978337710791517;1.3006388748180109
58.802473;0.14529290653439483;0.12441657151035694;0.8546182810572115;0.11669505661609066;0.7998359828992356;21.01425210420455;0.8336853664719461;0.015562085005662044;0.01557344466174571;0.8300437126910963;1.0015874224915589;0.14978123511034405;1.300650906467914
58.812473;0.1452929107826389;0.12441770977427342;0.8546095041968904;0.11669743570184556;0.7998369064537871;21.014002699076983;0.833672718493001;0.015561714050850549;0.01557340790439641;0.8300184749401169;1.001581848617998;0.14977918200444829;1.3006632127061146
58.822473;0.14529298415647324;0.12441878142918944;0.8546009122587944;0.11669982326938776;0.799838343578646;21.013759564066774;0.8336602583941931;0.01556133186825941;0.015573358240563804;0.8299935211117618;1.001575072129354;0.1497772292840071;1.3006757864710794
58.832473;0.1452931310098815;0.12441979193368262;0.8545925077811768;0.11670221312912599;0.7998403123374738;21.013523081833164;0.8336479828908281;0.015560938667191427;0.015573295519728443;0.8299688712172243;1.0015670959667682;0.14977538785859415;1.3006886111318812
58.842473;0.14529335524011902;0.12442074556579158;0.8545842933385898;0.11670459997837011;0.7998428331553253;21.013293502517215;0.8336358840395163;0.01556053469910106;0.015573219708313185;0.8299445401784435;1.0015579331931486;0.149773666291636;1.3007016572428913
58.852473;0.1452936597053695;0.1244216445399795;0.8545762714279828;0.11670698064023848;0.7998459236409146;21.013070724295034;0.8336239422074883;0.015560120357076837;0.01557313083264488;0.8299205323780509;1.0015476072314253;0.14977207079278282;1.3007148804472464
58.862473;0.1452940463613495;0.1244224894610657;0.8545684445203767;0.1167093541434912;0.799849600082417;21.012854361656135;0.8336121245108583;0.015559696177315192;0.015573029023958105;0.8298968409621583;1.001536148925342;0.1497706063580032;1.3007282275808179
58.872473;0.14529451621249534;0.12442328009483561;0.8545608132261672;0.11671172057351804;0.799853878321598;21.01264399738813;0.8336003938071483;0.01555926279600964;0.01557291463169468;0.8298734554532758;1.00152358433713;0.14976927705290335;1.3007416520454933
58.882473;0.1452950681256077;0.12442401551294942;0.8545533730303738;0.1167140798919984;0.7998587621514232;21.012439336320625;0.8335887227481171;0.015558820920477114;0.015572788293061506;0.829850369080181;1.0015099245233032;0.14976808597005756;1.3007551256571823
58.892473;0.14529569826342334;0.1244246944418702;0.8545461114793782;0.11671643195245102;0.7998642334732418;21.012240205809995;0.8335770968820065;0.015558371312982478;0.015572650893099517;0.8298275796391973;1.0014951710855517;0.14976703572367212;1.3007686339363373
58.902473;0.14529640141354955;0.1244253159537838;0.8545390088032859;0.11671877718723363;0.7998702596601733;21.0120465287658;0.8335655045783036;0.015557914793626313;0.015572503467943078;0.8298050917201949;1.001479329210122;0.14976612825214242;1.3007821641893835
58.912473;0.1452971727469861;0.1244258789749041;0.8545320398627521;0.11672111648806868;0.7998768060564565;21.01185826492309;0.833553930500706;0.01555745232232969;0.015572347134201652;0.8297829183707507;1.0014624157931116;0.14976536356128614;1.3007957010513351
58.922473;0.14529800856486125;0.12442638148356511;0.8545251763230224;0.11672345045115805;0.7998838404637707;21.011675334439982;0.8335423586207192;0.01555698517861179;0.015572183021793544;0.8297610741329895;1.00144445977133;0.14976473916044342;1.3008092269887033
58.932473;0.14529890643353968;0.12442682123511746;0.8545183882172863;0.11672577861727693;0.7998913339992196;21.01149761526887;0.8335307754423369;0.015556515092398212;0.01557201223164053;0.8297395689931556;1.0014254953999737;0.14976425095073387;1.3008227254874407
58.942473;0.14529986529859698;0.12442719666792867;0.8545116405784902;0.11672809891506629;0.7998992608971154;21.01132497070632;0.8335191722340974;0.015556044150062646;0.015571835882511582;0.8297184099074659;1.0014055538865532;0.14976389421596342;1.3008361897533682
58.952473;0.14530088506169936;0.12442750667719729;0.8545048903544867;0.11673040773751174;0.7999075967842795;21.011157276505166;0.8335075499930804;0.015555574575794925;0.015571655178842271;0.8296976030916561;1.0013846628991572;0.1497636640281267;1.3008496287487925
58.962473;0.14530196565682105;0.12442775053095993;0.8544980918946284;0.11673270047595867;0.7999163196744979;21.01099448005526;0.833495924287264;0.01555510860099654;0.015571471420532891;0.8296771575247319;1.0013628531916685;0.14976355574638148;1.3008630632318918
58.972473;0.1453031065052732;0.12442792832909516;0.854491207035963;0.11673497190257004;0.7999254116188046;21.010836626143977;0.8334843255577526;0.015554648382568627;0.015571285981485028;0.8296570859909691;1.001340162486494;0.14976356546839717;1.3008765185020066
58.982473;0.1453043068772124;0.12442804091248463;0.8544842115829618;0.11673721650888479;0.7999348552928772;21.010683802265643;0.8334727951101746;0.01555419586746065;0.015571100289025648;0.8296373982173517;1.001316634346616;0.14976368979958365;1.3008900213067878
58.992473;0.14530556702576966;0.12442808932737084;0.8544770977450064;0.11673942896946625;0.7999446268601123;21.010536072135867;0.8334613791793597;0.015553752695078834;0.01557091578216523;0.829618099961921;1.0012923166212115;0.14976392526253315;1.3009036015858995
59.002473;0.1453068892548958;0.12442807448495267;0.8544698781889313;0.11674160445001215;0.7999546906691487;21.010393485215353;0.8334501224117056;0.015553320252351902;0.015570733832928276;0.8295992044100606;1.0012672625915207;0.14976426757463482;1.300917294739205
59.012473;0.14530827847530303;0.1244279968412627;0.8544625907722408;0.11674373871172006;0.7999649997936898;21.01025614429201;0.8334390659466312;0.015552899815020282;0.015570555702490399;0.8295807398012103;1.0012415332355045;0.14976471070920097;1.3009311370033707
59.022473;0.14530974201963848;0.12442785626503264;0.8544552943463626;0.11674582754734997;0.7999755007092701;21.010124178222952;0.8334282511736198;0.015552492651469164;0.015570382583116668;0.8295627461552251;1.0012151956355928;0.14976524657907028;1.3009451539886996
59.032473;0.14531128832322607;0.1244276523666055;0.8544480533728774;0.11674786539007966;0.7999861371857884;21.00999764100063;0.833417720647205;0.015552100064473863;0.015570215657111149;0.8295452722703319;1.0011883175281653;0.14976586583223184;1.3009593532380819
59.042473;0.14531292541080343;0.12442738467777716;0.8544409224502225;0.11674984470916644;0.7999968529679803;21.009876556408503;0.8334075147274614;0.015551723374608995;0.015570056114152778;0.8295283750120316;1.00116096155802;0.14976655917405793;1.300973727050957
59.052473;0.14531466037557178;0.12442705291183488;0.8544339409665344;0.11675175712794499;0.8000075966798716;21.009760992652616;0.8333976714679284;0.015551363821760672;0.015569905101430411;0.829512114051716;1.0011331795082492;0.14976731869984058;1.300988257457094
59.062473;0.14531649961070295;0.12442665767450237;0.8544271342187694;0.11675359462923177;0.8000183280830503;21.00965096801428;0.8333882293084047;0.015551022420101458;0.015569763606962456;0.8294965470401916;1.0011050092309763;0.1497681385846946;1.3010029177350593
59.072473;0.14531844882921655;0.12442620036000081;0.8544205112782454;0.11675534975148048;0.8000290194309752;21.009546404194378;0.8333792263997104;0.015550699918980575;0.01556963239366623;0.8294817247061883;1.0010764764559132;0.14976901478726487;1.301017676870418
59.082473;0.14532051248942474;0.12442568239213515;0.854414061936155;0.11675701589932946;0.8000396499397192;21.00944720717102;0.8333706997855509;0.01555039693759881;0.015569512045706198;0.8294676818919968;1.001047600255093;0.1497699444651635;1.3010325041607207
59.092473;0.1453226936188782;0.12442510538176596;0.8544077597015123;0.11675858807941984;0.8000501988921161;21.009353223338845;0.833362688868285;0.015550114069419889;0.015569402989962023;0.8294544372388858;1.001018402524763;0.14977092578036763;1.3010473648992336
59.102473;0.14532499456030876;0.12442447157090171;0.8544015680022019;0.1167600632479881;0.8000606411317299;21.009264111253803;0.8333552386324292;0.015549851832013203;0.015569305441330769;0.8294420042834167;1.0009889158561742;0.1497719580994261;1.3010622139723804
59.112473;0.14532741724520584;0.12442378374314007;0.854395447898496;0.11676144019455506;0.8000709447719075;21.009179436200103;0.833348397880751;0.015549610634222858;0.01556921936029075;0.8294303990503862;1.0009591839672562;0.14977304214439469;1.3010769936333244
59.122473;0.145329962158277;0.12442304544883538;0.8543893683648911;0.11676271891633526;0.800081072638919;21.009098985823808;0.8333422121939745;0.015549390763937401;0.015569144461973536;0.8294196373943684;1.0009292571705444;0.14977417903317544;1.301091630794237
59.132473;0.14533262733452376;0.12442226145570354;0.8543833111329675;0.11676389947136183;0.800090986845612;21.009022966327187;0.833336716642211;0.01554919226745974;0.01556908033276544;0.829409727931498;1.0008991856853984;0.14977536851142936;1.3011060391731297
59.142473;0.1453354090123808;0.12442143764103052;0.8543772642569204;0.11676498093519619;0.8001006511504803;21.008951884998595;0.8333319337142671;0.015549014877418978;0.015569026637409724;0.8294006703684866;1.0008690148119717;0.14977660865602807;1.3011201307593172
59.152473;0.14533830341826637;0.12442058065378904;0.8543712155036524;0.11676596129349123;0.8001100314267047;21.008886356389727;0.8333278719798888;0.015548858060139255;0.015568983238932573;0.8293924590266033;1.000838786175399;0.1497778968508316;1.3011338239044112
59.162473;0.14534130740106033;0.12441969783958005;0.8543651554547725;0.11676683853061047;0.80011910057235;21.00882707948717;0.83332452009773;0.01554872102133814;0.015568950132734672;0.8293850832285954;1.0008085408065654;0.14977922998648105;1.3011470432129657
59.172473;0.14534441773130233;0.1244187971931791;0.8543590805828928;0.11676761174299868;0.8001278453174002;21.008774772707763;0.8333218420894709;0.0155486027355068;0.015568927292235907;0.829378526681446;1.0007783195852218;0.14978060463773907;1.301159721762044
59.182473;0.14534763105443282;0.12441788703370116;0.8543529879444349;0.11676828111091796;0.8001362681301808;21.008729924742806;0.8333197807706142;0.015548502098358856;0.015568914576577286;0.829372772761788;1.0007481647468757;0.14978201868640612;1.3011718090456899
59.192473;0.14535094463859707;0.1244169753698543;0.8543468706576137;0.11676884727247436;0.800144383445982;21.00869266571912;0.8333182695920446;0.015548418082868918;0.01556891174034468;0.8293678120927699;1.0007181235959437;0.14978347274748724;1.3011832765195985
59.202473;0.14535435674943795;0.12441606951212915;0.8543407211384311;0.11676931101976952;0.8001522082029198;21.008662897361212;0.8333172470814195;0.015548349855836878;0.015568918466706761;0.8293636419056454;1.0006882488436764;0.14978496950521078;1.3011941149688915
59.212473;0.14535786625315397;0.12441517645426409;0.8543345368887443;0.11676967356044723;0.8001597521614865;21.008640461108314;0.8333166652254866;0.015548296842441661;0.015568934411470666;0.8293602565427127;1.0006585944371753;0.14978651267908627;1.3012043260589568
59.222473;0.14536147185416215;0.12441430295630627;0.8543283214139992;0.1167699368241888;0.8001670162446368;21.00862516082655;0.8333164905526645;0.015548258681311267;0.015568959318485037;0.8293576415020381;1.000629211908364;0.14978810701058037;1.3012139129177278
59.232473;0.14536517186335526;0.12441345509432586;0.8543220798889067;0.11677010298929567;0.8001739994495598;21.008616695147282;0.8333167026829337;0.015548235157963983;0.015568993094977305;0.8293557756691455;1.0006001467307835;0.14978975784458307;1.3012228781699127
59.242473;0.1453689641914069;0.1244126385001492;0.854315817428881;0.11677017391160696;0.8001807078868528;21.008614747313462;0.8333172923010845;0.015548226177298593;0.015569035682727087;0.829354635563813;1.0005714384505762;0.1497914701175182;1.3012312305645812
59.252473;0.14537284556680505;0.12441185828944477;0.854309541503475;0.11677015123425194;0.8001871544892137;21.008619260880256;0.8333182556420549;0.015548231694743774;0.015569086825940798;0.8293541987037771;1.000543131079996;0.14979324774677;1.3012389844199643
59.262473;0.14537681074248487;0.124411117741786;0.85430326373724;0.116770036099162;0.8001933505915104;21.00863053541998;0.8333195848953353;0.015548251597116867;0.015569146002079818;0.8293544454198846;1.0005152783440106;0.14979509344176625;1.3012461475660952
59.272473;0.1453808528954615;0.1244104174177126;0.8542970025435238;0.11676982829605613;0.8001993048401499;21.008649002256863;0.8333212599071418;0.015548285629672769;0.015569212572702228;0.8293553590129007;1.0004879353180358;0.14979700848677174;1.3012527133872123
59.282473;0.14538496494039815;0.1244097555935311;0.854290785008947;0.11676952631598125;0.8002050294520685;21.008674994860087;0.8333232453315995;0.015548333447418182;0.015569285942222188;0.8293569261746315;1.0004611528429364;0.14979899244329206;1.3012586674799542
59.292473;0.14538914084076382;0.12440912886351119;0.8542846425250255;0.11676912840726923;0.8002105400913044;21.00870870285219;0.8333254949239045;0.015548394730345177;0.01556936559142043;0.829359138300023;1.0004349780856767;0.14980104347150158;1.301264001316382
59.302473;0.1453933760591051;0.12440853228024193;0.8542786042413578;0.11676863332095272;0.8002158485439073;21.00875018694176;0.8333279597515346;0.015548469231789111;0.015569451082744542;0.8293619899722684;1.000409449208003;0.1498031593847026;1.301268713958469
59.312473;0.14539766687476258;0.12440796032718741;0.8542726931351867;0.11676804041850138;0.8002209584333773;21.008799381661593;0.8333305937789838;0.01554855677071976;0.015569542143726545;0.8293654720212765;1.0003845834494185;0.14980533861555287;1.3012728000760838
59.322473;0.14540200943022863;0.124407408773167;0.8542669221067761;0.11676734964389228;0.8002258670209895;21.008856118481862;0.833333355751674;0.015548657203256277;0.015569638718248083;0.8293695661501814;1.0003603745204517;0.1498075812418787;1.3012762404774105
59.332473;0.1454063993300901;0.1244068746721363;0.8542612928024349;0.11676656125727745;0.8002305683253539;21.008920142804442;0.8333362096930648;0.015548770324971406;0.015569740845086465;0.8293742469701286;1.0003368073661048;0.1498098899633124;1.3012789978302874
59.342473;0.14541083182400644;0.12440635433216796;0.8542558013728216;0.11676567543744973;0.8002350540657276;21.008991081813647;0.8333391256687327;0.015548895752293419;0.01556984848159028;0.8293794861409477;1.0003138722804052;0.14981226913016268;1.301281013612171
59.352473;0.14541530232103764;0.12440584215411363;0.8542504440004077;0.1167646924765404;0.8002393148334618;21.009068369607483;0.8333420785634039;0.015549032863028483;0.015569961462738684;0.8293852551625157;1.0002915631328877;0.14981472206558663;1.301282218339551
59.362473;0.14541980650402112;0.12440533081408335;0.8542452171630279;0.11676361340793387;0.800243344807047;21.00915124050484;0.8333450432684708;0.01554918077517787;0.015570079580900757;0.8293915287558322;1.0002698686601028;0.1498172496919345;1.3012825557541423
59.372473;0.14542433943992678;0.12440481209654572;0.8542401166037316;0.11676244006426319;0.8002471454268543;21.00923888306033;0.8333479929560567;0.015549338383181439;0.0155702025962309;0.8293982865636447;1.0002487679608796;0.14981985148050764;1.301281996514838
59.382473;0.14542889487236577;0.12440427843370361;0.8542351357624254;0.11676117434749159;0.8002507231766568;21.009330608896327;0.8333509042400713;0.015549504498673632;0.015570330097558652;0.8294055119691791;1.0002282328763938;0.14982252653112818;1.3012805367838123
59.392473;0.14543346667792195;0.12440372369924393;0.8542302668841837;0.11675981739498643;0.8002540848532143;21.009425886397487;0.8333537622040779;0.015549678041688211;0.015570461365776668;0.8294131909217427;1.0002082395811278;0.14982527247566285;1.3012781904969404
59.402473;0.14543805119945624;0.12440314291007958;0.8542255088654669;0.11675836960171744;0.8002572348724337;21.00952432725078;0.8333565582092771;0.01554985819375184;0.01557059539111039;0.8294213122641568;1.0001887823397488;0.14982808362290012;1.3012749758943767
59.412473;0.14544264685970185;0.12440253221806884;0.8542208736929681;0.1167568319809597;0.8002601760839332;21.00962570146774;0.8333592838869552;0.01555004438039741;0.015570731038918985;0.8294298710634782;1.0001698750175454;0.1498309516741767;1.3012709100186042
59.422473;0.145447251470623;0.12440188861652726;0.8542163857416641;0.11675520753610341;0.8002629136404923;21.00972988577287;0.8333619305633175;0.015550236096923672;0.015570867201262708;0.8294388712898305;1.0001515399026986;0.1498338682509332;1.3012660130635194
59.432473;0.1454518606042502;0.1244012089742332;0.8542120773805633;0.11675350126396852;0.800265459027305;21.00983669880789;0.833364493507784;0.015550432872183996;0.015571002802488267;0.8294483224873074;1.0001337939634742;0.14983682602052967;1.3012603077053382
59.442473;0.14545646747812932;0.12440048970154219;0.8542079826103116;0.11675171951325466;0.8002678309260006;21.009945720445643;0.833366970967784;0.015550634385418705;0.015571136759206563;0.8294582353714706;1.000116641384405;0.14983981840665864;1.3012538198600143
59.452473;0.14546106318778015;0.12439972712740663;0.8542041324231167;0.11674986962718961;0.8002700524931275;21.010056239840925;0.8333693583361238;0.015550840442080537;0.015571268029589004;0.829468620656246;1.0001000762494212;0.14984283921669792;1.301246587105354
59.462473;0.14546563761796436;0.1243989176846198;0.8542005554520179;0.11674795948215837;0.800272146844689;21.010167423241263;0.8333716473911889;0.015551050815135636;0.01557139573649043;0.8294794859833977;1.00008409176469;0.14984588226603546;1.301238659165598
59.472473;0.1454701809250373;0.12439805803835642;0.8541972823921024;0.11674599635774857;0.8002741310584547;21.010278625644453;0.833373832159165;0.015551265195904013;0.015571519288455432;0.82949082867871;1.00006868950225;0.1498489413637962;1.3012300874128904
59.482473;0.14547468440413236;0.12439714528198012;0.8541943496047288;0.11674398595054944;0.8002760106404403;21.010389656972894;0.8333759149032763;0.015551483343897273;0.015571638405139934;0.8295026328477354;1.0000538798100924;0.14985201034141413;1.3012209212640657
59.492473;0.14547914039993837;0.12439617666784758;0.8541917966656276;0.1167419326773183;0.8002777813137134;21.010500788417477;0.8333779050782869;0.015551705277821688;0.015571752992215904;0.829514876344089;1.0000396723244223;0.14985508271936657;1.3012112155806128
59.502473;0.14548354164533986;0.12439514963938544;0.8541896598095767;0.11673984070294606;0.8002794360803246;21.0106124770581;0.833379811043057;0.0155519312494782;0.015571862951682041;0.829527537234538;1.0000260675443151;0.14985815235116073;1.3012010362168163
59.512473;0.14548788080185124;0.12439406283424248;0.8541879663892561;0.11673771437552961;0.8002809667568145;21.010725099160744;0.8333816342173688;0.015552161467533668;0.015571968075060465;0.8295405926003452;1.0000130531631954;0.14986121465717522;1.3011904604608315
59.522473;0.1454921505366028;0.1243929166418697;0.8541867322353384;0.11673555741039479;0.8002823631516633;21.010838830406335;0.833383372557728;0.015552395881906404;0.015572068102351466;0.8295540197366685;1.0000006058865594;0.1498642666596518;1.3011795753538884
59.532473;0.14549634313036564;0.12439171251367608;0.8541859622440774;0.11673337146703058;0.8002836177534515;21.010953557580333;0.8333850299394618;0.015552634212440708;0.015572162898448042;0.8295678015863848;0.9999887031405593;0.14986730637666745;1.3011684693480454
59.542473;0.1455004499101216;0.1243904518917802;0.8541856530178791;0.11673115620995365;0.8002847278134616;21.011068867578906;0.8333866224690328;0.015552876039690241;0.015572252588892964;0.8295819245806375;0.9999773363572425;0.14987033185700938;1.3011572200142836
59.552473;0.14550446180168505;0.12438913542151436;0.8541857971323272;0.11672891153765345;0.8002856894555765;21.01118418991892;0.8333881770540676;0.015553120825619103;0.015572337564491367;0.8295963714730867;0.9999665114425667;0.14987333924881843;1.301145888043375
59.562473;0.14550836992249072;0.12438776262231054;0.8541863849508693;0.11672663954469653;0.8002864929692672;21.01129894294939;0.8333897248130869;0.015553367936126291;0.015572418369302926;0.8296111199249278;0.9999562381433088;0.1498763217352083;1.3011345131183927
59.572473;0.14551216543412795;0.12438633234253661;0.8541873987594135;0.11672434417215614;0.8002871221633091;21.011412588205438;0.8333912927572664;0.015553616728066572;0.015572495558025756;0.8296261420638577;0.9999465231088329;0.14987927120046202;1.3011231040636067
59.582473;0.14551583980436603;0.1243848439709955;0.8541888056904413;0.1167220292356383;0.8002875525513667;21.011524614638102;0.8333928991970603;0.01555386661932569;0.015572569624946372;0.8296413965180798;0.9999373704943211;0.14988218071371037;1.3011116351902126
59.592473;0.14551938575438275;0.12438329842655779;0.854190560401154;0.11671969651713877;0.8002877511623104;21.01163446242641;0.8333945581921118;0.015554117103392658;0.015572640963158099;0.8296568228931187;0.9999287793121229;0.1498850454675414;1.301100058316725
59.602473;0.14552279821755992;0.12438169819368827;0.8541926166478482;0.11671734531400868;0.800287683886362;21.011741455027863;0.8333962882955183;0.01555436780370965;0.015572709792954926;0.8296723509442244;0.9999207362653029;0.14988786302145593;1.3010883161065483
59.612473;0.14552607442752286;0.12438004719881725;0.8541949367175679;0.11671497359965724;0.8002873265793177;21.011844801011488;0.8333981154892737;0.015554618452714134;0.015572776130493704;0.8296879133670311;0.9999132123162613;0.14989063309792497;1.3010763464710602
59.622473;0.14552921283428547;0.12437835165643595;0.854197491298591;0.11671257920192855;0.8002866708514246;21.01194372531555;0.8334000708418015;0.01555486870330982;0.015572839857929548;0.8297034482701012;0.9999061642133366;0.14989335577721538;1.30106408762197
59.632473;0.14553221193698906;0.12437662068657204;0.8542002532828651;0.1167101600393407;0.8002857226313911;21.012037615997865;0.8334021897334268;0.015555118036500119;0.015572900824768997;0.8297188947196161;0.9998995407418241;0.1498960298350723;1.3010514840402578
59.642473;0.14553507045892192;0.12437486507641396;0.8542031928158397;0.11670771416455769;0.800284499854184;21.012125950146537;0.8334045098962237;0.015555365853250118;0.01557295886825748;0.8297341900384653;0.9998932922470101;0.14989865319813395;1.3010384855053159
59.652473;0.14553778812260118;0.12437309557974242;0.8542062772953326;0.11670523974797545;0.8002830324806438;21.01220817909244;0.833407068691407;0.015555611566468073;0.015573013787780933;0.8297492743297917;0.9998873781398537;0.14990122373581877;1.3010250466969295
59.662473;0.14554036526667802;0.12437132224672408;0.8542094750279853;0.11670273477870761;0.8002813612359648;21.012283822563543;0.8334099080980205;0.015555854673112537;0.015573065411105817;0.8297640985742326;0.9998817668239703;0.14990373857740635;1.3010111323782492
59.672473;0.14554280227420519;0.12436955437723426;0.8542127559853667;0.11670019752367641;0.8002795338104554;21.012352532976145;0.8334130794722641;0.01555609481087811;0.01557311375034242;0.8297786272715179;0.9998764254776162;0.14990619343267422;1.3009967216505465
59.682473;0.1455450990425178;0.12436780089833345;0.8542160891342947;0.11669762768203173;0.8002776008298255;21.012413894637287;0.8334166367691839;0.015556331715607212;0.015573159068444357;0.8297928385501777;0.99987131302606;0.14990858352363975;1.3009818037190402
59.692473;0.14554725321575976;0.12436607095975383;0.8542194422608361;0.11669502670370684;0.8002756116260364;21.01246717062722;0.8334206281952768;0.015556565144518803;0.015573201768269384;0.8298067284263836;0.9998663878207228;0.14991090521388112;1.3009663665372042
59.702473;0.14554925956994777;0.12436437371405351;0.8542227807977867;0.11669239739769605;0.80027360844731;21.01251130814582;0.833425093768335;0.01555679485213343;0.015573242248986313;0.8298203105194254;0.9998616149170683;0.1499131562700033;1.300950396288363
59.712473;0.1455511124868865;0.12436271733023088;0.854226065082216;0.11668974388168554;0.8002716223250751;21.012545201056877;0.8334300616282504;0.015557020617796364;0.015573280839470021;0.8298336055605837;0.9998569634260709;0.1499153336740406;1.300933889522774
59.722473;0.14555280847113417;0.12436110849177141;0.8542292547834015;0.11668707185831209;0.800269675585747;21.012567933969443;0.83343554526094;0.015557242352740057;0.01557331775889358;0.8298466350701028;0.9998524040406531;0.14991743126142063;1.3009168574855385
59.732473;0.14555434672621906;0.12435955255573952;0.8542323175350297;0.11668438819382965;0.8002677859592356;21.01257879252926;0.8334415492969841;0.015557460119858934;0.015573353095338504;0.8298594255454143;0.9998479067650741;0.1499194405306611;1.3008993196910996
59.742473;0.14555572963562557;0.12435805415306146;0.8542352326197744;0.11668169945158444;0.8002659650867255;21.012577128007532;0.8334480756044138;0.015557673893656754;0.015573386813845715;0.8298720088267167;0.9998434371637682;0.149921353171773;1.3008812969718337
59.752473;0.14555696341024188;0.12435661768940455;0.8542379882185611;0.1166790114596512;0.8002642170930723;21.012562306453976;0.8334551211059998;0.015557883375726004;0.015573418770771194;0.8298844135541684;0.9998389584632634;0.1499231618201255;1.3008628086774787
59.762473;0.14555805784690318;0.1243552467197854;0.8542405771631639;0.11667633059377139;0.8002625436044095;21.01253382265914;0.8334626741650082;0.015558088106692063;0.015573448749991831;0.8298966593023054;0.9998344384349745;0.14992485991171875;1.300843875152908
59.772473;0.14555902593874387;0.12435394310584749;0.8542429980308837;0.11667366391136008;0.8002609483409051;21.01249147199762;0.8334707158687644;0.01555828757405347;0.015573476493295602;0.8299087578133996;0.9998298554590338;0.14992644270006233;1.30082451799601
59.782473;0.1455598827711647;0.12435270742248265;0.8542452581360169;0.11667101779345301;0.80025943309994;21.012435420140292;0.8334792244080103;0.015558481140800216;0.015573501673413455;0.8299207144197034;0.9998251981188824;0.1499279085429217;1.3008047553788027
59.792473;0.14556064297227472;0.12435153973463021;0.8542473729935729;0.11666839755387776;0.8002579908099691;21.012366116558784;0.8334881787094932;0.015558667990609032;0.01557352382687841;0.8299325288572481;0.999820454634202;0.14992925989350359;1.3007846066627933
59.802473;0.1455613189626772;0.12435043910601208;0.8542493644587346;0.11666580774139801;0.8002566073519165;21.012284145509312;0.8334975610683355;0.015558847201297821;0.015573542326496544;0.8299441999584897;0.9998156052303062;0.149930503801523;1.3007641053313113
59.812473;0.1455619208561752;0.12434940260335106;0.8542512542070015;0.11666325206318637;0.8002552719815389;21.012190140935598;0.8335073598196716;0.015559017845333797;0.01557355644855775;0.8299557285367811;0.9998106287936701;0.14993165012311835;1.3007433025459076
59.822473;0.1455624563370357;0.1243484258593446;0.8542530553332006;0.11666073348679219;0.8002539854671848;21.012084806496;0.8335175695739171;0.01555917895783323;0.015573565436588784;0.8299671116730245;0.9998055119092765;0.1499327085067562;1.3007222622502774
59.832473;0.14556293005417406;0.12434750489935446;0.8542547716442751;0.11665825452480903;0.8002527597416164;21.01196894604092;0.8335281891878696;0.015559329416047032;0.015573568489460012;0.8299783361095348;0.9998002525883922;0.1499336877727523;1.300701057221468
59.842473;0.1455633436575906;0.12434663713344397;0.8542564009421626;0.11665581724150284;0.8002516126877248;21.01184340103875;0.8335392180423161;0.015559467984138403;0.015573564767398882;0.8299893787022666;0.9997948636329708;0.1499345970911888;1.300679764653645
59.852473;0.14556369690848908;0.12434582039334804;0.8542579409563255;0.11665342295362058;0.8002505645240244;21.011708940340267;0.8335506496163682;0.01555959356406875;0.015573553496606538;0.8300002093903556;0.9997893703677179;0.1499354461477796;1.3006584613474923
59.862473;0.1455639886455404;0.12434505142084826;0.8542593985390003;0.11665107165840967;0.8002496365941989;21.01156617925309;0.8335624698698149;0.01555970542528236;0.015573534104473227;0.8300107941219369;0.9997837981095823;0.14993624463331703;1.3006372193283748
59.872473;0.1455642176252936;0.12434432612803022;0.8542607899409355;0.11664876178520202;0.8002488488058372;21.01141551539773;0.8335746672259927;0.01555980325477913;0.015573506186646192;0.8300211004632287;0.9997781586221441;0.149937002232795;1.300616095669198
59.882473;0.1455643839356149;0.12434364106422481;0.854262130103217;0.11664649102993935;0.8002482152341058;21.0112571096022;0.8335872442246849;0.015559887044347229;0.015573469298059127;0.8300311030207136;0.9997724450859296;0.1499377288302127;1.300595124066134
59.892473;0.14556448929980925;0.12434299417270893;0.8542634264509719;0.11664425751093001;0.8002477413881742;21.011090997352547;0.8336002187550472;0.015559956921119108;0.015573422869911764;0.8300407844412807;0.9997666371072776;0.1499384344746687;1.3005743202182676
59.902473;0.14556453569901642;0.12434238480472905;0.8542646838122517;0.11664206013302435;0.8002474251646152;21.010917280209963;0.8336136171379728;0.015560013002854974;0.015573366399498795;0.8300501289516549;0.9997607107496428;0.1499391292844819;1.300553687707807
59.912473;0.14556452421641908;0.12434181329776424;0.8542659102029042;0.1166398985327165;0.8002472600707766;21.010736245137817;0.8336274671606246;0.015560055231321809;0.015573299693781495;0.8300591096126196;0.9997546475049717;0.1499398232845944;1.3005332177430367
59.922473;0.14556445430981446;0.12434128035424148;0.854267114061938;0.1166377732318302;0.8002472401712745;21.01054837688602;0.8336417935210139;0.015560083179445938;0.015573222937535441;0.830067679685768;0.9997484397048445;0.14994052558820603;1.3005128964003052
59.932473;0.1455643227685757;0.12434078711209637;0.8542682956151194;0.11663568571013043;0.8002473624221452;21.010354318107527;0.833656609936309;0.01556009602941272;0.015573136590853718;0.8300757730950042;0.9997420909119196;0.14994124352155755;1.3004927146221743
59.942473;0.1455641236791814;0.12434033534598242;0.8542694420192065;0.11663363789802747;0.8002476212622893;21.01015475903549;0.833671909435966;0.015560092783699249;0.015573041235987982;0.8300833116537671;0.9997356112030902;0.1499419825686892;1.3004726671924247
59.952473;0.14556385000036393;0.12433992652572048;0.854270531334566;0.11663163151921244;0.8002480035975529;21.00995026323652;0.8336876674280892;0.015560072530831633;0.015572937453221017;0.8300902192651148;0.9997290113308338;0.149942746396712;1.3004527476030834
59.962473;0.14556349475764307;0.12433956073515588;0.854271541277661;0.11662966809529808;0.8002484918745024;21.0097411709854;0.8337038588687546;0.015560034639078683;0.015572825750750589;0.8300964355483578;0.9997222992304007;0.1499435362922325;1.3004329513017423
59.972473;0.14556305174565307;0.12433923717638959;0.8542724560193345;0.11662774934184288;0.8002490703634091;21.009527671768147;0.8337204725336068;0.015559978783722122;0.015572706584914886;0.830101918303045;0.9997154779462405;0.14994435072947246;1.3004132833285704
59.982473;0.14556251682840365;0.12433895540067308;0.8542732676678948;0.11662587741720913;0.8002497285473243;21.009309962831495;0.8337375121863474;0.015559904785654872;0.015572580418836465;0.830106638687806;0.9997085437312472;0.14994518610212612;1.3003937567159185
59.992473;0.14556188772737624;0.12433871500649549;0.8542739726566065;0.11662405514416108;0.8002504619130842;21.009088359899348;0.8337549905875034;0.015559812452981887;0.015572447689862733;0.8301105754105582;0.9997014878872393;0.14994603828480663;1.3003743799838885
60.002473;0.145561161883848;0.12433851442582766;0.8542745655662286;0.11662228592368147;0.8002512726453654;21.008863308976817;0.8337729237715487;0.015559701573617203;0.015572308706306177;0.8301137085100815;0.9996943058928301;0.1499469040578553;1.3003551476271953
60.012473;0.14556033562737164;0.12433835085173776;0.8542750364305436;0.116620572946204;0.8002521663166943;21.008635333839827;0.8337913266733773;0.015559572015851899;0.01557216353413504;0.830116018591433;0.9996870064784373;0.1499477819963779;1.3003360424573789
60.022473;0.14555940486352448;0.12433822085770538;0.8542753724566813;0.11661891822113343;0.8002531431009399;21.008404982061112;0.8338102117878493;0.015559423861566881;0.015572011936070211;0.830117492156842;0.9996796127576156;0.14994867225410896;1.3003170464516336
60.032473;0.14555836524604882;0.12433812117222955;0.854275555215133;0.11661732216704052;0.8002541937511704;21.008172790013692;0.8338295918758756;0.015559257451600408;0.015571853499878406;0.8301181249305126;0.9996721603106058;0.14994957542899529;1.3002981519948975
60.042473;0.14555721200473606;0.12433804950212408;0.8542755533712669;0.11661578384513335;0.8002553075614474;21.007939255419352;0.8338494839249798;0.015559073297189491;0.015571687863145469;0.8301179214856399;0.9996646911127006;0.14995049230599228;1.3002793612860366
60.052473;0.1455559400837667;0.12433800412019913;0.8542753223892308;0.11661430160108173;0.8002564851922166;21.007704793920766;0.8338699079322939;0.015558872037990999;0.015571514810181281;0.8301168916549682;0.9996572387716652;0.14995142521197047;1.3002606720149117
60.062473;0.14555454435874132;0.12433798298076933;0.8542748136568789;0.11661287408160292;0.8002577425271116;21.007469683010363;0.8338908774659168;0.015558654520815778;0.015571334298005697;0.830115045806483;0.9996498171946443;0.14995237911182524;1.3002420635618201
60.072473;0.1455530202674485;0.12433798390554078;0.8542739845213063;0.11661150101535513;0.8002591016917054;21.007234104531566;0.8339123926612367;0.015558421821269368;0.015571146530279132;0.8301123974313771;0.9996424186230312;0.14995336086276834;1.3002234931480214
60.082473;0.14555136487019493;0.12433800456371621;0.8542728002522708;0.11661018295186351;0.8002605802490764;21.006998241033997;0.8339344402770266;0.015558175126356799;0.015570952000496172;0.8301089743047917;0.9996350144724389;0.14995437785287047;1.3002049028981102
60.092473;0.14554957742250885;0.12433804189827002;0.8542712285976669;0.11660892027844655;0.8002621876610618;21.00676224661026;0.8339569931728831;0.015557915612920277;0.01557075143379264;0.8301048266856367;0.999627562073332;0.14995543761136512;1.300186232895257
60.102473;0.14554765938188863;0.12433809261226918;0.8542692378896034;0.11660771235120906;0.8002639252285394;21.00652620094549;0.8339800172675372;0.015557644408691862;0.015570545644663208;0.8301000214001057;0.9996200174149368;0.14995654779940581;1.300167430235799
60.112473;0.14554561411362388;0.12433815413573267;0.8542668002827196;0.11660655734021229;0.8002657833229154;21.00629020030556;0.8340034890632709;0.015557362605881895;0.015570335375816596;0.8300946243302127;0.9996123411236738;0.1499577160875857;1.300148454325741
60.122473;0.1455434458680528;0.12433822444901262;0.854263891421353;0.11660545280216976;0.8002677387425229;21.00605442322746;0.8340273999092253;0.015557071332515635;0.015570121235730471;0.8300886904082866;0.9996044950412504;0.14995895012258376;1.300129283062911
60.132473;0.14554115873347487;0.12433830138237673;0.8542604877825116;0.11660439652427758;0.8002697559503054;21.005819010512983;0.8340517418114773;0.015556771821892044;0.015569903750358265;0.8300822730884269;0.9995964418167629;0.14996025712944042;1.3001099117232375
60.142473;0.14553875716176312;0.12433838257891293;0.854256567999551;0.11660338760206052;0.8002717908037048;21.0055839241718;0.8340764959737254;0.015556465345873531;0.015569683363556415;0.8300754354220958;0.9995881499649726;0.14996164322936;1.3000903402494661
60.152473;0.14553624732162454;0.12433846576942585;0.8542521184424593;0.11660242770886277;0.8002737984411722;21.005348953753646;0.8341016291350913;0.015556153059358334;0.015569460323168414;0.8300682463762095;0.9995795954293665;0.14996311315754843;1.3000705668295194
60.162473;0.14553363719823434;0.12433854883919297;0.8542471384624005;0.1166015214200781;0.8002757442375364;21.005113811305577;0.8341270905518817;0.01555583593917149;0.015569234681353614;0.8300607746606271;0.9995707616448164;0.14996467074862402;1.3000505953478103
60.172473;0.14553093570196884;0.12433862979724183;0.8542416380843114;0.11660067456169854;0.8002776090704198;21.004878222469753;0.834152810776095;0.015555514825120421;0.015569006474270715;0.8300530907906155;0.999561640462194;0.14996631954045697;1.3000304357443269
60.182473;0.14552815266450791;0.12433870673503013;0.8542356310301914;0.11659989192174343;0.8002793835364405;21.00464190544745;0.834178704256111;0.015555190425401851;0.01556877580740993;0.8300452683347413;0.9995522256055744;0.1499680624538623;1.3000100945033395
60.192473;0.14552529949327364;0.12433877736358313;0.8542291328660238;0.11659917665198925;0.8002810560483282;21.004404484411168;0.834204674847922;0.015554863332598583;0.01556854281362189;0.8300373787784906;0.9995425040076231;0.14996990107122207;1.299989575710404
60.202473;0.14552238824287106;0.12433883782274725;0.8542221608752122;0.11659853127481289;0.8002826064614853;21.00416553798412;0.8342306235398173;0.015554534152682986;0.01556830767138597;0.830029487734132;0.9995324570260075;0.14997183568441763;1.2999688906881095
