time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
60.212473;0.14551942946669788;0.12433888204631612;0.8542147299037011;0.11659795868421954;0.8002840100305297;21.00392470569572;0.8342564530884191;0.015554203637372078;0.015568070674561514;0.8300216557820117;0.9995220646385801;0.14997386602027754;1.2999480590677845
60.222473;0.1455164314409346;0.12433890284171305;0.8542068505112014;0.116597462632917;0.8002852449646989;21.003681649892535;0.8342820668146874;0.015553872669255382;0.015567832263349693;0.8300139392078856;0.9995113069180745;0.14997599200883824;1.2999271006396458
60.232473;0.1455134007753487;0.12433889392483978;0.8541985331203411;0.11659704757837519;0.8002862958649956;21.003435967873436;0.8343073701502879;0.015553542081019564;0.015567592964701837;0.8300063903838709;0.9995001668160679;0.1499782143724084;1.2999060283066355
60.242473;0.14551034298056284;0.12433885150036739;0.8541897909156743;0.11659671764604736;0.8002871503114015;21.003187202673665;0.8343322759725982;0.015553212511294994;0.015567353290247315;0.8299990577402709;0.9994886277841073;0.14998053441384646;1.2998848473469986
60.252473;0.14550726277852608;0.12433877379186344;0.8541806379043538;0.1165964756496555;0.8002877917944345;21.00293484873293;0.8343567021690711;0.015552884469981234;0.015567113741548958;0.8299919819698032;0.9994766648194685;0.14998295276203294;1.2998635571997428
60.262473;0.1455041640401617;0.12433865903040352;0.8541710871324266;0.11659632335640881;0.8002881937329049;21.002678322568137;0.8343805638916418;0.01555255841209112;0.015566874922635273;0.8299851929192209;0.9994642448446555;0.14998546805986637;1.2998421498140282
60.272473;0.14550104954315926;0.12433850498101412;0.8541611476225878;0.11659626219927662;0.8002883165640132;21.002417027608963;0.8344037779746364;0.01555223465981504;0.015566637610316507;0.8299787116481985;0.9994513397573201;0.14998807612268247;1.2998206087837747
60.282473;0.14549792133595615;0.12433831035820073;0.8541508187003876;0.11659629306196735;0.8002881122502109;21.002150433970492;0.8344262776260687;0.015551913395590596;0.015566402717257725;0.8299725527179831;0.9994379351525744;0.14999077019529536;1.299798913516234
60.292473;0.14549478123396795;0.12433807612248195;0.8541400937232362;0.116596415844785;0.8002875350108188;21.0018781254178;0.834448015436582;0.015551594849042127;0.015566171217654412;0.8299667222880357;0.9994240297847938;0.1499935428182371;1.2997770409320246
60.302473;0.14549163058847708;0.1243378060708291;0.854128975711698;0.11659662980312635;0.8002865472219687;21.001599954478515;0.8344689562237075;0.01555127944474978;0.015565944131354557;0.8299612158250556;0.9994096365579893;0.14999638756941194;1.2997549612731762
60.312473;0.14548847037732424;0.12433750628205975;0.8541174881607728;0.11659693414699922;0.8002851192383913;21.001316187132346;0.8344890776370684;0.015550967799028443;0.015565722544290795;0.8299560218179723;0.999394784181534;0.1499992994582283;1.299732634842921
60.322473;0.14548530235684828;0.12433718352842368;0.8541056726409576;0.11659732853873177;0.8002832279692268;21.001027459558077;0.8345083714178709;0.015550660670933655;0.015565507569864846;0.8299511275445366;0.9993795135682643;0.15000227467409558;1.2997100185199613
60.332473;0.1454821297083868;0.12433684379607778;0.8540935815390832;0.11659781328920403;0.800280852227512;21.00073467644566;0.8345268347431023;0.015550358881072661;0.01556530028253432;0.8299465208665391;0.9993638731808743;0.1500053096849059;1.299687081697975
60.342473;0.14547895649493517;0.12433649130796401;0.8540812733776934;0.1165983888294695;0.800277968292998;21.000438932659353;0.83454446363908;0.015550063244325124;0.015565101692189434;0.8299421897140546;0.9993479181695121;0.15000839956076012;1.299663819067788
60.352473;0.14547578706828906;0.12433612802540159;0.8540688094953302;0.1165990549629381;0.8002745527688669;21.000141379730408;0.834561259046417;0.015549774603778104;0.015564912681534317;0.829938119175257;0.9993317127385689;0.1500115367288928;1.2996402531304407
60.362473;0.14547262585993637;0.12433575332746835;0.8540562515831472;0.11659981031353459;0.8002705893955605;20.999843099836937;0.8345772372750904;0.015549493900468636;0.015564733888117412;0.8299342892286624;0.9993153296602355;0.15001471168716127;1.2996164266075594
60.372473;0.14546947791197035;0.12433536378968703;0.8540436639220189;0.11660065173360966;0.8002660715427808;20.999545055104818;0.8345924275792077;0.01554922216122052;0.015564565695363021;0.8299306789846845;0.9992988432993115;0.15001791486679428;1.299592389610042
60.382473;0.14546634997087046;0.1243349534318296;0.8540311152764343;0.11660157409219844;0.8002609998542115;20.999248050831405;0.834606856741529;0.015548960409715009;0.015564408375014124;0.8299272687044765;0.9992823226255538;0.15002113743853931;1.2995681927229503
60.392473;0.14546325017283585;0.12433451414090382;0.8540186717881328;0.11660257085730621;0.800255380942002;20.998952721118865;0.8346205410083648;0.015548709621811797;0.015564262228388514;0.8299240317562521;0.9992658281424689;0.15002437108116973;1.2995438866764457
60.402473;0.14546018666784216;0.12433403615141411;0.8540063882832385;0.11660363492664161;0.8002492284934887;20.998659488409928;0.8346334921441123;0.015548470750082071;0.015564127642040085;0.8299209301197038;0.9992494089396098;0.150027607204386;1.2995195221515337
60.412473;0.14545716767085698;0.12433350905084195;0.8539943078882517;0.11660475932197666;0.8002425641506126;20.998368485470458;0.8346457259125536;0.015548244707231151;0.015564005077456661;0.829917923211338;0.9992331040578655;0.1500308358732562;1.2994951470916567
60.422473;0.14545420232986972;0.1243329232487285;0.8539824634338437;0.11660593782075374;0.8002354197556958;20.9980796183035;0.8346572662465588;0.015548032286590529;0.015563894999225442;0.8299149804060567;0.9992169514828668;0.15003404551528846;1.2994708038516323
60.432473;0.14545130073291293;0.12433227147191375;0.8539708749541782;0.1166071647785525;0.8002278388059535;20.997792691538205;0.8346681440039169;0.015547834099082598;0.01556379776403096;0.8299120848612533;0.9992009892488177;0.15003722332752542;1.2994465345563384
60.442473;0.14544847337699296;0.12433154975691164;0.8539595510569057;0.11660843387576746;0.8002198684754578;20.99750740711677;0.8346783922148037;0.015547650587860215;0.015563713551599048;0.8299092253175359;0.9991852406883385;0.15004035635095134;1.2994223882202005
60.452473;0.1454457305523928;0.12433075713624692;0.853948497882469;0.1166097371987858;0.8002115483803958;20.99722339741293;0.8346880455545205;0.01554748215927328;0.015563642365188533;0.8299063880105719;0.9991697039543922;0.15004343313410232;1.2993984144306416
60.462473;0.14544308161014258;0.12432989404360029;0.853937727567464;0.11661106576052008;0.8002029105524803;20.996940396416477;0.8346971473937245;0.015547329295158464;0.015563584081822643;0.8299035613772381;0.9991543629299002;0.15004644431437797;1.2993746519004836
60.472473;0.1454405339428789;0.12432896069856507;0.8539272596247174;0.11661241117767593;0.8001939867160625;20.99665831248649;0.8347057547828176;0.015547192441417841;0.015563538554368981;0.8299007442160796;0.9991392063239163;0.15004938265486803;1.2993511269945046
60.482473;0.14543809202187602;0.12432795604963326;0.8539171179043181;0.1166137667660492;0.8001848122489255;20.99637708325104;0.8347139296665906;0.015547071829724765;0.015563505651966715;0.8298979430333574;0.9991242348273273;0.15005224367562256;1.299327859541771
60.492473;0.1454357573335095;0.12432687696478609;0.8539073276272439;0.11661512692649584;0.800175424932971;20.996096514636353;0.8347217233585977;0.015546967480099575;0.015563485188199205;0.8298951630060458;0.9991094560727735;0.15005502492615547;1.2993048666530373
60.502473;0.1454335293015019;0.12432571815298396;0.8538979137119252;0.11661648661130762;0.8001658600836047;20.995816311568717;0.8347291713634727;0.015546879303321109;0.015563476939019695;0.829892404331566;0.9990948752555749;0.150057724084181;1.299282159233252
60.512473;0.1454314067305014;0.12432447315196876;0.8538889011313241;0.11661784197960584;0.8001561460057965;20.995536286039446;0.8347362984576046;0.015546807159360123;0.015563480719904477;0.8298896641211833;0.9990804896297519;0.1500603385328922;1.2992597369756864
60.522473;0.1454293887157108;0.12432313540231814;0.8538803151436299;0.11661919057211587;0.8001463019928285;20.995256540875136;0.8347431231658173;0.015546750837115597;0.01556349631182271;0.8298869383985219;0.9990662923941644;0.15006286607183425;1.299237594657756
60.532473;0.145427474433437;0.12432169843936516;0.8538721784057269;0.1166205306296473;0.8001363380286803;20.994977439601858;0.8347496577199363;0.015546709990268949;0.015563523416818935;0.8298842249431297;0.9990522799086894;0.15006530529515952;1.2992157339639416
60.542473;0.14542566294975803;0.12432015556609743;0.8538645069653065;0.11662186076168071;0.80012625851365;20.994699414848142;0.8347559075728261;0.015546684104080274;0.015563561804412063;0.8298815243540374;0.9990384560083835;0.15006765593169283;1.2991941656969066
60.552473;0.14542395383635104;0.12431850051041568;0.8538573101533332;0.11662317991590253;0.8001160703765394;20.994422832230722;0.8347618757380402;0.01554667248498303;0.015563611410378727;0.8298788333856146;0.9990248304295571;0.15006991913423315;1.299172905108597
60.562473;0.14542234805843926;0.12431672912518785;0.8538505936960146;0.1166244873079357;0.8001057866299999;20.99414799693351;0.8347675686665519;0.015546674273139313;0.015563672255794938;0.8298761374702336;0.9990114117067936;0.15007209687228448;1.2991519637452555
60.572473;0.14542084794551735;0.12431483991363325;0.8538443586223677;0.11662578212471646;0.8000954196471436;20.99387520323399;0.8347729961322972;0.015546688527919962;0.015563744315710101;0.8298734125270252;0.9989982052580084;0.1500741909530652;1.2991313383568828
60.582473;0.14541945555834893;0.12431283272991492;0.8538385963344537;0.11662706261497528;0.800084975090437;20.993604724872387;0.8347781651888919;0.015546714303293454;0.015563827445050008;0.8298706290945925;0.9989852174393526;0.1500762028548401;1.2991110109909287
60.592473;0.14541817126382803;0.12431070767947269;0.8538332881521885;0.11662832562491211;0.8000744569377997;20.99333677726591;0.8347830736185758;0.015546750627424898;0.015563921388105;0.8298677506875417;0.9989724532666064;0.1500781342934722;1.2990909678254234
60.602473;0.14541699406084022;0.12430846527663965;0.8538284145078185;0.11662956735380844;0.8000638755097148;20.993071516824795;0.8347877091427053;0.015546796485992515;0.01556402588525372;0.8298647349570277;0.9989599080015439;0.15007998772223458;1.299071222989529
60.612473;0.1454159222219314;0.12430610702195583;0.8538239709751542;0.11663078372049544;0.8000532459065024;20.992809087446854;0.8347920590070939;0.015546850888660741;0.015564140822678206;0.8298615381484035;0.9989475613491353;0.15008176622807765;1.2990518260645156
60.622473;0.14541495390786208;0.1243036359235761;0.8538199760439334;0.1166319698187149;0.8000425779131186;20.992549687785257;0.8347961231165651;0.015546912960777459;0.015564266190657615;0.8298581122839107;0.998935379430822;0.1500834729582215;1.2990328498892247
60.632473;0.14541408838706582;0.12430105683882355;0.8538164593215286;0.11663311990148292;0.8000318701538832;20.992293547828986;0.8347999196692101;0.015546981956261955;0.015564401836870793;0.82985440352398;0.9989233219690963;0.1500851107901939;1.2990143779082275
60.642473;0.14541332629513615;0.12429837612645764;0.8538134446915835;0.1166342278624691;0.8000211170764503;20.99204081042148;0.83480348181471;0.01554705711794887;0.01556454741506399;0.829850359440218;0.9989113446930074;0.15008668309259796;1.298996497913714
60.652473;0.14541266832966454;0.12429560077309879;0.8538109477605181;0.11663528735726766;0.8000103188076781;20.991791465439285;0.8348068486505968;0.01554713751187703;0.015564702543145258;0.8298459321642437;0.9988994009294156;0.1500881949470183;1.2989792970833884
60.662473;0.14541211404628457;0.12429273757290413;0.853808982141164;0.11663629179972294;0.7999994824573471;20.991545330987186;0.8348100575988185;0.015547222055442532;0.015564866824636842;0.8298410787078054;0.998887451915707;0.1500896530475307;1.2989628625333096
60.672473;0.14541166228546282;0.12428979243100315;0.8538075628404322;0.11663723440029909;0.7999886234864174;20.991302034490975;0.8348131442513507;0.015547309720086673;0.015565039787025664;0.8298357696736867;0.9988754751327982;0.15009106443879536;1.298947282569111
60.682473;0.14541131322342932;0.12428677011708103;0.8538067066795986;0.1166381082016863;0.7999777699017695;20.991061018399744;0.8348161470416269;0.015547399673855584;0.015565220832139346;0.8298299943561768;0.9988634609068834;0.15009243588209983;1.2989326423543937
60.692473;0.14541106973703938;0.12428367516113557;0.853806430371437;0.11663890637675998;0.7999669573780496;20.990821600030667;0.834819107445896;0.015547491257530518;0.015565409130637288;0.8298237529420311;0.998851403743165;0.1500937745200375;1.2989190228629726
60.702473;0.1454109362275014;0.12428051347536026;0.8538067481486339;0.11663962262804885;0.7999562197681597;20.99058314472979;0.8348220608574647;0.015547583969342;0.01556560359670462;0.8298170520818172;0.9988392949297942;0.1500950885692727;1.2989065028291604
60.712473;0.14541091623115399;0.12427729334871732;0.8538076734032715;0.1166402516055662;0.7999455869784968;20.990345219895666;0.8348250284812233;0.015547677556433888;0.015565802976886685;0.8298099126624183;0.9988271203058284;0.15009638658015992;1.298895151646509
60.722473;0.1454110111432614;0.12427402547740496;0.8538092211756931;0.11664078956789545;0.7999350867373782;20.990107551449743;0.83482801650427;0.015547772081096586;0.015566005927593673;0.8298023743740136;0.9988148653154427;0.15009767617606262;1.2988850151785707
60.732473;0.1454112201191401;0.12427072243365354;0.8538114053523054;0.11664123480570915;0.7999247453159691;20.989869960520185;0.8348310164548726;0.015547867874998624;0.015566211098605504;0.8297944872059613;0.9988025188651607;0.15009896408268078;1.2988761096878831
60.742473;0.14541153952562824;0.12426739750519661;0.8538142339170451;0.1166415871280748;0.7999145908224198;20.98963245949834;0.8348340103176584;0.015547965408560868;0.015566417177746036;0.8297863011803928;0.9987900668721527;0.15010025660194806;1.2988684281913112
60.752473;0.14541196267605808;0.12426406313084712;0.8538177098502188;0.11664184669319316;0.799904658568981;20.989395350465472;0.8348369838871288;0.015548065163625271;0.015566622822576086;0.8297778689873837;0.9987774859403191;0.15010155931484911;1.2988619491776137
60.762473;0.14541248125973225;0.12426073005690132;0.8538218355606904;0.11664201347648567;0.7998949937004571;20.9891592281601;0.8348399353049988;0.01554816752493478;0.015566826624654417;0.8297692584108027;0.9987647504899059;0.15010287682502932;1.2988566403439057
60.772473;0.14541308673236022;0.12425740757423695;0.8538266128687482;0.11664208791035452;0.7998856516003244;20.988924988035013;0.8348428721751561;0.015548272613972425;0.015567027199501336;0.8297605568151757;0.9987518437284555;0.15010421278160813;1.298852459588876
60.782473;0.14541377113612386;0.12425410363032058;0.8538320391911743;0.11664207130314168;0.7998766945670874;20.988693826229465;0.8348458075366567;0.015548380162566364;0.015567223238498231;0.8297518599846851;0.9987387613467338;0.1501055701865304;1.2988493561940984
60.792473;0.14541452854436426;0.12425082458125393;0.8538381058693685;0.11664196515809319;0.7998681817268591;20.98846716470188;0.8348487604839648;0.015548489621584278;0.015567413454999197;0.8297432530094079;0.998725513340617;0.15010695196492788;1.2988472709808478
60.802473;0.14541535602473507;0.1242475753621819;0.8538447994960672;0.11664177067028234;0.7998601606681346;20.988246541149618;0.8348517581709056;0.015548600436144885;0.015567596571151724;0.829734796003381;0.9987121243096213;0.15010836065956107;1.2988461369051527
60.812473;0.14541625305937267;0.12424435997922596;0.8538521026255034;0.11664148913381145;0.7998526708074916;20.98803350237759;0.8348548337840469;0.015548712204888224;0.01556777136053777;0.8297265244051149;0.9986986270127406;0.15010979752293346;1.2988458786008898
60.822473;0.14541721989377251;0.12424118236570418;0.8538599926761435;0.11664112214719768;0.7998457516245466;20.987829525876062;0.8348580160711041;0.015548824650918516;0.015567936676849024;0.8297184620413764;0.99868505731574;0.15011126214910492;1.298846405460274
60.832473;0.14541825610194323;0.12423804737386927;0.8538684436011108;0.11664067148462749;0.7998394420689595;20.987636012827732;0.8348613194931161;0.015548937597116695;0.015568091502452856;0.8297106340324601;0.9986714565573548;0.15011275301211965;1.2988476007152026
60.842473;0.1454193605319409;0.12423496046396712;0.8538774303476051;0.11664013975232687;0.7998337742391982;20.987454334066037;0.8348647468726518;0.015549050983800966;0.015568235032123387;0.8297030705013201;0.9986578735416306;0.15011426879914377;1.298849316877364
60.852473;0.14542053154679369;0.12423192625084228;0.8538869308327757;0.11663953118410748;0.79982877185164;20.987285798036368;0.834868295535191;0.0155491648347723;0.015568366768528104;0.8296958052842106;0.9986443629755378;0.1501158091115929;1.2988513889384146
60.862473;0.14542176668146412;0.1242289479180681;0.8538969245075919;0.1166388513460405;0.7998244512866114;20.98713153274691;0.8348719558053875;0.015549279240820967;0.015568486552539847;0.8296888737986928;0.9986309792181087;0.15011737389644061;1.29885365641082
60.872473;0.14542306280418327;0.12422602770490504;0.85390738956244;0.11663810638236721;0.7998208196489006;20.986992492181013;0.8348757107146366;0.015549394356124924;0.015568594441529462;0.8296823122864299;0.9986177663925302;0.15011896305892455;1.2988559716745143
60.882473;0.14542441663152578;0.12422316725938538;0.8539183017624973;0.11663730246281305;0.799817870551244;20.986869554395746;0.8348795464281622;0.015549510290713265;0.015568690535338391;0.8296761611354966;0.9986047568501125;0.15012057692187017;1.2988581989431227
60.892473;0.14542582453334857;0.12422036767516907;0.853929633613374;0.11663644537403146;0.7998155833904719;20.98676349505823;0.8348834638650636;0.015549627016108831;0.015568774887411704;0.8296704651385508;0.9985919795336728;0.15012221628561803;1.2988602214483518
60.902473;0.14542728194175156;0.12421762978469668;0.853941351239247;0.11663554041295351;0.799813930424845;20.986674927453706;0.8348874795540518;0.015549744403181338;0.015568847464662536;0.8296652684138176;0.9985794674151681;0.1501238813526651;1.2988619539897708
60.912473;0.1454287833154911;0.12421495472287533;0.8539534143647052;0.11663459247627156;0.799812882302752;20.986604355750487;0.8348916208034481;0.015549862232757837;0.01556890812649129;0.8296606128371875;0.9985672632160245;0.1501255710894173;1.2988633491975698
60.922473;0.1454303233998901;0.12421234416628209;0.8539657834408027;0.11663360595156537;0.7998124000848214;20.98655226516273;0.8348959245971365;0.015549980135113616;0.015568956650722346;0.8296565381800296;0.9985554254422653;0.1501272841540258;1.2988643925215184
60.932473;0.14543189911701263;0.12420980006553418;0.8539784277708836;0.1166325845514937;0.7998124221378163;20.986519134238566;0.8349004377426422;0.015550097665096616;0.015568992785092148;0.8296530786563133;0.9985440257934022;0.1501290201593615;1.2988650880238186
60.942473;0.14543350975501543;0.12420732401763328;0.8539913268369824;0.11663153166184465;0.7998128628327982;20.986505331216897;0.8349052114898484;0.015550214512234789;0.015569016283465773;0.8296502606568006;0.9985331342753142;0.15013078010396944;1.298865445161266
60.952473;0.1454351553383547;0.12420491683597137;0.8540044666140617;0.11663045051410477;0.7998136260161737;20.98651094658531;0.8349102916054376;0.01555033055305649;0.01556902687572816;0.829648103238571;0.9985228044188915;0.15013256585188703;1.2988654769966432
60.962473;0.14543683575692898;0.12420257888082704;0.8540178361552175;0.116629343454068;0.7998146251772622;20.986535733784805;0.8349157095863007;0.015550445651582085;0.015569024250478524;0.8296466195560276;0.9985130685390253;0.15013437874457422;1.2988652081163565
60.972473;0.1454385507846719;0.12420031077321378;0.8540314232571065;0.1166282116395123;0.7998157958326058;20.98657930621509;0.8349214800958007;0.015550559511911774;0.015569008152688205;0.829645819940355;0.9985039407608978;0.15013621838607005;1.2988646809279447
60.982473;0.14544029922448445;0.12419811406481285;0.8540452095026528;0.11662705551991004;0.7998170902730916;20.986641421511983;0.8349276057400786;0.015550671751036346;0.015568978460869748;0.8296457151985757;0.9984954240042465;0.15013808329497266;1.2988639530596076
60.992473;0.1454420778802057;0.12419599160238562;0.8540591700244718;0.11662587500456786;0.7998184680946296;20.986722082502073;0.8349340821656879;0.01555078196088116;0.015568935214451315;0.8296463175851978;0.998487520379754;0.15013997272750249;1.298863083896816
61.002473;0.14544388179793039;0.12419394729581396;0.85407327980734;0.11662466961156283;0.7998198971990522;20.9868214322304;0.8349408964629622;0.015550889621120311;0.015568878703814083;0.8296476339291641;0.99848024235023;0.15014188736185294;1.2988621150953308
61.012473;0.14544570480691568;0.12419198583913026;0.8540875225744804;0.11662343864202758;0.7998213544113096;20.98693952166248;0.8349480215383178;0.015550993997311593;0.015568809474998392;0.8296496526004692;0.9984736202424872;0.1501438286264786;1.2988610630725739
61.022473;0.14544753908433158;0.12419011279985609;0.854101895810611;0.11662218083607509;0.7998228192993716;20.987076084346405;0.8349554131207887;0.015551094187067589;0.015568728157929267;0.8296523397591328;0.9984677031101707;0.15014579796807653;1.298859930688584
61.032473;0.14544937471915662;0.1241883340959881;0.8541164064285462;0.11662089425018701;0.7998242743996111;20.987230452382192;0.8349630102666206;0.015551189319670937;0.01556863530711687;0.8296556477354298;0.9984625479321056;0.15014779654992172;1.298858725847746
61.042473;0.14545120067038161;0.12418665483101814;0.8541310594811241;0.11661957678827248;0.7998257108320048;20.98740159017534;0.8349707374381412;0.015551278716315203;0.015568531313931034;0.8296595239597895;0.9984581995996854;0.15014982501242755;1.298857475062286
61.052473;0.1454530066653608;0.12418507894798714;0.8541458498390248;0.11661822670352927;0.7998271246534016;20.98758818839742;0.8349785085161622;0.01555136191288011;0.015568416379459951;0.8296639179114819;0.9984546799160157;0.1501518829957982;1.298856222487006
61.062473;0.14545478426854028;0.12418360947216432;0.8541607618884282;0.11661684270182318;0.7998285060212538;20.98778873953686;0.8349862314956621;0.015551438654791952;0.015568290621656562;0.829668783917663;0.9984519955958845;0.15015396846153742;1.2988550208132321
61.072473;0.1454565262226341;0.12418224860736003;0.8541757736399966;0.11661542410772828;0.7998298381375367;20.98800154970675;0.8349938132105035;0.015551508923730691;0.015568154176549128;0.8296740746654708;0.998450152763351;0.1501560773126446;1.2988539315300975
61.082473;0.14545822493250016;0.12418099822169924;0.854190858182938;0.11661397108387969;0.7998311111882783;20.98822477883297;0.8350011626772922;0.015551572954985696;0.015568007142726907;0.8296797361219461;0.998449163836481;0.1501582037201706;1.298853030433988
61.092473;0.14545987137167743;0.12417986026742373;0.8542059816157456;0.11661248386887793;0.7998323373473359;20.98845651289105;0.8350081886961962;0.015551631172669259;0.015567849524059306;0.829685711642987;0.9984490454838197;0.15016034155788036;1.2988524038331628
61.102473;0.14546145530679794;0.12417883663912234;0.8542211052047515;0.11661096151130433;0.7998335552738419;20.988694829570626;0.8350147995979839;0.015551684021688482;0.015567681281910729;0.8296919441918079;0.9984498135072157;0.15016248674698576;1.2988521354722558
61.112473;0.14546296646803847;0.12417792921475444;0.854236188929235;0.11660940177087817;0.7998348222019687;20.98893787314885;0.8350209135121734;0.015551731809740526;0.015567502418404652;0.829698375496877;0.9984514798191233;0.1501646381327642;1.298852292572034
61.122473;0.1454643951262362;0.12417713963890446;0.8542511868024134;0.1166078021348033;0.7998361982322694;20.98918387352853;0.8350264639880919;0.015551774656938374;0.01556731306495868;0.8297049487381296;0.9984540521571701;0.15016679588091952;1.2988529185921498
61.132473;0.14546573194481688;0.12417646810147107;0.8542660434406361;0.11660616083384227;0.7998377346754835;20.98943117230951;0.8350313926441537;0.015551812559911846;0.01556711356271558;0.8297116102269004;0.9984575361831546;0.15016895955763815;1.2988540368186485
61.142473;0.14546696823266916;0.12417591248333511;0.8542807023457795;0.1166044773905319;0.7998394714131972;20.9896783161356;0.835035644970912;0.015551845558352734;0.01556690445283054;0.8297183108159171;0.9984619385837628;0.15017112744536845;1.2988556609461341
61.152473;0.14546809671920585;0.1241754690233123;0.8542951138089285;0.11660275293506375;0.7998414413230421;20.98992403099401;0.8350391731106781;0.015551873903190435;0.015566686365644587;0.8297250121352776;0.9984672669699725;0.15017329715448446;1.2988578064979641
61.162473;0.14546911194157225;0.12417513339923716;0.8543092325308478;0.11660099010415279;0.7998436785114461;20.99016712534986;0.835041933398808;0.015551898061957491;0.015566459877028177;0.8297316909029236;0.9984735267890428;0.15017546727091743;1.29886049979405
61.172473;0.14547000993799059;0.12417490101897;0.8543230150780408;0.11659919206114078;0.7998462200110279;20.990406570676658;0.8350438797228527;0.015551918527028889;0.015566225404406121;0.8297383352305863;0.9984807160635547;0.15017763900391295;1.2988637794843754
61.182473;0.14547078812957584;0.12417476698124903;0.8543364238536593;0.11659736136823046;0.7998490996355896;20.990641637995243;0.8350449633115403;0.015551935618280142;0.015565983177979418;0.8297449397647878;0.9984888175522768;0.15017981595009455;1.2988676893048157
61.192473;0.1454714457141365;0.12417472687361779;0.8543494271635063;0.11659549974522916;0.7998523455568356;20.99087184862725;0.8350451374094434;0.015551949466168388;0.015565733286188087;0.8297515046958115;0.9984977936849588;0.1501820020860673;1.2988722690883463
61.202473;0.14547198370885142;0.12417477787747941;0.8543619938831927;0.11659360864334006;0.7998559814608146;20.991096860489645;0.8350443585477912;0.015551960083756412;0.015565475813289802;0.8297580322122393;0.9985075868753003;0.15018420064221635;1.2988775504227337
61.212473;0.14547240385854657;0.12417491814032769;0.854374092903253;0.11659168971566707;0.7998600250648658;20.991316473843963;0.8350425870093883;0.01555196741397959;0.015565211027357483;0.8297645206836253;0.9985181256409041;0.15018641405487523;1.2988835532678944
61.222473;0.14547270673079848;0.12417514490272433;0.8543856929912095;0.11658974440918181;0.7998644880139848;20.99153066945684;0.83503979206677;0.015551971375948095;0.015564939498869059;0.8297709625926921;0.9985293374324588;0.15018864309454452;1.2988902794661752
61.232473;0.14547289075936637;0.12417545397676927;0.8543967582436188;0.11658777322016099;0.7998693779385753;20.991739616304137;0.8350359584200504;0.015551971884165773;0.015564662043742815;0.8297773446309793;0.9985411580847341;0.15019088596403418;1.2988977125149963
61.242473;0.145472953305123;0.12417584050218726;0.8544072484087941;0.11658577571991685;0.7998746981799978;20.991943687984946;0.8350310880338189;0.015551968850258465;0.015564379538899213;0.8297836549296222;0.9985535308714952;0.15019313886482688;1.2989058273635454
61.252473;0.14547289201623698;0.12417629915896543;0.8544171265192886;0.1165837510364577;0.799880444846394;20.99214340813052;0.8350251952671103;0.0155519622158185;0.015564092841236929;0.8297898959546564;0.998566403638204;0.1501953976909514;1.2989146026744585
61.262473;0.14547270521853012;0.12417682400943894;0.8544263660642065;0.11658169811490389;0.7998866028484524;20.992339309872797;0.8350182976949809;0.015551951993781572;0.015563802862255971;0.8297960848867404;0.9985797299247495;0.15019765984078615;1.2989240333075387
61.272473;0.14547239278304233;0.12417740917024123;0.8544349547315377;0.11657961640351808;0.7998931456203359;20.992531884119874;0.8350104105198133;0.015551938341238485;0.015563510592798055;0.8298022448220599;0.9985934690915799;0.15019992441738694;1.2989341343018708
61.282473;0.14547195719781442;0.1241780499788239;0.8544428972713539;0.11657750712425595;0.799900039990445;20.992721627808223;0.835001548779099;0.015551921717674694;0.015563217008281564;0.8298084047308737;0.9986075810718363;0.15020219011282285;1.2989449299343643
61.292473;0.1454714023513953;0.12417874319939207;0.8544502167990506;0.11657537402765528;0.7999072503031207;20.99290900991157;0.8349917308065798;0.015551902988359892;0.015562922972499739;0.8298146035973417;0.9986220243191661;0.15020445359179802;1.2989564418039454
61.302473;0.1454707311942413;0.12417948587343204;0.8544569510362626;0.11657322318755318;0.7999147380397842;20.993094398307612;0.8349809760426589;0.015551883307951677;0.015562629211031272;0.8298208866376272;0.9986367601951681;0.150206710311833;1.2989686871207404
61.312473;0.1454699460982734;0.12418027372109561;0.8544631449067246;0.11657106218887082;0.7999224593471067;20.99327808757369;0.8349693006451593;0.015551863944626172;0.015562336345629755;0.8298272947866928;0.9986517495682249;0.15020895516276728;1.298981684196415
61.322473;0.14546905074978014;0.12418110024048273;0.8544688452788938;0.11656889907978246;0.7999303644039284;20.993460382142217;0.8349567188959427;0.015551846193138439;0.015562044918329382;0.829833856060244;0.9986669455985455;0.15021118155621044;1.2989954574910452
61.332473;0.1454680496754584;0.1241819574553096;0.8544741019814867;0.11656674162358018;0.7999383991481854;20.99364166320876;0.8349432491148694;0.015551831280127474;0.015561755368229954;0.829840584785935;0.9986822999202489;0.15021338122712513;1.2990100371240207
61.342473;0.1454669467959101;0.12418283796653636;0.8544789729915092;0.11656459695849111;0.7999465090428172;20.993822366376186;0.8349289152104703;0.015551820263374122;0.015561468102234112;0.8298474867050694;0.998697772981106;0.15021554537759257;1.2990254505637158
61.352473;0.14546574565450826;0.12418373671021524;0.8544835258205273;0.11656247134747075;0.7999546437322393;20.99400284182625;0.8349137408553312;0.015551814021364546;0.015561183713495038;0.8298545618530051;0.9987133342115054;0.15021766511783505;1.2990417076762366
61.362473;0.14546444988793106;0.12418465106784021;0.8544878298455355;0.11656037011693858;0.799962759852205;20.994183242683295;0.8348977437568066;0.015551813295107884;0.015560903142301262;0.8298617988721163;0.9987289599078807;0.15021973061623156;1.2990587905136235
61.372473;0.14546306266386905;0.12418557926834037;0.854491944496708;0.11655829784572849;0.7999708227348771;20.994363518425327;0.834880937048673;0.015551818669157207;0.015560627613428543;0.8298691713089884;0.9987446322771839;0.15022173120133336;1.299076653706043
61.382473;0.14546158588842092;0.1241865190857657;0.8544959118851689;0.11655625848577007;0.7999788067134728;20.994543424736396;0.834863334038782;0.015551830539213225;0.015560358414653808;0.8298766498802883;0.9987603311564421;0.1502236567237746;1.2990952324248017
61.392473;0.14546001982008086;0.12418746796443351;0.8544997563347176;0.11655425539816461;0.7999866906060302;20.99472255510428;0.83484495087447;0.015551849172700036;0.015560096749556983;0.8298842183731344;0.9987760278608502;0.15022549787293354;1.299114457932856
61.402473;0.14545836358474662;0.12418842282985722;0.8545034907734238;0.11655229161462698;0.7999944524753951;20.99490042326342;0.8348258063288717;0.015551874752443729;0.015559843756006109;0.8298918754851122;0.9987916928553899;0.1502272457288251;1.2991342673933413
61.412473;0.14545661639108917;0.12418937957744364;0.8545071263017935;0.11655037004016257;0.800002068549874;20.995076543558593;0.8348059194805026;0.01555190731836961;0.015559600516804785;0.8298996273328302;0.9988073022401143;0.15022889179908422;1.2991545972726153
61.422473;0.14545477826458883;0.12419033390272596;0.8545106757300165;0.11654849341990248;0.8000095099598163;20.995250474304093;0.8347853073105078;0.015551946695258185;0.015559367992244557;0.8299074832644882;0.9988228346293543;0.15023042832601757;1.2991753784022446
61.432473;0.14545285054630763;0.12419128226202636;0.854514149330414;0.1165466646749153;0.8000167376617535;20.995421783591325;0.8347639845850414;0.015551992491910846;0.015559146995601255;0.8299154558431339;0.9988382734641124;0.15023184913228826;1.2991965404434414
61.442473;0.1454508365091005;0.12419222138536311;0.8545175502777659;0.1165448871192032;0.80002370620371;20.9955900026977;0.8347419694235347;0.015552044259680323;0.015558938236862815;0.8299235553355718;0.9988536109457352;0.15023315047627192;1.2992180119274945
61.452473;0.14544874115661546;0.12419314767862791;0.8545208746861543;0.11654316410456711;0.8000303736890956;20.995754663483645;0.834719290689712;0.015552101721865663;0.015558742348331708;0.8299317774082802;0.9988688377399769;0.1502343304521633;1.2992397198594055
61.462473;0.14544657050296558;0.12419405763069295;0.85452411484701;0.11654149919301222;0.8000367078519742;20.9959153722145;0.834695988235586;0.015552164821008279;0.015558559922622351;0.8299400985644098;0.9988839350628993;0.15023538734475034;1.2992615973599004
61.472473;0.14544433109581195;0.12419494822081119;0.8545272625084832;0.11653989645809688;0.8000426860337705;20.996071881207637;0.8346721101186341;0.015552233609457053;0.015558391631027586;0.8299484858093017;0.9988988859269226;0.15023631894518885;1.2992835870893145
61.482473;0.14544202981716542;0.12419581698888645;0.8545303084738403;0.11653835985008075;0.8000482918075003;20.996224101642774;0.8346477129252127;0.015552308154596753;0.015558238285664815;0.8299569082676014;0.9989136881518945;0.15023712382760515;1.2993056338225262
61.492473;0.1454396739488933;0.12419666210234333;0.8545332364980888;0.11653689241479673;0.8000535145022711;20.99637203432801;0.8346228587748294;0.015552388463932238;0.015558100719865004;0.8299653436342919;0.9989283541480132;0.1502378030034421;1.2993276812569619
61.502473;0.14543727092042655;0.12419748194323589;0.8545360192529884;0.11653549625066867;0.8000583514618909;20.99651574605527;0.8345976067766876;0.015552474451025384;0.015557979608231414;0.829973782573916;0.998942904118361;0.15023835958608572;1.2993496823857231
61.512473;0.14543482799361526;0.124198274667001;0.8545386264762377;0.11653417326870145;0.8000628072282208;20.996655384380144;0.8345720078722354;0.01555256592301493;0.015557875392131547;0.8299822297292908;0.9989573618691597;0.15023879709412497;1.2993716092639132
61.522473;0.14543235325056036;0.12419903883253458;0.85454103924928;0.1165329257358084;0.8000668931273065;20.99679110092542;0.8345461077900075;0.015552662506411217;0.015557788336563535;0.8299906991981936;0.998971754950838;0.15023911873154047;1.2993934472158326
61.532473;0.14542985683483745;0.12419977438413116;0.8545432548261219;0.1165317559445664;0.8000706276231178;20.996922946653584;0.8345199552710905;0.015552763644045718;0.015557718596259052;0.8299992068017722;0.9989861175988689;0.15023932737113055;1.2994151789394868
61.542473;0.14542735030260678;0.12420048215597465;0.8545452807830314;0.11653066584528811;0.8000740318989964;20.997050839356216;0.8344936113873052;0.01555286873242706;0.01555766621606658;0.8300077627464665;0.9990004917336519;0.1502394250551365;1.2994367765108539
61.552473;0.14542484503968453;0.12420116206750423;0.8545471299386325;0.11652965641212101;0.800077124600052;20.99717453962276;0.8344671542552382;0.015552977240435962;0.015557631227492425;0.8300163685171722;0.9990149225261004;0.15023941257253906;1.2994582050125796
61.562473;0.14542235148041133;0.12420181240683444;0.8545488196468837;0.11652872681164222;0.8000799199241047;20.99729363756139;0.8344406754449454;0.015553088797529728;0.015557613885502005;0.8300250196776977;0.9990294532277247;0.15023928965833536;1.2994794262805778
61.572473;0.14541987881024826;0.12420243134306874;0.8545503696210377;0.11652787500176633;0.800082429220613;20.997407603235843;0.8344142706699325;0.015553203229320123;0.0155576147697191;0.8300337114364303;0.9990441199361989;0.15023905567985954;1.2995004057570703
61.582473;0.14541743461199633;0.1242030186915539;0.8545517957155978;0.11652709934601659;0.800084666064225;20.997515809944424;0.8343880318488522;0.015553320408861707;0.015557634610762199;0.8300424407563985;0.9990589475402807;0.1502387104651057;1.2995211259303594
61.592473;0.14541502473958573;0.12420357558335589;0.8545531054681209;0.11652639943351348;0.8000866496432798;20.997617484860953;0.8343620456168521;0.015553440070270146;0.015557673993711956;0.8300512022308312;0.99907395325048;0.15023825468118923;1.2995415900156875
61.602473;0.14541265362818348;0.1242041030078469;0.8545543019363476;0.11652577587604998;0.8000884046332983;20.997711688989263;0.8343363933534093;0.015553561798281084;0.015557733113006312;0.8300599821020965;0.9990891487766452;0.15023768989501374;1.2995618101641053
61.612473;0.1454103249019599;0.12420460161145208;0.8545553909703005;0.11652522947284918;0.8000899608213058;20.99779745251649;0.8343111464113622;0.015553685068184908;0.015557811659259652;0.8300687571903228;0.9991045326600615;0.15023701929973446;1.2995817990978276
61.622473;0.14540804192021314;0.12420507209121774;0.8545563830899582;0.11652476004359974;0.800091349994915;20.99787402274598;0.8342863630899822;0.015553809181151393;0.015557908852925491;0.8300775027973415;0.999120083747339;0.15023624866529117;1.299601579505966
61.632473;0.1454058075889111;0.12420551458538459;0.8545572909713375;0.1165243658363091;0.8000926004748817;20.997940938565634;0.8342620918702646;0.0155539332137682;0.015558023621599124;0.8300862052875844;0.9991357657896024;0.15023538567887873;1.299621200588701
61.642473;0.14540362376123564;0.12420592812417361;0.8545581245616403;0.11652404399875656;0.8000937360996127;20.997997850599752;0.8342383753836383;0.01555405609049702;0.015558154841216573;0.8300948681880688;0.9991515365835199;0.15023443791840962;1.2996407429084278
61.652473;0.1454014917862945;0.12420631119942942;0.8545588886004226;0.11652379132808016;0.8000947782856929;20.998044370435927;0.8342152571949758;0.01555417675028006;0.015558301504527486;0.8301035078098097;0.9991673500872701;0.15023341160264767;1.2996603060787222
61.662473;0.1453994138775328;0.12420666263523046;0.8545595920050052;0.11652360452623518;0.800095746670469;20.998080139502477;0.8341927883869381;0.015554294331831144;0.015558462738624795;0.8301121440348412;0.9991831543520465;0.15023231243703491;1.2996799890091821
61.672473;0.14539739353599676;0.12420698199704187;0.8545602578295974;0.1165234803365375;0.8000966593481785;20.99810502792739;0.8341710211136997;0.015554408230002476;0.015558637667012206;0.8301207950950568;0.9991988933730507;0.15023114724441666;1.299699879886876
61.682473;0.14539543504598168;0.12420726934990903;0.8545609179303474;0.11652341555501128;0.8000975319267081;20.99811921740928;0.8341499954662743;0.015554518051751846;0.015558825304880388;0.8301294789576003;0.999214511902734;0.15022992340596072;1.2997200583453101
61.692473;0.14539354248186975;0.1242075251479423;0.8545616041806811;0.11652340649473869;0.8000983737479754;20.998123065678072;0.8341297336722548;0.015554623688627608;0.015559024701947923;0.8301382114615372;0.9992299602060472;0.15022864722476123;1.299740592027313
61.702473;0.14539171823126593;0.12420775113953127;0.8545623488251484;0.11652344907336447;0.800099182739851;20.998116905027192;0.8341102429822672;0.015554725454065598;0.015559235138974918;0.8301469970780799;0.999245197281473;0.15022732477460318;1.2997615238206028
61.712473;0.14538996235148924;0.12420795088761492;0.8545631902430736;0.11652353960460621;0.8000999432330578;20.99810093031421;0.8340915238515048;0.0155548240488419;0.01555945606410032;0.8301558208215211;0.9992601928475494;0.15022596424486467;1.2997828643648555
61.722473;0.14538827412540747;0.12420812881565663;0.8545641779641278;0.11652367470009958;0.8001006295422617;20.998075259067306;0.8340735767552365;0.015554920377615128;0.015559686912610593;0.8301646464970149;0.9992749285151861;0.1502245769662608;1.2998045978650004
61.732473;0.1453866544701341;0.12420828936625912;0.8545653696085364;0.11652385084125175;0.8001012112942691;20.998040103959358;0.8340564068672537;0.015555015425200954;0.015559927105284558;0.8301734224091463;0.9992893982535074;0.15022317620124875;1.2998267023713903
61.742473;0.14538510626832474;0.1242084372144122;0.8545668213443808;0.1165240645360057;0.8001016563030023;20.997995846981215;0.834040027493188;0.015555110273544396;0.01556017610712129;0.8301820931805795;0.9993036094748504;0.15022177516661497;1.2998491724261827
61.752473;0.1453836327915486;0.12420857766033253;0.8545685827945771;0.11652431226425736;0.8001019320011619;20.997942956106357;0.8340244515953308;0.01555520617812174;0.015560433391921714;0.8301906110775823;0.999317579903697;0.1502203866626452;1.2998720224460667
61.762473;0.14538223683591914;0.12420871627431325;0.8545706974007934;0.11652459014586757;0.8001020088878491;20.997881919177562;0.8340096752277842;0.01555530459410685;0.015560698434387434;0.8301989434452569;0.9993313293821444;0.15021902322929317;1.2998952713271703
61.772473;0.14538092090251012;0.12420885767704018;0.8545732016077432;0.11652489423449475;0.8001018665582756;20.997813277656277;0.8339956724338562;0.015555407088516575;0.0155609706718648;0.8302070772247899;0.9993448789951332;0.15021769671776086;1.2999189302509877
61.782473;0.14537968752962477;0.12420900493193554;0.8545761208866327;0.11652522144808046;0.8001014966724987;20.997737628150638;0.8339824018402847;0.015555515165287028;0.015561249363639451;0.8302150188477433;0.9993582580168346;0.15021641861672308;1.299943006917451
61.792473;0.14537853940964868;0.12420916022789003;0.8545794662467335;0.11652557015366694;0.8001009011062624;20.99765556869569;0.833969811745166;0.015555630134006357;0.015561533565284804;0.8302227875462231;0.999371506097537;0.15021520032081237;1.2999675145896332
61.802473;0.14537747885282942;0.12420932491115005;0.8545832340942339;0.11652594005304957;0.8001000891512952;20.997567684712863;0.8339578402079745;0.01555575307584825;0.015561822246132274;0.8302304053554446;0.9993846698076413;0.15021405233006266;1.2999924680526938
61.812473;0.14537650771361343;0.12420949859222116;0.8545874054853884;0.11652633196053751;0.8000990739940879;20.997474508490193;0.833946413960519;0.015555884800449974;0.015562114323191779;0.8302378922741704;0.9993977995796043;0.150212983662161;1.300017874748811
61.822473;0.14537562897449471;0.12420967966810757;0.8545919437523061;0.11652674781761951;0.800097870720373;20.997376408702348;0.8339354516577403;0.015556025792606263;0.015562408577640999;0.8302452718886266;0.9994109505511748;0.1502120021286284;1.3000437364493946
61.832473;0.14537484778677423;0.12420986746980985;0.8545968012476097;0.11652719105998158;0.8000964968190805;20.997273541973833;0.8339248748043416;0.015556176260906164;0.015562703632005837;0.8302525803950298;0.9994241872987588;0.15021111490545278;1.3000700507957783
61.842473;0.14537416973348574;0.12421006339772794;0.8546019360735982;0.11652766670666145;0.8000949685053202;20.997165952328277;0.8339146170659528;0.015556336240528948;0.015562998077828702;0.8302598650708118;0.9994375848810757;0.1502103288140505;1.3000968069236456
61.852473;0.1453735982955865;0.12421026988200344;0.8546073199957129;0.11652818005454832;0.8000932940470739;20.997053737287626;0.8339046223799573;0.015556505651264183;0.015563290657836905;0.830267169651129;0.9994512235755592;0.15020964995080566;1.3001239867220813
61.862473;0.14537313463843154;0.1242104891673612;0.8546129277023983;0.116528734799604;0.8000914729970163;20.996937145879357;0.8338948409025991;0.01555668427080059;0.015563580424934163;0.8302745209607401;0.9994651850977017;0.15020908279811196;1.3001515677146107
61.872473;0.1453727793918025;0.12421072332591858;0.8546187206791035;0.11652933236120491;0.8000895021909832;20.99681661666872;0.8338852299975943;0.015556871613460418;0.015563866863773044;0.8302819296276778;0.9994795507318558;0.15020862953392747;1.3001795192339083
61.882473;0.14537253343196593;0.12421097452575332;0.854624644704719;0.11652997219743905;0.8000873837340068;20.996692781755605;0.8338757536282081;0.015557066877529883;0.015564149861760756;0.8302894000000364;0.9994943980363952;0.15020828991922097;1.3002077955808657
61.892473;0.14537239702252974;0.12421124491762275;0.8546306411534632;0.11653065188348456;0.8000851318165852;20.996566384275532;0.8338663821603023;0.015557269088813871;0.015564429532319984;0.8302969343060768;0.9995098024211455;0.1502080617505725;1.3002363320395671
61.902473;0.14537236954455743;0.12421153661684235;0.8546366570547874;0.11653136739895893;0.8000827759569632;20.996438263042275;0.8338570982398558;0.01555747731596533;0.015564706098703262;0.8303045276025883;0.9995258421518;0.150207942079416;1.300265052690682
61.912473;0.14537244981987898;0.1242118520175743;0.8546426504094526;0.11653211446206536;0.800080357646231;20.996309506489407;0.8338478998461538;0.015557690828093638;0.015564979811860348;0.8303121647488565;0.9995425931438083;0.15020792825087903;1.3002938904647825
61.922473;0.14537263569018818;0.1242121942357175;0.854648592704678;0.11653288943933673;0.8000779217908222;20.996181462405616;0.833838791848652;0.015557909139667281;0.015565250765430264;0.8303198238755685;0.9995601149648143;0.1502080171057343;1.3003228039622954
61.932473;0.14537292307029467;0.12421256726155952;0.8546544626638939;0.1165336884113952;0.8000755087741385;20.99605550865171;0.8338297722112447;0.015558131933807349;0.015565518785262975;0.8303274804045475;0.9995784438016352;0.15020820341525243;1.3003517810110063
61.942473;0.14537330491983644;0.12421297561685993;0.8546602361644331;0.11653450605660685;0.8000731493036425;20.995932934478212;0.8338208281300712;0.015558359002719882;0.015565783531410396;0.8303351120216144;0.9995975977176453;0.15020848026274772;1.3003808333547484
61.952473;0.14537377175324862;0.12421342394065721;0.8546658840797955;0.11653533612320914;0.8000708626385284;20.995814928003615;0.8338119473048605;0.015558590319410714;0.015566044645578255;0.830342706412095;0.9996175861238406;0.15020884089396735;1.3004099912808718
61.962473;0.14537431418271685;0.12421391666058974;0.8546713736558302;0.11653617230276583;0.8000686575341294;20.995702432631848;0.8338031287754357;0.015558826097717762;0.01556630181621116;0.8303502637538888;0.9996384146587778;0.15020927987315214;1.3004392992346556
61.972473;0.1453749243381336;0.1242144572939043;0.8546766682312775;0.11653700827399811;0.8000665319471638;20.995596013436252;0.8337943819075065;0.01555906667036776;0.015566554779029837;0.8303577903605095;0.9996600853668354;0.1502097933719529;1.3004688075730708
61.982473;0.14537559505795847;0.12421504789585833;0.8546817310121968;0.11653783760151873;0.8000644711204576;20.99549587157032;0.8337857207273329;0.015559312266609084;0.015566803300178102;0.8303652902224273;0.9996825969707255;0.15021037885156197;1.3004985645683238
61.992473;0.14537631895272538;0.1242156895317168;0.8546865321417123;0.11653865401344428;0.8000624487653657;20.995401906627844;0.8337771614486315;0.015559562902374586;0.015567047228715667;0.8303727582023817;0.9997059465007876;0.15021103478674938;1.3005286143623627
62.002473;0.14537708851791142;0.12421638286400849;0.8546910513459327;0.1165394517998756;0.8000604335747207;20.995313753703925;0.8337687237941346;0.015559818461734647;0.015567286605578542;0.8303801787346855;0.9997301334955845;0.15021176076312226;1.3005589961976525
62.012473;0.14537789721520675;0.12421712797413165;0.8546952758921391;0.1165402261149794;0.8000583955802767;20.995230828199585;0.8337604316779371;0.015560078817299462;0.015567521640935389;0.8303875341953242;0.9997551633438977;0.15021255698501904;1.3005897411618197
62.022473;0.1453787404401022;0.12421792420889997;0.8546992000869312;0.11654097319658673;0.8000563104164247;20.99515246320592;0.8337523083696893;0.015560343838181006;0.01556775249258275;0.8303948161496528;0.9997810391349627;0.15021342405407995;1.3006208711320497
