time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
62.032473;0.14537961522102325;0.12421877065450282;0.8547028254926072;0.11654169031379893;0.8000541638731488;20.995078092238742;0.8337443675387216;0.015560613331382442;0.015567979012291113;0.83040203050169;0.9998077471155116;0.1502143632123655;1.3006524002046798
62.042473;0.14538051919584113;0.12421966670215595;0.8547061555262708;0.11654237556858528;0.8000519511553741;20.9950073106386;0.8337366060291824;0.015560887024262546;0.01556820062956915;0.8304091964974999;0.9998352518505407;0.15021537545667232;1.3006843313224126
62.052473;0.14538145040992048;0.12422061135557359;0.8547091895244798;0.11654302807540225;0.8000496709073844;20.994939742841943;0.8337290049752765;0.015561164644234989;0.01556841641823607;0.8304163441067832;0.9998634976310328;0.15021646044756762;1.3007166510201438
62.062473;0.14538240786767406;0.12422160136803675;0.8547119240124771;0.11654364806875911;0.8000473217084435;20.994874839378063;0.8337215401037691;0.015561446050523946;0.015568625292103594;0.8304235104425272;0.9998924065887382;0.15021761583297275;1.3007493295664792
62.072473;0.14538339088745528;0.12422263067979085;0.8547143534754387;0.11654423651542908;0.8000449003973761;20.994811882418077;0.8337141915314292;0.015561731301719657;0.015568826228578901;0.8304307342562652;0.999921880086125;0.15021883672655478;1.3007823232850204
62.082473;0.14538439743188172;0.12422369171581261;0.8547164665575556;0.11654479499814378;0.8000423999551327;20.99475023303391;0.8337069445397282;0.015562020640193346;0.01556901839108865;0.8304380536023017;0.9999518079621026;0.15022011697881693;1.3008155770280936
62.092473;0.14538542363733345;0.12422477700180105;0.8547182454047462;0.11654532630453375;0.8000398099284488;20.994689415509928;0.8336997836268466;0.015562314395214176;0.015569201142186942;0.8304455093252678;0.9999820786369433;0.1502214514141635;1.3008490270995605
62.102473;0.14538646454086432;0.1242258805572612;0.8547196671267693;0.11654583472935992;0.8000371201983939;20.99462892415229;0.8336926857354331;0.015562612817502031;0.015569374070354112;0.8304531459102565;1.0000125843583427;0.15022283636321232;1.3008825998028752
62.112473;0.1453875150637703;0.1242269984514628;0.8547207052306005;0.11654632502489255;0.8000343228513594;20.9945681734089;0.8336856168871011;0.015562915989963441;0.015569536983932653;0.8304610022001966;1.0000432215392956;0.15022426880023346;1.3009162061793451
62.122473;0.14538857111853007;0.12422812822622334;0.8547213366795894;0.11654680076746146;0.8000314108458416;20.994506616953835;0.8336785338825977;0.015563223817487953;0.01556968982094952;0.8304691015934021;1.0000738895455128;0.15022574540124328;1.3009497390177722
62.132473;0.14538962992824978;0.12422926832699416;0.8547215501108106;0.11654726391274864;0.8000283774556824;20.99444370354824;0.8336713894475338;0.015563535970911896;0.015569832594330863;0.8304774531757868;1.000104487266114;0.15022726177337006;1.300983072505379
62.142473;0.14539068898697763;0.12423041829553971;0.8547213439970645;0.11654771564542817;0.8000252165710319;20.994378800732687;0.8336641388514612;0.015563851890419299;0.015569965373228167;0.830486055113186;1.0001349077049213;0.15022881144706474;1.3010160671780613
62.152473;0.14539174443825115;0.12423157898013988;0.8547207183598721;0.11654815717004006;0.8000219221633607;20.99431130353125;0.8336567448818438;0.015564170978295553;0.015570088231321135;0.8304948931065337;1.0001650410605007;0.150230385002365;1.3010485865886727
62.162473;0.14539278998361443;0.12423275178102701;0.854719674097391;0.11654858999729464;0.8000184862231975;20.99424074624195;0.8336491787902209;0.015564492792436267;0.015570201170228578;0.8305039420128824;1.0001947855981965;0.15023197062726323;1.3010805187857257
62.172473;0.1453938176410037;0.12423393757072518;0.8547182219491982;0.11654901586356395;0.8000148990895561;20.99416677753289;0.8336414191913424;0.015564817039710466;0.015570304044414632;0.8305131718837644;1.0002240537869316;0.15023355585562165;1.301111785791861
62.182473;0.14539481992236977;0.1242351367623597;0.8547163884606317;0.11654943618051004;0.8000111527948444;20.99408913459846;0.8336334492263288;0.015565143495424236;0.015570396559105606;0.8305225528534754;1.0002527748236059;0.15023512937355632;1.3011423364854149
62.192473;0.14539579110492437;0.12423635032134904;0.8547142107998272;0.11654985176204939;0.800007241318037;20.994007704265748;0.83362524979817;0.01556547193466854;0.015570478412048309;0.8305320576029173;1.000280897931153;0.15023668208106813;1.301172133613345
62.202473;0.14539672726996555;0.12423758017101676;0.8547117253415053;0.11655026377782794;0.8000031611399061;20.993922599382884;0.8336167940751543;0.015565802038619668;0.015570549522808137;0.830541658117218;1.000308392684882;0.15023820650300165;1.3012011446680982
62.212473;0.14539762585650579;0.12423882855565005;0.8547089585694431;0.11655067513817603;0.7999989141526476;20.9938341302018;0.8336080516211195;0.015566133427827766;0.015570610163513948;0.8305513192220275;1.0003352441525144;0.15023969533125306;1.3012293403030808
62.222473;0.1453984844781087;0.12424009700554016;0.8547059250601149;0.11655109070244771;0.7999945075875434;20.993742615015513;0.833598997100531;0.01556646580448397;0.015570660857494598;0.8305609993049038;1.0003614428079952;0.1502411413101392;1.3012566985191185
62.232473;0.1453992996775137;0.12424138539110487;0.8547026334180317;0.11655151590186305;0.7999899520898262;20.993648241919946;0.8335896116842085;0.015566798965379214;0.01557070221059645;0.8305706567079948;1.0003869729612747;0.15024253868104787;1.3012832056161914
62.242473;0.1454000671889974;0.12424269147618555;0.8546990939450585;0.1165519545319929;0.799985257863245;20.993551168519183;0.8335798790286256;0.015567132724556109;0.015570734921678327;0.830580252520732;1.000411811053968;0.15024388404314645;1.3013088496868288
62.252473;0.14540078372170206;0.12424401154035357;0.8546953200573767;0.11655240738190864;0.7999804306015887;20.993451665150406;0.8335697846637842;0.015567466892730997;0.015570759831186061;0.8305897492728832;1.0004359356903705;0.15024517534299964;1.3013336165249192
62.262473;0.14540144784410167;0.12424534209026045;0.8546913244412152;0.11655287328518206;0.7999754744720969;20.993350187688694;0.8335593165095736;0.015567801302705431;0.015570777799507465;0.8305991113600655;1.0004593331245861;0.15024641035483252;1.301357499121102
62.272473;0.14540205923634847;0.12424668062783552;0.8546871144242283;0.11655335129154243;0.799970396139274;20.993247439977313;0.8335484609242637;0.015568135824221644;0.01557078957849479;0.8306083060719164;1.0004819914950518;0.1502475863852719;1.3013805138860244
62.282473;0.145402618732377;0.12424802448941301;0.8546826900153865;0.11655384068452268;0.7999652006111395;20.99314424432682;0.833537198694512;0.015568470317190202;0.015570795833916901;0.8306172983836655;1.0005038953626781;0.15024870049826025;1.301402701013504
62.292473;0.14540312904992803;0.1242493705594045;0.8546780478843243;0.11655433894256165;0.7999598867388068;20.99304121144769;0.8335255071862322;0.015568804515802037;0.0155707972355663;0.8306260450822637;1.0005250274952233;0.1502497492245227;1.301424105678327
62.302473;0.1454035944689348;0.12425071642515753;0.8546731874644508;0.11655484124955119;0.7999544475883825;20.992938613336197;0.8335133675812126;0.015569137909668292;0.015570794522924748;0.83063449639663;1.0005453743525343;0.15025072874181894;1.3014447698950529
62.312473;0.14540402043147424;0.12425206038098578;0.8546681088599565;0.11655534237338516;0.7999488701690798;20.99283657293917;0.8335007712033046;0.015569469751603903;0.015570788510568328;0.8306425996551358;1.0005649293678536;0.15025163585165668;1.3014647485965785
62.322473;0.1454044138845244;0.12425340114581072;0.8546628047929811;0.11655583817937022;0.7999431372513366;20.992735249768852;0.8334877197325414;0.015569799237827186;0.015570780020219721;0.8306503026842865;1.0005836913363817;0.1502524685028507;1.301484121325312
62.332473;0.14540478334682996;0.12425473900789166;0.8546572606390581;0.1165563257700566;0.7999372333644815;20.992634827554202;0.833474221206125;0.01557012569836496;0.015570769813240803;0.8306575618485967;1.0006016620732334;0.15025322547467468;1.3015029777586387
62.342473;0.14540513837254407;0.124256076428085;0.8546514620276592;0.11655680330647554;0.7999311480903245;20.992535366589;0.8334602849696473;0.015570448657531374;0.01557075857135943;0.8306643484966719;1.000618848505704;0.15025390553490606;1.3015213896521463
62.352473;0.14540548918692445;0.1242574166673136;0.8546454012452558;0.11655726974462934;0.7999248760935203;20.992436660958326;0.8334459176016812;0.01557076780672293;0.015570746829004622;0.830670643077198;1.0006352657382729;0.15025450700129747;1.3015393904645864
62.362473;0.14540584680537827;0.12425876177641902;0.8546390798087922;0.11655772415497692;0.7999184164907668;20.99233824944084;0.8334311264032331;0.015571082946206582;0.015570734894328846;0.8306764230896734;1.0006509341962677;0.15025502961061243;1.3015569732987184
62.372473;0.1454062230476285;0.12426011216578702;0.8546325061294145;0.11655816509920607;0.7999117717531028;20.992239524191028;0.833415927818168;0.015571393891876013;0.01557072294249929;0.8306816588043684;1.0006658723090167;0.15025547731922448;1.301574102826063
62.382473;0.14540662960196984;0.1242614686885261;0.8546256938525477;0.11655859083977121;0.7999049485921866;20.992139752054488;0.8334003468302927;0.015571700397752027;0.015570711187229004;0.8306863162817092;1.0006800926912296;0.15025585781869286;1.3015907296780305
62.392473;0.14540707648246537;0.12426283482354196;0.8546186636058626;0.11655900018050326;0.7998979588960072;20.992038068177838;0.8333844052520718;0.015572002159716242;0.015570699891689382;0.8306903606041973;1.0006936034378828;0.15025617942217392;1.3016068017014544
62.402473;0.14540757142000332;0.12426421643940552;0.8546114397696726;0.11655939289111596;0.7998908180644795;20.991933530146422;0.8333681128379455;0.015572298871291421;0.015570689249392314;0.8306937596310401;1.000706408349501;0.15025644936641333;1.30162226616633
62.412473;0.14540812074860954;0.1242656201891204;0.8546040420733241;0.11655976940440657;0.7998835468533408;20.991825162204865;0.8333514698858986;0.015572590275154695;0.015570679330314583;0.8306964890755396;1.0007185047762506;0.1502566741276466;1.301637060539027
62.422473;0.1454087303371879;0.12426705243754951;0.8545964822852623;0.11656013068971859;0.7998761780311582;20.99171203325777;0.8333344735242544;0.015572876182955992;0.015570670199541803;0.8306985359904232;1.0007298833389815;0.15025685988114573;1.3016511065914969
62.432473;0.14540940476129569;0.12426851900786376;0.854588766947141;0.11656047835887501;0.7998687564758189;20.99159344475989;0.8333171203746675;0.015573156486287465;0.015570662048403057;0.8306998986252921;1.0007405320383695;0.15025701199838964;1.3016643179298555
62.442473;0.14541014592941903;0.12427002547506365;0.8545808982405817;0.11656081442480498;0.7998613291987255;20.991469114906575;0.8332994095754099;0.015573431183758799;0.015570655081999021;0.8307005848180922;1.0007504430748178;0.1502571342414616;1.3016766131932358
62.452473;0.14541095358320422;0.12427157768658134;0.8545728742779963;0.11656114137423898;0.7998539374184204;20.991339205395658;0.8332813467111325;0.015573700383185372;0.015570649327013115;0.8307006124014373;1.0007596174178295;0.15025722876720318;1.30168792570601
62.462473;0.14541182686607093;0.12427318186570478;0.8545646922224959;0.1165614629383608;0.7998466176991889;20.991204215071743;0.8332629439787722;0.015573964307062392;0.01557064464448288;0.8307000096962075;1.000768064587153;0.15025729658017986;1.3016982040884546
62.472473;0.14541276514828064;0.1242748439021869;0.8545563468081764;0.11656178474405027;0.7998394061226413;20.991064832116976;0.8332442181638238;0.015574223338074213;0.015570640831719407;0.8306988137033051;1.000775798125465;0.15025733832327196;1.3017074061463405
62.482473;0.1454137676083247;0.12427656840727633;0.8545478245881475;0.11656211427700457;0.7998323406818364;20.99092176085106;0.8332251862290552;0.015574478012670617;0.015570637701329952;0.8306970673683723;1.0007828292558072;0.15025735584933267;1.3017154963862805
62.492473;0.14541483175367048;0.1242783587674531;0.854539105190033;0.11656245992190507;0.7998254620093221;20.990775612006907;0.833205857036093;0.015574728939957663;0.015570635177639345;0.8306948156009913;1.0007891636824704;0.1502573531235881;1.3017224482011236
62.502473;0.14541595224611645;0.12428021811034298;0.854530168619622;0.11656282936826919;0.7998188111151623;20.990626936131203;0.8331862265548606;0.015574976697514497;0.015570633333848699;0.830692103643499;1.0007948002916183;0.15025733525616056;1.301728243993263
62.512473;0.1454171213691132;0.12428214984292002;0.8545210008118896;0.11656322883038302;0.7998124274939177;20.990476310373115;0.8331662814267727;0.015575221720099217;0.015570632331968093;0.8306889811352643;1.000799727504453;0.15025730705982837;1.3017328759477316
62.522473;0.14541833033098958;0.12428415752170373;0.8545115984314886;0.11656366385671058;0.7998063484667224;20.990324442407314;0.8331460084069983;0.015575464225980568;0.015570632341959118;0.8306855012018483;1.000803924035784;0.15025727272260408;1.3017363545609886
62.532473;0.14541957014718337;0.12428624459622242;0.8545019713947815;0.11656414073178106;0.7998006023623722;20.990172267859045;0.8331254046465536;0.015575704215580884;0.015570633513194833;0.8306817117810675;1.000807365492295;0.15025723663453694;1.3017387232054012
62.542473;0.14542083230155223;0.12428841425708596;0.8544921376030871;0.11656466695800789;0.7997952026724842;20.990020959548506;0.8331044821438915;0.015575941504298248;0.015570636014194948;0.8306776556160302;1.0008100254982837;0.1502572039239989;1.3017400633577492
62.552473;0.14542210910263095;0.12429066888178407;0.8544821151015299;0.11656525024174715;0.7997901569343515;20.989871943540408;0.833083264776715;0.015576175736822266;0.015570640107797394;0.8306733808382614;1.0008118745481784;0.15025717974797287;1.3017404797296226
62.562473;0.1454233936986638;0.12429300865450815;0.8544719181729256;0.11656589725899025;0.7997854822523661;20.98972690300798;0.8330617824233923;0.015576406432429208;0.01557064623399128;0.8306689451380898;1.000812884056485;0.15025716870560846;1.3017400828245698
62.572473;0.14542468096178776;0.12429543057334758;0.8544615554639621;0.11656661333699914;0.799781208987859;20.98958757372536;0.8330400665363848;0.01557663307563215;0.015570655030744267;0.8306644096485056;1.0008130261928228;0.15025717485358087;1.3017389901342942
62.582473;0.14542596882186146;0.12429792880154714;0.8544510310172482;0.11656740256730817;0.7997773706318139;20.98945548203867;0.8330181466203679;0.01557685515831202;0.015570667198866623;0.8306598328322294;1.0008122698414468;0.15025720114003013;1.3017373321314814
62.592473;0.14542725832925338;0.12430049576248806;0.8544403507778849;0.11656826796677401;0.7997739944943162;20.98933183017202;0.8329960462928723;0.01557707223079281;0.015570683307412228;0.8306552671153071;1.0008105887881824;0.15025724897734682;1.3017352392758237
62.602473;0.14542855263131474;0.12430312349432984;0.8544295280310422;0.11656921153513042;0.7997711027046969;20.989217429668077;0.8329737839683744;0.015577284007922246;0.01557070379595201;0.8306507547669408;1.0008079758096522;0.15025731868219824;1.3017328220970188
62.612473;0.14542985543300557;0.12430580505690571;0.8544185804934991;0.11657023366551955;0.7997687176162284;20.989112706273897;0.8329513795098125;0.01557749040405929;0.015570729129435617;0.8306463263208508;1.0008044392323252;0.15025740965091985;1.3017301655941946
62.622473;0.14543116936528608;0.1243085354569798;0.8544075241974997;0.11657133222742223;0.7997668641566399;20.98901785054818;0.8329288601126766;0.015577691495134596;0.015570759863141385;0.8306420061569556;1.0007999883234129;0.15025752010780635;1.3017273325954397
62.632473;0.1454324954587204;0.1243113114966981;0.8543963709907044;0.1165725025448505;0.799765568503272;20.988932939411086;0.8329062619017074;0.015577887482874834;0.015570796630773516;0.8306378212126865;1.0007946295229133;0.1502576470513838;1.301724363582672
62.642473;0.14543383348306235;0.12431413063535275;0.8543851271317119;0.11657373813998538;0.7997648524995282;20.988857938350275;0.8328836288241359;0.015578078655370756;0.015570840038453167;0.830633804882232;1.0007883695281587;0.15025778622518782;1.301721275761088
62.652473;0.145435181862183;0.1243169905149877;0.8543737915432162;0.1165750312291899;0.7997647267065501;20.98879267374611;0.8328610109850371;0.015578265337268271;0.015570890434254471;0.8306299918390813;1.0007812113198544;0.15025793222470324;1.3017180725116344
62.662473;0.14543653720149538;0.12431989026209468;0.8543623577924355;0.11657637334635047;0.7997651909496519;20.988736809428485;0.8328384618771513;0.015578447804962993;0.015570947830478549;0.8306264107192488;1.0007731463778349;0.15025807936419258;1.3017147570757746
62.672473;0.14543789464569465;0.12432283131647823;0.8543508197718974;0.11657775608243685;0.7997662429240938;20.988689873799277;0.8328160334226368;0.01557862616338344;0.015571012091984346;0.8306230838413124;1.000764156011513;0.1502582225715934;1.3017113378042808
62.682473;0.14543925014892614;0.12432581581711435;0.8543391764210074;0.1165791710647794;0.7997678844762168;20.98865132509108;0.8327937693885584;0.015578800268199945;0.015571083143273637;0.8306200292513362;1.0007542225524457;0.1502583573019716;1.3017078297415297
62.692473;0.14544060307493728;0.12432884469740822;0.8543274323382712;0.11658060994954098;0.7997701233129885;20.988620509599833;0.8327717005684878;0.015578969770171675;0.015571161016881704;0.8306172602909601;1.0007433390389657;0.15025847953319685;1.301704256149714
62.702473;0.14544195548315708;0.1243319176569555;0.8543155953300999;0.11658206523722828;0.799772977072112;20.98859653202173;0.8327498498661633;0.015579134260663876;0.015571245746523195;0.8306147851235103;1.0007315126711083;0.15025858663615416;1.3017006439024588
62.712473;0.14544330894429286;0.12433503383361853;0.8543036784574105;0.11658353080693175;0.7997764744279069;20.98857820439746;0.8327282444619287;0.015579293411555385;0.0155713371977519;0.8306126043846966;1.000718764337375;0.15025867783364827;1.3016970118764228
62.722473;0.14544466338185952;0.1243381915915348;0.8542917095305784;0.11658500127965883;0.799780645683392;20.988564156284454;0.8327069186772671;0.015579447025534982;0.015571435027447072;0.830610708367653;1.0007051217561416;0.15025875337578787;1.3016933626278342
62.732473;0.14544601807532964;0.12434138803059934;0.8542797345657489;0.11658647098681622;0.7997855121910309;20.98855300379978;0.8326859061971571;0.015579595020324776;0.01557153882762938;0.8306090806663615;1.0006906076238704;0.1502588136065971;1.3016896840719028
62.742473;0.14544737234804636;0.12434461941804135;0.854267806588689;0.11658793365357895;0.7997910824637705;20.98854341416057;0.8326652350280613;0.015579737434021189;0.015571648228322849;0.8306077034540891;1.000675237483234;0.15025885897888475;1.3016859511703636
62.752473;0.14544872576618265;0.12434788176373836;0.8542559729809766;0.11658938259457303;0.7997973522428684;20.988534139495084;0.8326449278016608;0.01557987443789692;0.015571762895642867;0.8306065559509199;1.0006590292798017;0.1502588903199993;1.3016821228512554
62.762473;0.1454500780766835;0.12435117033855786;0.8542442699055751;0.11659081073219173;0.7998043091501001;20.98852412001201;0.83262500273182;0.015580006217655115;0.01557188254232672;0.8306056126180774;1.0006420056812126;0.1502589085109579;1.3016781441168919
62.772473;0.14545142817839732;0.1243544792270204;0.8542327171304832;0.1165922109232872;0.7998119427335963;20.98851256967739;0.8326054761780617;0.015580132797290962;0.015572006858853116;0.8306048465706874;1.0006241890036691;0.15025891411520545;1.301673953537315
62.782473;0.1454527723678306;0.12435780197436087;0.8542213145542887;0.11659357654957675;0.7998202504892395;20.98849898333358;0.8325863637048528;0.015580254057428666;0.015572135361340455;0.8306042304317552;1.000605609431034;0.15025890812948975;1.3016694859064992
62.792473;0.14545410377708143;0.12436113238023262;0.8542100459603149;0.11659490162488212;0.7998292297088867;20.988483099848036;0.8325676737970007;0.015580369927296916;0.01557226737052043;0.8306037336773849;1.0005863214699564;0.15025889310178894;1.3016646714844688
62.802473;0.14545541363684109;0.12436446481934188;0.8541988844953591;0.11659618128725817;0.799838861281064;20.98846486757527;0.832549401556331;0.015580480577460278;0.015572402116642249;0.8306033268155658;1.0005664028388581;0.1502588729575227;1.3016594423280028
62.812473;0.1454566930197615;0.12436779419075432;0.8541877939335535;0.1165974126306193;0.7998491043728775;20.98844438976045;0.8325315304550915;0.015580586524469022;0.015572538828968302;0.8306029894797975;1.000545934556113;0.15025885237682876;1.3016537435525268
62.822473;0.14545793481631383;0.12437111535862418;0.8541767280281694;0.11659859427421641;0.7998599063283928;20.988421823541806;0.8325140401782902;0.01558068855203831;0.0155726767812607;0.8306027097264685;1.0005249843679562;0.15025883683417687;1.3016475346810352
62.832473;0.14545913519213094;0.12437442269025058;0.8541656335574624;0.11659972497985008;0.7998712128711639;20.988397304844028;0.8324969171934505;0.015580787456330384;0.015572815286797484;0.8306024769649936;1.0005036083627947;0.15025883190901304;1.3016407785384074
62.842473;0.14546029273483754;0.12437771034404191;0.854154461167455;0.11660080262245649;0.7998829729436261;20.988370984647965;0.8324801637773181;0.015580883796449382;0.015572953706573045;0.8306022766490009;1.0004818607986106;0.15025884115717683;1.3016334306160506
62.852473;0.14546140659770335;0.12438097273640264;0.8541431792595621;0.11660182421981696;0.7998951400358744;20.98834315860975;0.8324638000666817;0.015580977760014832;0.01557309154046921;0.8306020881651186;1.000459794391975;0.15025886467991412;1.3016254368539562
62.862473;0.14546247598973402;0.1243842049441033;0.8541317806840885;0.11660278674155661;0.7999076666227708;20.988314340401573;0.8324478573523293;0.015581069139447488;0.015573228467666374;0.8306018877515045;1.0004374570935997;0.1502589000128934;1.3016167417042641
62.872473;0.14546350061899382;0.12438740322566912;0.8541202823063957;0.11660368731466186;0.7999204955628223;20.98828514888204;0.8324323690550648;0.01558115746831952;0.015573364213858406;0.8306016559906804;1.0004148981931;0.15025894461397368;1.3016073024843748
62.882473;0.1454644811401008;0.12439056498956419;0.8541087231948271;0.11660452277163201;0.7999335562009874;20.988256118427795;0.8324173654374148;0.015581242249793839;0.015573498435676916;0.8306013842066374;1.0003921763905756;0.15025899820651917;1.3015970955955034
62.892473;0.14546541952014763;0.1243936879974279;0.8540971594670022;0.11660528972195418;0.7999467690822476;20.988227619221146;0.8324028682691285;0.015581323048416244;0.015573630825795673;0.8306010746893575;1.0003693589564993;0.15025906322138521;1.3015861114553158
62.902473;0.14546631881311253;0.12439676977004409;0.8540856559179887;0.11660598524997817;0.799960060926385;20.988199897527345;0.8323888827749817;0.015581399435843912;0.015573761295256493;0.8306007349696366;1.0003465157040416;0.15025914328524723;1.3015743493963365
62.912473;0.14546718192725094;0.12439980797486863;0.8540742798270553;0.11660660773375792;0.7999733791649992;20.98817316972483;0.8323753932551423;0.015581470950654052;0.015573889984894961;0.8306003728295704;1.0003237160139786;0.15025924135148788;1.3015618139834673
62.922473;0.1454680102894648;0.12440280104231732;0.8540630936575008;0.11660715721772029;0.7999866924131533;20.9881477340617;0.8323623670358667;0.015581537093091577;0.015574017121946756;0.8305999975635314;1.0003010268395993;0.1502593585767087;1.3015485140966068
62.932473;0.14546880307422017;0.12440574770907292;0.8540521483349649;0.11660763500935038;0.7999999799503286;20.988124040003825;0.8323497621661451;0.015581597340289908;0.015574142957116375;0.8305996220459642;1.0002785087472623;0.15025949415695833;1.3015344680881755
62.942473;0.1454695568533995;0.12440864573913762;0.8540414890735596;0.11660804327277785;0.8000132210805322;20.988102632286832;0.8323375336321591;0.015581651192456478;0.015574267836821976;0.8305992604611419;1.000256215270382;0.15025964599782848;1.3015197027781742
62.952473;0.14547026641912886;0.12441149106728043;0.8540311662311934;0.11660838500268093;0.8000263933947922;20.98808400683791;0.8323256361361057;0.015581698185719752;0.015574392219765287;0.8305989281210994;1.000234198155752;0.1502598119131047;1.3015042410238877
62.962473;0.14547092702650274;0.12441427824556131;0.8540212358075009;0.11660866321245605;0.8000394806373144;20.988068565795377;0.8323140255303777;0.015581737853483789;0.015574516594894684;0.8305986449298304;1.0002125145208736;0.15025999017006877;1.3014880950058787
62.972473;0.14547153676499477;0.12441700195938805;0.8540117536912528;0.11660887941291406;0.8000524783630757;20.98805670212407;0.8323026629430035;0.015581769775048902;0.015574641459418379;0.8305984355563588;1.0001912280094405;0.15026017839203298;1.301471276239332
62.982473;0.14547209782996703;0.12441965825535789;0.85400277016373;0.11660903301572023;0.8000653919827975;20.988048776980783;0.8322915174303214;0.015581793774549152;0.015574767356377462;0.8305983269500206;1.000170401107946;0.150260372462546;1.3014538098171213
62.992473;0.14547261589261215;0.12442224450667036;0.8539943272454397;0.11660912163610164;0.8000782330156172;20.988044952027206;0.8322805643572085;0.015581810102156405;0.015574894823630765;0.8305983451672229;1.000150090399997;0.15026056722611694;1.301435738215042
63.002473;0.14547309813657913;0.1244247582192153;0.853986466094767;0.11660914197219492;0.8000910149510571;20.988045142667527;0.8322697857473497;0.015581819449228701;0.015575024311548476;0.8305985096222739;1.0001303521185119;0.15026075842991315;1.3014171145863629
63.012473;0.14547355185855024;0.12442719535718849;0.8539792425834991;0.1166090916595163;0.8001037503564589;20.988049163163566;0.8322591758446708;0.015581822756800893;0.015575156186157532;0.8305988299828246;1.0001112497979552;0.15026094437130313;1.3013979936023878
63.022473;0.1454739842535097;0.1244295494097643;0.8539727354294769;0.11660897078201062;0.8001164536428691;20.988056855719563;0.8322487494442947;0.015581820925694228;0.015575290750404772;0.8305993091793665;1.0000928563850877;0.1502611258621439;1.3013784277762133
63.032473;0.14547440243056797;0.12443181206199926;0.8539670374125397;0.11660878173587226;0.8001291461305009;20.98806804059018;0.8322385461922704;0.015581814691441171;0.015575428184860891;0.830599946964651;1.0000752465409368;0.1502613047231739;1.3013584667969724
63.042473;0.1454748130805243;0.12443397439378981;0.8539622368913274;0.11660852810538079;0.8001418571664553;20.988082406840785;0.8322286232507001;0.01558180468604194;0.015575568369241963;0.8306007413380669;1.0000584848224487;0.15026148254843602;1.3013381513958713
63.052473;0.14547522251462872;0.12443602730466953;0.8539584019907922;0.116608213704877;0.800154620517826;20.988099588849085;0.8322190380524188;0.015581791487574506;0.015575710723988624;0.8306016893610497;1.0000426270630418;0.15026166075046482;1.3013175051465369
63.062473;0.14547563764806695;0.12443796191746515;0.8539555767332668;0.11660784237134864;0.8001674686719042;20.988119353309234;0.8322098340109128;0.015581775613340796;0.015575854332367061;0.830602787153158;1.000027732333385;0.15026184145712604;1.3012965376542542
63.072473;0.14547606662329093;0.12443977035272351;0.8539537895642049;0.11660741808138364;0.8001804266913624;20.988141602903184;0.8322010433552479;0.015581757530107378;0.015575998239562386;0.8306040257063266;1.0000138629320194;0.15026202825062843;1.301275261422642
63.082473;0.145476518041093;0.12444144603193577;0.8539530620877663;0.11660694492831185;0.8001935056980456;20.988166176699014;0.8321927017201869;0.015581737677202516;0.015576141566604047;0.8306053814742331;1.0000010747064294;0.1502622259016427;1.301253707461709
63.092473;0.1454769998097798;0.12444298380342912;0.853953410439071;0.11660642721664828;0.8002066979166694;20.988192747322273;0.8321848521680371;0.015581716434569922;0.015576283491048467;0.8306068122991173;0.9999894191900863;0.15026243922519686;1.3012319286385439
63.102473;0.14547751799253777;0.12444438006773127;0.8539548424106548;0.11660586971553902;0.8002199791223151;20.988220963343082;0.832177537510816;0.015581694073469625;0.015576423321636949;0.8306082661783623;0.9999789510537107;0.15026267218990805;1.3012099920300058
63.112473;0.14547807562361859;0.12444563228573614;0.8539573511563643;0.11660527772962113;0.800233317947958;20.988250577444063;0.8321707963631455;0.015581670789919793;0.015576560570606931;0.8306096902310303;0.9999697193245075;0.15026292772600838;1.3011879678450033
63.122473;0.14547867299353928;0.12444673822982813;0.853960909267509;0.11660465682427017;0.800246680296462;20.988281364090067;0.8321646596159106;0.01558164677065998;0.015576694941905361;0.8306110295759987;0.9999617501860143;0.15026320757445347;1.3011659258439354
63.132473;0.1454793095808601;0.12444769560382937;0.8539654700967123;0.11660401228494602;0.8002600258771532;20.98831301258999;0.8321591432739298;0.015581622173396465;0.015576826292836196;0.8306122240355117;0.9999550450866073;0.15026351201945864;1.3011439400091325
63.142473;0.14547998583759497;0.12444850229099996;0.8539709723599603;0.11660334821800487;0.8002733057334366;20.98834516275943;0.8321542481582581;0.015581597066850738;0.015576954548048314;0.830613211478774;0.9999495941973703;0.15026383998270693;1.3011220930832328
63.152473;0.14548070402113322;0.1244491571220572;0.8539773427821145;0.11660266661179326;0.800286462954951;20.988377476111033;0.8321499661755787;0.015581571403065321;0.015577079557921493;0.8306139346022795;0.9999453873988896;0.15026418965889413;1.3011004754465303
63.162473;0.14548146824161806;0.12444966050640656;0.8539845001066483;0.11660196705495336;0.8002994352376639;20.988409611679355;0.8321462860065824;0.015581544968131862;0.01557720099940912;0.830614341995196;0.9999424151690326;0.15026455938406083;1.3010791775615291
63.172473;0.1454822840020985;0.12445001448712603;0.8539923622863641;0.11660124698030737;0.8003121601506719;20.988441086238655;0.8321431994998217;0.01558151731518088;0.015577318387903773;0.8306143837032824;0.9999406669433053;0.1502649482570247;1.3010582842609515
63.182473;0.14548315740359272;0.12445022215023593;0.8540008524754559;0.11660050249493756;0.8003245786756563;20.98847108436662;0.8321407069300532;0.015581487768757136;0.01557743113603625;0.8306140094276359;0.9999401311923026;0.1502653563378758;1.3010378725616216
63.192473;0.14548409363046733;0.12445028698919776;0.8540098980774927;0.11659973011008659;0.8003366355812827;20.98849835651751;0.8321388185681842;0.015581455533532301;0.015577538646405868;0.8306131701006022;0.9999407913293842;0.15026578437048477;1.3010180003752791
63.202473;0.1454850953205078;0.12445021317055738;0.8540194259248098;0.11659892820797353;0.8003482813296402;20.988521248319536;0.8321375585169598;0.015581419843365002;0.015577640461804897;0.8306118208901604;0.9999426209041185;0.15026623305195574;1.3009986914183842
63.212473;0.14548616267977452;0.12445000600565459;0.8540293632938039;0.11659809719620909;0.8003594743768565;20.988537840943376;0.8321369677766525;0.015581380036542494;0.0155777363312802;0.8306099267295897;0.9999455875189864;0.150266701983613;1.3009799354362626
63.222473;0.14548729530223867;0.12444967150679048;0.8540396434115332;0.11659723894755702;0.8003701807186948;20.98854619006787;0.8321370921346646;0.015581335563284204;0.015577826145668302;0.8306074639832686;0.9999496655744229;0.15026718881780493;1.3009617005913217
63.232473;0.14548849373972333;0.12444921632756809;0.8540502072921704;0.11659635623965127;0.8003803714319986;20.98854448365764;0.8321379605788766;0.015581286040089262;0.015577909892621027;0.8306044136431624;0.9999548474387981;0.1502676897567164;1.300943945314928
63.242473;0.14548976010950976;0.12444864865418269;0.8540610029689744;0.11659545222910334;0.8003900220794041;20.98853100454987;0.832139577443096;0.015581231278463423;0.01557798763135669;0.8306007537388304;0.9999611379154933;0.15026820081039452;1.3009266275706004
63.252473;0.14549109794711113;0.1244479777714049;0.8540719852119973;0.11659452952269779;0.8003991175513492;20.988504057082846;0.8321419303879921;0.015581171201874456;0.015578059423401583;0.830596457056451;0.9999685382222165;0.1502687178557427;1.300909708040502
63.262473;0.145492510906299;0.12444721227992026;0.8540831146178768;0.11659358898769617;0.8004076608198638;20.98846196737136;0.8321449985030047;0.015581105824211534;0.015578125342748148;0.8305914959431168;0.9999770390130096;0.15026923645273185;1.300893146870414
63.272473;0.14549400106391586;0.12444635963041452;0.8540943569420045;0.11659262958625576;0.800415678675452;20.988403170318204;0.8321487572740076;0.015581035299581224;0.015578185588108586;0.8305858513542481;0.9999866203153336;0.1502697526353365;1.3008769053648224
63.282473;0.1454955681545262;0.1244454274599486;0.8541056830340784;0.11659164971757514;0.8004232175602878;20.988326340354998;0.8321531819299534;0.015580959812252373;0.015578240485240792;0.8305795154043218;0.9999972500301242;0.15027026286785383;1.3008609527626527
63.292473;0.14549720924901466;0.12444442529980497;0.8541170669239587;0.11659064914299708;0.8004303347981239;20.988230370461245;0.8321582440467;0.015580879362773789;0.015578290337250398;0.8305724861945917;1.000008882244303;0.15027076304790665;1.3008452664071237
63.302473;0.1454989187107441;0.12444336542457395;0.8541284804000887;0.11658963049280253;0.8004370931863432;20.988114193931324;0.8321639055191149;0.015580793701334118;0.015578335333277684;0.8305647639574526;1.0000214553072375;0.15027124854083093;1.3008298298177043
63.312473;0.14550068918904582;0.12444226162203544;0.8541398859120527;0.11658859941214458;0.800443555061768;20.987976756559537;0.8321701193560631;0.015580702406499801;0.01557837561657961;0.8305563505330662;1.0000348913768;0.15027171511739593;1.300814632560202
63.322473;0.1455025130712733;0.12444112683837293;0.8541512356578387;0.11658756259717006;0.8004497764904678;20.987817224135302;0.8321768390548954;0.01558060501809463;0.01557841139285039;0.8305472506872674;1.0000491000327936;0.15027215958393986;1.3007996605754564
63.332473;0.14550438334477314;0.12443997262136797;0.8541624832664659;0.11658652463404483;0.8004558082880281;20.98763515309247;0.8321840320312517;0.015580501216965999;0.015578442979660717;0.8305374739621109;1.0000639860817768;0.15027257996159996;1.3007848868577818
63.342473;0.14550629376873386;0.12443880961223883;0.8541735978625247;0.11658548625321596;0.8004617010117169;20.987430493027187;0.832191685471832;0.015580390943644445;0.015578470811564623;0.8305270330857456;1.0000794596144946;0.15027297581413507;1.3007702847447178
63.352473;0.14550823883938077;0.12443764623992629;0.8541845639411538;0.11658444553186542;0.8004675067338971;20.987203537284444;0.8321997979053135;0.015580274373918323;0.015578495390868589;0.8305159396566406;1.0000954404065525;0.15027334895743907;1.3007558476932575
63.362473;0.14551021381357637;0.12443648691212862;0.8541953682894202;0.11658340047123969;0.8004732744758799;20.986954875689314;0.8322083653397225;0.015580151865661095;0.015578517178253383;0.8305042053764204;1.0001118558791555;0.15027370368291493;1.3007415821820743
63.372473;0.14551221461795413;0.1244353326702176;0.8542059873423828;0.11658235013466275;0.8004790444606784;20.986685367824208;0.832217373613592;0.015580023934407003;0.015578536516972467;0.8304918494869825;1.0001286397092017;0.1502740459978153;1.3007274852053763
63.382473;0.14551423757517878;0.12443418349794179;0.854216384833372;0.11658129414961554;0.800484847756226;20.986396156483885;0.8322267991324059;0.01557989116529468;0.015578553688303532;0.8304789011658509;1.0001457302194114;0.15027438222855208;1.3007135400284884
63.392473;0.1455162785423705;0.12443303959790206;0.8542265208325094;0.11658023276559515;0.800490707410627;20.98608863729592;0.8322366115281155;0.015579754093304228;0.015578569029699212;0.8304653949874636;1.0001630695589654;0.1502747171243485;1.300699725736212
63.402473;0.14551833132755207;0.12443190147319876;0.8542363634890595;0.11657916814563778;0.8004966400467037;20.98576437539287;0.8322467756211503;0.01557961317810277;0.01557858293510781;0.8304513694287553;1.000180607312185;0.15027505255099266;1.300686023885405
63.412473;0.14552038704927525;0.1244307698978832;0.8542458933789671;0.11657810529849295;0.8005026614799009;20.98542506044664;0.8322572572797188;0.015579468855494185;0.015578595725642085;0.8304368710311988;1.0001983024835626;0.15027538793929646;1.300672421600753
63.422473;0.1455224354633649;0.12442964586255188;0.8542550985369892;0.11657705112242639;0.8005087897869076;20.985072476809183;0.8322680273380472;0.015579321553890826;0.015578607552765616;0.8304219561419248;1.0002161196089034;0.15027572178581938;1.3006589087533973
63.432473;0.14552446681204823;0.12442853053037632;0.8542639671725655;0.11657601216154706;0.8005150431618633;20.984708411413727;0.8322790560336948;0.01557917164827998;0.015578618435518526;0.8304066862010508;1.0002340223941393;0.15027605275894826;1.3006454753801437
63.442473;0.14552647279104677;0.1244274252295788;0.8542724831196993;0.11657499299283179;0.8005214382151269;20.984334506996735;0.8322903098643982;0.015579019428879976;0.0155786283996486;0.8303911226003496;1.000251968760913;0.1502763795192619;1.3006321182959348
63.452473;0.14552844636460482;0.1244263312097152;0.8542806227135017;0.1165739958997087;0.800527986354828;20.98395210207154;0.8323017587994327;0.015578865123451196;0.015578637597337656;0.8303753237266721;1.0002699100988024;0.15027669964955856;1.3006188501492828
63.462473;0.14553038128724705;0.12442524945011017;0.8542883539844959;0.11657302126530127;0.8005346855535485;20.98356221177593;0.8323133845862705;0.015578708941548032;0.01557864628117845;0.8303593435672023;1.0002877927786806;0.1502770088157694;1.300605704557182
63.472473;0.1455322722141843;0.12442418102647405;0.854295639722845;0.11657206785400141;0.8005415175067772;20.983165794321806;0.8323251823278139;0.01557855112175352;0.015578654665352482;0.8303432368991738;1.0003055604798914;0.15027730109427384;1.3005927318666606
63.482473;0.14553411411437597;0.12442312778399306;0.8543024409882843;0.11657113283953714;0.8005484576433372;20.98276403492055;0.8323371541178041;0.015578391937863267;0.015578662908116058;0.8303270698269347;1.0003231593954454;0.1502775705497888;1.300579981483524
63.492473;0.14553590065436742;0.12442209269892217;0.8543087176707537;0.11657021245360892;0.8005554862495128;20.982358359581777;0.8323492996031556;0.01557823163019655;0.015578671264155209;0.8303109240950449;1.0003405408487678;0.15027781224297107;1.3005674871722641
63.502473;0.14553762365402415;0.12442107979165673;0.8543144299819466;0.1165693030246399;0.8005625869308727;20.981950343637518;0.8323616098010231;0.015578070358373119;0.015578680139405493;0.8302948885344799;1.0003576542805626;0.15027802143004407;1.3005552682385821
63.512473;0.14553927405100808;0.12442009369876054;0.8543195443576475;0.11656840114684336;0.8005697358630366;20.981541668345194;0.8323740650749937;0.015577908246518724;0.015578689993932885;0.8302790451357698;1.0003744381212591;0.15027819284347405;1.3005433355254576
63.522473;0.1455408429011618;0.1244191390598566;0.8543240380593808;0.11656750284852156;0.8005768977901967;20.981134037726818;0.8323866370720759;0.015577745479150069;0.015578701277028487;0.8302634642716615;1.0003908202726288;0.15027832120785764;1.3005316922918129
63.532473;0.14554232135082318;0.12441821991617279;0.8543278983733019;0.116566602741176;0.8005840350331934;20.980729054386117;0.8323992954907431;0.015577582376333526;0.01557871439002814;0.8302482101274256;1.0004067248375594;0.15027840151714103;1.3005203327973018
63.542473;0.14554370046721893;0.1244173390699749;0.8543311186762581;0.11656569421902627;0.8005911166846826;20.98032818514608;0.832412017123919;0.015577419313395631;0.015578729628482117;0.8302333436574816;1.000422076551416;0.15027842835074756;1.3005092460728198
63.552473;0.14554497225570365;0.12441649772050985;0.8543336943754486;0.1165647708419;0.8005981249064278;20.979932817568166;0.8324247904988298;0.015577256530125318;0.015578747204569261;0.8302189205741507;1.0004368033772193;0.1502783950546468;1.3004984209393273
63.562473;0.14554613087311116;0.12441569544727056;0.8543356210334835;0.11656382785320392;0.8006050601092615;20.97954423941151;0.832437612607599;0.015577094051330098;0.015578767355271007;0.8302049895501151;1.0004508423367562;0.1502782939343634;1.3004878421081678
63.572473;0.14554717302021172;0.12441492990839864;0.8543368944660426;0.11656286264757783;0.8006119333706732;20.979163527373707;0.8324504840773332;0.015576931706543631;0.015578790412723685;0.8301915894949262;1.0004641491077761;0.1502781169968128;1.3004774857287815
63.582473;0.14554809771514218;0.12441419686602465;0.8543375115849408;0.11656187426010316;0.8006187527954666;20.978791522841767;0.832463409573462;0.015576769159805548;0.015578816822733491;0.830178747934337;1.0004767029494033;0.15027785558123513;1.3004673252258814
63.592473;0.14554890551481975;0.12441349155718882;0.8543374707908918;0.11656086316858923;0.8006255199482171;20.97842892933143;0.8324763991503321;0.015576605936845246;0.015578847129243968;0.8301664848466969;1.0004885023055887;0.15027749949261687;1.3004573392375978
63.602473;0.14554959755230987;0.12441281003274414;0.854336770132212;0.11655983177825159;0.8006322331093759;20.978076456948397;0.8324894616130457;0.015576441420362068;0.015578881842835042;0.8301548158283846;1.000499559510802;0.15027703750857976;1.3004475118456666
63.612473;0.14555017496148354;0.12441214868674988;0.8543354036181414;0.11655878461943446;0.8006388928288752;20.97773493591128;0.8325025947917566;0.015576274862819265;0.015578921236243961;0.8301437485468092;1.0005099000242568;0.15027645915496793;1.3004378306245838
63.622473;0.14555063954079064;0.12441150347900423;0.8543333587413031;0.11655772781711653;0.8006455068992409;20.977405301897758;0.8325157861548526;0.015576105414736493;0.015578965291869779;0.8301332779439693;1.0005195593028453;0.15027575631804146;1.300428285104219
63.632473;0.14555099580725872;0.12441087023485559;0.854330617917825;0.11655666848799164;0.8006520907075427;20.977088557393024;0.8325290191833852;0.015575932112869237;0.015579013863286882;0.8301233874391359;1.0005285751023814;0.1502749238594716;1.3004188566989727
63.642473;0.14555125219206147;0.12441024422667687;0.8543271602711087;0.11655561425910173;0.800658665812314;20.97678579570407;0.832542276818242;0.015575753911481227;0.01557906681969018;0.8301140555373503;1.0005369832661861;0.1502739589887592;1.3004095107245206
63.652473;0.14555141984798778;0.12440961927328877;0.8543229586977757;0.11655457238966603;0.8006652583846018;20.97649812113826;0.8325555459665185;0.015575569833047871;0.015579124015636098;0.8301052622464244;1.0005448167729827;0.15027285969352183;1.3004002064296294
63.662473;0.14555151051032747;0.12440898850730456;0.8543179783468857;0.11655354909353301;0.8006718968483785;20.976226488751568;0.8325688212182797;0.015575379107255136;0.015579185208816494;0.8300969910995878;1.000552102837521;0.15027162328096116;1.3003909060762087
63.672473;0.14555153506179072;0.1244083456972381;0.8543121808784421;0.1165525499085587;0.8006786104749636;20.975971672744286;0.8325821026662006;0.015575181123391972;0.015579250022371195;0.830089225387839;1.0005588635437503;0.1502702458300735;1.3003815650964552
63.682473;0.14555150319290755;0.12440768521527852;0.8543055291250917;0.11655158067783455;0.8006854284771336;20.975734310537963;0.8325953936816922;0.01557497529715877;0.015579317889804725;0.8300819461406277;1.0005651239747586;0.15026872243518763;1.3003721238431658
63.692473;0.14555142362354803;0.12440700145803431;0.8542979914365383;0.116550648289551;0.8006923769151583;20.975514859419345;0.8326087047914198;0.015574761063947304;0.015579387984881963;0.8300751395580123;1.0005709179299747;0.15026704787229653;1.30036251737525
63.702473;0.14555130438177294;0.1244062893224201;0.8542895451519469;0.11654976072465827;0.8006994736873423;20.975313594294725;0.8326220551536698;0.015574537962439523;0.01557945923958;0.830068804134564;1.0005762849221873;0.15026521786915534;1.3003526857178331
63.712473;0.14555115283438386;0.12440554510469218;0.8542801779700853;0.11654892661674776;0.8007067259446577;20.975130759313863;0.8326354638543003;0.015574305644704405;0.01557953049004374;0.830062950054949;1.000581268006924;0.150263230826654;1.300342567692226
63.722473;0.14555097497353064;0.12440476649642195;0.8542698914790404;0.11654815484631359;0.800714132765739;20.9749666802364;0.8326489426513047;0.015574063798871685;0.01557960066244502;0.8300575966509617;1.000585917338069;0.1502610887872144;1.3003320887695542
63.732473;0.14555077448191278;0.12440395250760186;0.854258704413263;0.1165474544460805;0.8007216872974007;20.974821809519796;0.832662499622618;0.015573812140037386;0.015579668905588723;0.8300527687140072;1.0005902913814735;0.1502587967450049;1.300321162849163
63.742473;0.14555055229711047;0.12440310370679317;0.8542466461499757;0.11654683445300874;0.8007293736694935;20.97469680841991;0.832676145108709;0.015573550511682181;0.01557973465402554;0.8300484919445514;1.0005944516190124;0.15025636109202234;1.3003097074683687
63.752473;0.14555030685178755;0.12440222216986986;0.8542337418950552;0.11654630324189248;0.8007371637573507;20.974592565691335;0.8326898920196063;0.01557327892722845;0.015579797641392452;0.8300447906017069;1.00059845555954;0.15025378893766572;1.3002976555572756
63.762473;0.14555003556163124;0.12440131163382517;0.8542200070071657;0.11654586781362652;0.8007450180523595;20.974510085584715;0.8327037536573925;0.015572997544442078;0.015579857898182507;0.8300416837992751;1.0006023541655906;0.15025108843513715;1.3002849567687829
63.772473;0.1455497367266064;0.12440037746445881;0.8542054594216885;0.11654553392201335;0.8007528915888014;20.974450299672164;0.832717742462355;0.015572706710696394;0.01557991569760951;0.8300391789416016;1.0006061925851624;0.15024826875375633;1.3002715752508611
63.782473;0.14554941005046126;0.1243994257040423;0.8541901303769741;0.11654530696002986;0.8007607417017623;20.97441388371135;0.8327318673016917;0.015572407015890955;0.015579971396287154;0.8300372675994542;1.0006100088401375;0.15024533979215798;1.3002574903510247
63.792473;0.14554905618054345;0.12439846206751158;0.8541740585001132;0.11654519240765979;0.80076853323935;20.974401164924444;0.8327461293931734;0.015572099243423612;0.015580025284071987;0.8300359281306456;1.000613833444898;0.150242312427931;1.300242699564938
63.802473;0.14554867657205267;0.1243974911589138;0.8541572839881146;0.1165451953426076;0.8007762437933059;20.97441211375879;0.8327605190536841;0.015571784240206563;0.015580077591153646;0.830035134013149;1.0006176933103381;0.15023919849951078;1.3002272165266044
63.812473;0.14554827373407114;0.12439651566154346;0.8541398503424799;0.1165453197448104;0.8007838662915682;20.974446333306965;0.8327750124785551;0.015571462792093562;0.015580128619311967;0.8300348595820538;1.000621612874901;0.1502360102014107;1.3002110584304702
63.822473;0.14554785100806722;0.12439553640646824;0.8541218031213877;0.11654556812669095;0.8007914035841028;20.974503031074686;0.832789574006103;0.01557113560080037;0.015580178864491019;0.8300350800485953;1.000625611291653;0.1502327598705691;1.3001942320827786
63.832473;0.14554741145688888;0.12439455371430459;0.8541031923386816;0.11654594146260928;0.8007988617792752;20.974581090671474;0.8328041686799533;0.01557080332741597;0.015580229031925831;0.8300357715811811;1.0006297027945852;0.15022946023451805;1.3001767342174388
63.842473;0.14554695701088788;0.12439356880341229;0.8540840812005144;0.11654643907410221;0.8008062466674346;20.974679297636047;0.8328187728225733;0.015570466544188626;0.015580279900348269;0.8300369113585959;1.0006338998044613;0.15022612426847182;1.3001585648672194
