time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.852473;0.14554648882180166;0.12439258395986921;0.8540645458784082;0.1165470583828716;0.8008135592643443;20.974796488343806;0.8328333723577314;0.015570125579671695;0.015580332095033858;0.8300384779045065;1.0006382149266384;0.15022276454879757;1.3001397322220098
63.862473;0.14554600833839143;0.12439160180127497;0.8540446650411151;0.11654779509004778;0.800820796077982;20.97493141575638;0.8328479571260888;0.015569780477942732;0.015580385943800196;0.830040454368887;1.0006426618648496;0.15021939259079434;1.3001202390020932
63.872473;0.14554551831792795;0.12439062510663966;0.8540245118945071;0.11654864396892732;0.8008279596507589;20.975082576943397;0.8328625183542028;0.015569431194834516;0.015580441505396786;0.8300428303260541;1.0006472564834834;0.1502160178312357;1.3001000757006917
63.882473;0.14554502267838418;0.12438965737586659;0.8540041581498892;0.1165495995976163;0.8008350652182484;20.975248225724357;0.8328770482466463;0.01556907781831596;0.015580498670285587;0.8300456010043937;1.0006520185718777;0.15021264657391115;1.3000792410549447
63.892473;0.14554452528635684;0.12438870275008135;0.8539836866147427;0.11655065700725893;0.8008421336144439;20.975426424291737;0.8328915418979979;0.015568720582860214;0.01558055724375025;0.8300487679165581;1.0006569735697748;0.15020928235042794;1.3000577671965343
63.902473;0.14554402954773435;0.12438776494131257;0.8539631934431212;0.1165518124944419;0.8008491829480413;20.975615169355194;0.8329059971189463;0.01556835974670926;0.015580617001471645;0.8300523409979911;1.0006621532132423;0.15020592742202926;1.3000357209926667
63.912473;0.14554353876649298;0.12438684654261184;0.853942771879154;0.11655306337206608;0.80085622596885;20.975812681044893;0.8329204055724487;0.015567995525509642;0.015580677744888942;0.8300563386838612;1.000667593354401;0.15020258381449708;1.3000131857668662
63.922473;0.14554305602205436;0.12438594941490214;0.8539224946550565;0.11655440609993245;0.8008632658991307;20.97601755925283;0.8329347416576545;0.015567628141256713;0.015580739401642339;0.8300607807374524;1.0006733277655449;0.15019925374540893;1.2999902428113899
63.932473;0.14554258402733827;0.12438507545461486;0.8539024119777725;0.11655583469679939;0.8008702920370977;20.976228677679376;0.8329489609065154;0.015567257896966443;0.015580802073773941;0.8300656768610338;1.000679380194383;0.1501959401330126;1.2999669632711814
63.942473;0.14554212543316067;0.12438422742881727;0.8538825622291242;0.11655734128008977;0.8008772837738699;20.976445069620034;0.8329630073860974;0.01556688515963979;0.015580865916226757;0.8300710214053724;1.000685757977198;0.1501926464801514;1.299943410038853
63.952473;0.14554168309252785;0.12438340961145988;0.8538629804896605;0.11655891789788228;0.8008842187988335;20.976665901334954;0.8329768217588661;0.015566510286592908;0.015580930946401346;0.830076795063124;1.0006924495232756;0.1501893760378538;1.2999196452335062
63.962473;0.14554125916179642;0.12438262699763117;0.8538436996391768;0.11656055736546816;0.800891074937166;20.976890454530025;0.8329903457247262;0.01556613364860787;0.015580996931984845;0.8300829699799422;1.0006994275902836;0.15018613226284172;1.2998957365680746
63.972473;0.14554085274759396;0.12438188365279824;0.8538247518419938;0.11656225279969115;0.8008978308192315;20.97711812749129;0.8330035209106845;0.015565755719665326;0.015581063438464153;0.8300895196506798;1.0007066566141587;0.15018292014043855;1.299871753952236
63.982473;0.14554045886517172;0.12438118243810278;0.8538061710640877;0.11656399740314487;0.8009044725053216;20.977348490446463;0.8330162839782215;0.015565377042711388;0.015581130006407252;0.8300964302836874;1.0007141009866134;0.15017974542298326;1.2998477587553927
63.992473;0.14554007056080742;0.1243805255849639;0.853787990669956;0.11656578517443228;0.8009109986258675;20.977581340700656;0.833028568743375;0.015564998059270247;0.015581196291110508;0.8301037041777085;1.0007217339096717;0.15017661237516305;1.2998238011956675
64.002473;0.14553968164227726;0.12437991489598808;0.8537702406795208;0.11656761162443964;0.8009174190118167;20.97781665756492;0.8330403167447519;0.015564619019339272;0.015581262091028177;0.830111352381399;1.0007295374084917;0.15017352333235268;1.2997999291740117
64.012473;0.1455392878143441;0.12437935202122564;0.8537529484547712;0.11656947358396426;0.8009237494634082;20.97805453077327;0.8330514831666608;0.015564240141078949;0.015581327293994945;0.8301193830009715;1.000737487177646;0.1501704804187219;1.2997761960726448
64.022473;0.14553888658237676;0.1243788381925405;0.8537361343399327;0.11657136853948287;0.8009300049132639;20.978295197242822;0.833062035666568;0.015563861864390597;0.015581391788865645;0.8301277916540065;1.0007455419007163;0.1501674864467285;1.299752666094403
64.032473;0.14553847594899483;0.124378373094599;0.8537198033573672;0.11657329411077032;0.8009361915257799;20.97853910877273;0.8330719541587976;0.015563484882648394;0.015581455455886633;0.8301365584906825;1.000753650236377;0.15016454362193626;1.2997294190837962
64.042473;0.14553805257230856;0.12437795412000652;0.8537039464725201;0.11657524757158144;0.8009422999418877;20.97878689322515;0.8330812330632497;0.015563109968688702;0.015581518244567006;0.8301456540722769;1.0007617616085511;0.15016165232975118;1.299706551565344
64.052473;0.14553761143776198;0.12437757650965585;0.8536885495064099;0.11657722552288423;0.8009483041225298;20.979039247959587;0.8330898810545156;0.015562737868632636;0.015581580174174808;0.8301550499641107;1.000769830871603;0.15015881131877779;1.2996841799051355
64.062473;0.1455371469560694;0.12437723402458581;0.8536735927640291;0.11657922427010822;0.8009541641295255;20.979296889818706;0.8330979165301741;0.01556236934983383;0.015581641236504405;0.8301647205002605;1.000777818419841;0.15015601814547072;1.2996624419609513
64.072473;0.14553665332425514;0.1243769197627332;0.8536590427778978;0.11658124053432166;0.800959829941781;20.979560519669118;0.8331053639910918;0.015562005265763844;0.015581701385990571;0.8301746309274948;1.0007856891839266;0.1501532697422422;1.2996414881327274
64.082473;0.14553612412228942;0.12437662675689085;0.853644855485027;0.11658327132267515;0.8009652475897922;20.979830718265994;0.8331122527588498;0.01556164651245663;0.015581760612699664;0.8301847304678813;1.0007934162100571;0.15015056335831975;1.2996214674903983
64.092473;0.14553555294346948;0.12437634826982699;0.8536309874448287;0.1165853134158626;0.8009703651664566;20.980107867627783;0.8331186117121568;0.015561293919847036;0.015581818910080932;0.830194962144072;1.000800984334292;0.15014789739934406;1.299602516692679
64.102473;0.14553493478155713;0.12437607795549942;0.853617398400206;0.11658736327216464;0.8009751357717211;20.980392216227393;0.8331244616712042;0.015560948161526218;0.015581876142192396;0.8302052750691988;1.0008083862136443;0.15014527164591326;1.2995847571336612
64.112473;0.1455342663801948;0.12437581023363249;0.8536040493069745;0.11658941678335522;0.800979518352727;20.980684016446148;0.8331298146477185;0.015560609695123665;0.015581931974055758;0.8302156241974786;1.0008156156133114;0.15014268667507277;1.2995682966382565
64.122473;0.14553354550190212;0.1243755407608811;0.8535909009774016;0.11659146927285918;0.8009834782711043;20.980983587728957;0.8331346787158662;0.015560278747491291;0.015581985932995483;0.8302259620866677;1.000822658809745;0.15014014342815604;1.299553227050593
64.132473;0.14553277064914555;0.12437526626290216;0.853577911781948;0.11659351643534804;0.8009869892262691;20.981291338214145;0.8331390612171663;0.015559955326843579;0.015582037520887772;0.8302362322915808;1.0008294854826878;0.15013764265778157;1.2995396217677895
64.142473;0.14553194150954035;0.12437498389795294;0.8535650414658795;0.1165955551868054;0.8009900346233326;20.981607739864142;0.8331429705826806;0.015559639258045014;0.015582086234721067;0.8302463663598278;1.000836048660951;0.15013518361252032;1.2995275410197802
64.152473;0.14553105883575573;0.12437469100837922;0.8535522614161756;0.11659758329118422;0.8009926040200246;20.981933179716737;0.8331464174881247;0.015559330275395808;0.01558213151470029;0.8302562885006303;1.0008422907645091;0.1501327640380192;1.2995170423158513
64.162473;0.14553012405404778;0.12437438499107109;0.853539559992919;0.11659959830699454;0.8009946880107138;20.98226782443084;0.8331494125749199;0.015559028117072743;0.015582172795205537;0.8302659276325604;1.0008481486044278;0.15013038206241006;1.2995081860788313
64.172473;0.14552913971552892;0.12437406275196175;0.8535269400727783;0.11660159720705915;0.8009962794293737;20.982611614755722;0.8331519661244909;0.01555873256232613;0.015582209617576318;0.8302752270784255;1.0008535583280194;0.15012803781263998;1.2995010340536994
64.182473;0.145528109590675;0.12437372026470359;0.8535144161590008;0.11660357688365926;0.8009973757541374;20.982964357223405;0.833154094140744;0.015558443487337339;0.015582241667014357;0.8302841485335007;1.0008584615648397;0.15012573365787524;1.2994956480332365
64.192473;0.1455270380213028;0.12437335262913707;0.8535020103461487;0.11660553432948542;0.8009979751862369;20.98332583918576;0.833155822343409;0.015558160932698378;0.015582268807932714;0.8302926695139402;1.0008628122246455;0.15012347302564247;1.2994920889096344
64.202473;0.1455259298913253;0.1243729545416771;0.8534897407858735;0.11660746558765027;0.8009980754301683;20.983695866777744;0.8331571812519327;0.015557885045325228;0.015582291160621119;0.8303007757546289;1.0008665789683717;0.15012125841735954;1.2994904069457696
64.212473;0.14552479035810056;0.124372521003942;0.8534776113028899;0.11660936476953929;0.8009976790272064;20.984074261416808;0.8331581958509882;0.015557615962744171;0.015582309095298343;0.8303084617368126;1.0008697429976166;0.1501190898798045;1.299490627010144
64.222473;0.14552362350208176;0.12437204751584544;0.8534656152358316;0.11661122503071081;0.8009967936034226;20.984460877036717;0.8331588803290083;0.015557353780442642;0.015582323089645515;0.8303157376547176;1.0008723015946293;0.1501169648214007;1.2994927477183125
64.232473;0.14552243159881018;0.12437152978432005;0.8534537461547644;0.11661304053109296;0.8009954259678689;20.984855524778506;0.8331592431968522;0.015557098572355897;0.015582333543157594;0.8303226252966568;1.0008742752644064;0.15011487901937143;1.2994967579689598
64.242473;0.145521216010166;0.12437096400532326;0.853442001959749;0.11661480707728676;0.8009935802829764;20.98525781786386;0.8331592941503737;0.015556850403652735;0.015582340647560084;0.8303291478825638;1.0008757050123849;0.15011282817065513;1.2995026492126267
64.252473;0.14551997902224456;0.12437034704122357;0.8534303830747391;0.11661652129658297;0.8009912615510156;20.98566712457282;0.8331590475518266;0.015556609288862015;0.015582344369362526;0.8303353266333597;1.0008766439101704;0.15011080955826794;1.2995104081092475
64.262473;0.14551872556724943;0.12436967566172222;0.8534188902653191;0.11661817987389582;0.8009884779446281;20.986082602384343;0.8331585272330817;0.015556375139502808;0.015582344555231052;0.8303411791134176;1.0008771516069617;0.15010882253470623;1.2995200004283043
64.272473;0.14551746351613382;0.12436894634723125;0.8534075239377201;0.116619779469736;0.8009852386454428;20.986503229938158;0.8331577713000341;0.015556147829088235;0.015582341068930378;0.8303467156151713;1.0008772885229735;0.1501068670674456;1.2995313659411407
64.282473;0.14551620210380883;0.124368156429767;0.8533962852357286;0.11662131663680417;0.8009815514023395;20.98692790922655;0.8331568291462799;0.015555927287295436;0.015582333849905617;0.8303519393548794;1.0008771104097152;0.15010494214102502;1.2995444280045512
64.292473;0.14551494992693031;0.12436730519559526;0.8533851792780058;0.11662278791102935;0.8009774265490995;20.987355575987706;0.8331557531845029;0.015555713393236534;0.015582322907983332;0.8303568515556778;1.0008766649743706;0.150103045498836;1.299559102225606
64.302473;0.14551371449802764;0.12436639352473657;0.8533742188943522;0.11662419068171938;0.8009728815155279;20.987785196002374;0.8331545996789663;0.015555505814741372;0.015582308311157114;0.8303614547258581;1.0008759890807368;0.15010117417088087;1.2995752932320692
64.312473;0.14551250315176112;0.12436542235506645;0.853363424589612;0.11662552394238984;0.8009679346965725;20.988215737166378;0.8331534360228237;0.01555530413976187;0.015582290108393772;0.830365752844474;1.000875109180521;0.15009932477542398;1.2995928920308821
64.322473;0.1455113234479988;0.12436439200872294;0.8533528209056761;0.11662678826354674;0.8009625980465452;20.988646238649988;0.833152336488033;0.015555108138043783;0.015582268185457144;0.8303697535635969;1.000874044589693;0.15009749317058677;1.2996117823190656
64.332473;0.14551018239760832;0.1243633033025587;0.85334243442686;0.11662798589328403;0.8009568816791929;20.989075959860767;0.8331513707528927;0.015554917779757753;0.015582242257055345;0.8303734702821964;1.0008728105374234;0.1500956744262064;1.299631843117944
64.342473;0.1455090852774858;0.12436215854125883;0.8533322923540791;0.11662912121851912;0.8009508010127914;20.98950444161457;0.8331505988511456;0.015554733082050196;0.015582211972745164;0.8303769207944323;1.0008714214980106;0.1500938638926502;1.2996529494103157
64.352473;0.1455080355118131;0.12436096073946856;0.8533224151204851;0.11663020016201281;0.8009443763435303;20.989931345621912;0.8331500726596099;0.01555455403518384;0.015582176921876599;0.8303801261931228;1.0008698945563212;0.15009205804630266;1.2996749840802393
64.362473;0.14550703556584366;0.12435971245877066;0.8533128092302668;0.11663122813574153;0.8009376305987848;20.99035627526294;0.8331498419353702;0.015554380648042517;0.01558213665241508;0.8303831082333963;1.000868250481388;0.1500902543441385;1.2996978544674946
64.372473;0.14550608725907915;0.12435841606807736;0.8533034741780318;0.11663220869868701;0.8009305897704546;20.990778743630205;0.8331499562840445;0.015554213000941699;0.015582090754440583;0.8303858821444288;1.0008665125041822;0.15008845110384464;1.2997214983607441
64.382473;0.14550519216293029;0.1243570748494081;0.8532944180182946;0.11663314420622527;0.8009232839531286;20.99119818022544;0.8331504569164021;0.015554051186422052;0.01558203885202256;0.8303884517090626;1.0008647067992316;0.15008664786668496;1.299745874501071
64.392473;0.14550435270765685;0.12435569332459027;0.8532856655267346;0.11663403701611086;0.8009157484176452;20.991613959592332;0.8331513717583583;0.015553895151727712;0.0155819805854603;0.8303908108695007;1.0008628654444403;0.15008484537039277;1.2997709483448474
64.402473;0.14550357242845374;0.12435427616591024;0.8532772556745993;0.11663488963111301;0.8009080244500937;20.99202543630309;0.8331527206127869;0.015553744612340943;0.015581915618152744;0.8303929502608525;1.000861024874818;0.15008304444829457;1.299796689874566
64.412473;0.1455028554613055;0.12435282679213419;0.8532692304831969;0.11663570387030575;0.8009001573542628;20.992431981903824;0.8331545205665819;0.015553599098833462;0.015581843605103162;0.8303948670989428;1.0008592206118312;0.15008124480295593;1.2998230809198543
64.422473;0.14550220587244964;0.12435134715234025;0.8532616203492521;0.11663648071900617;0.8008921933886406;20.992833114104076;0.8331567864820281;0.015553458048040168;0.01558176421707802;0.8303965705062508;1.0008574893618103;0.15007944505275406;1.2998501135361513
64.432473;0.14550162652275458;0.12434983871439521;0.8532544375353264;0.11663722156885414;0.8008841810071227;20.993228636128404;0.833159528568269;0.015553320956608366;0.015581677187824425;0.8303980743585957;1.000855876747403;0.1500776438433662;1.2998777773748014
64.442473;0.14550111894257323;0.12434830349832064;0.8532476796232552;0.11663792881066382;0.8008761736624731;20.99361866447409;0.8331627549856346;0.015553187545110557;0.015581582302946087;0.8303993853618034;1.0008544392171572;0.15007584051194084;1.2999060545021113
64.452473;0.1455006847044779;0.12434674429496245;0.8532413315358333;0.1166386047088922;0.8008682275362996;20.994003561390695;0.8331664836494896;0.01555305774173432;0.015581479409399001;0.8304005020116421;1.000853237065015;0.15007403486750923;1.2999349298289586
64.462473;0.1455003259557726;0.12434516393625103;0.8532353625756205;0.11663925095578646;0.8008603931059521;20.994383834948092;0.8331707534916704;0.015552931522075366;0.015581368477785336;0.8304014246823793;1.0008523228945176;0.15007222728323805;1.2999644012844191
64.472473;0.14550004400983518;0.1243435638946854;0.8532297267325707;0.1166398695941968;0.8008527031509517;20.994760031700245;0.8331756215987939;0.015552808805003175;0.01558124971095076;0.8304021583485289;1.000851734854373;0.15007041932027193;1.2999944724347796
64.482473;0.14549983743506123;0.12434194339789613;0.8532243696527774;0.11664046266366677;0.8008451680922087;20.99513259785472;0.8331811430202747;0.015552689466352854;0.015581123597367848;0.8304027033010636;1.0008514973820972;0.1500686132979172;1.300025133182295
64.492473;0.14549970128560616;0.12434030014278896;0.853219236704683;0.11664103076801727;0.8008377870938731;20.99550175314583;0.8331873549766591;0.015552573360365007;0.01558099075468913;0.8304030536179825;1.0008516200743751;0.15006681037866243;1.3000563497469337
64.502473;0.1454996279201245;0.12433863178733076;0.8532142747914062;0.11664157321678467;0.8008305605417697;20.995867492231405;0.8331942857106388;0.015552460332671688;0.015580851731569702;0.8304032060457518;1.0008520944086121;0.1500650094432011;1.300088069955054
64.512473;0.1454996085658801;0.12433693711958499;0.8532094282452767;0.11664208916674026;0.8008234891656014;20.996229707513493;0.8332019678395438;0.01555235031280488;0.01558070698077091;0.8304031621882051;1.0008528973480155;0.15006320813912621;1.3001202309721445
64.522473;0.14549963397034554;0.12433521679650175;0.8532046374041985;0.1166425780242482;0.8008165690883693;20.99658827345536;0.8332104343269423;0.015552243362673043;0.015580556932689978;0.8304029259300695;1.0008540012998326;0.15006140433933435;1.3001527633431875
64.532473;0.1454996942831635;0.12433347312443468;0.8531998429437223;0.11664303963740952;0.8008097937387866;20.996943072321447;0.833219709559734;0.015552139630128275;0.01558040206930386;0.8304025052984889;1.000855385248959;0.15005959642876796;1.3001855935329565
64.542473;0.14549978015468487;0.12433170882696643;0.8531949887885822;0.11664347460404664;0.8008031580556243;20.997294062145443;0.8332298089092912;0.01555203933075866;0.015580242919941343;0.830401914369683;1.0008570436631403;0.1500577827750904;1.3002186425173472
64.552473;0.1454998840618353;0.12432992577983795;0.8531900182647825;0.11664388376786776;0.8007966592987811;20.99764129087534;0.8332407411709253;0.015551942670782219;0.015580080016893183;0.8304011748482467;1.000858986597162;0.15005596126221482;1.300251818772472
64.562473;0.14549999984783685;0.1243281241689848;0.8531848704455948;0.11664426687243694;0.8007902950859118;20.99798478255826;0.8332525055763562;0.015551849730082756;0.015579913911707929;0.8304003176781125;1.000861230576894;0.1500541301269887;1.3002850159509864
64.572473;0.1455001220940105;0.12432630257193397;0.8531794865571033;0.11664462193082872;0.8007840591928815;20.99832443084531;0.8332650852423816;0.015551760481681783;0.015579745121510422;0.8303993775332335;1.0008637883859646;0.15005229024226968;1.3003181229032066
64.582473;0.14550024670598993;0.12432445902427276;0.8531738242849531;0.11664494627497646;0.80077793653019;20.998660011327758;0.8332784459888618;0.015551674814703981;0.015579573992635373;0.8303983863002699;1.0008666613999506;0.15005044652689192;1.300351034315526
64.592473;0.1455003716034773;0.12432259213849363;0.8531678665621643;0.11664523770269837;0.8007719032204927;20.998991290539607;0.8332925447950938;0.015551592423586174;0.015579400707414493;0.8303973743745994;1.000869837306087;0.1500486073820544;1.3003836550646253
64.602473;0.14550049682065164;0.12432070171394573;0.8531616163846963;0.1166454935859973;0.8007659319473225;20.999318095591413;0.8333073414404323;0.01555151272778869;0.015579225420990949;0.8303963697055236;1.0008732969169123;0.15004678337337568;1.3004159026008322
64.612473;0.14550062414685627;0.12431878843589685;0.8531550859499618;0.1166457091829524;0.8007599941177468;20.99964030158594;0.8333228033377483;0.015551434997000653;0.015579048359735247;0.8303953903420075;1.000877025347786;0.1500449856209499;1.3004477033913635
64.622473;0.1455007564680792;0.12431685283561439;0.8531482906367412;0.11664587841491532;0.8007540588341353;20.99995784863382;0.8333389034943609;0.01555135861762411;0.01557886986221164;0.8303944426860261;1.000881016217776;0.15004322476650442;1.3004789842573452
64.632473;0.1455008974990179;0.12431489473641823;0.8531412479496884;0.11664599607368217;0.8007480950148851;21.00027081508325;0.8333556171107291;0.015551283210178176;0.015578690370184155;0.830393529816214;1.0008852622689142;0.1500415115038474;1.3005096701640826
64.642473;0.14550105208546915;0.12431291401017294;0.8531339794633036;0.1166460579855853;0.8007420747703927;21.000579458223932;0.8333729174052844;0.015551208501271733;0.015578510396245733;0.8303926603304829;1.0008897422669492;0.15003985702228814;1.3005396912440865
64.652473;0.14550122567063237;0.12431091173845889;0.8531265153878124;0.11664605996335543;0.8007359732658575;21.000884146663466;0.8333907709880364;0.015551134230095156;0.015578330578256335;0.8303918487958389;1.0008944228142322;0.1500382722111837;1.3005689914043381
64.662473;0.14550142322120904;0.12430889026498673;0.8531188978022867;0.11664599773667933;0.8007297661808351;21.001185251278343;0.8334091358386763;0.015551060188026303;0.015578151738077741;0.8303911125602017;1.0008992750158385;0.15003676681914135;1.3005975330358421
64.672473;0.14550164972442925;0.12430685265050488;0.8531111786183342;0.11664586721938681;0.8007234299242977;21.00148309970267;0.8334279634167138;0.015550986231804691;0.015577974792301507;0.8303904730721257;1.000904284212577;0.15003534936725907;1.3006252944544923
64.682473;0.14550191182124883;0.12430480266429118;0.8531034164435994;0.11664566430162716;0.8007169453057497;21.001777955795912;0.8334472030562623;0.01555091227551753;0.015577800616607221;0.8303899574796736;1.000909444663991;0.15003402796669504;1.3006522604318758
64.692473;0.14550221901377655;0.12430274507219453;0.8530956748998089;0.11664538460421685;0.8007102996689096;21.002069977717063;0.8334668056271792;0.015550838283033885;0.015577629972500475;0.8303895979102742;1.0009147529262963;0.15003281135671265;1.3006784138235228
64.702473;0.14550258398554494;0.12430068620848586;0.8530880161353288;0.11664502371318533;0.8007034868824915;21.002359114648343;0.833486720762155;0.015550764194081586;0.015577463529904263;0.8303894300214727;1.0009202068054235;0.15003170844459043;1.3007037299621873
64.712473;0.14550302155098793;0.1242986343637383;0.8530804904263967;0.11664457763807044;0.8006965081991964;21.002644952404257;0.8335068884785063;0.015550689844951643;0.015577301960878795;0.8303894838990206;1.0009258065952436;0.15003072656904964;1.3007281751849382
64.722473;0.14550354677050265;0.12429659860492007;0.8530731317685996;0.11664404279408888;0.8006893732458636;21.00292672284941;0.8335272372913524;0.015550615025955956;0.015577145942671896;0.8303897705043268;1.0009315571728519;0.15002987098565246;1.3007517176615004
64.732473;0.145504173822064;0.12429458688505302;0.8530659601813765;0.11664341586294184;0.8006821004152909;21.003203508127722;0.8335476899768521;0.015550539633551975;0.015576996076957304;0.8303902794636615;1.0009374718418322;0.1500291458672592;1.3007743379698349
64.742473;0.1455049159767654;0.12429260579584593;0.8530589830565686;0.11664269428239273;0.8006747167872909;21.00347435840715;0.8335681696747625;0.01555046367586193;0.015576852873093473;0.8303909869690934;1.0009435760165564;0.1500285543630876;1.3007960248833872
64.752473;0.14550578578008605;0.12429066205665096;0.8530521950839552;0.1166418771878197;0.8006672553618565;21.003738320587946;0.8335886061524013;0.015550387109063942;0.015576716725839927;0.8303918617463997;1.0009499070119887;0.15002809775934073;1.300816770839888
64.762473;0.1455067946684074;0.12428876396835184;0.853045583554104;0.11664096550464209;0.8006597511401958;21.003994494646605;0.8336089398663001;0.015550309776216721;0.015576587796839882;0.8303928693763848;1.0009565089966985;0.15002777583512303;1.3008365707691085
64.772473;0.14550795196140576;0.12428692132821423;0.8530391380468267;0.11663996069600537;0.8006522408273361;21.00424196555846;0.8336291216193386;0.015550231508629622;0.015576465951092662;0.8303939793307541;1.0009634226161714;0.15002758745496925;1.3008554118090077
64.782473;0.1455092641745992;0.12428514366595748;0.853032855448277;0.11663886473816522;0.8006447642101496;21.004479717954673;0.8336491129326976;0.015550152169989511;0.015576350876544855;0.8303951706435013;1.000970674016781;0.15002752971914127;1.3008732655131534
64.792473;0.145510735321323;0.12428343874353347;0.8530267397795197;0.11663768171921453;0.8006373646042791;21.004706788968612;0.8336688883094968;0.01555007160670808;0.015576242266156698;0.8303964300195851;1.0009782730316623;0.15002759712786165;1.3008900977967983
64.802473;0.1455123674694764;0.12428181309475816;0.8530208021123846;0.11663641744623982;0.800630091285056;21.004922478906852;0.833688433667725;0.015549989631275789;0.015576139864539151;0.830397744085071;1.0009862187772256;0.15002778225282343;1.300905883631653
64.812473;0.14551416124459618;0.12428027319122227;0.8530150607741244;0.11663507716886115;0.8006229987823474;21.0051263771264;0.8337077388731006;0.015549906053450968;0.015576043363859766;0.8303990951933514;1.000994501640235;0.15002807695026815;1.300920608775478
64.822473;0.14551611659054894;0.12427882500555794;0.8530095409004246;0.11663366472527893;0.8006161370587709;21.005318306449244;0.8337267908755114;0.015549820767610075;0.015575952321405203;0.8304004659861328;1.0010031005683833;0.15002847270682204;1.3009342673632653
64.832473;0.1455182330472896;0.1242774727475019;0.8530042731321621;0.11663218370222043;0.8006095446606145;21.005498368991926;0.833745575640575;0.015549733859602493;0.015575866148539688;0.8304018456229274;1.0010119814268899;0.15002896023568482;1.3009468714396988
64.842473;0.1455205091130976;0.12427621834982987;0.8529992913241283;0.11663063887436322;0.8006032549976181;21.005666992836666;0.8337640887349456;0.015549645640740163;0.015575784097062546;0.830403231166025;1.001021095102082;0.15002952962543306;1.3009584591026955
64.852473;0.14552294166096494;0.12427506110837223;0.8529946315755215;0.11662903614339425;0.8005973057936392;21.005824818214112;0.8337823478259453;0.015549556627186576;0.015575705314846812;0.8304046277446393;1.0010303711985884;0.15003017129359963;1.3009690806096623
64.862473;0.14552552614557346;0.12427399732087692;0.8529903338871574;0.11662738072896689;0.8005917411905982;21.005972550726124;0.8338003971122028;0.015549467466056262;0.015575628988915813;0.830406048979485;1.0010397149944266;0.15003087641562718;1.3009787736927878
64.872473;0.14552825742456382;0.12427302122250869;0.852986440978479;0.1166256751570289;0.8005866089826708;21.00611089163866;0.8338182961905172;0.015549378830252997;0.01557555446395497;0.830407515067829;1.0010490191665362;0.15003163636475517;1.3009875504350834
64.882473;0.14553113011200747;0.12427212716697449;0.8529829906008216;0.11662391876139508;0.8005819572428734;21.006240452785825;0.8338361032851005;0.015549291357355817;0.015575481352193644;0.8304090515121134;1.0010581819559687;0.1500324421735268;1.3009954010283653
64.892473;0.14553413732175152;0.1242713116215585;0.8529800067908326;0.11662210893227688;0.8005778297280288;21.006361623959588;0.8338538700702038;0.01554920556354211;0.015575409624984876;0.8304106898374114;1.0010671172845431;0.15003328464602333;1.3010023091165142
64.902473;0.14553726873806883;0.12427057384441395;0.8529774960934134;0.11662024285154489;0.8005742631194214;21.006474547641815;0.8338716471567953;0.015549121715529562;0.015575339566739451;0.8304124659019999;1.0010757576296645;0.15003415488077118;1.3010082657277697
64.912473;0.14554050997077264;0.12426991516969832;0.8529754501908223;0.11661831867588111;0.8005712899529399;21.006579331153056;0.8338894855384344;0.01554903978492763;0.015575271600377314;0.8304144163110497;1.0010840566801404;0.1500350447712298;1.301013270022182
64.922473;0.14554384388618888;0.12426933755123806;0.8529738516685178;0.11661633615737702;0.8005689397444078;21.00667622547624;0.8339074289288435;0.015548959524232322;0.015575206126567716;0.8304165745045295;1.0010919909718745;0.15003594768750983;1.3010173209887719
64.932473;0.14554725308164357;0.12426884196342661;0.8529726800195663;0.11661429675405505;0.8005672313501816;21.006765514569818;0.8339255063797368;0.015548880622348358;0.015575143474922375;0.8304189654301725;1.0010995504995897;0.1500368592323151;1.3010204138948778
64.942473;0.1455507216036683;0.12426842720686007;0.8529719189893404;0.11661220285358742;0.8005661667982865;21.006847451921924;0.8339437341532874;0.015548802836488601;0.015575083940782226;0.8304216005152139;1.001106724719562;0.1500377762897259;1.3010225479385924
64.952473;0.14555423503264978;0.12426808949344587;0.8529715636658387;0.11661005654414261;0.8005657357809312;21.00692241702498;0.8339621262371955;0.015548725980207519;0.015575027838847906;0.8304244721474314;1.0011135030690335;0.15003869475812356;1.3010237376497231
64.962473;0.14555777970647607;0.12426782298937325;0.8529716213678867;0.11660785950059505;0.8005659229672303;21.006990978101733;0.8339806998765112;0.015548649788915736;0.015574975503437121;0.8304275500947952;1.0011198812910702;0.15003960915615294;1.3010240188306186
64.972473;0.14556134192085918;0.12426762119831967;0.852972104887811;0.11660561364793955;0.8005667135015755;21.00705384167273;0.8339994629112601;0.015548573853069153;0.015574927222115037;0.8304307861511822;1.0011258572080515;0.1500405142503151;1.3010234437853068
64.982473;0.1455649077231217;0.1242674784753781;0.8529730263206297;0.11660332101672144;0.8005681006194716;21.00711183047214;0.8340183969325622;0.015548497735617695;0.015574883212750362;0.8304341244181085;1.0011314221595835;0.1500414063939426;1.3010220682806404
64.992473;0.14556846368004633;0.1242673906723866;0.8529743968624485;0.11660098372158098;0.8005700909301928;21.007165826197948;0.8340374568753232;0.015548421113491008;0.015574843666173063;0.8304375130959324;1.001136553842292;0.15004228365365183;1.3010199418786357
65.002473;0.14557199821767466;0.12426735468897657;0.8529762278158656;0.11659860446709865;0.8005727005422114;21.007216632342754;0.8340565803904788;0.01554834378246062;0.015574808743269495;0.8304409125619944;1.001141215035691;0.15004314479778316;1.301017107902161
65.012473;0.1455755022733613;0.12426736801173789;0.852978531934614;0.11659618599105324;0.8005759463657663;21.007264799883473;0.8340756961297894;0.015548265600267501;0.015574778501456376;0.83044429387872;1.0011453647084627;0.15004398804824948;1.3010136113533979
65.022473;0.1455789688936948;0.12426742819339076;0.8529813272795521;0.11659372986973915;0.8005798385679601;21.007310533324492;0.8340947304639957;0.015548186465622107;0.015574752823717643;0.8304476334424696;1.0011489721092355;0.15004481101782421;1.3010095065732188
65.032473;0.14558239267361528;0.12426753118398338;0.8529846374593916;0.11659123656710202;0.8005843752495142;21.007353732242702;0.8341136092213284;0.015548106310845381;0.0155747313916823;0.8304509098529059;1.0011520251999768;0.15004561186155976;1.301004854836897
65.042473;0.14558576954712146;0.12426767019945976;0.8529884856984993;0.11658870706015595;0.8005895441948816;21.007394111131752;0.8341322568044395;0.015548025117563051;0.015574713680530991;0.8304541026876281;1.0011545350508215;0.1500463900801053;1.300999716474704
65.052473;0.1455890967688319;0.12426783709233616;0.852992888985096;0.11658614452534999;0.800595332436018;21.00743134968214;0.8341505998977236;0.015547942976235756;0.015574698991366775;0.830457194827409;1.001156532377919;0.1500471459156185;1.3009941495971171
65.062473;0.14559237226415866;0.12426802441152457;0.8529978549409449;0.11658355467552758;0.8006017334461681;21.007465193322012;0.8341685754095265;0.015547860057488405;0.015574686525466808;0.8304601745802299;1.0011580536214497;0.15004787939439;1.300988215525448
65.072473;0.14559559392377852;0.12426822601913673;0.8530033810072621;0.1165809445943213;0.8006087442805078;21.007495437584016;0.8341861353146734;0.015547776448136234;0.015574675428359688;0.830463029646923;1.0011591255116625;0.15004859063715345;1.3009819839061292
65.082473;0.14559876037569333;0.1242684370588618;0.853009455408806;0.11657832106556949;0.8006163545104641;21.00752188251767;0.834203240814945;0.015547692043867505;0.015574664822711193;0.8304657371241775;1.001159760877078;0.1500492810743352;1.3009755335605548
65.092473;0.14560187143440245;0.12426865444877323;0.8530160589233121;0.11657568997388353;0.8006245371365684;21.00754441214933;0.834219852414352;0.015547606627026296;0.015574653900115653;0.8304682567063434;1.0011599683011927;0.15004995407298746;1.3009689462381708
65.102473;0.1456049264900023;0.12426887687759347;0.8530231711950105;0.1165730564392894;0.8006332498711808;21.007563141341535;0.8342359288763146;0.015547520056171913;0.015574641989667848;0.8304705281560304;1.0011597648985011;0.15005061459633834;1.3009622969777785
65.112473;0.14560792349137627;0.12426910353310051;0.8530307840531115;0.1165704242015646;0.8006424420836618;21.007578437276266;0.8342514346326051;0.015547432423886693;0.015574628509400999;0.830472479574288;1.0011591785515888;0.15005126793877682;1.3009556530744535
65.122473;0.1456108601350536;0.12426933300842319;0.8530389114517789;0.11656779483925268;0.8006520606119374;21.00759084417007;0.8342663473275778;0.0155473441183948;0.015574612905780728;0.8304740444498578;1.001158236951743;0.15005191804075013;1.3009490810181779
65.132473;0.14561373486404527;0.12426956301453733;0.8530475827009787;0.11656516779200435;0.8006620551928156;21.007601027035527;0.8342806570740274;0.015547255777565263;0.01557459468048819;0.8304751718072494;1.0011569570664;0.1500525672339299;1.3009426434048827
65.142473;0.14561654633424503;0.12426979025539132;0.8530568231864027;0.11656254099076811;0.8006723839074056;21.007609690557345;0.834294355859242;0.015547168133685741;0.015574573401050265;0.8304758279211413;1.001155344252683;0.15005321740083732;1.300936382859158
65.152473;0.14561929309339658;0.12427001082954144;0.8530666404622237;0.11655991217884755;0.8006830161385374;21.007617470369826;0.83430742710973;0.015547081893101626;0.015574548592341402;0.8304759959784787;1.001153392417616;0.1500538706752507;1.3009303078747125
65.162473;0.14562197413304545;0.12427022104483565;0.8530770236271396;0.11655728046226427;0.8006939307171218;21.007624911577338;0.834319844570056;0.015546997776294834;0.015574519637617006;0.8304756694016133;1.0011510868738864;0.1500545297994313;1.3009243930340204
65.172473;0.14562458871473444;0.1242704178564187;0.8530879498123674;0.11655464672257489;0.8007051125618562;21.0076325341053;0.834331577309749;0.015546916582726708;0.015574485880005672;0.8304748409569398;1.0011484183800459;0.15005519869599956;1.3009185993499206
65.182473;0.1456271355717743;0.12427059929054483;0.8530993905839821;0.11655201287514091;0.8007165549983121;21.007640868880053;0.8343425926609898;0.015546839146894455;0.015574446822699598;0.8304734985127636;1.001145389035267;0.15005588243185244;1.3009128960183034
65.192473;0.14562961291295431;0.12427076458176851;0.8531113124010649;0.11654938109787367;0.8007282626151977;21.007650389317433;0.8343528569661206;0.015546766272666178;0.015574402221897874;0.8304716273053664;1.0011419977902773;0.1500565865745289;1.300907259944281
65.202473;0.1456320194325875;0.12427091314789322;0.8531236710697299;0.1165467531547809;0.8007402448521336;21.007661349799474;0.8343623361396287;0.015546698707469655;0.015574352084300677;0.8304692116127639;1.0011382314852553;0.150057316818916;1.30090166397907
65.212473;0.14563435568751915;0.12427104334409814;0.8531364108478602;0.11654412973423697;0.8007525044490432;21.007673677456165;0.8343709950719855;0.015546637127171406;0.01557429659419657;0.8304662320455123;1.0011340735806242;0.15005807931725404;1.3008960723828096
65.222473;0.14563662455715073;0.12427115239805811;0.8531494723366935;0.11654151083912932;0.8007650296902894;21.00768706272935;0.8343787987529985;0.01554658216744389;0.015574235996300976;0.8304626616767327;1.0011295107668616;0.15005888156815655;1.3008904414849902
65.232473;0.14563883049975854;0.12427123686566667;0.8531627970697966;0.11653889729784976;0.8007777943802249;21.007701130636168;0.8343857152032655;0.015546534469968948;0.015574170579980999;0.8304584674074422;1.0011245273417244;0.1500597324638064;1.3008847240464005
65.242473;0.1456409788314837;0.12427129219176994;0.8531763232685745;0.11653629197963818;0.8007907644605163;21.007715477679827;0.8343917155415234;0.01554649467694742;0.01557410077348323;0.8304536143376019;1.0011190978129012;0.1500606406025041;1.3008788809751486
65.252473;0.14564307551969075;0.1242713120556235;0.853189982291385;0.11653369972529408;0.8008039060091651;21.007729591142358;0.8343967730242854;0.015546463413518055;0.015574027239697471;0.8304480708656945;1.001113189934937;0.150061612418427;1.3008728880837714
65.262473;0.14564512678281194;0.12427128877129197;0.8532037012706667;0.11653112566415753;0.8008171904726994;21.007742791776014;0.8344008653465433;0.015546441250188735;0.015573950946447389;0.8304418147252997;1.001106776622904;0.15006265172495545;1.300866727903032
65.272473;0.14564713767863213;0.12427121444054366;0.8532174077431002;0.11652857315680078;0.8008305970767043;21.00775424941526;0.8344039777215563;0.015546428638730722;0.015573873142926206;0.8304348318237126;1.0010998437469187;0.15006376071609076;1.300860382022091
65.282473;0.14564911042341128;0.12427108212195177;0.8532310297214661;0.1165260430784056;0.8008441137343979;21.007763089942305;0.8344061045036101;0.015546425903914994;0.015573795148275293;0.8304271073933526;1.001092387420184;0.15006494152254274;1.3008538361519615
65.292473;0.14565104456015532;0.12427088659285132;0.8532444913642123;0.11652353397187735;0.8008577379472087;21.007768590207412;0.8344072511157725;0.015546433334893082;0.015573718080234812;0.8304186239568068;1.0010844072620673;0.15006619730740867;1.3008470840525452
65.302473;0.1456529387466821;0.12427062433546206;0.8532577108787605;0.11652104260187528;0.8008714784093081;21.007770319363324;0.8344074334940962;0.015546451263440108;0.015573642806177613;0.8304093691051602;1.0010759078909768;0.15006753209486345;1.3008401186303657
65.312473;0.14565479151829092;0.12427029307558055;0.8532706033126539;0.11651856503978708;0.8008853549040962;21.007768104619295;0.8344066743165475;0.01554647993254579;0.01557357013503567;0.8303993414716978;1.0010669105295174;0.15006894906624468;1.300832924753371
65.322473;0.14565660097868008;0.12426989179776707;0.8532830866126555;0.11651609712256045;0.8008993954277884;21.007761934017587;0.8344050005596284;0.01554651930926262;0.015573500964619935;0.8303885513089636;1.00105745682511;0.15007044932192862;1.30082548190208
65.332473;0.14565836538046176;0.12426942101698885;0.853295087726587;0.1165136341510149;0.8009136326720665;21.007751964526907;0.8344024406258634;0.015546569142452164;0.015573436260915974;0.8303770180682348;1.0010475940551422;0.15007203281728765;1.3008177660174824
65.342473;0.1456600842202866;0.12426888239436976;0.8533065448135648;0.11651117116980257;0.8009281005988742;21.007738580253577;0.8343990210085113;0.015546629129647282;0.01557337699231771;0.8303647672092643;1.001037356530969;0.1500736995160248;1.3008097515821928
65.352473;0.14566175841519058;0.12426827766216868;0.8533174050180407;0.11650870342324923;0.8009428297971154;21.007722310825226;0.8343947676944351;0.015546699020552765;0.015573324114580176;0.8303518309526363;1.0010267590862798;0.15007544918260282;1.3008014148417606
65.362473;0.14566338925379277;0.1242676074760695;0.8533276232661721;0.1165062256977642;0.8009578422568995;21.007703628136817;0.8343897112245493;0.015546778695434985;0.01557327862315769;0.8303382492151665;1.0010158051469134;0.15007728089739594;1.3007927323546196
65.372473;0.14566497669449033;0.12426687083916282;0.8533371683966878;0.11650373155895018;0.8009731509998815;21.007682835362797;0.834383889014327;0.015546868155501856;0.015573241562244872;0.830324062554902;1.0010045021245948;0.1500791930045059;1.3007836806866484
65.382473;0.1456665184676146;0.12426606545745235;0.8533460302486259;0.11650121399111876;0.8009887652526615;21.007660058721676;0.8343773417896612;0.015546967369664837;0.015573213860663576;0.8303093078823628;1.0009928710927298;0.15008118341792703;1.300774239667747
65.392473;0.14566801043680666;0.12426518888308878;0.8533542154019699;0.11649866641647913;0.8010046924701155;21.007635217130634;0.8343701083177166;0.015547076114883275;0.01557319614197343;0.8302940294816803;1.0009809486384313;0.15008325003834916;1.3007643942389542
65.402473;0.14566944692239198;0.12426423945496785;0.8533617382596912;0.11649608293366946;0.8010209329851211;21.00760805744739;0.8343622225250915;0.015547193977295756;0.01557318872347009;0.8302782882895318;1.0009687844533697;0.15008539034327253;1.300754137663906
65.412473;0.14567082040834206;0.12426321615622539;0.8533686200210403;0.11649345886587768;0.8010374738727913;21.007578361591847;0.8343537132644061;0.015547320463945424;0.015573191757350616;0.8302621543253111;1.0009564286214983;0.15008760000896496;1.3007434812655356
65.422473;0.1456721212054299;0.12426211787103131;0.853374889674421;0.11649079172981322;0.8010542895618368;21.00754614209644;0.8343446068227298;0.01554745505714095;0.015573205353223995;0.8302456932261814;1.0009439148784256;0.15008987225957007;1.3007324629479735
65.432473;0.14567333789670273;0.12426094316234279;0.8533805819387709;0.11648808075260511;0.8010713468254033;21.007511629290267;0.8343349295821906;0.015547597118719905;0.015573229554671974;0.8302289571710735;1.0009312572618203;0.15009219921088363;1.3007211428048497
65.442473;0.14567445849387986;0.12425969111106072;0.8533857373148924;0.11648532567642823;0.8010886100807193;21.007475195984462;0.8343247081855236;0.015547745748608918;0.015573264231690746;0.8302119846182482;1.0009184576569454;0.1500945743145133;1.3007095940013222
65.452473;0.14567547150342636;0.12425836237271375;0.8533904028619148;0.11648252674950334;0.8011060496956192;21.007437325296177;0.8343139687770736;0.015547899873916407;0.015573309124925707;0.8301948074257623;1.0009055136143483;0.15009699359797676;1.300697896357976
65.462473;0.1456763672720533;0.12425695898390994;0.8533946297089369;0.11647968474603614;0.8011236484120786;21.00739849540771;0.8343027351910017;0.015548058518998506;0.015573363965895192;0.8301774558488835;1.0008924278496316;0.15009945392934315;1.300686125820681
65.472473;0.14567713948836855;0.12425548321457854;0.8533984687684532;0.11647680003220086;0.8011413982721771;21.007359038962083;0.8342910249379296;0.015548220922482196;0.015573428459458947;0.8301599607102647;1.0008792201051724;0.1501019499021512;1.3006743477680145
65.482473;0.14567778516409535;0.12425393740821794;0.8534019684359466;0.1164738718401506;0.8011592935940512;21.007319080240293;0.8342788459211385;0.015548386442540876;0.015573502227570766;0.830142355090806;1.000865933583204;0.15010447292643997;1.3006626210889531
65.492473;0.1456783027615692;0.12425232509716705;0.8534051771912063;0.1164708989374394;0.8011773256610644;21.007278548918926;0.8342661943628079;0.0155485544129327;0.015573584787087976;0.8301246727362767;1.000852629486266;0.1501070128766944;1.300651002613043
65.502473;0.14567869054149465;0.1242506515638082;0.8534081456760221;0.11646788136811877;0.8011954781330084;21.007237286469273;0.8342530559028417;0.015548724108100292;0.015573675609407204;0.8301069449239025;1.0008393698725655;0.15010956012053436;1.300639549666951
65.512473;0.14567894707908288;0.12424892292710928;0.8534109205259639;0.11646482140668518;0.8012137244333282;21.007195104999067;0.8342394149882285;0.015548894799539106;0.015573774401706845;0.8300891969379511;1.0008261956437607;0.15011210680217382;1.3006283216506824
65.522473;0.14567907271298192;0.1242471442958708;0.8534135377528548;0.11646172295078278;0.8012320308589388;21.00715168630639;0.8342252661489865;0.015549065781890206;0.015573881374824195;0.8300714438694745;1.0008131152877293;0.15011464704035288;1.3006173766044147
65.532473;0.14567906945570047;0.12424531856680235;0.8534160270605187;0.1164585906506188;0.8012503656520573;21.007106494559697;0.8342106206589923;0.0155492364362358;0.015573997098465502;0.8300536899483792;1.0008001144693013;0.1501171760596954;1.300606765101773
65.542473;0.14567893990663708;0.12424344753265072;0.8534184205386529;0.11645542981886109;0.8012687060454662;21.007058868752512;0.8341955092071215;0.015549406321344555;0.015574122079975926;0.8300359307491089;1.0007871749351938;0.15011968949166887;1.3005965281015397
65.552473;0.14567868691941185;0.12424153423139304;0.8534207561329128;0.11645224672018259;0.8012870368282964;21.007008164831028;0.834179975026781;0.015549575154855834;0.015574256521086186;0.8300181527793673;1.000774285603965;0.15012218417022494;1.3005867032576497
65.562473;0.14567831374286722;0.12423958402651265;0.8534230770639167;0.11644904862626887;0.8013053446086615;21.00695378152011;0.834164056454038;0.015549742755551132;0.015574400313206935;0.8300003343294694;1.0007614416286483;0.1501246589511083;1.30057733416772
65.572473;0.14567782377465255;0.12423760401180711;0.8534254272859317;0.11644584375075454;0.8013236134572294;21.006895193019535;0.8341477703402865;0.015549909046646037;0.015574553061485726;0.829982453857603;1.0007486410920285;0.15012711373439827;1.3005684725581912
65.582473;0.1456772197151961;0.12423560254423283;0.8534278419232856;0.11644264102612656;0.801341822745582;21.00683209866258;0.8341311096996656;0.015550074090134354;0.015574714140546519;0.8299644993529485;1.0007358879486195;0.15012954840942663;1.3005601741346462
65.592473;0.14567650263355364;0.12423359003157572;0.8534303395459428;0.11643944945926492;0.8013599467978391;21.0067645765277;0.8341140560312887;0.01555023812050703;0.015574882786539766;0.8299464715169491;1.0007231956822564;0.1501319633541659;1.300552495846785
65.602473;0.14567567224497963;0.12423157933469933;0.8534329247362089;0.11643627749622387;0.8013779575741606;21.006693145046217;0.8340965895102377;0.015550401548413135;0.01557505811766615;0.829928380725527;1.0007105872584903;0.1501343600763995;1.3005454959421427
65.612473;0.1456747281669822;0.12422958422150744;0.8534355989646124;0.11643313292384048;0.8013958294156205;21.006618696562867;0.8340786922676434;0.015550564840939904;0.015575239163656994;0.8299102371915781;1.0006980944498989;0.15013674042149389;1.300539230228797
65.622473;0.14567367071681056;0.12422761713379446;0.8534383701747041;0.11643002338685704;0.8014135417945426;21.006542351843922;0.8340603565628144;0.015550728239354583;0.015575425000331511;0.8298920415619329;1.0006857569810435;0.15013910522444335;1.3005337444755096
65.632473;0.14567250122863265;0.12422568784590989;0.8534412554197245;0.11642695677610396;0.8014310767750519;21.00646536521836;0.8340415903748898;0.015550891536320022;0.015575614865842436;0.829873786533049;1.0006736206377913;0.15014145393040143;1.300529067691611
65.642473;0.14567122221556592;0.12422380296800437;0.8534442789435954;0.1164239404182197;0.8014484132526886;21.00638902027322;0.8340224101337288;0.015551054130958556;0.015575808159294597;0.8298554636847854;1.0006617342759514;0.1501437848631582;1.300525207327998
65.652473;0.1456698374651899;0.12422196637525831;0.853447469078873;0.11642097988581357;0.8014655270802793;21.006314424013052;0.8340028350045893;0.015551215222186745;0.015576004346130278;0.8298370664546872;1.000650146773754;0.15014609576371157;1.300522154211116
65.662473;0.14566835199311481;0.12422018052645166;0.8534508530423409;0.11641807912459606;0.801482398601659;21.00624236597165;0.8339828908745552;0.015551373931077141;0.015576202860609959;0.8298185920355972;1.0006389047404314;0.1501483844846906;1.3005198996286718
