time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
65.672473;0.14566677088600025;0.1242184475169411;0.8534544533423538;0.11641524153889389;0.8014990181306502;21.00617332671233;0.8339626135410835;0.015551529366732477;0.01557640308794804;0.8298000427689268;1.0006280513237433;0.15015064892097962;1.3005184487979968
65.682473;0.14566509782931789;0.12421676926721932;0.853458290327411;0.11641247011675811;0.8015153845928412;21.006107555337014;0.8339420456821831;0.01555168065401791;0.015576604362716512;0.8297814253425623;1.0006176274837955;0.15015288685421818;1.300517818833727
65.692473;0.14566333539786777;0.12421514725832344;0.8534623846596868;0.11640976638474398;0.8015315003544574;21.00604520588542;0.8339212344796165;0.01555182690525661;0.01557680599642441;0.8297627503954604;1.0006076714161134;0.15015509697459722;1.30051802850031
65.702473;0.14566148630549736;0.12421358279888274;0.8534667561636515;0.11640713036002467;0.8015473675614228;21.005986423823447;0.8339002325745377;0.015551967265727659;0.015577007391182804;0.8297440313569402;1.000598210518553;0.15015727973894388;1.3005190937945261
65.712473;0.1456595539825673;0.12421207776521273;0.8534714209982716;0.11640456202096304;0.8015629872479443;21.005931347027232;0.8338790946932118;0.015552101036190865;0.01557720808127652;0.8297252831508429;1.0005892542586239;0.15015943663649467;1.3005210278833328
65.722473;0.14565754255647512;0.12421063411956619;0.8534763851148011;0.11640206220748175;0.8015783588404908;21.00588018976225;0.8338578706712017;0.015552227676549724;0.015577407714454044;0.8297065260746924;1.0005807990525177;0.150161568848374;1.3005238406900541
65.732473;0.14565545679754965;0.12420925264981744;0.8534816377392157;0.11639963203769699;0.8015934810706311;21.005833342553377;0.8338366034045802;0.015552346756089035;0.01557760614172622;0.8296877914926979;1.000572836353807;0.15016367697329996;1.3005275459982857
65.742473;0.1456533023570967;0.1242079326689521;0.853487149493236;0.11639727224604646;0.8016083554342116;21.00579135756146;0.8338153308715264;0.015552457997383197;0.015577803404149763;0.8296691215863634;1.0005653533907113;0.15016576190869674;1.3005321667360323
65.752473;0.14565108584078892;0.12420667207385487;0.8534928755930586;0.11639498376248818;0.8016229886768647;21.005754861604554;0.8337940866899923;0.015552561284090419;0.015577999423768689;0.8296505647779575;1.000558337231213;0.1501678254806597;1.3005377249753087
65.762473;0.1456488143254573;0.12420546743086462;0.853498766231948;0.11639276902942305;0.8016373921815134;21.005724380005347;0.833772896962826;0.0155526566117659;0.01557819375347292;0.829632172763819;1.0005517862746809;0.1501698701445843;1.3005442331241917
65.772473;0.14564649457956874;0.12420431492281488;0.8535047767686241;0.11639063263355719;0.8016515814602414;21.005700185128642;0.8337517751515214;0.01555274410552437;0.01557838568738587;0.8296139995910229;1.0005457161946443;0.1501718980543946;1.300551693931166
65.782473;0.14564413196573875;0.12420321155873308;0.8535108699135471;0.11638858083667877;0.8016655774874765;21.005682348853554;0.8337307238644829;0.01555282403341508;0.015578574533760308;0.8295960995417475;1.0005401584143712;0.15017391010231096;1.3005600973492337
65.792473;0.14564172938239883;0.12420215567782064;0.8535170139097061;0.116386620664912;0.8016794071460901;21.00567087231452;0.8337097462163902;0.015552896793818105;0.015578759806882208;0.8295785235101096;1.0005351570792833;0.15017590545461107;1.3005694183637084
65.802473;0.14563928733691545;0.12420114666069038;0.8535231792413425;0.11638475899892377;0.8016930987980805;21.005665728511072;0.8336888553683012;0.01555296297618896;0.015578941306671182;0.8295613178098443;1.0005307630683595;0.15017788097925203;1.3005796210578209
65.812473;0.14563680548643246;0.1242001843519548;0.8535293327070778;0.11638300201379143;0.8017066733660022;21.005666846166548;0.8336680755774719;0.015553023412740159;0.015579119055549014;0.829544528769298;1.000527022714345;0.1501798304322898;1.300590659674764
65.822473;0.1456342844444401;0.1241992689561172;0.8535354308754651;0.1163813547309481;0.8017201417759541;21.005674081779116;0.8336474377155926;0.01555307909843944;0.01557929307391711;0.8295282098361325;1.0005239670481145;0.15018174473708892;1.3006024765127224
65.832473;0.14563172605619606;0.12419840101036324;0.8535414173703787;0.11637981978615496;0.801733512264379;21.005687189773262;0.8336269743063324;0.015553131041421543;0.01557946316180622;0.8295124209260707;1.0005216101421142;0.1501836132311876;1.3006150104091057
65.842473;0.1456291321949087;0.12419758054840521;0.8535472275658177;0.11637839637727612;0.801746793181026;21.005705827981796;0.8336067173379853;0.015553180182542198;0.015579628871662088;0.8294972165122929;1.000519953992858;0.1501854245773793;1.3006282157695104
65.852473;0.14562650414062153;0.12419680622522203;0.8535527993165193;0.11637708065609548;0.8017599872364661;21.005729638465507;0.8335866957598922;0.015553227419014064;0.015579789656961648;0.8294826337759162;1.0005189901727838;0.15018716775728336;1.3006420678849548
65.862473;0.14562384311944188;0.12419607520872501;0.853558079854009;0.11637586692224049;0.8017730887172443;21.005758361642208;0.8335669311564095;0.015553273595559457;0.015579945025079658;0.8294686931431986;1.000518697740887;0.15018883329039168;1.300656546388977
65.872473;0.14562115105421558;0.12419538319234905;0.8535630220617338;0.11637474924792544;0.8017860859277924;21.005791897138316;0.8335474368318027;0.015553319427592239;0.015580094560625818;0.829455408884408;1.0005190462711115;0.15019041348398202;1.3006716224795947
65.882473;0.14561843141903255;0.12419472469230214;0.8535675786041007;0.1163737230164553;0.8017989620995964;21.005830275051657;0.8335282234772384;0.015553365531768785;0.015580237890756696;0.8294427948197794;1.0005200035275412;0.15019190206615948;1.3006872628859762
65.892473;0.14561568987902865;0.12419409413586398;0.8535717034580016;0.11637278525993475;0.8018116951406358;21.005873626243837;0.8335093068043612;0.015553412490256917;0.01558037470222866;0.8294308595641843;1.0005215369960994;0.15019329392491695;1.3007034418150822
65.902473;0.14561293369373102;0.12419348679618893;0.8535753566511602;0.11637193420715036;0.8018242615843671;21.005922222550797;0.8334907092201059;0.015553460766274934;0.015580504801413736;0.8294196013450355;1.000523611120258;0.15019458450316195;1.3007201524330223
65.912473;0.1456101699192429;0.12419289921598065;0.8535785052846675;0.11637116935441857;0.8018366423240515;21.005976402569857;0.8334724550149862;0.015553510661596154;0.01558062819785113;0.829409008930904;1.0005261884841634;0.1501957694405724;1.3007374051714928
65.922473;0.14560740408872672;0.12419232965991268;0.8535811237002556;0.11637049239575065;0.8018488246616624;21.006036276764124;0.8334545636201991;0.015553562453914482;0.015580745130705143;0.8293990678042159;1.0005292343557362;0.15019684537074357;1.300755211219348
65.932473;0.1456046404368522;0.12419177774156136;0.8535831969394618;0.11636990785685662;0.8018608037783713;21.006101517767913;0.8334370454383333;0.015553616554396276;0.015580855953948269;0.8293897686945512;1.000532723027837;0.15019781084228595;1.3007735682619799
65.942473;0.1456018826346849;0.12419124260231003;0.8535847229541352;0.11636942185203486;0.8018725849570776;21.00617143903931;0.8334199045460616;0.015553673569099227;0.01558096096529659;0.8293811122301951;1.0005366400411122;0.15019866615608268;1.3007924595831517
65.952473;0.1455991345437088;0.12419072173177387;0.8535857074531842;0.116369039316844;0.8018841817166001;21.006245119440518;0.8334031434744602;0.015553734233549239;0.015581060305334616;0.8293731049010747;1.0005409730761605;0.1501994119875311;1.300811862028166
65.962473;0.14559640113274375;0.12419021202119862;0.8535861562164543;0.11636876226768782;0.8018956125281256;21.006321412363175;0.8333867640338759;0.015553799326901967;0.015581153974058168;0.8293657497949048;1.0005457002179303;0.1502000474804294;1.300831749933315
65.972473;0.1455936883971351;0.12418971125956477;0.8535860746419082;0.11636859059793414;0.8019069012887716;21.006399035843202;0.8333707694600939;0.015553869710100093;0.01558124189736921;0.8293590410622279;1.0005507900012922;0.15020057014482632;1.3008520908039465
65.982473;0.145591002282711;0.12418921839690271;0.8535854723186571;0.1163685237676892;0.8019180770894769;21.006476843268782;0.8333551691419876;0.015553946381895188;0.015581323975146501;0.8293529681389342;1.000556209810305;0.1502009778323226;1.300872841606289
65.992473;0.1455883481954544;0.12418873332311225;0.8535843638083093;0.11636856123552998;0.8019291669490851;21.006554007740807;0.8333399793104103;0.015554030413044626;0.015581400223422238;0.8293475260026563;1.0005619288024978;0.1502012698475343;1.3008939499087004
66.002473;0.14558573116426865;0.12418825716406025;0.853582765613794;0.11636870201149273;0.8019401852581198;21.00662991535496;0.8333252224424104;0.015554122812943943;0.015581470990622837;0.8293427197211092;1.0005679125504388;0.15020144657616524;1.300915356769308
66.012473;0.1455831556797061;0.12418779322678124;0.8535806939030631;0.11636894470084984;0.801951128721071;21.006703999416775;0.8333109283827981;0.015554224438466324;0.015581536935345414;0.8293385604296933;1.000574118024561;0.15020150886876582;1.3009369983763424
66.022473;0.14558062476239153;0.12418734747247923;0.8535781647924293;0.11636928792201512;0.80196197933337;21.006775769103907;0.833297130457968;0.01555433598672101;0.01558159870711423;0.8293350613936514;1.0005804971280496;0.15020145802124596;1.3009588096053024
66.032473;0.14557813869628597;0.12418692759049103;0.853575196505607;0.11636973036202568;0.8019727111293241;21.0068449232618;0.8332838563410476;0.015554458027644508;0.015581656660933375;0.829332233541085;1.000587005041671;0.1502012967599575;1.300980731115229
66.042473;0.14557569492567435;0.12418654163249852;0.8535718097160909;0.11637027055231847;0.80198329619194;21.006911382705642;0.8332711220961495;0.015554591016300499;0.01558171083094236;0.8293300773158636;1.000593605881449;0.1502010296295866;1.3010027047782844
66.052473;0.14557328941836373;0.12418619689967254;0.853568027796022;0.11637090678090067;0.801993709328096;21.00697520294189;0.8332589355003782;0.015554735250392944;0.01558176108313239;0.8293285809371194;1.0006002755000272;0.15020066146043784;1.3010246558880094
66.062473;0.1455709179123998;0.12418589948086195;0.8535638844906646;0.11637163706286183;0.8020039309374052;21.00703639960345;0.833247304620713;0.015554890783278687;0.015581807267570249;0.8293277253591926;1.0006069985660118;0.15020019544106203;1.3010464887525526
66.072473;0.1455685763725558;0.12418565529410515;0.8535594337699849;0.11637245878106178;0.8020139445378398;21.007094800413252;0.8332362424603271;0.015555057372865222;0.015581849285331018;0.8293274853506186;1.0006137638155919;0.15019963233100725;1.301068101780424
66.082473;0.1455662612385765;0.12418547165981891;0.8535547471757536;0.11637336813133385;0.8020237287873171;21.00715002990845;0.8332257656644696;0.015555234538769702;0.015581887101127635;0.8293278341518054;1.0006205648989102;0.1501989705370657;1.3010894003063243
66.092473;0.1455639698406631;0.12418535715639761;0.8535498990030548;0.1163743600809631;0.8020332514410888;21.007201637058767;0.8332158909624188;0.015555421672999718;0.01558192071567327;0.8293287595443212;1.0006273946676236;0.1501982068157783;1.3011102982493474
66.102473;0.14556170081400938;0.12418531952961653;0.8535449549947315;0.11637542873198567;0.8020424708097026;21.007249254921327;0.8332066331225705;0.015555618044265898;0.015581949996334922;0.8293302748591921;1.0006342292909498;0.1501973379797734;1.301130715742483
66.112473;0.14555945402208537;0.12418536406829908;0.8535399734562926;0.1163765672679152;0.8020513423030015;21.007292664713006;0.8331980029187684;0.015555822714291187;0.015581974477261843;0.8293324111609184;1.0006410214033818;0.15019636309932444;1.3011505752429435
66.122473;0.14555722938957186;0.12418549408105992;0.8535350110772425;0.11637776782911985;0.8020598263746764;21.00733174003856;0.8331900048266407;0.015556034572731305;0.015581993444861605;0.8293352031948635;1.0006477094075639;0.1501952845658084;1.3011697977920627
66.132473;0.14555502497748593;0.12418571234305739;0.8535301214832746;0.1163790221665628;0.802067893430682;21.007366370287567;0.8331826388239891;0.015556252470550825;0.015582006157807856;0.8293386824586046;1.0006542316888016;0.1501941075573541;1.3011883052457647
66.142473;0.14555283651191753;0.12418602214492672;0.8535253508084278;0.11638032298415005;0.8020755194809907;21.00739643475653;0.8331759013597783;0.015556475271676098;0.015582011886920355;0.8293428739329504;1.0006605375141753;0.150192839243517;1.3012060284709768
66.152473;0.14555065943668088;0.1241864272764202;0.8535207432681738;0.11638166503695842;0.8020826770301874;21.00742175559182;0.8331697809048345;0.01555670184967673;0.015582009893989173;0.8293477972552715;1.0006665920760396;0.15019148806372304;1.3012229156220094
66.162473;0.14554849130274317;0.1241869304546566;0.8535163481578982;0.11638304499087891;0.8020893325732664;21.007442046063527;0.8331642542445981;0.015556931143711258;0.015581999451802223;0.8293534761296358;1.0006723721608728;0.1501900621938131;1.3012389333742156
66.172473;0.14554633258528202;0.12418753170294929;0.8535122151389014;0.11638446086677624;0.8020954472573253;21.007456911452657;0.8331592867666945;0.015557162231407328;0.015581979905144755;0.829359946087981;1.0006778564111054;0.1501885679868543;1.3012540597911832
66.182473;0.14554418616035558;0.1241882289585725;0.8535083885172725;0.11638591205634534;0.8021009741726085;21.007465933029053;0.8331548362967904;0.015557394324138572;0.01558195085306892;0.8293672506390787;1.000683018963411;0.15018700974969743;1.301268275009996
66.192473;0.14554205596879147;0.12418902030447047;0.8535049107731139;0.11638739857835671;0.8021058585439631;21.00746887810778;0.833150862693679;0.015557626715961441;0.015581912280809556;0.8293754284851282;1.0006878292603907;0.1501853897680726;1.301281551832143
66.202473;0.1455399453251538;0.1241899049709737;0.8535018277692853;0.11638891955282063;0.8021100427016601;21.007465834951308;0.8331473378922568;0.015557858757699666;0.015581864418818312;0.829384501586448;1.000692257731845;0.1501837083280481;1.3012938498574587
66.212473;0.14553785600245459;0.12419088204502472;0.8534991849308398;0.11639047248539562;0.8021134711337049;21.007457167676797;0.8331442434295002;0.015558089880534278;0.015581807546512933;0.8293944733625688;1.0006962835724946;0.1501819652569463;1.3013051232044233
66.222473;0.14553578859139318;0.1241919495715095;0.8534970165399975;0.11639205293522217;0.8021160956734175;21.007443443433512;0.8331415604256568;0.015558319650053163;0.01558174199736858;0.8294053337832682;1.0006998995376957;0.15018016155039327;1.3013153381825788
66.232473;0.14553374343090095;0.12419310573063364;0.853495341695931;0.11639365459375267;0.8021178792215956;21.007425242001656;0.8331392655907863;0.015558547762749354;0.015581668212589753;0.8294170611485289;1.000703112240672;0.1501782995058714;1.301324482587943
66.242473;0.14553172164517342;0.1241943496788764;0.8534941694790211;0.11639527069818376;0.8021187960882025;21.007402830557375;0.8331373287858181;0.015558774011640094;0.015581586702551345;0.8294296211248613;1.0007059373673486;0.15017638238629888;1.301332559846801
66.252473;0.14552972586085264;0.12419568067860386;0.8534935008500465;0.11639689517854536;0.8021188334615953;21.00737604858586;0.8331357121063624;0.015558998289016496;0.015581498005475675;0.8294429662659542;1.0007083929996579;0.15017441431924855;1.301339578658924
66.262473;0.1455277602951296;0.12419709689162711;0.8534933225430704;0.1163985222859133;0.8021179946540689;21.007344480199354;0.8331343761645276;0.015559220533353828;0.015581402711387886;0.8294570371161741;1.0007104980568406;0.15017240083357866;1.301345546694576
66.272473;0.145525830655388;0.12419859473348817;0.8534936036268173;0.11640014621294682;0.8021162981190189;21.007307646809867;0.8331332814559061;0.015559440667512388;0.015581301477238926;0.8294717676220541;1.00071227501012;0.15017034917422012;1.3013504699733949
66.282473;0.1455239436594227;0.12420016896902009;0.8534943025383982;0.11640176161338979;0.8021137710390933;21.007265138464724;0.8331323802612794;0.015559658673958268;0.015581194942568549;0.8294870899895317;1.0007137524429623;0.1501682670802979;1.3013543573125705
66.292473;0.14552210562376827;0.12420181319087993;0.8534953744054689;0.11640336443243166;0.8021104445192959;21.00721668376193;0.8331316141704775;0.015559874718355635;0.015581083667623279;0.829502933222957;1.0007149681784453;0.15016616143554878;1.3013572247899892
66.302473;0.1455203213698886;0.12420352001927715;0.8534967693988164;0.11640495242524132;0.8021063560794849;21.007162118143295;0.8331309221029067;0.015560089136694733;0.015580968203109159;0.8295192196686226;1.0007159694334264;0.1501640378684019;1.3013590995280817
66.312473;0.14551859453064397;0.12420528143940901;0.8534984335645032;0.11640652477699659;0.8021015555505225;21.00710139579156;0.8331302485128657;0.01556030226750023;0.015580849178834991;0.8295358637165354;1.0007168086942326;0.1501619001072869;1.3013600209868244
66.322473;0.14551692781059478;0.12420708917159128;0.8535003166816705;0.11640808136572975;0.8020961061575368;21.00703472923688;0.8331295458157169;0.015560514274165889;0.015580727304526636;0.8295527719573964;1.0007175436335893;0.15015974937990403;1.3013600271717336
66.332473;0.14551532218155144;0.12420893435796049;0.8535023731733988;0.11640962266964429;0.8020900789816474;21.006962674432298;0.8331287759536764;0.015560725093596302;0.015580603300119159;0.8295698470570525;1.0007182390949174;0.15015758575173288;1.3013591364367152
66.342473;0.1455137759827739;0.12421080791545558;0.853504555891253;0.11641114958350228;0.802083547988795;21.006886042575633;0.8331279124710521;0.01556093450778404;0.015580477812889803;0.8295869979276321;1.0007189597309434;0.15015541019833406;1.3013573559488028
66.352473;0.14551228490791865;0.12421270200905231;0.853506814289922;0.1164126625811788;0.8020765889794109;21.0068057641873;0.8331269377290744;0.015561142163970042;0.01558035133078298;0.8296041481506924;1.0007197574285653;0.1501532245644431;1.3013547075266156
66.362473;0.14551084304682224;0.12421461056594223;0.853509097926424;0.11641416086276016;0.8020692751635253;21.006722808045453;0.8331258398626831;0.015561347497468453;0.01558022414575547;0.8296212298328023;1.0007206673482913;0.1501510306906425;1.301351235185408
66.372473;0.14550944451571377;0.12421652864956137;0.8535113600717026;0.11641564173628136;0.8020616662031959;21.006638098169603;0.8331246152932277;0.015561549750945355;0.015580096448886043;0.8296381695286403;1.0007217126399182;0.15014883071045934;1.3013469936355067
66.382473;0.14550808492771458;0.12421845209709736;0.8535135597397339;0.1164171005220806;0.8020538013623546;21.006552445390952;0.8331232702313968;0.015561748106997321;0.015579968473296917;0.829654886928684;1.0007229109847116;0.15014662715087584;1.3013420382960672
66.392473;0.14550676176395008;0.12422037768058965;0.8535156653816925;0.11641853124455942;0.8020457064229738;21.006466537496284;0.8331218155836535;0.015561941780288064;0.01557984052520763;0.8296713072332329;1.0007242792459705;0.15014442207178777;1.301336418807166
66.402473;0.14550547343614653;0.12422230337204868;0.8535176608523658;0.1164199274711283;0.8020374055254577;21.006380922205878;0.8331202588083528;0.015562130047230267;0.015579712946662114;0.8296873709532602;1.0007258291160903;0.15014221659140592;1.3013301688735655
66.412473;0.14550421846522457;0.1242242279655843;0.8535195501697138;0.11642128304431162;0.8020289242203127;21.006296025977704;0.8331186001150462;0.015562312289991387;0.015579586221961874;0.829703033555885;1.0007275560384672;0.15014001137491564;1.301323298102409
66.422473;0.14550299549006146;0.12422615024719891;0.8535213567308074;0.11642259311881804;0.8020202861400768;21.006212254609956;0.833116834808334;0.015562488091281428;0.01557946116015201;0.8297182607608754;1.0007294371261548;0.1501378067552433;1.3013157983489345
66.432473;0.14550180309869917;0.12422806859276818;0.8535231126312167;0.1164238545070219;0.8020115105325994;21.006130050280973;0.8331149554814735;0.01556265730324789;0.015579338834852356;0.8297330256250366;1.0007314414314468;0.15013560190886668;1.301307657488315
66.442473;0.14550063917863826;0.12422998033417348;0.8535248479875162;0.1164250648552076;0.8020026110545623;21.006049866404094;0.833112953568505;0.015562819995520309;0.015579220309424524;0.8297473043459471;1.0007335407320712;0.15013339440379503;1.301298859565547
66.452473;0.14549950085505503;0.12423188082401451;0.8535265929640985;0.11642622242729787;0.8019935984426281;21.005972107077053;0.8331108256898436;0.015562976351079677;0.0155791064804491;0.8297610728409377;1.00073571495876;0.15013118086058952;1.301289376496202
66.462473;0.14549838570879434;0.12423376380219588;0.8535283804405498;0.11642732682982677;0.8019844870420454;21.005897035543672;0.8331085789999546;0.015563126622117724;0.01557899817239612;0.8297743150635196;1.0007379541672436;0.15012895879234023;1.3012791666371333
66.472473;0.14549729337301287;0.12423562283839339;0.8535302398429113;0.11642837948379686;0.8019752960703137;21.005824728208818;0.8331062263910207;0.015563271119437318;0.01557889634049542;0.8297870361836457;1.0007402547390065;0.15012672847535993;1.3012681739413139
66.482473;0.14549622606803436;0.12423745199229973;0.8535321962237532;0.11642938362518808;0.8019660444025982;21.00575512792313;0.8331037778195982;0.015563410216841496;0.015578802160301239;0.8297992623930116;1.0007426098055916;0.15012449266807731;1.301256332426807
66.492473;0.14549518787847793;0.12423924553878009;0.8535342766318825;0.11643034376973076;0.80195674605958;21.005688051910713;0.8331012385263739;0.015563544343937875;0.015578716887916405;0.8298110288122292;1.0007450027747127;0.15012225490532136;1.3012435864411667
66.502473;0.14549418367898603;0.12424099774960008;0.8535365093472628;0.11643126472121121;0.801947405277917;21.005623098226287;0.8330986128669299;0.015563673911781362;0.01557864160549164;0.8298223668485109;1.0007474086335881;0.15012001858175805;1.3012299037429134
66.512473;0.14549321854719885;0.12424270257287845;0.8535389188988227;0.11643215083284367;0.801938010476331;21.0055596627884;0.8330959104694448;0.01556379926110538;0.015578577117712288;0.8298332959399601;1.0007498019350585;0.15011778701563191;1.3012152663513439
66.522473;0.14549229822615958;0.12424435327493356;0.8535415274051784;0.11643300572984834;0.8019285336020622;21.005497116479578;0.8330931534199392;0.015563920629092717;0.015578524096023998;0.829843823724053;1.0007521657514966;0.15011556389186448;1.3011996581944938
66.532473;0.1454914301067259;0.1242459431540485;0.85354435590372;0.1164338321946063;0.8019189365713725;21.00543489640734;0.8330903760197665;0.015564038006685158;0.015578483235913092;0.8298539532325904;1.0007544915678814;0.15011335401899725;1.301183061886784
66.542473;0.14549062323675738;0.12424746704937739;0.8535474216689064;0.11643463227584244;0.8019091809608594;21.00537242971398;0.8330876164796456;0.015564151012640737;0.015578455216736117;0.8298636871037623;1.0007567731750462;0.15011116452629514;1.301165464798611
66.552473;0.1454898872524587;0.12424892208481268;0.8535507391956565;0.11643540798444976;0.8018992346870321;21.005309118609922;0.8330849112603796;0.015564259004901403;0.015578440609068737;0.8298730277713997;1.0007590056826094;0.15010900519493145;1.3011468678029672
66.562473;0.14548923127465194;0.12425030733728541;0.8535543239177104;0.11643616239181004;0.8018890723675725;21.00524449350571;0.8330822922554634;0.015564361347686054;0.015578439922611008;0.8298819807960734;1.0007611879301879;0.1501068865412162;1.3011272821690099
66.572473;0.14548866332080834;0.12425162312126085;0.8535581902037018;0.11643689989265685;0.8018786736270016;21.005178332187363;0.833079783110932;0.015564457538309286;0.015578453685547243;0.8298905568977094;1.0007633218808671;0.15010481739669165;1.3011067198011232
66.582473;0.14548819052791467;0.12425287026878257;0.8535623439166041;0.11643762508248506;0.8018680224030503;21.005110593368464;0.8330774008744131;0.015564547138640751;0.015578482416638062;0.8298987683270205;1.0007654135579729;0.15010280409379342;1.301085193655235
66.592473;0.1454878198336982;0.1242540498350388;0.8535667797373556;0.11643834175248777;0.8018571063830368;21.00504128436163;0.833075163302417;0.015564629751937774;0.015578526562070368;0.8299066242299621;1.000767478064927;0.1501008507436043;1.3010627253322486
66.602473;0.1454875577032314;0.12425516334724415;0.8535714879095442;0.11643905349215732;0.8018459160824543;21.004970441001856;0.8330730927475118;0.015564705098278588;0.015578586472072444;0.8299141279709167;1.000769537074777;0.15009896000118575;1.3010393508821776
66.612473;0.14548740906728408;0.12425621312352068;0.8535764622465678;0.11643976520509967;0.8018344434814938;21.004898160297035;0.8330712147391823;0.015564773039415055;0.015578662395192443;0.82992127954308;1.0007716073239208;0.15009713437687724;1.30101511908504
66.622473;0.14548737724050573;0.12425720232027054;0.8535817014116345;0.11644048334747616;0.8018226813908629;21.004824516495564;0.8330695532613895;0.015564833534996155;0.015578754424334419;0.8299280824435066;1.0007736960241531;0.1500953771451734;1.3009900798079068
66.632473;0.14548746436537396;0.12425813519005156;0.8535872036351599;0.11644121420037823;0.8018106266461772;21.00474944631334;0.8330681277902942;0.015564886557064807;0.015578862371910923;0.8299345477436311;1.0007758075938304;0.150093692368428;1.3009642779051602
66.642473;0.1454876711552823;0.1242590181377994;0.853592960067619;0.11644196256796026;0.8017982886656683;21.004672775547995;0.8330669610371075;0.015564931981771972;0.015578985729996742;0.8299406900513558;1.000777948274313;0.1500920845975006;1.3009377614434234
66.652473;0.1454879966281692;0.12425986004355793;0.853598955465775;0.11644273280793978;0.8017856970978753;21.004594312561984;0.8330660880567304;0.01556496957356482;0.015579123813013162;0.829946520373132;1.0007801209198979;0.1500905581177414;1.300910586618294
66.662473;0.14548843836659117;0.12426067015708875;0.8536051772909675;0.11644353075558922;0.8017728995237964;21.00451388458407;0.8330655478949995;0.015564999073352207;0.015579275872170027;0.829952047004029;1.0007823212597518;0.15008911552322515;1.3008828116442448
66.672473;0.14548899292636608;0.1242614552523616;0.8536116195304337;0.1164443644420657;0.801759951154288;21.004431346666703;0.8330653647303806;0.015565020194711067;0.015579441072442909;0.8299572844897746;1.0007845446183177;0.1500877562787393;1.3008544940623334
66.682473;0.1454896564013951;0.1242622187912512;0.8536182746447384;0.1164452428648697;0.8017469054270996;21.00434658418204;0.8330655432948858;0.015565032493476662;0.015579618489503491;0.829962262320406;1.000786793135573;0.15008647624684487;1.300825696202037
66.692473;0.14549042505305615;0.12426296218642839;0.8536251226814217;0.1164461737392388;0.8017338096782887;21.004259510441386;0.8330660834322527;0.015565035357470391;0.01557980714304076;0.829967027035242;1.0007890735971077;0.15008526879323814;1.3007964880982077
66.702473;0.1454912949691014;0.12426368610161863;0.8536321275175281;0.11644716233191056;0.80172070595515;21.004170130917334;0.8330669954927507;0.015565028178087578;0.015580005976504408;0.8299716352112453;1.000791387572164;0.15008412709892782;1.300766944209932
66.712473;0.14549226063410284;0.12426439041143003;0.8536392469510055;0.11644821204895656;0.8017076336989317;21.004078629592854;0.8330683032546244;0.015565010452978999;0.015580213835799706;0.8299761449610655;1.0007937206253836;0.150083046239826;1.3007371398269278
66.722473;0.14549331424851136;0.12426507396694636;0.8536464481678286;0.11644932592121228;0.8016946291481152;21.0039853139249;0.8330700356998776;0.015564981753160121;0.015580429498968882;0.8299806118747689;1.0007960375012959;0.1500820236514228;1.3007071518129518
66.732473;0.14549444660332997;0.12426573557986048;0.8536537111426701;0.11645050793298682;0.8016817214598739;21.003890384069607;0.8330722191939665;0.01556494176417494;0.015580651717309555;0.829985085917069;1.0007982879265465;0.1500810582378616;1.3006770636818736
66.742473;0.14549564860479208;0.12426637484843196;0.8536610249654737;0.11645176319492247;0.8016689286615164;21.003793687366947;0.8330748786391915;0.015564890435506667;0.015580879251668213;0.82998960929533;1.0008004228174003;0.15008014929502686;1.3006469676139958
66.752473;0.14549691270254153;0.12426699173536043;0.8536683895929479;0.11645309708780718;0.8016562564971224;21.003694665872462;0.8330780383587383;0.015564828061481652;0.01558111089420813;0.8299942141861908;1.0008024064966754;0.1500792955072354;1.3006169553539955
66.762473;0.14549823349748373;0.1242675859860582;0.8536758201202546;0.11645451441398394;0.8016437045606655;21.003592528880187;0.833081716360245;0.015564755227193857;0.015581345492710653;0.8299989183256969;1.000804209445601;0.150078493935732;1.3005871038288495
66.772473;0.1454996073901563;0.12426815677645395;0.8536833479825567;0.11645601923651921;0.8016312763313904;21.003486500336106;0.8330859227119972;0.015564672729002093;0.015581582006323735;0.8300037211510896;1.0008057919772977;0.15007773939574112;1.3005574712225032
66.782473;0.14550103211394477;0.12426870252504577;0.8536910140153522;0.1164576153879067;0.8016189821233982;21.003376014741743;0.8330906630017284;0.015564581527876596;0.01558181952148144;0.8300086017630142;1.0008070960344841;0.15007702527800904;1.3005281071032164
66.792473;0.14550250626883487;0.12426922129128919;0.853698853686818;0.1164593067487619;0.8016068331387474;21.003260819699488;0.8330959345786931;0.015564482636174586;0.015582057204378696;0.8300135236691756;1.0008080470243266;0.15007634619564822;1.3004990639736647
66.802473;0.14550402845535879;0.12426971160221446;0.8537068870866589;0.11646109683888364;0.8015948342248096;21.00314094918132;0.833101719024566;0.015564376955825217;0.01558229425831689;0.830018447839539;1.0008085648092757;0.15007569975459578;1.300470400017757
66.812473;0.14550559682390424;0.12427017301812483;0.8537151227225578;0.11646298826468844;0.8015829793635673;21.00301661479297;0.8331079831278848;0.015564265253191987;0.015582529909736995;0.8300233456444613;1.000808575768178;0.15007508488304483;1.3004421746052206
66.822473;0.14550720956511562;0.12427060618891239;0.853723569324266;0.11646498180255113;0.8015712504306685;21.00288814388074;0.8331146854483708;0.015564148316527316;0.01558276344674917;0.8300282067922417;1.000808012205911;0.15007449904747758;1.3004144456754172
66.832473;0.1455088645686809;0.12427101229062762;0.853732243356711;0.11646707527698297;0.8015596215875954;21.002755959400876;0.8331217830669623;0.01556402710584974;0.015582994260548946;0.8300330379085588;1.000806804503966;0.1500739378725199;1.300387274421359
66.842473;0.14551055783212496;0.12427139186877033;0.853741169580095;0.1164692639393919;0.8015480683733615;21.002620513839478;0.8331292365298365;0.015563902701362023;0.015583221753246735;0.8300378529196815;1.0008048812840753;0.15007339642585568;1.300360728259621
66.852473;0.14551228358535434;0.12427174409555433;0.8537503815809288;0.11647154293542124;0.8015365722883238;21.00248218052441;0.8331370102375909;0.015563776130934973;0.015583445198787977;0.8300426678059287;1.0008021793139894;0.1500728703438847;1.3003348732434707
66.862473;0.14551403638788335;0.12427206713448359;0.8537599216145294;0.11647390964615197;0.8015251152020056;21.00234122199366;0.8331450746256663;0.015563648246882727;0.015583663765683242;0.8300475019469405;1.0007986558913444;0.1500723568961829;1.3003097662768217
66.872473;0.14551581177264614;0.12427235897506875;0.8537698347491004;0.1164763634691723;0.8015136716583955;21.002197877282377;0.8331534142478763;0.015563519667537336;0.015583876653583925;0.8300523780880019;1.000794296570766;0.15007185514760948;1.3002854536319597
66.882473;0.14551760509160885;0.12427261801340024;0.8537801610982942;0.11647890423741897;0.8015022076711507;21.002052383464765;0.833162032160381;0.015563390795864057;0.015584083148643218;0.8300573182848217;1.0007891134162747;0.15007136498368956;1.3002619661704469
66.892473;0.14551941103626698;0.12427284330119028;0.8537909352329475;0.11648153189221136;0.801490685507185;21.001904900465764;0.8331709425571169;0.015563261926293724;0.015584282553838601;0.8300623383452393;1.000783134706299;0.15007088673932403;1.3002393149107458
66.902473;0.14552122371766674;0.12427303441080353;0.8538021935661549;0.11648424712831855;0.8014790714414132;21.00175548017253;0.8331801608408956;0.015563133388100121;0.015584474164505768;0.8300674436057028;1.0007763937799863;0.1500704212463992;1.3002174959746782
66.912473;0.14552303606103312;0.12427319102231366;0.8538139776370686;0.11648705168632331;0.8014673430319778;21.001604064563626;0.8331897038230909;0.015563005676848573;0.015584657384845758;0.8300726250470685;1.0007689253771939;0.15006996944164172;1.3001964990010009
66.922473;0.14552483958876047;0.12427331312073173;0.8538263300702725;0.11648994773529396;0.8014554906822688;21.00145048387957;0.8331995918161496;0.015562879499618858;0.015584831799780898;0.8300778583902206;1.0007607688159434;0.15006953245636478;1.3001763113084583
66.932473;0.14552662524353568;0.12427340173322814;0.8538392924817187;0.11649293615926229;0.8014435117951064;21.001294427178596;0.8332098412944084;0.015562755670350342;0.015584997057710189;0.8300831108874765;1.000751968169503;0.150069112239007;1.3001569164177127
66.942473;0.1455283841122022;0.12427345867907391;0.8538529046528185;0.11649601504922275;0.8014314038168012;21.0011353932625;0.8332204580922001;0.015562634947087949;0.015585152685278901;0.830088348554961;1.0007425654854707;0.15006871168441072;1.300138294811967
66.952473;0.1455301077564595;0.12427348571186378;0.8538671998867067;0.11649917985559381;0.8014191616689651;21.000972739852358;0.8332314416499899;0.015562518038509814;0.015585297992304794;0.8300935395077529;1.000732596544532;0.15006833417768206;1.3001204331115803
66.962473;0.14553178852669243;0.12427348492014044;0.853882200537446;0.11650242454459099;0.8014067784735065;21.000805800576522;0.833242792194161;0.01556240581781395;0.015585432091919954;0.8300986591933665;1.0007220920818345;0.1500679832534417;1.3001033348005446
66.972473;0.14553342001873537;0.12427345966280053;0.8538979181233805;0.11650574233303104;0.801394247588073;21.000633947304404;0.8332545100385754;0.015562299390008964;0.015585554004342117;0.8301036942800519;1.00071107693221;0.1500676628696399;1.3000870227460646
66.982473;0.14553499747809073;0.12427341423553687;0.8539143534576425;0.11650912602724231;0.8013815624175241;21.000456585999316;0.8332665875035434;0.015562199816980175;0.015585662767840843;0.8301086390602411;1.0006995725684356;0.1500673778997184;1.3000715301772219
66.992473;0.14553651751532373;0.12427335332105709;0.8539314952318322;0.11651256881250957;0.801368711154638;21.000273137085074;0.833279002032391;0.015562107863069292;0.015585757457223959;0.8301134879020412;1.0006876079549485;0.15006713459415505;1.3000568891719093
67.002473;0.14553797806143082;0.12427328247031551;0.853949324325731;0.11651606475502015;0.8013556741166457;21.00008303864156;0.8332917175760197;0.015562024004443087;0.015585837124455226;0.8301182305097977;1.000675224192994;0.150066940650524;1.30004312742037
67.012473;0.14553937929504482;0.12427320814274202;0.8539678208050878;0.11651960808598093;0.8013424301917536;20.999885736140403;0.8333046906578183;0.015561948509592423;0.015585900777625134;0.8301228520382874;1.000662464372741;0.15006680371915307;1.3000302706347555
67.022473;0.1455407239328603;0.12427313706054022;0.8539869641477865;0.1165231922655334;0.8013289618256404;20.999680626591186;0.8333178761515089;0.015561881449796847;0.01558594745163438;0.8301273368496906;1.0006493578322277;0.15006672927569198;1.300018339223925
67.032473;0.1455420168025542;0.12427307620257663;0.8540067295107366;0.11652680938695378;0.8013152525593877;20.999467031562492;0.8333312352358596;0.015561822683296594;0.015585976291272481;0.8301316748531149;1.0006359106490639;0.15006672009066258;1.3000073377798007
67.042473;0.1455432644031337;0.12427303288530328;0.8540270870637293;0.11653044967221143;0.8013012847800647;20.999244247138844;0.8333447429226312;0.015561771885863648;0.015585986617608351;0.830135865308703;1.000622109623622;0.1500667766420522;1.2999972550735952
67.052473;0.14554447360213885;0.12427301414006754;0.8540480026206075;0.11653410182135397;0.8012870369215696;20.999011632841448;0.8333583882224126;0.015561728653329871;0.01558597800316445;0.8301399153930539;1.000607935401823;0.15006689666549275;1.2999880796497703
67.062473;0.14554565002387734;0.12427302587301658;0.8540694347709905;0.11653775443216316;0.8012724795731018;20.998768743225543;0.8333721688519339;0.015561692601291264;0.01558595024524688;0.8301438372241833;1.000593369222364;0.15006707411276282;1.2999798081590048
67.072473;0.14554679741586016;0.12427307278727724;0.8540913336201061;0.11654139720280622;0.8012575769259951;20.998515406623717;0.8333860856703371;0.015561663339295198;0.015585903223527651;0.8301476433374766;1.000578390770603;0.15006729885978792;1.2999724347460169
67.082473;0.14554791748445534;0.12427315918191224;0.8541136482383728;0.11654502092559364;0.8012422898598829;20.99825157887953;0.8334001390251422;0.015561640330298053;0.015585836840456082;0.8301513423691608;1.0005629788149208;0.15006755811705075;1.2999659373115573
67.092473;0.14554900947769212;0.12427328933550646;0.8541363317818379;0.11654861659718549;0.8012265764970734;20.997977159265982;0.8334143285198441;0.015561622797874526;0.015585751090010178;0.8301549393429282;1.0005471125224394;0.1500678385738205;1.2999602712720044
67.102473;0.14555006998544456;0.12427346680501229;0.854159331394367;0.11655217518888131;0.8012103947469619;20.997692048424252;0.8334286533277818;0.015561609806117116;0.015585646123759313;0.8301584390419167;1.0005307683698106;0.15006812720134244;1.2999553670992687
67.112473;0.145551093795685;0.12427369322871304;0.8541825755791599;0.11655568876921756;0.8011937057488119;20.997396256636957;0.8334431067198399;0.015561600445333798;0.015585522255012045;0.8301618528523507;1.000513922223102;0.1500684112276415;1.2999511359634086
67.122473;0.14555207542301898;0.12427396782528995;0.8542059755808157;0.1165591514555701;0.8011764740805462;20.997089822318664;0.8334576667039268;0.015561593982312574;0.015585379891026058;0.8301652063162016;1.0004965582112113;0.15006867845654862;1.2999474832706248
67.132473;0.14555300944089877;0.12427428848014994;0.8542294362826418;0.116562559533577;0.8011586683518493;20.996772723803023;0.833472291175814;0.01556158996243474;0.01558521943430658;0.830168535877671;1.0004786697393808;0.15006891734065175;1.299944318774326
67.142473;0.14555388975976852;0.12427465324187169;0.8542528654074605;0.11656591105875397;0.8011402671625484;20.99644495544276;0.8334869206082973;0.015561588240094367;0.01558504128242064;0.830171872618625;1.000460245632652;0.15006911721638402;1.2999415621173178
67.152473;0.14555470986111357;0.12427506027823147;0.8542761772429092;0.11656920425286481;0.801121268075569;20.996106622907888;0.833501487120223;0.015561588863618903;0.01558484595068449;0.830175225927602;1.000441258392926;0.1500692694179571;1.2999391434781564
67.162473;0.14555546347116374;0.1242755067484134;0.8542992940024966;0.11657243563526588;0.8011016902646277;20.995757920073753;0.8335159223152748;0.015561591865710376;0.015584634165377247;0.8301785824938185;1.0004216737748086;0.15006936800188403;1.2999369941848935
67.172473;0.14555614488907473;0.12427598848366593;0.8543221464491352;0.11657559966894737;0.8010815671248448;20.995399037123;0.8335301569427097;0.01556159709493638;0.01558440683906758;0.8301819227873959;1.0004014714241152;0.15006940899066462;1.2999350353777945
67.182473;0.14555674997697685;0.12427650039477206;0.8543446679791203;0.11657868933742534;0.8010609373351276;20.99503014470284;0.8335441215420556;0.015561604191583134;0.015584165041241252;0.8301852389238297;1.0003806546410736;0.1500693888421815;1.2999331790957547
67.192473;0.14555727763323298;0.12427703636652698;0.8543667831529544;0.11658169675035407;0.801039838728139;20.994651506500873;0.8335577515725633;0.0155616126734526;0.015583910027656299;0.8301885382099464;1.00035924798105;0.1500693033628638;1.299931341180793
67.202473;0.14555773032667108;0.12427758907051703;0.854388402072335;0.11658461350099078;0.8010183031500369;20.994263564120804;0.8335709860943049;0.01556162200979116;0.01558364323018649;0.8301918364436891;1.0003372914936268;0.15006914818731895;1.299929455466614
67.212473;0.14555811293806134;0.12427815080937744;0.8544094239443621;0.11658743067040342;0.8009963551923377;20.993866918645434;0.8335837624594855;0.015561631658883038;0.0155833662151371;0.8301951527384072;1.0003148382450642;0.1500689207499603;1.2999274801314165
67.222473;0.14555843126452406;0.12427871496794637;0.8544297456047703;0.1165901397905508;0.8009740157485019;20.9934623003332;0.8335960163877607;0.01556164111777538;0.015583080608674258;0.8301985067061068;1.0002919610665206;0.15006862148282907;1.2999253909338062
67.232473;0.14555869202860558;0.12427927662051984;0.8544492719894191;0.11659273486113933;0.800951306894728;20.993050552531763;0.8336076870288787;0.015561650025476154;0.015582787899254913;0.8302019167123246;1.00026875933294;0.15006825309971977;1.2999231676509966
67.242473;0.14555890360009333;0.12427983196337902;0.8544679246780379;0.11659521309437414;0.8009282561731093;20.992632631634304;0.8336187262891162;0.015561658266434072;0.015582489276236134;0.8302054012971622;1.0002453498193182;0.15006781942236969;1.299920788721152
67.252473;0.14555907604131538;0.12428037744112712;0.8544856448658551;0.11659757397930054;0.8009048995419962;20.99220964980533;0.8336291089580714;0.015561665938846295;0.015582185709509607;0.8302089788686622;1.0002218480321399;0.1500673244954953;1.2999182408738457
67.262473;0.14555922057015747;0.12428090947265578;0.8545023890038581;0.1165998179775732;0.8008812788420622;20.991782947916324;0.8336388356176696;0.01556167323964609;0.015581878139630773;0.8302126607669199;1.0001983558336207;0.15006677179640493;1.2999155329154501
67.272473;0.14555934835789316;0.12428142508512378;0.8545181205452883;0.11660194546141947;0.8008574339942368;20.991354040793908;0.8336479256278418;0.015561680426014409;0.015581567532769344;0.830216444318605;1.0001749579393726;0.15006616405984502;1.29991269753959
67.282473;0.14555946947046738;0.12428192244106026;0.8545328067376866;0.11660395633107372;0.8008334002993927;20.99092438476751;0.8336564049402462;0.015561687820506495;0.015581254787008154;0.8302203130295868;1.0001517249166885;0.150065503919154;1.2999097786663893
67.292473;0.14555959357196285;0.12428240057822677;0.8545464212114046;0.11660585007233303;0.8008092139357537;20.99049528736055;0.8336643000255596;0.015561695762484768;0.015580940658657675;0.8302242403277355;1.0001287180442462;0.1500647943133725;1.2999068166982963
67.302473;0.14555973090138793;0.12428285882682584;0.854558946316934;0.116607625902154;0.8007849199305581;20.99006806687616;0.8336716423862158;0.015561704540331348;0.015580625796698964;0.8302281914279925;1.0001059906125416;0.15006403789682562;1.2999038438240138
67.312473;0.14555989138977468;0.12428329607854335;0.8545703751126041;0.11660928326118736;0.8007605771009059;20.98964417461863;0.8336784737620236;0.015561714306177178;0.015580310805295705;0.8302321260015895;1.000083585138923;0.15006323643958464;1.2999008885122088
67.322473;0.14556008312058458;0.12428371090516684;0.8545807097786796;0.11661082259294693;0.8007362563393019;20.989225123930325;0.8336848454479666;0.015561724945160114;0.01557999622908219;0.830236002274928;1.0000615274399107;0.1500623915936686;1.2998979829026223
67.332473;0.14556031162856548;0.12428410324861583;0.8545899546287726;0.11661224587236482;0.8007120391872944;20.988812272951016;0.8336908155812536;0.015561736096775974;0.015579682466605847;0.8302397779812724;1.0000398250909937;0.1500615062857577;1.299895167845179
67.342473;0.14556057985217818;0.12428447553320038;0.8545981150040477;0.11661355630558715;0.8006880206496602;20.98840661499949;0.8336964452760955;0.015561747394708848;0.015579369705413425;0.8302434101627385;1.0000184757312018;0.15006058444425358;1.2998924885358016
67.352473;0.1455608882956868;0.12428483169151569;0.8546052041288813;0.11661475734379338;0.8006643063034153;20.98800875909456;0.8337017897719079;0.015561758636167818;0.01557905797866414;0.8302468553606985;0.9999974747871976;0.15005962913767365;1.2998899824689012
67.362473;0.14556123511140395;0.12428517573720617;0.8546112459369903;0.1166158514642528;0.8006410013204239;20.987619094540666;0.8337068911117765;0.015561769774551246;0.015578747322944815;0.83025006850696;0.9999768146621879;0.15005864153051954;1.299887674774433
67.372473;0.14556161595890912;0.12428551153698793;0.8546162730633546;0.11661683963069551;0.8006181999480574;20.987237949923554;0.8337117793402596;0.015561780855788918;0.015578437921264447;0.8302530029486352;0.9999564824332438;0.15005762136326056;1.2998855900660373
67.382473;0.14556202415341332;0.12428584364965449;0.8546203284347599;0.11661772196621209;0.8005959807071468;20.986865593896912;0.8337164735305891;0.015561791921806874;0.01557813018714035;0.8302556093911162;0.9999364605836463;0.15005656767585823;1.299883767133309
67.392473;0.14556245212961544;0.124286177967181;0.8546234688962697;0.11661849814447153;0.8005744089085348;20.986502215457037;0.8337209809047694;0.015561802942795725;0.015577824741566357;0.830257830172562;0.9999167254153818;0.15005547937783495;1.2998822561641648
67.402473;0.1455628936339528;0.12428652140870275;0.8546257633990838;0.11661916753760317;0.800553543548016;20.986148120528686;0.8337253039835822;0.015561813939147868;0.01557752227554983;0.830259597833501;0.9998972444609702;0.1500543566982458;1.2998811040067175
67.412473;0.1455633440745398;0.12428688131696604;0.8546272873526121;0.11661973037296752;0.8005334412578932;20.98580395824224;0.8337294525972769;0.01556182518196354;0.01557722348738982;0.830260845384948;0.9998779804010625;0.1500532023611682;1.2998803468286155
67.422473;0.1455637990603646;0.12428726484616337;0.8546281183463603;0.11662018834406788;0.800514154493247;20.98547064622168;0.8337334506988852;0.015561837152090694;0.01557692913321757;0.8302615182342032;0.9998589007014644;0.15005202010291246;1.2998800090728313
67.432473;0.14556425424261932;0.12428767804804146;0.8546283337396587;0.11662054359097208;0.8004957248247735;20.98514909090355;0.8337373348465813;0.015561850329257044;0.015576639980520208;0.8302615799203299;0.9998399852994384;0.1500508118350641;1.2998801025625804
67.442473;0.14556470648486905;0.12428812521481644;0.8546280093098212;0.11662079789069346;0.8004781765961296;20.984840003016558;0.8337411442297316;0.015561865108944998;0.01557635665922305;0.8302610159817365;0.9998212248575408;0.15004957617382386;1.299880631928075
67.452473;0.14556515353346408;0.12428860875054253;0.8546272164096259;0.1166209533708411;0.8004615197437365;20.98454391115542;0.8337449091870308;0.015561881838010981;0.015576079593859959;0.8302598335453965;0.9998026150046295;0.15004830917698903;1.2998816059546192
67.462473;0.14556559228503463;0.12428912888033075;0.8546260186608408;0.1166210133573032;0.8004457581088238;20.984261255780996;0.8337486486575955;0.015561900876855567;0.01557580903962277;0.8302580529901867;0.9997841566280489;0.15004700653797567;1.2998830416444076
67.472473;0.14556601776371622;0.12428968374184221;0.8546244732850501;0.11662098215132048;0.800430890658559;20.983992434648425;0.8337523733378559;0.01556192268694933;0.015575545168903422;0.8302556983551845;0.9997658506673442;0.15004566590740848;1.299884955866524
67.482473;0.14556642299436276;0.12429027092674516;0.854622636539322;0.11662086519087789;0.8004169029010935;20.98373785329;0.8337560848561983;0.015561947830931807;0.01557528825235595;0.8302527902538513;0.9997476805383548;0.15004428837106012;1.2998873598223286
67.492473;0.14556679973162318;0.12429088886723129;0.8546205662053398;0.11662066997557637;0.8004037600082312;20.98349804382217;0.8337597741768872;0.015561976814643856;0.015575038818519918;0.8302493418994652;0.9997296052313722;0.15004287800921934;1.2998902604985143
