time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
67.502473;0.14556714013827393;0.12429153650243328;0.85461831468841;0.11662040555806033;0.8003914125365248;20.983273778279134;0.8337634248944974;0.015562009899866737;0.015574797583002826;0.830245361209196;0.9997115739434307;0.15004144009902423;1.2998936553483216
67.512473;0.1455674373005789;0.12429221252483766;0.8546159214326972;0.11662008035630109;0.8003798082904126;20.983066137291832;0.833767017323599;0.015562047056747555;0.015574565242912043;0.8302408583405919;0.9996935395018495;0.15003998042437885;1.2998975270704152
67.522473;0.1455676844665754;0.1242929149731056;0.8546134180730598;0.11661970052867517;0.800368899643526;20.98287645680519;0.8337705314452619;0.015562088104296923;0.01557434231036748;0.8302358532055935;0.9996754578146932;0.15003850634570765;1.2999018515521548
67.532473;0.1455678756665286;0.12429364083374858;0.854610837085363;0.11661927025070563;0.8003586478206948;20.98270607723518;0.8337739485749344;0.015562132848176402;0.015574129024266248;0.8302303772239656;0.9996572894842303;0.1500370273913683;1.2999066075491867
67.542473;0.14556800686290192;0.1242943859253436;0.8546082094638036;0.11661879322093124;0.8003490263990665;20.98255606742498;0.833777250360951;0.01556218106596768;0.015573925365676197;0.8302244694363283;0.9996390099865974;0.15003555333422802;1.299911775381649
67.552473;0.14556807521403806;0.12429514535223599;0.8546055566422524;0.11661827378856607;0.8003400209549985;20.982427140154744;0.8337804167096556;0.015562232483864806;0.015573731154834885;0.8302181707139147;0.9996206145857257;0.15003409167595058;1.2999173315791157
67.562473;0.14556807765098298;0.12429591439476118;0.8546028872201553;0.11661771715660725;0.8003316266052709;20.982319743786505;0.8337834224373558;0.015562286758273184;0.015573546164504978;0.8302115204235222;0.99960211387903;0.15003264749456416;1.2999232469513367
67.572473;0.14556801087701618;0.1242966891290783;0.8546001996924893;0.11661712907183239;0.8003238453359539;20.98223415861375;0.8337862342201053;0.015562343344254192;0.015573370167422551;0.8302045601856872;0.9995835299345454;0.15003122461761392;1.2999294870607552
67.582473;0.14556787228679635;0.12429746679663925;0.8545974869211836;0.11661651465717549;0.8003166795413742;20.982170566696205;0.8337888117894533;0.015562401405169275;0.015573202871155507;0.8301973396892763;0.9995648940623818;0.1500298258107524;1.2999360162326556
67.592473;0.1455676604438421;0.12429824649457165;0.854594738942899;0.11661587676734046;0.8003101246075107;20.982129203728736;0.8337911126021348;0.015562459893574639;0.015573043823920765;0.8301899143947611;0.9995462386136678;0.15002845246089622;1.299942800088691
67.602473;0.1455673746622357;0.12429902929493447;0.8545919426485168;0.1166152157714596;0.8003041669005754;20.98211048051859;0.8337930958155326;0.015562517674790865;0.015572892412090873;0.8301823391567218;0.9995275862362235;0.15002710584399365;1.2999498060899093
67.612473;0.14556701384939097;0.12429981766982205;0.8545890785627537;0.11661453083052799;0.8002987843486985;20.982114876197222;0.8337947231089561;0.015562573595338376;0.015572747939167787;0.8301746674305157;0.9995089449727683;0.1500257893691977;1.2999570121951332
67.622473;0.14556657600712636;0.1243006157409891;0.8545861183242339;0.11661382060393931;0.8002939463879659;20.982142743669254;0.8337959613501763;0.015562626536432348;0.015572609733449315;0.8301669523658922;0.999490312680995;0.15002450884607704;1.299964415097798
67.632473;0.14556605913457693;0.12430142983751268;0.8545830281641421;0.11661308274623527;0.8002896168961047;20.98219427892905;0.8337967900610017;0.015562675550419168;0.015572477255504669;0.8301592457272923;0.9994716896567997;0.1500232711995554;1.2999720245648554
67.642473;0.1455654619692822;0.12430226775865078;0.8545797782155014;0.11661231358604976;0.8002857595900208;20.982269676283153;0.8337972040426317;0.015562720074868785;0.01557235010976097;0.8301516014656857;0.9994530904445709;0.15002208407763815;1.299979851389268
67.652473;0.14556478403361564;0.12430313777658221;0.8545763482971367;0.11661150892394827;0.8002823437231424;20.982369362562256;0.833797205192794;0.015562759996963924;0.015572228009814336;0.8301440833084706;0.9994345453887895;0.15002095561017295;1.2999879003722907
67.662473;0.14556402588025888;0.12430404890254991;0.8545727221784601;0.11661066490924113;0.8002793487442568;20.982494118976394;0.8337967911612543;0.01556279546388637;0.01557211085796797;0.8301367646144621;0.9994160913211438;0.1500198932737967;1.2999961733342347
67.672473;0.14556318934585463;0.12430501069994283;0.8545688748737742;0.11660977817288079;0.8002767607916784;20.982644909808883;0.833795950684599;0.01556282669488896;0.015571998824757682;0.8301297187002807;0.9993977610237579;0.1500189030359899;1.3000046831251617
67.682473;0.14556227686368645;0.12430603112967763;0.8545647668631929;0.11660884634445841;0.8002745658152769;20.982822555366564;0.8337946646279011;0.015562854018697692;0.015571892237221129;0.8301230090641629;0.9993795822453393;0.150017988838706;1.3000134662152898
67.692473;0.14556128989815023;0.12430711486564276;0.8545603538772784;0.1166078689315625;0.8002727529713605;20.983027573650894;0.833792906190166;0.015562877984462018;0.015571791381489983;0.8301166836374142;0.9993615843469343;0.1500171517255216;1.300022579661866
67.702473;0.14556022781679584;0.12430826354977775;0.854555600499928;0.11660684695456887;0.8002713225501659;20.983260184212714;0.8337906448240001;0.01556289928362267;0.015571696372629819;0.8301107713817308;0.99934380432549;0.15001638968680106;1.3000320848814484
67.712473;0.14555908718434327;0.12430947634774163;0.8545504798306689;0.11660578145255218;0.8002702856908531;20.98352023965011;0.8337878556684808;0.015562918580340694;0.015571607076126606;0.8301052843587718;0.999326286854097;0.15001569867001832;1.3000420259134062
67.722473;0.14555786127631298;0.12431075021887071;0.8545449650232839;0.11660467229195028;0.8002696579265168;20.983807083276005;0.8337845229887666;0.015562936450419448;0.015571523105035385;0.8301002303272035;0.999309076576008;0.1500150741114433;1.3000524143732721
67.732473;0.1455565418050656;0.12431208017096064;0.8545390310710693;0.11660351782974246;0.8002694530113903;20.98411951999379;0.8337806333273288;0.015562953351477738;0.015571443913777705;0.8300956280485892;0.9992922120970844;0.15001451317150302;1.300063231547598
67.742473;0.14555512261373524;0.1243134596342383;0.8545326656912847;0.11660231513487351;0.800269678524788;20.98445599310479;0.8337761690193984;0.015562969595591992;0.015571368939254183;0.8300915093387721;0.9992757298317048;0.1500140157436537;1.3000744353358855
67.752473;0.1455536019052646;0.12431488157659572;0.8545258734081168;0.11660106065413157;0.800270335443694;20.984814799123924;0.8337711144491935;0.015562985406886852;0.015571297721940776;0.8300879085306818;0.9992596673567784;0.15001358251996916;1.3000859628628356
67.762473;0.14555198139710948;0.12431633983636348;0.8545186667236194;0.11659975100358178;0.8002714217566808;20.985194117344168;0.8337654713635981;0.015563001010708262;0.01557122988985806;0.8300848555906952;0.9992440585705917;0.15001321336016424;1.3000977407798189
67.772473;0.14555026390124648;0.12431782944338485;0.8545110535706193;0.11659838326067504;0.8002729328790852;20.98559200133193;0.8337592698711999;0.015563016660904478;0.015571165076612305;0.830082376792042;0.9992289270395398;0.15001290773627404;1.300109701793861
67.782473;0.145548451890089;0.12431934668577344;0.85450303535146;0.11659695487772877;0.800274856795146;20.986006581644755;0.8337525696849016;0.015563032574875775;0.015571102941306078;0.8300804930848548;0.9992142818758744;0.15001266431437885;1.3001217936640304
67.792473;0.14554654720849133;0.12432089008105082;0.8544946174304949;0.11659546380426032;0.8002771738681578;20.98643629734138;0.833745449551132;0.015563048810787072;0.015571043208067795;0.8300792178443638;0.9992001169422396;0.1500124791673541;1.3001339836587107
67.802473;0.14554455016759418;0.12432246127711212;0.8544858171197434;0.11659390918751446;0.8002798638915009;20.986879904902317;0.8337379878384;0.015563065220766625;0.015570985643020327;0.8300785628457141;0.9991864119326888;0.15001234580594194;1.3001462619353392
67.812473;0.1455424591375711;0.12432406465136364;0.8544766608511778;0.11659229239158828;0.8002829107018823;20.987336334563434;0.8337302468762702;0.015563081525731924;0.015570930005676721;0.8300785456306525;0.9991731345849083;0.1500122573176376;1.3001586350412409
67.822473;0.14554027214314016;0.1243257055171317;0.8544671799579481;0.11659061733055227;0.8002863001503068;20.98780457365645;0.8337222717845861;0.015563097363533939;0.015570875997267947;0.8300791869181804;0.9991602466953975;0.15001220774665638;1.3001711122406412
67.832473;0.14553798831049;0.12432738820181122;0.854457410115766;0.11658888966848593;0.8002900146586641;20.988283701388205;0.8337141007636385;0.015563112299066305;0.015570823274943546;0.8300805004727412;0.9991477082321899;0.1500121922269586;1.3001836964783233
67.842473;0.14553560752751563;0.1243291158182442;0.8544473892171003;0.11658711583336259;0.8002940311253119;20.98877299544389;0.8337057695634013;0.015563125916435439;0.015570771511486333;0.8300824847408431;0.9991354737935232;0.15001220703967108;1.3001963786418413
67.852473;0.14553312960372355;0.12433089120331438;0.8544371559652993;0.1165853025951297;0.8002983267552165;20.989271886357933;0.8336973039117541;0.01556313792575325;0.015570720428038516;0.8300851213830857;0.9991234894510386;0.150012249563256;1.3002091351284504
67.862473;0.1455305544582996;0.12433271714598759;0.8544267534006246;0.11658345652422338;0.8003028855604293;20.98977977375566;0.8336887168161656;0.01556314815611815;0.015570669828765945;0.8300883799905252;0.9991116980956348;0.15001231856352368;1.300221936614009
67.872473;0.14552788271962605;0.12433459578331442;0.8544162279552727;0.11658158265253427;0.8003076965210961;20.99029596889349;0.8336800168379064;0.015563156493557504;0.015570619582408055;0.8300922245390077;0.9991000475298409;0.1500124154862049;1.3002347623427584
67.882473;0.1455251149715372;0.1243365282792003;0.854405617200751;0.11657968351240562;0.8003127479906812;20.990819823573005;0.8336712136094693;0.01556316292832318;0.015570569488706358;0.8300966173804044;0.9990884903001784;0.15001254529218389;1.300247604376297
67.892473;0.14552225081157893;0.12433851514154781;0.8543949387162401;0.11657775989674349;0.8003180275763415;20.99135082219188;0.8336623177913336;0.015563167638433918;0.015570519191735861;0.830101522417988;0.9990769778046193;0.15001271497950813;1.300260457990728
67.902473;0.14551928976655532;0.12434055673841099;0.854384188798044;0.11657581199648867;0.8003235253662947;20.991888531992974;0.8336533408247151;0.015563170884605635;0.01557046831768455;0.8301069091255132;0.9990654577103254;0.1500129307480132;1.3002733106808655
67.912473;0.1455162328001935;0.12434265376578477;0.8543733452595343;0.11657383960013665;0.8003292341703241;20.99243249398934;0.8336442915385163;0.015563172828257183;0.015570416725254041;0.8301127535347655;0.9990538752694694;0.15001319663793664;1.300286132681235
67.922473;0.14551308289314205;0.12434480737367178;0.8543623761850998;0.1165718422872248;0.8003351438658094;20.992982163425832;0.8336351707875956;0.015563173476312423;0.015570364584665571;0.8301190371358886;0.9990421788532973;0.150013514716573;1.300298866874382
67.932473;0.14550984500868927;0.12434701886320246;0.8543512560370997;0.1165698199180148;0.8003412318075518;20.99353696627587;0.8336259714875854;0.015563172651332334;0.015570312213674541;0.8301257476748866;0.9990303291362025;0.15001388493037796;1.3003114362068362
67.942473;0.14550652577873863;0.12434928922682671;0.8543399746555941;0.11656777313476636;0.8003474613188913;20.994096357645827;0.833616685689419;0.01556316994548292;0.015570259918853163;0.8301328764194155;0.9990183034107574;0.1500143053703089;1.3003237687317841
67.952473;0.14550313276502827;0.12435161862525282;0.8543285346389115;0.11656570387039042;0.8003537906557414;20.994659719361753;0.8336073156910295;0.015563164812485797;0.015570208013425136;0.8301404097979532;0.999006091552291;0.15001477330194682;1.3003358132097655
67.962473;0.1454996738732194;0.1243540061683589;0.8543169498083495;0.1165636153322901;0.8003601778251193;20.995226208342235;0.833597880892538;0.01556315672258097;0.015570156820239862;0.8301483258453553;0.9989936937661512;0.1500152852234173;1.3003475343909994
67.972473;0.14549615735639826;0.12435645030455189;0.8543052460764636;0.11656151159991836;0.8003665784037491;20.995794774215263;0.8335884126747986;0.015563145166173357;0.015570106569560791;0.8301565971696527;0.9989811240400078;0.15001583632970694;1.300358896050198
67.982473;0.145492591320558;0.12435894938173346;0.8542934556074864;0.11655939718368995;0.8003729470990708;20.99636431020764;0.8335789467624143;0.015563129594987462;0.015570057419159298;0.830165190842592;0.9989684095747012;0.1500164205942312;1.3003698484820756
67.992473;0.14548898300933089;0.12436150160284888;0.8542816035836562;0.11655727619111916;0.8003792468221316;20.9969337512923;0.8335695243711295;0.015563109454353278;0.015570009578926687;0.8301740666982848;0.9989555833578403;0.1500170311181002;1.3003803296266014
68.002473;0.14548533933019026;0.12436410397408874;0.8542696978979417;0.11655515150391936;0.8003854595437396;20.997502100172564;0.8335601957932841;0.015563084245304176;0.015569963301078377;0.8301831817747736;0.9989426758948898;0.1500176605106409;1.3003902702318046
68.012473;0.14548166786620853;0.124366751572714;0.8542577363027534;0.11655302469495947;0.8003915899483226;20.998068490313457;0.8335510202044079;0.01556305358840176;0.015569918756613966;0.8301924969801804;0.9989297121399997;0.15001830119554935;1.300399597829291
68.022473;0.14547797716652955;0.1243694390536481;0.8542457255967457;0.11655089645197172;0.8003976595395819;20.99863223294378;0.833542065425131;0.015563017292967385;0.015569875903311419;0.8302019815647551;0.9989167150106453;0.1500189454304545;1.300408244458699
68.032473;0.1454742763828559;0.12437216282380487;0.8542336869799455;0.11654876711859422;0.8004036997202337;20.99919277976956;0.8335334066073143;0.015562975342215598;0.015569834329610507;0.8302116169144045;0.9989037075873818;0.15001958558025152;1.3004161568761015
68.042473;0.14547057470547983;0.12437492102841721;0.8542216431523035;0.11654663722514745;0.8004097486475865;20.9997497190666;0.8335251165531166;0.015562927795733091;0.01556979316346537;0.8302213960875603;0.9988907119366046;0.15002021526297085;1.3004233023047174
68.052473;0.14546688133627314;0.12437771230746995;0.8542096067128445;0.11654450766803397;0.8004158476089916;21.00030274702917;0.8335172542863112;0.01556287474760033;0.015569751212636793;0.8302313194893912;0.998877753726431;0.15002083078661266;1.300429663399088
68.062473;0.14546320572560173;0.12438053499144859;0.8541975800523949;0.11654237972348035;0.8004220365624656;21.000851528111877;0.833509866100273;0.015562816383871622;0.01556970729508218;0.8302413935289579;0.9988648690995284;0.15002143074819024;1.3004352219745126
68.072473;0.145459557084469;0.12438338641918825;0.8541855648405887;0.11654025546195779;0.8004283526365709;21.00139571354869;0.833502992681203;0.015562753018261023;0.015569660522575957;0.830251631847272;0.998852101400773;0.15002201313311714;1.300439945912037
68.082473;0.14545594343252496;0.12438626290418012;0.8541735749435577;0.11653813789661636;0.8004348321690024;21.00193510496882;0.8334966688655213;0.015562685019642784;0.015569610353562349;0.8302620562943244;0.9988394929647083;0.15002257306884673;1.3004437919854848
68.092473;0.14545237082197643;0.12438916075912401;0.8541616439507133;0.11653603015635312;0.8004415141483211;21.002469627286604;0.8334909177189213;0.01556261270559143;0.015569556458242964;0.8302726954913139;0.9988270850276101;0.1500231039272537;1.3004467107447344
68.102473;0.14544884312817255;0.12439207713764476;0.8541498234333585;0.11653393523384922;0.8004484429468995;21.002999308329656;0.8334857478428115;0.015562536309266576;0.015569498610869354;0.8302835793664651;0.998814923749585;0.15002360047291233;1.3004486404279587
68.112473;0.14544536252829993;0.12439501035563398;0.8541381748713285;0.11653185742381629;0.8004556691412154;21.003524431252547;0.8334811596075031;0.015562455993465254;0.015569436695292732;0.8302947340446885;0.9988030616684478;0.15002406078324476;1.3004495023740683
68.122473;0.14544193023795549;0.12439796014639849;0.8541267601932429;0.1165298030449565;0.8004632451571558;21.004045470048165;0.833477153935929;0.01556237182159233;0.015569370655728717;0.8303061771265549;0.9987915547298328;0.15002448559084422;1.3004492049399834
68.132473;0.14543854694967626;0.1244009273389687;0.8541156352261909;0.11652777867948103;0.8004712169396645;21.004562841246003;0.8334737304846908;0.015562283724579079;0.01556930033108311;0.8303179122198371;0.9987804602110187;0.15002487677683032;1.3004476505826168
68.142473;0.14543521265205817;0.12440391271954918;0.854104849175666;0.11652578921733689;0.8004796180472192;21.005076849164823;0.8334708757363182;0.01556219153043676;0.015569225393208784;0.8303299326110525;0.9987698304837052;0.15002523634148857;1.3004447443879559
68.152473;0.1454319265282311;0.12440691597671916;0.8540944458366313;0.11652383767613335;0.8004884671923896;21.005587747843297;0.833468557204113;0.015562095014688462;0.015569145455628144;0.8303422330904283;0.9987597040433037;0.15002556584488333;1.3004403978001455
68.162473;0.14542868762417566;0.12440993516363114;0.8540844571738222;0.11652192573469569;0.800497771880324;21.006095768433276;0.8334667304002935;0.015561993984832009;0.015569060153027593;0.830354815056339;0.998750103278003;0.15002586634651746;1.300434527588943
68.172473;0.14542549535981347;0.1244129663690361;0.8540748971448383;0.11652005430644387;0.8005075371892219;21.006601138788387;0.8334653436899376;0.015561888361852405;0.015568969138127081;0.8303676842310103;0.998741033458575;0.15002613822434727;1.30042706364985
68.182473;0.1454223489939853;0.12441600384481982;0.8540657694477423;0.1165182246175737;0.8005177696208022;21.00710399096223;0.8334643348849778;0.01556177811477593;0.015568872088481041;0.8303808463862961;0.9987324816725962;0.15002638075873298;1.3004179601487904
68.192473;0.14541924673280168;0.12441904075219376;0.8540570805877692;0.11651643904798673;0.8005284767515161;21.007604134693707;0.8334636320710963;0.015561663101510059;0.015568768771009822;0.8303943018641302;0.9987244235639418;0.15002659241896693;1.3004071904507106
68.202473;0.14541618557853403;0.1244220701257472;0.8540488453514944;0.11651470125001362;0.800539665508215;21.008100958781185;0.8334631616751759;0.015561543004579582;0.015568659156245852;0.8304080437462845;0.9987168299433568;0.150026771969211;1.3003947398239903
68.212473;0.14541316249429884;0.12442508527102837;0.8540410845276456;0.11651301640920646;0.8005513326505936;21.008593565949923;0.833462856857216;0.01556141741966483;0.015568543435461204;0.8304220603049061;0.998709669969805;0.15002691933811252;1.3003806204893884
68.222473;0.14541017623774355;0.1244280787839941;0.8540338210132634;0.11651139121520397;0.8005634520127861;21.009080969851034;0.8334626640617842;0.015561285974939113;0.015568421820809752;0.8304363399801701;0.9987029191953635;0.15002703556113942;1.300364887979355
68.232473;0.14540722779712717;0.12443104126851526;0.8540270780183484;0.11650983246518182;0.8005759722526493;21.009562297358958;0.8334625473015145;0.01556114838271203;0.015568294316242858;0.8304508790170416;0.9986965689666252;0.1500271227501943;1.3003476296332157
68.242473;0.14540431927005207;0.12443396179496873;0.8540208771192135;0.11650834557476707;0.8005888276049536;21.01003691916759;0.8334624871564728;0.015561004470359699;0.015568160738547356;0.8304656821615395;0.9986906319034545;0.15002718453306083;1.3003289403431961
68.252473;0.14540145351823386;0.12443682981248039;0.854015237873061;0.1165069342168801;0.8006019528008689;21.010504325366508;0.8334624772922296;0.015560854189145967;0.015568020932642479;0.8304807497618623;0.9986851423846708;0.1500272256450747;1.3003089122097757
68.262473;0.14539863463256092;0.12443963669016679;0.8540101817875871;0.1165056001505501;0.8006152931222559;21.010963913558914;0.8334625268453738;0.015560697597925251;0.015567874881461692;0.8304960653923128;0.9986801502666277;0.1500272508340352;1.3002876376929826
68.272473;0.14539586749049116;0.12444237626339091;0.8540057340842867;0.11650434339150915;0.8006288063852055;21.011414952618402;0.8334626630702626;0.015560534886498799;0.015567722639026714;0.8305115977291642;0.9986757127357198;0.1500272642963757;1.3002652079395438
68.282473;0.14539315695395674;0.12444504454272555;0.8540019154619458;0.11650316356436828;0.800642459375169;21.011856666063718;0.8334629230535691;0.015560366305134719;0.015567564305596457;0.8305273105050465;0.9986718891930031;0.15002726934141827;1.3002416979500186
68.292473;0.14539050735764517;0.12444763864191154;0.8539987263797336;0.11650206103030934;0.8006562239799458;21.012288360589498;0.8334633388578667;0.015560191913305444;0.015567400148074973;0.8305431707044817;0.9986687393949976;0.15002726840391345;1.3002171563883511
68.302473;0.14538792140088222;0.12445015572615278;0.8539961374869257;0.11650103655059214;0.8006700771214627;21.01270957927458;0.8334639274165593;0.015560011457025921;0.015567230707848587;0.830559151568129;0.9986663254476036;0.15002726389239002;1.300191616283798
68.312473;0.14538539924153435;0.12445259288842828;0.8539940970472008;0.11650009061178118;0.8006840015512201;21.013120204654445;0.8334646899705669;0.01555982454049773;0.01556705676794711;0.8305752300425947;0.9986647142979798;0.1500272585179126;1.3001651103935727
68.322473;0.1453829395007816;0.12445494742737936;0.8539925478106711;0.11649922362081182;0.8006979839058234;21.01352043302225;0.8334656175679507;0.01555963083936335;0.015566879261386106;0.8305913818892715;0.9986639735582128;0.15002725444721615;1.300137671852332
68.332473;0.14538054126970612;0.12445721623232722;0.8539914388525328;0.11649843636642562;0.8007120158051196;21.01391062034242;0.8334666994907981;0.015559430168438094;0.015566699258995788;0.8306075773320127;0.9986641626929589;0.15002725333089773;1.3001093288806111
68.342473;0.14537820492223996;0.12445939455258907;0.8539907310729528;0.11649772952064383;0.8007260973939527;21.01429112493634;0.8334679318493694;0.015559222483287862;0.015566517966950829;0.830623781215197;0.9986653303380874;0.15002725827696528;1.3000801080627185
68.352473;0.1453759314000168;0.12446147603705082;0.8539904003537021;0.11649710244617745;0.8007402317805117;21.01466223615245;0.8334693176142786;0.015559007902799623;0.015566336541547328;0.8306399590965969;0.9986675164380397;0.1500272753961368;1.300050046486731
68.362473;0.14537372131603166;0.12446345436920876;0.853990435663772;0.11649655269449007;0.8007544125141607;21.01502420077899;0.8334708571514767;0.015558786721992401;0.015566155791114946;0.8306560821642733;0.9986707520940155;0.15002731308273964;1.3000192052827464
68.372473;0.1453715749016366;0.12446532487351429;0.8539908320926227;0.11649607652245884;0.8007686188772255;21.01537726772495;0.8334725419365264;0.01555855945795991;0.015565976056057394;0.8306721291086229;0.9986750610983598;0.1500273806660441;1.2999876745526642
68.382473;0.14536949287206063;0.12446708458052495;0.8539915858216589;0.11649566952624513;0.8007828221422533;21.01572161058191;0.8334743584203925;0.015558326890469145;0.015565797362800084;0.8306880886200911;0.9986804638101721;0.15002748803407287;1.2999555654998423
68.392473;0.14536747728810065;0.1244687305116281;0.8539926944001418;0.11649532718054649;0.8007969951388942;21.0160572054034;0.8334762962260466;0.015558089936735625;0.015565619609853604;0.8307039596271295;0.9986869761887228;0.15002764536580748;1.299922995363207
68.402473;0.1453655311658469;0.12447025860100301;0.853994158122293;0.11649504567970556;0.8008111186705592;21.01638384041262;0.8334783556952006;0.015557849501970105;0.015565442560170239;0.8307197484014586;0.9986946041584249;0.15002786238052876;1.2998900720700135
68.412473;0.14536365731462983;0.12447166513032558;0.8539959777116455;0.11649482199365896;0.8008251791292019;21.01670123509835;0.8334805509677943;0.015557606480367846;0.015565265804059305;0.8307354644506589;0.9987033420004108;0.15002814769228653;1.2998568858952666
68.422473;0.14536185758675432;0.12447294811309641;0.853998150084799;0.11649465230241904;0.800839160296786;21.017009131362666;0.833482900304166;0.015557361758091652;0.015565088899892068;0.8307511137122926;0.9987131770513051;0.15002850805606904;1.2998235137266
68.432473;0.14536013237754247;0.12447410666586893;0.8540006662650949;0.11649453115228889;0.8008530396287463;21.017307270392333;0.8334854097925665;0.01555711609429588;0.015564911513030761;0.830766694456853;0.9987240944502708;0.15002894801580044;1.2997900312191306
68.442473;0.14535848050391326;0.1244751402745079;0.8540035098229333;0.11649445311895798;0.8008667908729148;21.017595300514806;0.8334880724244615;0.015556870013421266;0.01556473340264505;0.8307822014451837;0.9987360795264735;0.15002947093338745;1.2997565252178842
68.452473;0.1453568998610351;0.124476048906313;0.854006655025428;0.11649441444303434;0.8008803924834147;21.017872743278094;0.8334908826713815;0.015556623906909008;0.015564554379655872;0.830797630285188;0.9987491176395444;0.1500300798776721;1.2997231039510777
68.462473;0.1453553883377427;0.12447683297824015;0.8540100709272366;0.11649441254534816;0.8008938383270817;21.018139088321284;0.8334938446095919;0.015556378203620191;0.015564374280603487;0.8308129758459066;0.998763191369403;0.15003077719556324;1.2996898975091566
68.472473;0.14535394466782442;0.12447749279720181;0.8540137323479603;0.11649444512610346;0.8009071376087364;21.0183939142034;0.8334969681853525;0.015556133295189026;0.015564192929856438;0.8308282300564525;0.9987782785390481;0.15003156407678225;1.2996570445891387
68.482473;0.14535256875035438;0.12447802740425623;0.8540176275949846;0.11649450994086394;0.8009203039949374;21.01863684604543;0.8335002624278541;0.01555588935171002;0.015564010101490578;0.8308433829973727;0.9987943549441565;0.15003244130947427;1.2996246835925311
68.492473;0.1453512610234143;0.12447843332758514;0.8540217576778814;0.11649460470707433;0.8009333493674438;21.018867395165984;0.833503729824298;0.0155556463198949;0.015563825444273678;0.8308584247305512;0.9988114022657599;0.1500334104464596;1.2995929565835371
68.502473;0.14535002159304744;0.12447870434407525;0.8540261310155197;0.11649472724362346;0.8009462845372134;21.019084852144427;0.8335073640153813;0.015555404048729005;0.015563638404826318;0.8308733441839782;0.998829414763272;0.15003447363578656;1.2995620076104153
68.512473;0.14534884971939604;0.12447883253470735;0.8540307596601332;0.11649487556412808;0.8009591164838271;21.019288221134026;0.8335111517346085;0.015555162404626005;0.015563448290125135;0.8308881238863061;0.9988483973444814;0.15003563290069616;1.299531974163416
68.522473;0.1453477437942915;0.12447880962437295;0.8540356599268683;0.11649504763373308;0.8009718426329581;21.019476260775644;0.8335150768679467;0.015554921309143464;0.015563254481965143;0.8309027360815101;0.9988683575915579;0.1500368909261905;1.2995029829793876
68.532473;0.1453467015874493;0.1244786273090023;0.8540408502723511;0.11649524128091437;0.8009844526766947;21.019647759283952;0.8335191211071941;0.015554680675131959;0.015563056677507858;0.8309171493732135;0.9988893000147396;0.1500382522048662;1.2994751467790042
68.542473;0.1453457200145077;0.12447827721904263;0.8540463418226953;0.11649545429812608;0.8009969396091513;21.01980185459927;0.8335232605089384;0.015554440342146111;0.015562855007242152;0.8309313398027971;0.9989112262605933;0.15003972255450487;1.299448565771205
68.552473;0.14534479486457771;0.12447775193239914;0.8540521301042067;0.11649568439313727;0.8010093095989913;21.019938153134834;0.8335274649739565;0.015554200102061069;0.01556264992583449;0.8309452900283033;0.9989341395029616;0.150041307748693;1.299423332869757
68.562473;0.1453439213440578;0.12447704609662166;0.85405819619748;0.11649592917774547;0.8010215804108672;21.02005667799168;0.833531701626138;0.015553959755435505;0.015562442033014283;0.8309589819380211;0.9989580480685372;0.1500430124000382;1.299399526556399
68.572473;0.14534309479407467;0.12447615660318508;0.8540645130797098;0.11649618661073152;0.8010337733904216;21.020157781382743;0.8335359375246237;0.015553719102744659;0.01556223206651028;0.8309723976156861;0.9989829627637988;0.15004483939324828;1.2993771998173593
68.582473;0.14534231129132902;0.12447508275006906;0.8540710467667458;0.11649645571201393;0.8010459142276155;21.02024203035827;0.8335401429688941;0.015553477876995373;0.01556202100738758;0.830985522071557;0.9990088861583138;0.1500467900811738;1.2993563873707166
68.592473;0.1453415678862559;0.12447382662066467;0.8540777538203402;0.11649673694086184;0.8010580400632169;21.020310089174714;0.8335442949992847;0.015553235695270305;0.01556181012474769;0.8309983395517437;0.9990358001991435;0.15004886439489917;1.2993371219534497
68.602473;0.14534086126239068;0.12447239289188904;0.854084582482086;0.11649703167792239;0.8010701952158737;21.02036268759169;0.8335483729557467;0.015552992065102748;0.015561600921262544;0.8310108295424978;0.9990636642968539;0.15005106026852988;1.2993194344215002
68.612473;0.14534018603576382;0.1244707879398077;0.8540914766978756;0.11649734103909548;0.8010824170818158;21.020400606104463;0.833552348813808;0.01555274640743095;0.01556139503571415;0.8310229654633222;0.9990924257630496;0.1500533729137974;1.2993033405816643
68.622473;0.1453395354086155;0.12446901857857182;0.8540983825244935;0.11649766523688099;0.8010947292288723;21.02042463859902;0.8335561852910837;0.015552498085989007;0.015561194156400799;0.8310347163471885;0.9991220291890255;0.1500557947510358;1.299288838601063
68.632473;0.1453389032544102;0.12446709137863135;0.8541052546871192;0.11649800403786437;0.8011071437319505;21.020435609583966;0.8335598420935456;0.01555224651643099;0.015560999927609042;0.8310460500313297;0.9991524173278113;0.15005831697787514;1.2992759218352044
68.642473;0.1453382851728343;0.1244650136163812;0.8541120547101715;0.11649835776597273;0.8011196674272316;21.020434408541288;0.8335632811183644;0.015551991352821957;0.015560813870882349;0.8310569303518124;0.999183529925209;0.1500609318980614;1.2992645852989042
68.652473;0.14533767849792883;0.12446279463022494;0.8541187431203893;0.1164987278073444;0.8011323104692162;21.020421970197606;0.8335664667638621;0.015551732592994973;0.015560637365146037;0.8310673121009843;0.999215305788041;0.15006363384901297;1.2992548140110616
68.662473;0.1453370818989227;0.12446044490237032;0.8541252797570295;0.11649911594813724;0.8011450892238792;21.02039923279214;0.833569366112752;0.015551470491915409;0.015560471631241253;0.8310771438448792;0.9992476880936237;0.1500664188502985;1.2992465748365338
68.672473;0.14533649521355863;0.12445797377082514;0.8541316298737378;0.1164995232548417;0.8011580198367213;21.02036714992113;0.8335719508516822;0.015551205377649762;0.015560317734350345;0.8310863742444794;0.9992806306354967;0.15006928456208726;1.2992398273360424
68.682473;0.14533592033109988;0.1244553889571834;0.8541377640778259;0.11649994926310737;0.801171110290019;21.020326712758095;0.8335741965176935;0.015550937551022022;0.015560176656641314;0.8310949552041038;0.9993141006377254;0.150072230184123;1.2992345367132867
68.692473;0.14533536193777238;0.12445269749286034;0.8541436556242017;0.11650039157789174;0.8011843560408174;21.020278874389888;0.8335760839934993;0.015550667325690118;0.015560049326407486;0.8311028420067088;0.9993480769695918;0.15007525509678135;1.2992306721794031
68.702473;0.14533482634741482;0.12444990605817711;0.8541492796837313;0.11650084607343589;0.8011977396885537;21.0202244088286;0.8335776059862677;0.015550395066698409;0.015559936526099515;0.8311099918607808;0.999382543578818;0.15007835757614424;1.2992281965673997
68.712473;0.14533431935339564;0.12444702120783613;0.8541546103828729;0.1165013077600777;0.8012112356860891;21.020163828198054;0.8335787658208537;0.015550121137699503;0.015559838823622968;0.8311163665916359;0.9994174782086315;0.15008153506615543;1.2992270663031042
68.722473;0.14533384513152156;0.1244440504086307;0.8541596171224802;0.11650177193489342;0.8012248192008622;21.0200974192945;0.8335795659897068;0.015549845908469377;0.015559756636935883;0.8311219408758646;0.9994528464732186;0.15008478502550648;1.2992272458074887
68.732473;0.14533340644979242;0.12444100320538445;0.8541642686392771;0.11650223475464808;0.8012384715120806;21.02002528660348;0.8335800016199748;0.015549569860477173;0.015559690329212244;0.8311267060751352;0.9994886058972867;0.1500881059244316;1.2992287156910791
68.742473;0.14533300518363798;0.12443789114755498;0.8541685460454432;0.11650269279435915;0.8012521748007928;21.019947276495227;0.8335800622276596;0.01554929358892012;0.015559640227761958;0.8311306673087059;0.9995247101421134;0.15009149861072044;1.2992314650728107
68.752473;0.14533264218386913;0.12443472580896554;0.8541724512036857;0.11650314228979668;0.8012659018893584;21.019862965171036;0.8335797312109101;0.015549017692464378;0.015559606570180939;0.8311338418240282;0.9995611129482869;0.15009496661950214;1.2992354814650378
68.762473;0.14533231699681787;0.12443151642448799;0.8541760003198372;0.11650357888843034;0.8012796120446652;21.019771899958897;0.833578984922327;0.015548742758154273;0.015559589404885993;0.8311362564632889;0.9995977723821682;0.15009851447871692;1.2992407467216198
68.772473;0.1453320291316138;0.1244282695676201;0.8541792111055398;0.11650399822389962;0.8012932543020262;21.019673842237403;0.8335777993534121;0.015548469438469341;0.015559588496763737;0.8311379390481239;0.9996346483007392;0.15010214553785076;1.2992472354338598
68.782473;0.1453317801769425;0.12442499034301725;0.8541820935718938;0.11650439714432773;0.8013067704710192;21.019568683251787;0.8335761613694237;0.01554819843365411;0.015559603253816617;0.8311389111630708;0.9996716965782305;0.15010586191193429;1.2992549134540856
68.792473;0.1453315743913719;0.12442168310073318;0.8541846459938935;0.11650477483197304;0.801320096880251;21.019456176875696;0.8335740762915629;0.015547930408495425;0.015559632671283952;0.8311391884336045;0.9997088666219901;0.15010966627074165;1.2992637375169294
68.802473;0.1453314179611881;0.12441835165175659;0.8541868552318083;0.11650513293007618;0.8013331723324918;21.019335845243738;0.8335715651356794;0.015547666020964525;0.015559675419887847;0.8311387835767923;0.9997461018756137;0.15011356197367454;1.2992736541116545
68.812473;0.14533131806648442;0.12441499963886601;0.8541886982498412;0.11650547448878264;0.8013459464155527;21.019207085570958;0.8335686551603887;0.015547406033351429;0.015559730139563625;0.8311377089612914;0.9997833392670774;0.15011755077993158;1.2992845963517956
68.822473;0.14533128167710704;0.12441163137559004;0.8541901431179492;0.11650580267417095;0.8013583753161518;21.019069294070906;0.8335653740070974;0.01554715136026997;0.015559795707305106;0.8311359808002166;0.9998205080403042;0.150121631645758;1.2992964839571584
68.832473;0.14533131508538136;0.1244082526785998;0.8541911519043726;0.11650612054141105;0.8013704122957055;21.01892190392649;0.8335617466255391;0.015546903021496134;0.015559871257468029;0.831133619871127;0.9998575347539808;0.15012580195286912;1.2993092331045724
68.842473;0.1453314251474792;0.12440487002146777;0.8541916867172649;0.11650643212256251;0.8013820069668037;21.018764414864236;0.8335577940846971;0.015546662074028137;0.015559956059632125;0.8311306438386501;0.9998943495663684;0.15013005796787937;1.299322768986517
68.852473;0.14533162037322112;0.12440148854627964;0.8541917187032951;0.11650674327699267;0.8013931092762323;21.018596539814062;0.833553535174177;0.015546429603470418;0.015560049465267458;0.8311270632869935;0.9999308847485933;0.1501343937099476;1.2993370228448968
68.862473;0.14533191035864687;0.12439811168512178;0.8541912357654948;0.11650706050178983;0.8014036689615593;21.018418295288498;0.8335489812149204;0.015546206691151998;0.015560150957876879;0.8311228885338651;0.9999670730699983;0.15013880122776485;1.2993519189788123
68.872473;0.1453323044289553;0.12439474236278002;0.854190243420492;0.1165073888975562;0.8014136358983208;21.01822989525248;0.8335441273286971;0.015545994270544164;0.015560260213586948;0.8311181353694306;1.0000028542908497;0.15014327232072056;1.2993673750743462
68.882473;0.14533281015418426;0.12439138399587034;0.8541887616772669;0.11650773229620201;0.8014229662118126;21.018031693654113;0.8335389558811066;0.015545793051916541;0.015560377099042075;0.831112823958392;1.0000381804656557;0.15014779896505479;1.2993833142162818
68.892473;0.14533343256759299;0.12438804123480789;0.8541868230616061;0.11650809516373051;0.8014316251382826;21.017824204042917;0.833533446824719;0.015545603613001571;0.015560501637225287;0.8311069751042945;1.0000730114497078;0.15015237221949695;1.2993996729515358
68.902473;0.14533417456431283;0.12438472052393128;0.8541844693532774;0.1165084833954809;0.8014395858492573;21.01760799890241;0.8335275815079922;0.015545426436765764;0.0155606339647716;0.8311006044210263;1.0001073044206334;0.1501569814802934;1.299416404448306
68.912473;0.1453350371705645;0.12438142971598447;0.85418174401951;0.11650890366384362;0.8014468312272728;21.017383695603336;0.8335213445866653;0.01554526178066655;0.015560774219261286;0.8310937171103504;1.0001410051510653;0.15016161472648615;1.2994334755512043
68.922473;0.14533601964610235;0.12437817684291501;0.8541786866080769;0.11650936217441149;0.801453354128454;21.01715218842078;0.83351472832537;0.015545109574020808;0.015560922383451211;0.8310863090098035;1.0001740501392786;0.15016626008545628;1.2994508563956928
68.932473;0.1453371199668632;0.12437496883287148;0.8541753334672902;0.1165098630248767;0.8014591548194384;21.01691478710248;0.8335077325097519;0.015544969534904673;0.01556107822888004;0.8310783726559363;1.000206375618337;0.1501709080637562;1.2994685125861403
68.942473;0.14533833515697228;0.12437181054876281;0.8541717162193719;0.1165104076818974;0.8014642397978157;21.01667305935389;0.833500360103244;0.015544841380173226;0.015561241418073694;0.8310699048950975;1.00023792030454;0.15017555118118023;1.299486397878327
68.952473;0.1453396623734579;0.12436870423839022;0.8541678562799541;0.11651099629769622;0.8014686186498642;21.016428585175273;0.8334926117623633;0.015544724868404984;0.015561411645143988;0.8310609148290422;1.0002686272640409;0.15018018128175867;1.2995044443929058
68.962473;0.14534110075080214;0.12436564949502735;0.8541637655119503;0.11651162878001727;0.8014722978879069;21.016182816450442;0.8334844771742623;0.015544619719089138;0.01556158865770466;0.8310514256609626;1.0002984521053457;0.15018478874168262;1.2995225647656712
68.972473;0.1453426512869472;0.12436264404762809;0.8541594514008365;0.11651230457080919;0.8014752770729678;21.015937052115603;0.8334759302140702;0.015544525570191764;0.01556177218056067;0.8310414664313878;1.0003273648736002;0.15018936389122642;1.2995406656032809
68.982473;0.14534431386633964;0.12435968509371424;0.8541549202900097;0.11651302262314345;0.801477548979884;21.015692460791293;0.8334669364867129;0.015544441979557838;0.015561961872303218;0.831031064959316;1.000355341660888;0.1501938978406578;1.299558656162078
68.992473;0.14534608402587504;0.12435676989057101;0.8541501823812299;0.11651378187029987;0.8014791008647166;21.01545005337795;0.8334574657656855;0.01554436849178428;0.015562157364607842;0.8310202498118208;1.0003823617901415;0.15019838216437892;1.2995764475208271
69.002473;0.14534795230026232;0.12435389573578752;0.8541452584598083;0.11651458096902506;0.8014799164526052;21.015210561052232;0.8334474996575423;0.015544304681147309;0.015562358340379574;0.8310090514699627;1.000408415074386;0.15020280859968002;1.2995939511370913
69.012473;0.14534990627190558;0.12435106079323537;0.8541401801169554;0.11651541788430075;0.801479980896983;21.01497435200683;0.8334370310254361;0.01554425007341086;0.015562564521245329;0.830997496857727;1.0004335065945253;0.15020716896338052;1.2996110832710697
69.022473;0.14535193309790598;0.12434826486325894;0.8541349817695789;0.1165162903221601;0.8014792876221665;21.014741560114707;0.8334260569139527;0.015544204130527884;0.015562775529177567;0.8309856024332941;1.0004576538663896;0.1502114552064571;1.299627768764739
69.032473;0.1453540206328958;0.12434550853006641;0.8541296924419362;0.11651719622356735;0.8014778425333956;21.014512328664168;0.8334145742943303;0.015544166353849812;0.015562990806187385;0.8309733733681767;1.0004808841975665;0.15021565933901998;1.2996439412866676
69.042473;0.14535615709851488;0.12434279216608966;0.8541243340828036;0.11651813370367023;0.8014756609202266;21.01428692191291;0.8334025807293611;0.015544136339179702;0.015563209653709787;0.8309608141591683;1.0005032352716055;0.15021977242811815;1.2996595445374937
69.052473;0.14535833064809886;0.12434011623232497;0.8541189268871345;0.11651910042454788;0.8014727591008293;21.01406564123381;0.8333900745520202;0.015544113768246744;0.015563431309073875;0.8309479413224452;1.0005247499207477;0.15022378405759293;1.2996745363414164
69.062473;0.14536052995409823;0.12433748169829653;0.8541134953356554;0.11652009296020725;0.8014691485371387;21.013848693823636;0.8333770551926232;0.015544098380742145;0.015563655082086823;0.830934785234612;1.0005454622816945;0.1502276840038133;1.299688893606587
69.072473;0.1453627446385282;0.1243348894638239;0.8541080687055485;0.11652110746126827;0.8014648337198919;21.013636178533936;0.833363525890594;0.01554408991826154;0.01556388048409234;0.8309213868560941;1.0005653885303176;0.1502314641023427;1.2997026127433104
69.082473;0.1453649640936561;0.12433233933394965;0.8541026809641754;0.11652214093653901;0.8014598144855408;21.01342816709029;0.8333494982905794;0.015544088104863577;0.015564107219768102;0.8309077982013099;1.0005845300790235;0.15023511810863557;1.299715706175594
69.092473;0.14536717614454997;0.12432982961292277;0.8540973737929559;0.11652319132169725;0.8014540939987056;21.01322476615005;0.8333349963126794;0.015544092692033112;0.015564335103828717;0.8308940785601072;1.000602878563264;0.1502386406919776;1.299728196228226
69.102473;0.14536936722300098;0.1243273575445893;0.8540921948268956;0.11652425672230678;0.8014476846260773;21.013026144328954;0.8333200544199064;0.01554410346656301;0.015564563985488342;0.8308802817751413;1.0006204196246484;0.15024202732729078;1.2997401058128226
69.112473;0.14537152380371202;0.12432491993820026;0.854087189450143;0.11652533523561563;0.8014406089794007;21.01283255783422;0.833304710870375;0.015544120220860684;0.015564793680471752;0.8308664474384951;1.0006371441319923;0.15024527537695445;1.2997514551187161
69.122473;0.14537363399768857;0.12432251330526681;0.8540823935645206;0.1165264256101618;0.8014328984645238;21.012644286133217;0.8332890012600142;0.015544142811131995;0.01556502393262629;0.8308526014041719;1.0006530538029708;0.15024838537509114;1.2997622685670043
69.132473;0.14537568775213006;0.12432013330234595;0.8540778290358665;0.11652752783755715;0.8014245868857917;21.012461371786365;0.8332729541471016;0.01554417129477589;0.015565254438577076;0.8308387606346781;1.000668149775869;0.15025136082555796;1.2997725836197183
69.142473;0.14537767556854622;0.12431777425935886;0.8540735022442476;0.11652864264903293;0.8014157046344644;21.01228337448912;0.8332565915429763;0.015544205949708616;0.015565484911154096;0.8308249407989415;1.00068242261849;0.15025420637531858;1.2997824548507835
69.152473;0.145379587742387;0.1243154297914602;0.8540694096840652;0.11652977031396802;0.8014062795948079;21.012109400470216;0.8332399333233598;0.015544247056008006;0.015565715051742791;0.8308111600703764;1.0006958551371847;0.15025692642076757;1.2997919474865598
69.162473;0.14538141493854348;0.12431309389443913;0.8540655486040883;0.11653090996802423;0.8013963359589358;21.01193829036404;0.8332229998563745;0.015544294610674263;0.015565944464389525;0.8307974358633172;1.0007084301363323;0.15025952481092475;1.2998011225631927
69.172473;0.14538314862425455;0.12431076152504195;0.8540619223957298;0.1165320595832341;0.8013858874880655;21.011768763579624;0.8332058151606828;0.015544348248445585;0.015566172719664376;0.8307837824390965;1.000720135835593;0.15026200441605733;1.2998100287245136
69.182473;0.14538478088590504;0.12430842845673398;0.8540585350572242;0.11653321626845291;0.8013749391920676;21.01159951971183;0.8331884108912249;0.015544407439670713;0.015566399469162847;0.830770211390811;1.000730964947535;0.15026436674844101;1.29981870475211
69.192473;0.14538630490922375;0.12430609057271888;0.8540553848793152;0.11653437688139294;0.8013634997618827;21.011429328694803;0.8331708253134542;0.01554447180470039;0.015566624450451564;0.8307567316462534;1.0007409119995976;0.15026661244531078;1.2998271818564913
69.202473;0.1453877160473264;0.12430374367053074;0.8540524678138297;0.11653553830608679;0.8013515889270038;21.01125708249627;0.8331530974804441;0.015544541342370231;0.015566847476459873;0.8307433514185009;1.0007499770487895;0.15026874142301466;1.2998354771920362
69.212473;0.14538901244368221;0.12430138419240654;0.8540497850759983;0.11653669693008474;0.8013392371869156;21.011081832307802;0.8331352614553339;0.015544616414021953;0.015567068415004517;0.8307300838860889;1.0007581704551956;0.15027075173735865;1.299843589466955
69.222473;0.14539019511702533;0.12429900959612998;0.8540473475196833;0.11653784820017646;0.801326487013965;21.010902882024215;0.8331173459781438;0.015544697467182695;0.015567287132827108;0.8307169521181473;1.0007655116007177;0.15027263874483682;1.2998515128209798
69.232473;0.1453912669625712;0.12429661783535284;0.8540451749445455;0.11653898737931453;0.8013133926022653;21.010719875909025;0.8330993781236574;0.015544784781749942;0.015567503496567166;0.8307039907631413;1.0007720259739261;0.15027439606883125;1.2998592551345185
69.242473;0.1453922306048663;0.12429420702788109;0.8540432900780609;0.1165401107813825;0.8013000130477864;21.010532786523743;0.833081385392635;0.015544878461692294;0.015567717416041214;0.8306912448119478;1.0007777433237017;0.1502760176574745;1.2998668448721646
69.252473;0.14539308780128907;0.1242917761083508;0.8540417131448411;0.11654121560845038;0.8012864074797411;21.01034191650219;0.8330633976762342;0.015544978527403946;0.015567928793685223;0.8306787627347615;1.0007826943703604;0.1502774992883243;1.2998743323934145
69.262473;0.14539384188548535;0.12428932571408349;0.8540404633059367;0.11654229910223503;0.8012726366178954;21.010148004859595;0.8330454507427012;0.015545084966923991;0.015568137359295091;0.8306665875876353;1.0007869072637368;0.15027883867577418;1.299881784057276
69.272473;0.14539449970028287;0.12428685830184509;0.8540395635920067;0.11654335912858008;0.8012587601630935;21.009952294717564;0.8330275889708276;0.015545197734489976;0.015568342574361606;0.8306547543135782;1.0007904068751794;0.15028003485530783;1.2998892699546407
69.282473;0.14539507037930627;0.12428437758555806;0.8540390426281002;0.11654439528458188;0.8012448309891147;21.00975637968475;0.8330098623456865;0.015545316699287126;0.015568543679521023;0.8306432924882993;1.0007932149056489;0.15028108779251206;1.2998968587905702
69.292473;0.14539556366379838;0.12428188748525908;0.8540389329951407;0.11654540883064363;0.801230899786096;21.009561898111087;0.832992315350082;0.015545441627953205;0.015568739736434;0.8306322309885262;1.0007953481415865;0.1502819982183815;1.2999046173999187
69.302473;0.14539598919439914;0.12427939092052619;0.8540392679457758;0.11654640177292401;0.8012170237870376;21.00937034996557;0.832974975551785;0.015545572199369946;0.015568929660066936;0.8306216017123464;1.0007968177764064;0.15028276811009958;1.299912603942496
69.312473;0.14539635530710007;0.12427688982258565;0.854040076555026;0.11654737550201724;0.8012032645809111;21.009183085964967;0.8329578477392684;0.01554570798981224;0.015569112281469925;0.8306114374045791;1.000797632501826;0.15028340181900524;1.2999208616074356
