time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
69.322473;0.1453966684090784;0.1242743864152063;0.8540413811940952;0.1165483293191687;0.8011896814889562;21.00900128359292;0.8329409125211287;0.01554584850271528;0.015569286349312626;0.8306017643853028;1.0007978031903695;0.15028390627702662;1.2999294232900296
69.332473;0.14539693441580073;0.1242718837022934;0.8540431993743514;0.11654926005169743;0.8011763305432343;21.00882588557054;0.8329241307772416;0.0155459932909291;0.015569450504957108;0.8305925962351752;1.0007973446349516;0.1502842902016135;1.2999383224231782
69.342473;0.1453971601056281;0.12426938511779181;0.8540455465520945;0.11655016338765561;0.8011632639441645;21.00865765481634;0.8329074531017273;0.015546142105898284;0.015569603327841332;0.8305839334062327;1.0007962741570995;0.1502845633462487;1.2999476004293826
69.352473;0.14539735251513053;0.12426689500944572;0.8540484378210441;0.11655103551508723;0.80115052725868;21.008497310520056;0.8328908304412944;0.01554629497189136;0.01556974346614402;0.8305757702005042;1.0007946114040824;0.15028473550473095;1.2999573057094942
69.362473;0.14539751814629548;0.12426441927026456;0.8540518880473815;0.11655187339563773;0.8011381586172776;21.008345571159555;0.8328742230669723;0.015546452120058427;0.015569869803338231;0.8305681021260698;1.00079237845039;0.15028481502794236;1.2999674867246989
69.372473;0.14539766291769793;0.12426196518500965;0.8540559103878191;0.11655267423183854;0.8011261893528048;21.0082031343982;0.8328575995824771;0.015546613839244541;0.01556998147852435;0.8305609251670331;1.0007895973838181;0.1502848075635163;1.2999781897480414
69.382473;0.14539779160865277;0.12425954142625006;0.854060513496615;0.11655343520498458;0.8011146448401947;21.0080705975273;0.8328409251255787;0.015546780323697384;0.015570077732985396;0.8305542301980988;1.0007862910998744;0.15028471595062026;1.2999894609038454
69.392473;0.14539790757336674;0.12425715799645198;0.854065697338368;0.11655415339325985;0.8011035465437473;21.00794826740342;0.8328241555799913;0.015546951553152367;0.015570157861087484;0.8305479986238403;1.000782492587566;0.15028454165980432;1.3000013413130092
69.402473;0.14539801357119964;0.12425482501291628;0.8540714507015641;0.11655482610269435;0.8010929143666202;21.00783607620323;0.8328072456394885;0.015547127304702134;0.01557022130078422;0.8305422001846431;1.0007782572030228;0.1502842868466682;1.3000138581417866
69.412473;0.14539811215225704;0.12425255107035668;0.854077751844826;0.11655545171229714;0.8010827656461003;21.007733730408578;0.8327901585054125;0.015547307304176581;0.015570267609953541;0.8305367938885794;1.0007736640523532;0.15028395555983434;1.3000270218094048
69.422473;0.1453982051316744;0.12425034236913214;0.8540845671536893;0.11655602979309429;0.8010731087306832;21.00764086566744;0.8327728680545122;0.015547491274368767;0.015570296339649153;0.8305317312100391;1.0007687966931709;0.15028355358089446;1.3000408279017186
69.432473;0.1453982933637045;0.1242482026573401;0.8540918502714977;0.11655655996087931;0.801063940424297;21.007557055492903;0.8327553553046039;0.01554767877967473;0.015570307007441097;0.8305269598831547;1.0007637173185362;0.15028308744774627;1.3000552588307566
69.442473;0.14539837707331982;0.12424613373123919;0.85409954849872;0.11655704095703368;0.8010552529240401;21.007481754428813;0.8327376011255843;0.015547869125172486;0.015570299218782833;0.830522428365973;1.0007584578773623;0.15028256365972026;1.3000702836615494
69.452473;0.14539845630999504;0.12424413608247181;0.8541076103664227;0.11655747100950074;0.801047037296215;21.007414246242902;0.8327195788373204;0.015548061439745714;0.015570272863537122;0.8305180889196786;1.0007530305381362;0.15028198819029961;1.3000858542590366
69.462473;0.14539853133466402;0.12424220934054064;0.8541159894586098;0.11655784831228512;0.8010392778322809;21.00735364495548;0.8327012532785276;0.015548254788379227;0.01557022829931425;0.830513895858454;1.0007474449731424;0.15028136581326124;1.3001019019854343
69.472473;0.14539860333520005;0.1242403523516945;0.8541246494172773;0.11655817085822212;0.8010319462421659;21.00729903742968;0.8326825857134792;0.01554844827700623;0.01557016642530785;0.8305098051480785;1.0007417195130308;0.15028070013662748;1.3001183416961122
69.482473;0.14539867555181776;0.12423856329413893;0.8541335679341316;0.11655843656094861;0.8010249988587634;21.00724972068392;0.8326635397588713;0.015548641192877428;0.015570088544171416;0.830505783099013;1.000735881148597;0.15027999499198127;1.3001350807308951
69.492473;0.14539875320067217;0.12423684067470342;0.8541427309855651;0.11655864369535769;0.8010183789505665;21.00720531297977;0.8326440851034155;0.015548833083591665;0.015569996055276139;0.8305018126839652;1.0007299609300044;0.15027925555723579;1.3001520290052182
69.502473;0.14539884171034334;0.12423518426870812;0.85415212174283;0.1165587906043721;0.8010120301269377;21.00716568183033;0.8326241974514317;0.015549023711195998;0.01556989020435194;0.830497889639664;1.0007239910459;0.15027848823385223;1.3001691068108714
69.512473;0.14539894529596556;0.12423359490146953;0.8541617202649718;0.11655887485909416;0.8010059113241482;21.0071308472919;0.8326038596825646;0.015549212938906218;0.015569772025451963;0.8304940212060037;1.000718002841963;0.15027770017570746;1.300186247925404
69.522473;0.14539906697865368;0.12423207443729595;0.854171512085198;0.11655889321455035;0.8009999966010868;21.007100887886395;0.832583064861391;0.015549400618253119;0.01556964245399039;0.8304902290419056;1.000712023052694;0.15027689918659562;1.3002034056512624
69.532473;0.14539920889829097;0.12423062656148126;0.8541814910347617;0.1165588423798128;0.800994268309083;21.00707580007697;0.8325618136483278;0.015549586504895806;0.015569502477382575;0.8304865423512113;1.0007060694288135;0.15027609430882988;1.3002205593323781
69.542473;0.14539937187456015;0.12422925687891348;0.854191660513862;0.11655871958264462;0.8009887170465998;21.007055450223422;0.8325401096574997;0.0155497701834985;0.015569353112197079;0.83048298613175;1.0007001531185857;0.15027529637016865;1.300237705942537
69.552473;0.14539955538690624;0.12422797163131502;0.8542020393004952;0.11655852300204382;0.800983341541758;21.007039710980674;0.8325179582924026;0.015549950995475386;0.015569195217744925;0.83047958361632;1.000694289793475;0.15027451692246968;1.3002548426268887
69.562473;0.14539975902772093;0.1242267759298658;0.8542126619839319;0.11655825213859651;0.8009781490006527;21.00702859577786;0.8324953642502613;0.015550128014368218;0.015569029369937783;0.830476367253596;1.0006885092788627;0.1502737664236191;1.3002719590301748
69.572473;0.14539998363592244;0.1242256730631775;0.8542235720312527;0.11655790779032696;0.8009731617250183;21.007022224483958;0.832472328435648;0.015550300120534294;0.01556885590365454;0.8304733794689099;1.000682857143948;0.1502730536860546;1.3002890391341164
69.582473;0.14540023030949414;0.12422466493968966;0.8542348193319403;0.11655749184156644;0.8009684201443455;21.007020674202604;0.8324488478111588;0.015550466129842615;0.015568675077131269;0.8304706655670818;1.000677392272956;0.15027238542899202;1.300306060173197
69.592473;0.14540049827446944;0.1242237523101636;0.8542464638312388;0.11655700670941144;0.8009639779374123;21.007023843186833;0.8324249152648018;0.015550624890353708;0.015568487207356294;0.8304682668088843;1.0006721813384116;0.1502717647415476;1.3003229865570785
69.602473;0.145400783449729;0.12422293492718514;0.8542585738803186;0.11655645423484981;0.8009598968677262;21.007031410330057;0.8324005203330662;0.015550775423434063;0.015568292670670359;0.8304662143687291;1.0006672853065068;0.15027119106612766;1.3003397650887154
69.612473;0.14540107862086102;0.12422221169583143;0.8542712195103745;0.11655583491119195;0.8009562420564679;21.00704290800134;0.8323756546956899;0.015550917066282104;0.015568091850047731;0.8304645279816407;1.0006627430879242;0.15027066209798645;1.3003563243583072
69.622473;0.14540137520889146;0.12422158001928184;0.8542844686463087;0.11655514852113386;0.8009530764205629;21.00705786781051;0.8323503196135482;0.015551049371505338;0.01556788513166494;0.830463220906937;1.0006585676343052;0.1502701743374712;1.3003725812215785
69.632473;0.14540166512229338;0.12422103515747172;0.8542983810547834;0.11655439595377083;0.8009504569152686;21.007075964343294;0.8323245309337576;0.015551171885999755;0.015567672946204382;0.830462309148891;1.0006547540066844;0.15026972247320797;1.3003884548243207
69.642473;0.14540194080821478;0.12422057004557002;0.8543129988549403;0.1165535808403931;0.8009484287528728;21.007097067395694;0.8322983235505749;0.015551284132522544;0.015567455799020776;0.8304618222135972;1.000651283212353;0.1502692999229374;1.3004038772913284
69.652473;0.1454021942719988;0.12422017562611098;0.854328343815387;0.11655270986587934;0.8009470183027404;21.007121098052156;0.8322717540313973;0.015551385743425485;0.015567234247724696;0.8304618057417725;1.0006481183962097;0.15026890017401676;1.300418792056574
69.662473;0.14540241765739517;0.12421984209083342;0.8543444200535001;0.11655179165237506;0.8009462379387592;21.007147761220207;0.8322448943385644;0.015551476553275885;0.015567008790933777;0.8304623116286641;1.000645201808564;0.1502685173445966;1.3004331462127403
69.672473;0.14540260539457125;0.12421955988969231;0.8543612170725439;0.11655083522357657;0.8009460977743836;21.007176458829527;0.8322178220335138;0.01555155659759325;0.015566779701149345;0.8304633878149404;1.000642457812329;0.1502681457207321;1.300446889889474
69.682473;0.1454027551710923;0.12421932054171088;0.8543787139086308;0.11654984932989781;0.8009466050031137;21.007206431773856;0.8321906186925088;0.015551626028080252;0.015566546969903741;0.8304650753704288;1.0006398047663696;0.1502677792411275;1.300459984597068
69.692473;0.14540286688944654;0.12421911817221065;0.8543968832429331;0.11654884285899235;0.8009477571520808;21.007236851185276;0.8321633714565946;0.015551685046055292;0.01556631040993725;0.8304674065963084;1.0006371682013213;0.15026741155058893;1.3004724062658457
69.702473;0.14540294116019617;0.12421894993031729;0.8544156970880254;0.11654782532542922;0.8009495422216028;21.00726680860254;0.8321361681867391;0.015551733915454382;0.015566069702850424;0.8304704002331863;1.0006344797262128;0.15026703670524577;1.3004841368494569
69.712473;0.1454029782595596;0.12421881397818221;0.8544351309362097;0.11654680642147826;0.8009519398268377;21.00729538701681;0.8321090907147364;0.01555177299310004;0.015565824312613023;0.8304740572672267;1.0006316671204285;0.15026664998252318;1.3004951550420412
69.722473;0.14540297798222282;0.12421870732564966;0.8544551583234727;0.11654579512561732;0.800954921157406;21.007321840879484;0.832082214673421;0.015551802753686625;0.015565573491423113;0.8304783618880477;1.0006286515767904;0.1502662479462214;1.3005054315306472
69.732473;0.14540294002403595;0.12421862562026624;0.8544757420709704;0.11654479953443564;0.8009584493817796;21.007345753694487;0.8320556154732679;0.01555182373283842;0.015565316472543524;0.8304832871193181;1.000625351070399;0.15026582796751584;1.3005149312915916
69.742473;0.14540286415042214;0.1242185643368487;0.8544968330267864;0.11654382751969239;0.8009624759457374;21.00736704288993;0.8320293716349997;0.015551836334453112;0.015565052613150346;0.8304887984427084;1.0006216869875026;0.15026538784124985;1.3005236222714482
69.752473;0.14540275054566487;0.12421852014377077;0.8545183718863616;0.1165428873740835;0.8009669364293092;21.00738583309135;0.8320035600559629;0.015551840698738226;0.01556478135929885;0.830494852990025;1.0006175895772824;0.15026492569599614;1.3005314759700513
69.762473;0.1454026004638453;0.12421849126713162;0.8545402914891068;0.11654198771010733;0.8009717530164673;21.007402355938986;0.8319782495297323;0.015551836775695242;0.015564502201188383;0.8305014012305069;1.0006129945796898;0.1502644399441015;1.3005384548168573
69.772473;0.1454024164360623;0.1242184763634089;0.8545625279446305;0.11654113706874553;0.8009768410767971;21.007416919418205;0.8319534996557549;0.015551824515656494;0.015564214749106383;0.830508393369088;1.0006078417615565;0.15026392863941743;1.3005445041511767
69.782473;0.14540220106551974;0.1242184735550712;0.8545850327049533;0.11654034370177122;0.8009821142262783;21.0074298802227;0.831929362960398;0.015551804089290461;0.015563918844543764;0.8305157838049978;1.0006020828837006;0.15026338845071027;1.3005495623427488
69.792473;0.14540195566468778;0.12421848099271589;0.8546077706793503;0.11653961536397353;0.8009874866528459;21.007441605355005;0.8319058849832784;0.015551776099811723;0.015563614572762351;0.8305235312563846;1.0005956848180386;0.15026281404717243;1.3005535800036956
69.802473;0.14540168122455335;0.12421849805054157;0.8546307093920208;0.11653895950818492;0.8009928763625133;21.007452405912314;0.8318831027232603;0.015551741646008544;0.015563302222864945;0.8305315967965925;1.000588623081315;0.15026219801724036;1.300556532864972
69.812473;0.14540137999911915;0.12421852576314654;0.8546538097565598;0.11653838346023478;0.8009982116308699;21.00746245309999;0.8318610490511668;0.015551702083641556;0.01556298229746793;0.8305399408740167;1.0005808781729582;0.15026153183389668;1.3005584224239088
69.822473;0.14540105562036965;0.12421856605686002;0.854677022888733;0.11653789371221675;0.8010034361510614;21.007471724617222;0.8318397643521983;0.015551658658847329;0.015562655503643424;0.8305485207930017;1.0005724420731499;0.15026080752021886;1.3005592670581987
69.832473;0.14540071329750923;0.12421862079349984;0.8547002921716802;0.11653749512108724;0.8010085090095429;21.007479974141397;0.8318193038941941;0.0155516123300982;0.015562322685400072;0.8305572910672381;1.0005633276294759;0.15026001802923725;1.3005590922645767
69.842473;0.14540036040183466;0.12421869176564979;0.8547235591283023;0.1165371908525059;0.8010134047226218;21.007486743685636;0.8317997349379379;0.01555156380206576;0.01556198478989461;0.8305662064400195;1.0005535670389392;0.15025915647423355;1.3005579236019087
69.852473;0.14540000582479573;0.12421878114447721;0.8547467738293478;0.11653698284971646;0.8010181159572405;21.00749144642809;0.8317811300414827;0.015551513630110913;0.01556164282232976;0.830575223245381;1.0005432031877388;0.15025821620201615;1.300555781873265
69.862473;0.14539965845459432;0.12421889147467835;0.8547699003653452;0.11653687252359522;0.8010226504827798;21.007493484798093;0.8317635608894851;0.015551462296716799;0.015561297686886782;0.8305842993440241;1.0005322889210622;0.15025719212742644;1.3005526881161231
69.872473;0.14539932702250874;0.12421902510262187;0.8547929112243222;0.11653686149778943;0.8010270220975871;21.007492377312253;0.8317470888836543;0.015551410198852016;0.015560950070734653;0.8305933964275108;1.0005208883463472;0.15025608206611876;1.3005486772912371
69.882473;0.14539902123385345;0.12421918312534956;0.8548157836155109;0.11653695161083467;0.8010312452038744;21.007487810912647;0.8317317533613935;0.015551357600860554;0.015560600545932297;0.8306024813231702;1.0005090709232325;0.150254886843957;1.3005438066403503
69.892473;0.14539875148766862;0.12421936443849202;0.8548385006741216;0.11653714341097364;0.8010353309562418;21.007479515921155;0.8317175664527038;0.01555130466964637;0.015560249757116024;0.8306115233864225;1.0004969078217487;0.1502536092740102;1.3005381514884147
69.902473;0.14539852694188013;0.124219566074173;0.8548610465026661;0.11653743478251108;0.8010392806025483;21.007467143944357;0.8317045169570257;0.015551251558588193;0.01555989849248592;0.8306204918902794;1.0004844738030685;0.15025225292972658;1.3005317916538237
69.912473;0.14539835413084432;0.1242197845722089;0.8548834004761966;0.11653782131870868;0.8010430846101071;21.00745037168226;0.8316925784291168;0.01555119845469275;0.015559547584948156;0.8306293533532728;1.0004718428889847;0.15025082065389284;1.300524801206953
69.922473;0.1453982370307939;0.12422001705342796;0.8549055420984751;0.11653829721081417;0.8010467309866762;21.007429024622162;0.8316817176637005;0.015551145620177804;0.015559197772703445;0.8306380644708168;1.0004590775506477;0.15024931246919734;1.3005172496970279
69.932473;0.1453981782452795;0.12422026176111577;0.8549274596676845;0.11653885577005908;0.8010502144744254;21.007403004567585;0.8316719014655776;0.01555109342248249;0.015558849733241956;0.8306465660747615;1.0004462253163282;0.15024772470205464;1.3005092048088103
69.942473;0.1453981802727802;0.12422051815358211;0.8549491509550103;0.11653949010678083;0.8010535425229979;21.007372165490725;0.8316631017015392;0.015551042283717764;0.015558504213762188;0.830654790490473;1.0004333220878512;0.15024605127705065;1.3005007330049587
69.952473;0.1453982455820842;0.1242207867977774;0.8549706195259799;0.1165401942647753;0.8010567360337824;21.007336226627526;0.8316552967921664;0.015550992586468394;0.015558162036862985;0.8306626801201411;1.0004203942518313;0.1502442850776623;1.300491907930095
69.962473;0.14539837606838574;0.12422106964597732;0.8549918733672848;0.11654096429679456;0.8010598225114997;21.00729467450954;0.831648469640085;0.015550944663434896;0.015557824078653136;0.8306701987549439;1.0004074632054598;0.15024241871054705;1.3004828198417007
69.972473;0.14539857281118626;0.1242213699959942;0.8550129207481204;0.11654179829824322;0.8010628281049127;21.007246774160432;0.8316426054647971;0.015550898880323882;0.015557491343315135;0.8306773282573842;1.0003945494976108;0.1502404455093349;1.3004735733099408
69.982473;0.14539883568827228;0.12422169083778518;0.8550337624339093;0.11654269563581454;0.8010657748384198;21.007191739750102;0.8316376867622474;0.015550855675480483;0.01555716502591635;0.830684061602164;1.0003816678685342;0.15023836014474062;1.3004642789121483
69.992473;0.14539916287893778;0.12422203270717204;0.8550543864850186;0.11654365625860807;0.8010686799357838;21.00712886559353;0.8316336885073493;0.015550815507804586;0.015556846508931934;0.8306903992366731;1.0003688206908279;0.15023615847039423;1.3004550451609298
70.002473;0.14539955106995137;0.12422239372416259;0.8550747669646406;0.11654468007163635;0.8010715553773512;21.007057511482316;0.8316305820425567;0.015550778802809678;0.015556537334277332;0.830696346504508;1.0003560021459605;0.15023383765048381;1.3004459708674574
70.012473;0.14539999614692922;0.1242227713933276;0.8550948662748499;0.11654576603643134;0.8010744124528731;21.00697701327768;0.8316283391404194;0.015550745937011886;0.015556239135295373;0.8307019091550064;1.000343207883298;0.1502313967715519;1.3004371449690102
70.022473;0.14540049342093914;0.12422316353882394;0.8551146402902;0.1165469113952641;0.8010772713459393;21.006886658953874;0.831626931428228;0.015550717180958514;0.015555953456963971;0.8307070888137115;1.000330440332632;0.15022883629807554;1.3004286532973965
70.032473;0.14540103805118545;0.1242235680029524;0.8551340426139284;0.11654811195742043;0.8010801649178207;21.006785765442366;0.8316263357213645;0.015550692637391415;0.015555681515407307;0.8307118834843384;1.0003177063924895;0.15022615619882762;1.3004205792907524
70.042473;0.14540162621214342;0.1242239821966196;0.8551530262065689;0.11654936351094633;0.8010831320225481;21.006673727014423;0.8316265424494009;0.015550672329963709;0.015555424129062728;0.830716292047592;1.0003050091782986;0.150223354806408;1.3004129992092655
70.052473;0.1454022555087598;0.12422440273248879;0.855171545021521;0.11655066315540435;0.8010862090015121;21.006550046403937;0.8316275567282613;0.015550656363055951;0.015555181869872014;0.8307203166111083;1.0002923471339091;0.15022042886546752;1.3004059831389614
70.062473;0.145402924063693;0.12422482534422272;0.8551895572602973;0.11655200936456701;0.8010894250914009;21.006414461123786;0.8316293910738701;0.015550644999390788;0.015554955226978421;0.8307239609996421;1.0002797232006886;0.15021737437013963;1.3003995996387536
70.072473;0.14540362907245444;0.12422524596435047;0.8552070266481259;0.11655340101312228;0.801092803021544;21.00626704696599;0.8316320525851848;0.015550638734517072;0.015554744678524236;0.8307272329926036;1.000267149203846;0.15021418832768021;1.3003939148918022
70.082473;0.1454043658423536;0.1242256624561056;0.8552239207886684;0.11655483680123548;0.8010963645837875;21.006108117502933;0.8316355322272079;0.015550638400817945;0.015554550702711297;0.8307301532292185;1.000254644701287;0.1502108696062781;1.3003889825216874
70.092473;0.1454051287217047;0.12422607517869141;0.855240209471059;0.11655631581173975;0.8011001362338459;21.00593810170881;0.8316398048573403;0.015550645142629573;0.015554373781998362;0.8307327596171505;1.0002422349584532;0.15020741795586925;1.3003848276357022
70.102473;0.1454059134660854;0.12422648630222397;0.8552558609099917;0.1165578381068232;0.8011041515644586;21.005757617561013;0.8316448382841366;0.015550660213164308;0.015554214406876942;0.8307351034231224;1.0002299486560913;0.15020383348213534;1.3003814395362514
70.112473;0.14540671863125595;0.12422689944125617;0.8552708377875926;0.1165594041083765;0.8011084522405433;21.005567550046226;0.8316506001850051;0.01555068473561566;0.015554072982859482;0.8307372443627709;1.0002178196456148;0.15020011703009495;1.3003787816868666
70.122473;0.14540754498987718;0.1242273199949058;0.8552851001811758;0.11656101355176168;0.8011130871103662;21.005368997947116;0.8316570573421531;0.015550719585172804;0.015553949658184586;0.8307392434980335;1.0002058868476071;0.15019627057713145;1.300376808881659
70.132473;0.14540839402344807;0.12422775476754161;0.8552986105763435;0.11656266502193859;0.8011181061327873;21.00516318161346;0.8316641744528469;0.015550765434940545;0.015553844265672998;0.8307411541557047;1.0001941914205739;0.15019229799567066;1.300375482542262
70.142473;0.14540926695447562;0.12422821061973303;0.8553113332999538;0.11656435563060856;0.8011235515450065;21.004951368106692;0.831671916189611;0.015550822849113386;0.015553756403410387;0.830743018806006;1.000182784368483;0.15018820541125444;1.3003747828193717
70.152473;0.1454101645758972;0.12422869349765335;0.8553232333053673;0.11656608075194219;0.8011294511500767;21.004734886333434;0.8316802494670177;0.015550892312131089;0.0155536854837549;0.8307448674191945;1.0001717391354565;0.15018400042751295;1.3003747151651597
70.162473;0.1454110869606838;0.12422920837394319;0.8553342791116558;0.11656783388889033;0.8011358156729559;21.004515193085123;0.8316891472296982;0.015550974237247182;0.015553630731160386;0.8307467104848151;1.0001611498295777;0.15017969134270553;1.3003753127281212
70.172473;0.1454120329596601;0.1242297599246077;0.8553444453622523;0.11656960683015351;0.8011426438449704;21.004293827540863;0.8316985914234943;0.015551069009550866;0.015553591234649288;0.8307485344114774;1.0001511160226078;0.15017528733474925;1.3003766342516239
70.182473;0.14541299989802836;0.12423035308394882;0.8553537109919366;0.1165713909478471;0.8011499291613204;21.004072229597416;0.83170856758441;0.015551177005778185;0.015553566024592338;0.8307503060895148;1.0001417276507756;0.15017079903733868;1.3003787513454956
70.192473;0.14541398328248892;0.12423099253249989;0.8553620579182609;0.11657317887011699;0.8011576595066011;21.003851577365623;0.8317190541943387;0.01555129850830548;0.01555355411223338;0.8307519823986349;1.0001330529408432;0.15016623850647315;1.3003817296499893
70.202473;0.145414976993869;0.12423168219245147;0.8553694726542596;0.11657496459869936;0.801165817679735;21.00363276487912;0.8317300198675281;0.015551433586893303;0.01555355453823977;0.830753518885673;1.0001251326114677;0.1501616187994473;1.300385615792843
70.212473;0.14541597442136242;0.12423242607659606;0.8553759440917312;0.1165767421569304;0.8011743861450156;21.00341644276957;0.8317414283710407;0.015551582136579483;0.015553566379429149;0.8307548764713656;1.0001179868360033;0.15015695376678528;1.3003904359149738
70.222473;0.14541696939969123;0.12423322908245928;0.8553814591100044;0.11657850468796489;0.8011833459933068;21.00320305055584;0.8317532405519604;0.015551744038710744;0.015553588656616098;0.8307560251922279;1.0001116287712633;0.1501522583132348;1.3003962009738899
70.232473;0.1454179558076504;0.12423409637002332;0.8553860011810623;0.11658024477946448;0.8011926702253791;21.00299286843963;0.8317654183196496;0.01555191918261734;0.015553620354405618;0.8307569459367977;1.0001060717232446;0.15014754892306426;1.3004029049988308
70.242473;0.14541892671720635;0.12423503236970933;0.8553895513200895;0.11658195530159149;0.8012023205119994;21.002786097231034;0.8317779370607047;0.015552107300213254;0.0155536606048021;0.8307576328878021;1.0001013265622432;0.1501428433037564;1.3004105184982564
70.252473;0.145419874775094;0.12423604025031522;0.855392096234336;0.11658363055829148;0.8012122494467785;21.002582939798838;0.8317907928473474;0.015552307911893557;0.015553708705188553;0.8307580906918332;1.0000973983324848;0.15013815860113963;1.3004189925612537
70.262473;0.14542079328976937;0.12423712194851617;0.8553936394703427;0.1165852674835658;0.8012224059368986;21.002383585442995;0.8318039957519974;0.015552520497516807;0.015553763952445959;0.8307583231385725;1.0000942852902324;0.15013350925466873;1.3004282702212115
70.272473;0.1454216763824258;0.12423827897372436;0.8553942021323726;0.1165868661124034;0.8012327430185092;21.00218813674659;0.8318175571004804;0.015552744599473362;0.015553825638790828;0.8307583272979178;1.0000919757237656;0.1501289055643371;1.3004382918642934
70.282473;0.14542251858913713;0.12423951331466301;0.8553938161764;0.11658842871653512;0.8012432217347941;21.001996668594465;0.8318314790450075;0.015552979764618719;0.015553893181016305;0.8307580988681837;1.0000904480650454;0.15012435335867275;1.3004489952838756
70.292473;0.14542331525059232;0.12424082728483518;0.8553925144622081;0.11658995802095798;0.8012538070879479;21.001809290404008;0.8318457506030599;0.015553225482066469;0.0155539660824873;0.8307576359334254;1.00008967794103;0.1501198555077056;1.300460323639128
70.302473;0.14542406351691464;0.12424222257251548;0.8553903185174484;0.11659145612325958;0.8012644627766533;21.00162605851323;0.8318603515878065;0.015553481122358319;0.015554043787965259;0.8307569410544581;1.000089643764275;0.1501154148829147;1.3004722434734504
70.312473;0.14542476249154399;0.12424369973916505;0.8553872386447038;0.11659292452020546;0.801275149178162;21.00144692276295;0.8318752609243811;0.015553745941706425;0.015554125715782064;0.8307560278943709;1.0000903282502267;0.15011103624566152;1.300484749412128
70.322473;0.14542541220231073;0.12424525833932791;0.855383286371913;0.11659436473848309;0.8012858252575173;21.00127174328823;0.8318904616837782;0.01555401919519411;0.015554211425888163;0.8307549228164579;1.0000917197297337;0.1501067260841738;1.3004978413104786
70.332473;0.1454260128405796;0.12424689709871939;0.8553784807416622;0.1165957793840888;0.8012964503544794;21.001100351611836;0.831905939680516;0.015554300168838712;0.015554300638806496;0.830753657941118;1.0000938085765798;0.150102491351542;1.3005115028205767
70.342473;0.1454265647362803;0.12424861423795211;0.8553728465376915;0.11659717253971717;0.8013069797435954;21.000932724476755;0.8319216798053433;0.015554588087970422;0.01555439308918642;0.83075226515226;1.0000965773396613;0.15009833757157126;1.3005257133225532
70.352473;0.1454270679560687;0.12425040777773931;0.8553664131240609;0.11659854874865412;0.801317360937556;21.000769066447845;0.8319376641304921;0.015554882090723898;0.015554488417576442;0.8307507756476783;1.0000999980889296;0.15009426753593588;1.300540471250029
70.362473;0.1454275210606688;0.12425227487959135;0.8553592140938135;0.11659991158529372;0.8013275387096549;21.00060969589674;0.8319538731089018;0.015555181309317857;0.015554586159904066;0.8307492225434191;1.000104040199561;0.15009028165170468;1.300555792550281
70.372473;0.14542792037451455;0.12425421076724617;0.8553512834157575;0.11660126316081396;0.8013374622358586;21.000455057748894;0.8319702891284172;0.015555484909619607;0.015554685822770201;0.8307476421127595;1.0001086768932828;0.1500863786548358;1.3005716892883223
70.382473;0.1454282609411165;0.12425620886045056;0.8553426508771966;0.11660260472216062;0.8013470878461175;21.000305953538017;0.831986900241166;0.015555792060078961;0.015554786976972972;0.8307460715256708;1.0001138880346658;0.1500825558938968;1.3005881533947337
70.392473;0.14542853786507326;0.1242582619501244;0.8553333444621477;0.11660393739537288;0.8013563781316474;21.000163629178353;0.8320037041079665;0.015556101925330456;0.015554889203146736;0.8307445443991027;1.000119660156014;0.15007880966174814;1.300605158705514
70.402473;0.1454287464911343;0.12426036287775406;0.8553233957327524;0.11660526228795168;0.8013652984968092;21.000029590089476;0.8320207120323578;0.015556413648824667;0.015554991917142531;0.8307430888845984;1.0001259793629573;0.15007513513548293;1.3006226729272832
70.412473;0.14542888223908385;0.12426250425979223;0.8553128390628582;0.11660658033511992;0.8013738152665874;20.999905353953025;0.8320379474433462;0.015556726256886519;0.015555094302767246;0.8307417309215396;1.0001328247696555;0.15007152617307087;1.3006406663480106
70.422473;0.1454289413956422;0.12426467845156369;0.8553017078621625;0.11660789253188937;0.8013818977166698;20.999792261843478;0.8320554376246924;0.015557038587570397;0.015555195483064398;0.8307404976322572;1.0001401756201573;0.15006797587598175;1.3006591112655357
70.432473;0.14542892224648407;0.12426687811799796;0.8552900319483536;0.11660920017601993;0.801389520305741;20.99969138483345;0.832073207360163;0.015557349394768412;0.015555294819387971;0.8307394172800551;1.000148021141416;0.15006447738751974;1.3006779775424997
70.442473;0.14542882522648273;0.12426909652576315;0.8552778360820508;0.11661050470076746;0.801396663878181;20.99960355211789;0.8320912802184125;0.015557657536183125;0.015555392081890128;0.8307385174194849;1.000156355858294;0.15006102434431173;1.3006972423447907
70.452473;0.1454286522282212;0.12427132758337668;0.8552651456987294;0.11661180750348997;0.8014033168832035;20.999529418828033;0.8321096864936615;0.015557962007700136;0.015555487341873425;0.8307378231938036;1.000165171898076;0.1500576110343493;1.3007169089777018
70.462473;0.14542840575322605;0.1242735656647351;0.8552519953056444;0.1166131098198117;0.8014094774427195;20.999469491718454;0.8321284704266912;0.01555826183876214;0.015555580693284943;0.8307373588988837;1.000174461675059;0.15005423235655613;1.3007370110709473
70.472473;0.14542808808066118;0.12427580496875239;0.855238425804759;0.11661441240257694;0.8014151532439155;20.99942414758861;0.8321476857515004;0.015558556009624505;0.015555672094186433;0.8307371516878591;1.00018422094912;0.1500508839396752;1.3007575989957576
70.482473;0.1454277013193518;0.12427803918403091;0.8552244745566139;0.1166157155744029;0.8014203551995293;20.99939368724593;0.8321673819784092;0.015558843429039059;0.01555576144591599;0.8307372300512843;1.0001944444280695;0.15004756272324576;1.3007787207919483
70.492473;0.14542724886522038;0.12428026208320829;0.8552101714448933;0.11661701990694665;0.8014250904834666;20.999378366635664;0.8321875954483768;0.015559122996022273;0.015555848674859532;0.8307376197653612;1.0002051182485665;0.15004426760148523;1.3008004069988495
70.502473;0.14542673670805673;0.12428246899613653;0.8551955457192179;0.11661832688753887;0.8014293633800362;20.99937832244842;0.8322083469563673;0.01555939376364343;0.015555933653271082;0.8307383462414352;1.0002162167578053;0.1500409992550503;1.3008226650907322
70.512473;0.14542617269999358;0.12428465837803272;0.8551806358096875;0.11661963912323796;0.8014331874250722;20.99939345324912;0.8322296387133812;0.01555965506626664;0.015556016101570862;0.8307394364502078;1.0002277065610514;0.1500377591661034;1.300845489166879
70.522473;0.14542556421926356;0.12428683149366371;0.8551654892164113;0.11662096000078401;0.8014365978085786;20.999423431534375;0.8322514547556407;0.015559906421846495;0.01555609557265832;0.8307409130254659;1.0002395503434052;0.15003454810084887;1.3008688752829474
70.532473;0.14542491693774875;0.12428899026463082;0.8551501524975874;0.11662229300796272;0.8014396441448012;20.999467855521022;0.8322737683193028;0.015560147306079937;0.015556171481309777;0.8307427906272875;1.0002517045739676;0.15003136428921582;1.3008928192963278
70.542473;0.14542423580938357;0.12429113611077079;0.8551346624344566;0.11662364120257816;0.8014423703744359;20.999526353099462;0.8322965475128961;0.01556037708552347;0.015556243175929982;0.8307450788761259;1.0002641171423072;0.1500282025989535;1.3009172983156505
70.552473;0.14542352644974502;0.12429327054217207;0.8551190464739707;0.116625007184984;0.8014448058402754;20.99959858418758;0.8323197559149997;0.015560595082673752;0.015556310009465578;0.8307477828855406;1.0002767322635684;0.15002505545130038;1.3009422618393622
70.562473;0.14542279551262557;0.12429539569699366;0.8551033308513231;0.11662639338133575;0.8014469699177187;20.99968427416389;0.83234335403576;0.015560800589656917;0.015556371330720669;0.830750901844469;1.0002894957305928;0.1500219148437373;1.3009676395045153
70.572473;0.14542205029201732;0.1242975139819818;0.8550875466200322;0.11662780211576262;0.8014488782431849;20.999783323384854;0.8323673056343261;0.015560992886634383;0.01555642647225712;0.8307544313667611;1.0003023520664518;0.15001877481875261;1.300993347809648
70.582473;0.14542129821194807;0.1242996275247833;0.8550717288542042;0.11662923544528729;0.8014505468667138;20.999895842003248;0.8323915845725408;0.015561171348145178;0.015556474830302884;0.8307583650473619;1.000315244495815;0.15001563328450532;1.3010192914413103
70.592473;0.14542054638913066;0.1243017382671476;0.855055913238782;0.11663069498538493;0.8014519958407663;21.000021967607957;0.8324161745251988;0.015561335592416842;0.015556515947460608;0.8307626915590042;1.0003281236219224;0.15001249198931962;1.301045368015319
70.602473;0.14541980122574777;0.12430384856003399;0.8550401331915374;0.11663218155272649;0.801453249911015;21.000161578842608;0.8324410652316774;0.015561485568469516;0.015556549534873187;0.8307673902443713;1.0003409502122222;0.15000935536457305;1.3010714757667636
70.612473;0.1454190684096447;0.12430596085627404;0.8550244176260943;0.11663369495430873;0.8014543353334003;21.00031414917248;0.8324662533732724;0.015561621512587632;0.01555657545182925;0.8307724286888042;1.000353686573486;0.15000622966499313;1.3010975217737213
70.622473;0.14541835328529923;0.12430807607628652;0.8550087917927813;0.11663523437551597;0.801455276332236;21.000478834082752;0.8324917421114034;0.015561743806031774;0.015556593623479584;0.8307777666437126;1.000366289201264;0.15000312243251882;1.3011234301844574
70.632473;0.1454176609731776;0.12431019263111281;0.8549932826881905;0.11663679869671743;0.8014560931180528;21.000654692743783;0.8325175297371992;0.01556185276413981;0.015556603902542264;0.83078336320374;1.0003787102367923;0.15000004178589177;1.3011491460190212
70.642473;0.1454169958375031;0.12431230695172922;0.8549779222932904;0.11663838652584307;0.8014568031075388;21.00084085977873;0.8325435954616837;0.01556194842977409;0.015556605979453294;0.830789176959461;1.0003908994494406;0.14999699561981492;1.301174635030771
70.652473;0.1454163607630944;0.1243144140826341;0.8549627416429909;0.11663999644492201;0.8014574254354137;21.001036594281732;0.8325698995414801;0.015562030525493813;0.015556599513892289;0.8307951617029145;1.0004028041250161;0.14999399101748453;1.301199882077044
70.662473;0.14541575765989226;0.12431650784884343;0.8549477602604195;0.11664162712863554;0.8014579830383511;21.001241285178104;0.8325963975536707;0.015562098599971286;0.015556584375525814;0.8308012696451921;1.0004143748225125;0.14999103388305665;1.3012248859069333
70.672473;0.14541518926501068;0.12431858106538113;0.8549329828716391;0.1166432770566881;0.8014585012373313;21.001454491838306;0.8326230532953349;0.015562152259527466;0.015556560649938751;0.8308074575163179;1.0004255738192251;0.14998812907561213;1.3012496548994739
70.682473;0.14541465996721797;0.12432062532535508;0.8549184093320304;0.11664494430694794;0.8014590090586523;21.00167599039912;0.832649842640085;0.015562191345217587;0.015556528446459555;0.830813683618354;1.0004363765035742;0.14998528110821727;1.3012742060220683
70.692473;0.14541417455632474;0.12432263042413774;0.8549040491351;0.11664662687982374;0.8014595431525955;21.00190568816095;0.8326767510918937;0.015562215938516031;0.015556487806017157;0.8308199024056372;1.0004467601073135;0.14998249418636192;1.301298560681567
70.702473;0.14541373644566358;0.12432458519923938;0.8548899270130279;0.11664832325519142;0.8014601462206121;21.00214341754669;0.8327037700302841;0.015562226228790556;0.015556438764794648;0.8308260667562548;1.0004566894799585;0.14997977104747645;1.3013227371812879
70.712473;0.14541334715651386;0.12432648026244382;0.8548760779835263;0.11665003238139057;0.8014608589226112;21.002388803598258;0.8327308954960225;0.015562222388068949;0.015556381437573947;0.8308321357269228;1.000466123383147;0.14997711224111238;1.3013467419146088
70.722473;0.14541300745962749;0.12432831022958965;0.8548625424482513;0.11665175300344754;0.8014617159470103;21.002641305349265;0.8327581289928799;0.015562204524260692;0.015556316054559816;0.8308380805035915;1.0004750368562174;0.14997451694275818;1.3013705600258467
70.732473;0.14541271887744858;0.1243300734110862;0.8548493692857176;0.11665348299076751;0.8014627490721768;21.002900357544053;0.8327854760064037;0.01556217267535278;0.015556243011656909;0.8308438829003884;1.0004834325855754;0.14997198443930024;1.3013941492163263
70.742473;0.1454124842198686;0.12433176988041658;0.8548366189611053;0.11665521911755561;0.8014639894535196;21.003165447480175;0.8328129399625857;0.015562126783947184;0.015556162947704627;0.8308495290405661;1.0004913351079525;0.1499695152814726;1.3014174418377897
70.752473;0.1454123074708798;0.12433339962122679;0.854824357280635;0.11665695725072886;0.8014654684453312;21.003436130189826;0.8328405182085509;0.015562066732098695;0.015556076715785698;0.8308550020615895;1.0004987793631832;0.14996711118468528;1.3014403573027535
70.762473;0.14541219334194694;0.1243349609626286;0.8548126480193134;0.11665869301220394;0.8014672185456768;21.00371211037216;0.8328682065550459;0.015561992516274608;0.0155559852151345;0.8308602756745176;1.0005058038122308;0.14996477336838593;1.3014628177238625
70.772473;0.14541214620968854;0.12433645020939973;0.8548015512380955;0.11666042263347716;0.801469273313353;21.003993303443906;0.8328960048728142;0.015561904344672788;0.01555588929640323;0.8308653150806887;1.0005124492297137;0.14996250121891652;1.3014847575860433
70.782473;0.14541216928223064;0.1243378633855309;0.8547911222698955;0.11666214267223676;0.8014716657963417;21.00427973724475;0.8329239149981544;0.01556180250913128;0.015555789826977563;0.8308700845644597;1.0005187576169103;0.1499602928602133;1.3015061254305444
70.792473;0.14541226450377703;0.12433919810401653;0.8547814106599476;0.1166638487387686;0.8014744226062674;21.004571371287838;0.8329519341862239;0.015561687277342666;0.015555687728935444;0.8308745543864325;1.0005247679892748;0.14995814612449104;1.3015268799798354
70.802473;0.1454124324221887;0.12434045377425774;0.8547724599131552;0.11666553512754888;0.8014775569424448;21.004868004875927;0.8329800493846685;0.015561558973989665;0.015555583906074234;0.8308787049063411;1.0005305103136366;0.14995605861887767;1.3015469864303257
70.812473;0.1454126721516145;0.12434163075187703;0.8547643075113829;0.11666719503164374;0.8014810703638493;21.00516933029647;0.8330082356678942;0.015561418109996185;0.015555479146984944;0.8308825248816702;1.0005360014882658;0.14995402772813027;1.30156641552985
70.822473;0.1454129818056362;0.12434272908775487;0.8547569864354588;0.11666882031458517;0.8014849622958488;21.00547505132236;0.8330364603914047;0.015561265426807693;0.01555537406684789;0.8308860047374099;1.0005412482405216;0.14995205089306476;1.3015851392679991
70.832473;0.14541335878818712;0.12434374733901626;0.8547505255213805;0.11667040220046825;0.8014892339814405;21.005784989572;0.8330646871443167;0.015561101863724629;0.015555269101595055;0.8308891337205082;1.0005462590640708;0.14995012575376224;1.3016031224943747
70.842473;0.14541379986547412;0.12434468279781816;0.854744947218831;0.11667193297174425;0.8014938793970137;21.006099111345005;0.8330928757431104;0.015560928494949462;0.015555164522742708;0.8308919036887176;1.0005510553082082;0.14994825041163318;1.3016203183901187
70.852473;0.1454143013910469;0.12434553369050783;0.8547402661455417;0.11667340639043565;0.8014988757639672;21.006417424230804;0.833120982722259;0.015560746462021447;0.015555060440521854;0.8308943143019203;1.0005556692886657;0.14994642428744503;1.3016366709665863
70.862473;0.14541485911227564;0.1243463011761792;0.8547364912819979;0.11667481638005182;0.8015041868967754;21.006739822621686;0.8331489618819249;0.015560556931411944;0.015554956815286469;0.8308963738665234;1.000560136824937;0.1499446485930947;1.3016521246904527
70.872473;0.1454154676616379;0.12434698891704897;0.8547336309637855;0.1166761560050773;0.8015097710003082;21.00706602507873;0.8331767628979903;0.01556036111752678;0.015554853507439294;0.8308980977306579;1.0005644938860883;0.14994292542579246;1.3016666367511653
70.882473;0.145416121017618;0.12434760150099286;0.8547316956827496;0.11667741767969174;0.8015155852007532;21.007395620892616;0.833204332032157;0.015560160325942313;0.01555475035976041;0.830899510365004;1.0005687693495655;0.14994125640380768;1.3016801805909204
70.892473;0.1454168134159623;0.12434814418932852;0.8547306967191125;0.1166785932825167;0.8015215917556815;21.007728116083243;0.83323161349215;0.01555995589670555;0.01555464725904389;0.8309006487163724;1.0005729734558433;0.14993964183840913;1.3016927399640492
70.902473;0.14541753909118016;0.12434862338426075;0.8547306432310173;0.11667967423016726;0.8015277622093527;21.008062974991127;0.833258545566634;0.015559749084362421;0.015554544174693348;0.8309015618647948;1.0005770977910404;0.14993808083466303;1.3017043019414583
70.912473;0.1454182913730962;0.124349046162916;0.854731539843649;0.11668065287933038;0.8015340713660668;21.008399773493377;0.8332850553322875;0.01555954102597807;0.015554441238910527;0.8309023093911284;1.000581128092309;0.1499365721373465;1.301714850635428
70.922473;0.14541906252512768;0.12434941954266314;0.8547333851284383;0.11668152417311246;0.8015404884780081;21.008738339695302;0.8333110632458803;0.015559332758539606;0.015554338802371972;0.8309029631249667;1.000585053373952;0.14993511490297495;1.3017243664764089
70.932473;0.1454198442884962;0.12434975015115025;0.8547361707865799;0.1166822858230397;0.8015469762758486;21.009078670703833;0.8333364971484147;0.01555912517991064;0.015554237395306725;0.8309036088047924;1.000588863277257;0.14993370887532004;1.301732837197082
70.942473;0.14542062918005777;0.12435004359582866;0.85473988295942;0.11668293745389344;0.8015534944017702;21.00942079062488;0.8333613002331737;0.015558918997858528;0.015554137721046064;0.8309043408258249;1.0005925389016197;0.14993235354186316;1.3017402687698563
70.952473;0.1454214126563571;0.12435030340328905;0.8547445038596181;0.11668347950824204;0.8015600029557394;21.00976467666434;0.8333854289757954;0.015558714701708795;0.01555404073352003;0.8309052522217911;1.000596045369219;0.14993104684362019;1.3017466792471526
70.962473;0.1454221943057854;0.12435053058651434;0.8547500060969035;0.1166839121910201;0.801566467739333;21.010110138025983;0.8334088511862862;0.015558512567594692;0.015553947679744643;0.8309064302958176;1.0005993336565113;0.14992978493858858;1.301752080969762
70.972473;0.14542297654174213;0.12435072465007194;0.8547563398675343;0.11668423499306114;0.8015728658682565;21.010456773251704;0.8334315451899788;0.01555831274333071;0.015553859997027589;0.830907962130182;1.0006023519223997;0.14992856270249336;1.3017564748713784
70.982473;0.14542376241241942;0.1243508848306771;0.854763426835256;0.11668444697978579;0.8015791898071487;21.01080410989708;0.8334534974501642;0.015558115376564569;0.015553779058673273;0.8309099361535317;1.0006050565882967;0.14992737419212504;1.301759862330672
70.992473;0.14542455507356652;0.12435101008509512;0.8547711686403634;0.11668454735270475;0.8015854466416583;21.011151710262705;0.8334747012302761;0.015557920718159902;0.015553705971296412;0.8309124309704755;1.000607415217954;0.1499262130579172;1.301762252631012
71.002473;0.14542535884094404;0.12435109854786247;0.8547794607565482;0.11668453597644832;0.8015916498438667;21.011499077361886;0.8334951548791781;0.015557729153795812;0.01555364157100023;0.8309155061888862;1.0006094042765363;0.14992507232749624;1.3017636555438303
71.012473;0.1454261795471194;0.12435114757046126;0.8547882017298194;0.11668441381995324;0.8015978088675694;21.01184548647137;0.8335148582706425;0.015557541182556109;0.015553586455476057;0.8309192066089384;1.0006110114041082;0.14992394444142862;1.3017640753164128
71.022473;0.14542702323428072;0.1243511540474689;0.8547972968368932;0.11668418299005306;0.801603925155577;21.012190001736716;0.8335338110292871;0.01555735742097112;0.015553540993320583;0.8309235725382718;1.0006122406003;0.14992282237666302;1.3017635198802826
71.032473;0.145427894699276;0.1243511144897815;0.8548066595830295;0.11668384613470302;0.8016099947952832;21.012531663961948;0.8335520143471508;0.015557178542538252;0.015553505458520323;0.8309286453422041;1.0006131084427101;0.1499216999887542;1.3017620136754484
71.042473;0.14542879758636285;0.12435102505605541;0.8548162184852771;0.11668340604709239;0.8016160097751707;21.012869579410584;0.8335694742175859;0.015557005094342477;0.015553480184987336;0.8309344643155304;1.0006136324788604;0.14992057082494323;1.301759595703769
71.052473;0.1454297356418739;0.12435088158863344;0.8548259261224557;0.11668286637157646;0.8016219572040699;21.013202870549584;0.8335862008713256;0.015556837363452751;0.015553465542947112;0.8309410623248639;1.000613820923987;0.14991942714476453;1.3017563112569297
71.062473;0.1454307129086707;0.1243506794957966;0.8548357526869947;0.1166822325649265;0.8016278232213877;21.013530697091717;0.8336022037133349;0.015556675318232389;0.015553461856327715;0.8309484680783417;1.0006136663794931;0.14991826006009354;1.3017522162618371
71.072473;0.14543173216831434;0.12435041422507356;0.8548456658879962;0.11668151201770079;0.8016335996868341;21.013852371942626;0.8336174914228812;0.015556518557258696;0.015553469407961821;0.8309567073447132;1.0006131445603543;0.14991706015766174;1.3017473866808578
71.082473;0.14543279378750948;0.12435008257669013;0.8548556217731839;0.11668071356637585;0.8016392871438657;21.01416741413123;0.8336320771498632;0.015556366385093641;0.01555348846932219;0.8309658011545636;1.0006122203141694;0.14991581824330374;1.3017419122153657
71.092473;0.14543389623885875;0.12434968385964237;0.854865576047322;0.1166798468665198;0.8016448913166244;21.014475524348804;0.8336459755182702;0.015556218010143907;0.015553519302289216;0.8309757696296715;1.0006108616028586;0.1499145262383737;1.301735872255366
71.102473;0.14543503713277536;0.12434922015451923;0.8548754985692857;0.11667892177038278;0.801650413256054;21.01477655338984;0.8336591939754244;0.015556072588135045;0.01555356212407404;0.8309866311278966;1.0006090542503565;0.14991317767695883;1.301729313767359
71.112473;0.14543621337365012;0.12434869549547285;0.8548853746331782;0.11667794763653373;0.8016558424845716;21.015070458964257;0.8336717329734882;0.015555929073207615;0.015553617070345117;0.8309983877977256;1.0006068047173988;0.1499117678934106;1.3017222508191695
71.122473;0.14543742085524028;0.12434811435127124;0.8548952013846903;0.1166769327946671;0.8016611625943546;21.01535718501002;0.8336835950536844;0.015555786247831552;0.01555368425183321;0.831011013406463;1.0006041291132854;0.1499102949824;1.3017146790383454
71.132473;0.14543865531391084;0.12434748031387229;0.8549049895450855;0.11667588456390368;0.8016663615345538;21.015636447737666;0.8336947902019229;0.015555642993303285;0.015553763804169127;0.8310244582220371;1.0006010412823663;0.14990876080851978;1.3017065847206177
71.142473;0.14543991403849063;0.12434679539175669;0.8549147643951236;0.11667480959026885;0.8016714338724586;21.015907631617644;0.8337053317297891;0.015555498400900838;0.01555385577762535;0.8310386657618466;1.0005975509931389;0.14990717027202063;1.3016979506548867
