time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
71.152473;0.14544119655970722;0.12434605946802585;0.8549245615103175;0.11667371404461044;0.801676376833536;21.016169964550443;0.8337152316771513;0.01555535165521507;0.015553960009531683;0.8310535825245113;1.000593670598635;0.14990552966088513;1.301688767743286
71.162473;0.14544250347923032;0.12434527013398594;0.8549344183208335;0.11667260315532647;0.8016811897614816;21.01642276211836;0.8337245014132177;0.015555201962550317;0.015554076167929476;0.8310691542993203;1.0005894198685228;0.14990384611516488;1.3016790416853958
71.172473;0.14544383442889192;0.12434442395298316;0.8549443647185829;0.11667148016778504;0.8016858764390672;21.016665432330253;0.8337331525766469;0.015555048559023784;0.015554203922140021;0.8310853224381942;1.0005848253309877;0.14990212820449708;1.3016687885894693
71.182473;0.14544518692657718;0.12434351864303865;0.8549544177695783;0.11667034596210733;0.8016904454500742;21.016897275867382;0.8337411997717277;0.015554890692499197;0.015554343051892554;0.8311020267217193;1.0005799201951695;0.14990038617952067;1.3016580292918527
71.192473;0.14544655639653262;0.12434255447389063;0.8549645784776645;0.11666919954098834;0.8016949088518861;21.01711739036649;0.8337486672295117;0.015554727613236945;0.015554493378427741;0.8311192101696488;1.0005747444882926;0.1498986309149911;1.30164678542324
71.202473;0.1454479367828914;0.12434153422854553;0.8549748281878662;0.11666803864916026;0.8016992795205522;21.017324831923528;0.8337555916896382;0.015554558656721375;0.015554654620128151;0.8311368212588686;1.0005693426699562;0.14989687232182072;1.3016350731367854
71.212473;0.14544932099832786;0.12434046169182711;0.85498513000607;0.11666686073442727;0.8017035698097391;21.017518823567794;0.8337620176099023;0.015554383349594912;0.015554826338688035;0.8311548102454476;1.0005637601574846;0.1498951191321664;1.3016229006580669
71.222473;0.14545070042913621;0.12433933952048347;0.8549954376958857;0.11666566377654947;0.8017077929109359;21.017698737596255;0.8337679895807241;0.015554201394698463;0.015555007949914075;0.8311731208489357;1.0005580380290742;0.14989337959798785;1.3016102783593257
71.232473;0.1454520648602054;0.12433816867865494;0.8550057075545607;0.11666444621376978;0.8017119634348358;21.017863934801465;0.8337735450905048;0.015554012603945015;0.01555519868859674;0.8311916858446067;1.000552212633948;0.149891661036386;1.3015972301041714
71.242473;0.14545340382269298;0.12433694960009871;0.8550159063101221;0.11666320724707861;0.8017160954281903;21.018013743226113;0.8337787083820769;0.015553816977644522;0.015555397565872129;0.8312104318791479;1.0005463244840391;0.1498899692104117;1.3015837927239722
71.252473;0.14545470789899914;0.12433568315257595;0.8550260147918672;0.1166619480156859;0.8017202000716191;21.018147579912743;0.8337834886556033;0.015553614895208453;0.015555603417563828;0.8312292847781019;1.000540422483622;0.14988830932399663;1.3015700074077732
71.262473;0.14545596959061044;0.12433437125620866;0.8550360322561601;0.11666067181247099;0.8017242867710372;21.018265029571733;0.8337878857206946;0.015553407112332001;0.015555815018357861;0.8312481701276857;1.0005345606197968;0.1498866876568988;1.3015559097626417
71.272473;0.14545718392104345;0.12433301683531786;0.8550459752333142;0.11665938273668745;0.8017283662316833;21.018365865974996;0.833791899405364;0.015553194461997972;0.015556031174344209;0.8312670149436383;1.0005288002924446;0.14988511225401652;1.3015415284515175
71.282473;0.14545834796861243;0.1243316222198367;0.8550558663817258;0.11665808406433752;0.8017324519657961;21.018450036772123;0.8337955340012592;0.01555297759163137;0.015556250816172281;0.8312857481794103;1.0005232135417252;0.14988359218069683;1.301526897112892
71.292473;0.1454594599047217;0.1243301881094485;0.8550657270875787;0.11665677741086475;0.8017365609249678;21.018517520938083;0.8337987959261244;0.015552756920157895;0.01555647306212242;0.8313042979765443;1.000517877438274;0.14988213660694866;1.301512066985958
71.302473;0.14546051815731356;0.1243287144072114;0.8550755811298668;0.1166554628481241;0.8017407148735209;21.01856811932723;0.8338016908216309;0.015552532703724857;0.015556697122666018;0.831322591766362;1.0005128670261325;0.14988075508054483;1.3014971080540862
71.312473;0.1454615206956555;0.12432720117477249;0.8550854591361581;0.11665413934455211;0.801744941903356;21.01860137570038;0.8338042244398166;0.015552305226264197;0.015556922142998668;0.8313405603667612;1.0005082528855873;0.14987945752294063;1.3014820969808512
71.322473;0.14546246551322864;0.12432564896541594;0.8550953958519891;0.1166528052588035;0.8017492741028193;21.01861672634023;0.8338064048278867;0.015552075018226438;0.01555714713435717;0.8313581435930799;1.0005041002720183;0.14987825302146268;1.301467099938464
71.332473;0.14546335177021497;0.12432405883529885;0.8551054224903066;0.11665145928687581;0.8017537400128083;21.018613777973457;0.833808239836071;0.015551842923943416;0.01555737098211054;0.8313752929739093;1.0005004653582437;0.14987714965839552;1.3014521668546655
71.342473;0.14546417978922682;0.12432243210979918;0.8551155632798585;0.11665010146337201;0.8017583541577747;21.01859236369577;0.8338097319995951;0.015551610109394287;0.01555759255974546;0.8313919680933959;1.000497388711791;0.14987615571111054;1.3014373384058942
71.352473;0.1454649502976389;0.12432077041629117;0.8551258384000807;0.11664873320930282;0.8017631071044237;21.018552286274936;0.833810878811708;0.015551378006233537;0.01555781086769047;0.8314081317698407;1.000494893610274;0.14987527991031788;1.3014226497420414
71.362473;0.14546566423591706;0.1243190764352817;0.8551362665962778;0.11664735644562846;0.8017679677962012;21.018493146721685;0.8338116789551167;0.01555114808157209;0.015558024975837597;0.8314237493588312;1.0004929920700314;0.14987453085455013;1.3014081290936295
71.372473;0.1454663236765858;0.12431735503602324;0.8551468664994759;0.11664597246999031;0.8017729018124932;21.01841441725552;0.8338121373427346;0.015550921579847866;0.01555823388359076;0.8314387923689126;1.0004916908734793;0.1498739171715859;1.3013937978508694
71.382473;0.14546693300726402;0.12431561359740298;0.8551576578495533;0.1166445811056924;0.8017778847637168;21.018315623389192;0.8338122645580011;0.01555069941624;0.015558436566230278;0.831453245029313;1.000490992762049;0.14987344793352295;1.3013796691861492
71.392473;0.14546749854061763;0.12431386075044132;0.8551686605526756;0.1166431808591587;0.8017829003622945;21.01819656807412;0.8338120759575383;0.015550482256424114;0.01555863209676094;0.8314671086963686;1.0004908964246597;0.1498731315021967;1.3013657467248652
71.402473;0.14546802692794294;0.12431210478829788;0.8551798910028054;0.11664177029946375;0.8017879385683655;21.018057481049343;0.8338115956692437;0.015550270715839145;0.015558819645675482;0.8314804001863242;1.0004913950842835;0.14987297323393037;1.301352030276344
71.412473;0.14546852438918717;0.12431035302866916;0.8551913590934842;0.11664034937757495;0.8017929975488816;21.017899040159282;0.8338108601347443;0.01555006549592787;0.015558998451387968;0.8314931477150856;1.0004924697480087;0.1498729748983062;1.3013385262795754
71.422473;0.14546899691973494;0.12430861175378223;0.8552030670582687;0.11663891938458987;0.8017980811795552;21.017722287118403;0.8338099118374012;0.015549867325703064;0.015559167866562825;0.8315053876290892;1.0004940838997054;0.14987313630256516;1.301325252840319
71.432473;0.14546945074883094;0.12430688623728674;0.8552150061645083;0.11663748181391036;0.8018031967301349;21.0175284055689;0.8338087867661276;0.015549676821343053;0.01555932735280302;0.8315171607166781;1.000496190355589;0.14987345746484315;1.3013122350613744
71.442473;0.14546989263454346;0.12430518067296775;0.8552271535544053;0.11663603750433454;0.801808356449869;21.017318437894836;0.833807507976309;0.015549494460935455;0.015559476325829746;0.8315285093191269;1.000498746005623;0.14987394023894943;1.3012994991760596
71.452473;0.14547032962008985;0.12430349814572904;0.8552394743809112;0.11663458720553194;0.8018135772977663;21.017093107505048;0.8338060850743124;0.015549320613214028;0.015559614071815001;0.831539476188585;1.000501720997486;0.14987458809289936;1.3012870723227687
71.462473;0.14547076854161528;0.12430184084348365;0.8552519281796321;0.11663313283896841;0.8018188779259569;21.016852837190694;0.8338045172439498;0.01554915547530125;0.01555973989849035;0.8315501038315293;1.000505100539886;0.14987540480883413;1.3012749806331143
71.472473;0.14547121530268542;0.12430020995842522;0.855264476363642;0.1166316777682495;0.8018242751685425;21.0165979161059;0.8338028030219637;0.015548999036522914;0.015559853282491846;0.8315604340431878;1.0005088839489142;0.1498763945558377;1.3012632399460327
71.482473;0.14547167373288192;0.124298605646627;0.8552770856221659;0.11663022660476573;0.8018297783325258;21.016328675554746;0.8338009495690765;0.015548851169813216;0.015559953870060657;0.831570504870773;1.0005130781451868;0.14987756219146509;1.3012518496671683
71.492473;0.14547214508443063;0.12429702790673397;0.8552897262089776;0.11662878553035402;0.8018353840995774;21.016045558862412;0.8337989710049848;0.015548711718791313;0.015560041478703306;0.8315803459966274;1.000517686416678;0.1498789119257478;1.3012407999979672
71.502473;0.14547262880184236;0.12429547704971479;0.8553023731363055;0.1166273617583081;0.8018410784025963;21.015749096770985;0.8337968803865407;0.015548580479781067;0.015560116127742411;0.8315899776775187;1.0005227023604142;0.14988044651010932;1.3012300845532494
71.512473;0.14547312352575512;0.12429395277175335;0.8553150113843122;0.11662596182595929;0.8018468429504365;21.015439914385727;0.8337946884254447;0.015548457108294049;0.015560178059835537;0.8315994093639226;1.0005281106135833;0.1498821679790904;1.3012197070053961
71.522473;0.14547362725719554;0.12429245352833052;0.8553276339327236;0.11662459067617036;0.8018526586781931;21.015118782593227;0.8337924108544159;0.015548341005837915;0.015560227760074475;0.831608636065196;1.0005338830652046;0.1498840777841743;1.301209680094773
71.532473;0.14547413658600689;0.12429097726505138;0.8553402288616291;0.11662325214710624;0.8018585037171064;21.014786605403593;0.8337900757917935;0.015548231283673542;0.015560265867740305;0.8316176403352337;1.0005399681755731;0.149886176033446;1.3012000188567423
71.542473;0.1454746462206151;0.1242895219543496;0.8553527677288635;0.11662194983549568;0.8018643505102934;21.014444383221004;0.8337877233837361;0.01554812687816426;0.015560292983818476;0.8316263991800091;1.0005462869322654;0.14988846112744017;1.3011907338632716
71.552473;0.14547514977814285;0.12428808458230729;0.8553652050528848;0.11662068747500445;0.8018701665866693;21.014093268256378;0.8337853981753917;0.015548026748117557;0.015560309622771908;0.8316348870996046;1.0005527448100777;0.1498909301423161;1.3011818293131274
71.562473;0.14547564072076105;0.12428666015147748;0.85537748502033;0.11661946881190771;0.8018759199145303;21.013734651620688;0.8337831444466517;0.015547930007520468;0.015560316332522944;0.831643076560994;1.0005592528106952;0.1498935791315423;1.301173298941625
71.572473;0.14547611279454586;0.12428524217091497;0.8553895463774067;0.11661829739958479;0.8018815860844593;21.01337017942751;0.8337810066308592;0.015547835885253491;0.015560313682238907;0.8316509424427029;1.0005657401747439;0.14989640238231736;1.3011651180341453
71.582473;0.14547656062416855;0.1242838232822173;0.855401320702613;0.11661717619095552;0.8018871494184477;21.01300171470954;0.8337790265328529;0.01554774358586815;0.01556030214104823;0.8316584658445472;1.0005721478793608;0.1498993920051958;1.30115724647113
71.592473;0.14547697994025363;0.12428239585465914;0.855412730641548;0.11661610672624846;0.8018925953508529;21.012631209578238;0.8337772387950503;0.015547652272413906;0.015560282148347732;0.8316656298680017;1.0005784116511867;0.1499025394362893;1.3011496439974344
71.602473;0.14547736660185315;0.1242809533811702;0.8554236963103021;0.11661508879032681;0.8018979025840653;21.012260500410864;0.8337756716385035;0.015547561163069046;0.015560254290053161;0.8316724104324089;1.0005844554437096;0.1499058374378785;1.301142283211814
71.612473;0.14547771593446032;0.12427949107851435;0.855434143388145;0.11661412167569601;0.8019030424400654;21.011891187262982;0.8337743513615621;0.015547469569313674;0.015560219336547011;0.8316787682132498;1.0005902034941476;0.14990928094483877;1.3011351561321927
71.622473;0.14547802398639825;0.12427800534486987;0.8554440057633488;0.11661320625620415;0.8019079850438772;21.01152460224382;0.833773301119788;0.015547376920892515;0.01556017816723821;0.8316846432987354;1.0005955929872483;0.14991286650534696;1.301128276152371
71.632473;0.14547828924761624;0.12427649395750312;0.8554532269546302;0.11661234547326171;0.801912703493448;21.011161837770928;0.8337725306302214;0.01554728282373144;0.015560131690078105;0.8316899539934599;1.0006005724504783;0.1499165904063659;1.3011216757281105
71.642473;0.14547851344711896;0.12427495661331092;0.8554617617846361;0.11661154283849709;0.8019171695801861;21.010803885009125;0.8337720302446764;0.015547187070068443;0.015560080813844778;0.8316946037953771;1.0006050939440458;0.14992044658398962;1.3011153991191682
71.652473;0.14547870153825662;0.12427339407082606;0.8554695750877541;0.11661080084864472;0.8019213510344309;21.010451770057877;0.8337717787304153;0.015547089628362149;0.01556002650489817;0.8316984958939095;1.000609108585868;0.14992442576015907;1.3011094917842876
71.662473;0.1454788607211212;0.12427180653661321;0.8554766428659195;0.11661012007841012;0.8019252152384787;21.010106608275134;0.833771753898198;0.015546990607245039;0.015559969848736463;0.8317015471832916;1.0006125686416316;0.149928516245572;1.3011039943837177
71.672473;0.1454789991792854;0.12427019290701793;0.8554829607141843;0.11660949911487682;0.8019287297104767;21.009769619086228;0.8337719342753884;0.015546890169352675;0.015559911939812203;0.8317036944674245;1.0006154329084618;0.14993270605066095;1.301098942201196
71.682473;0.1454791250876648;0.12426855056271663;0.8554885463400006;0.11660893600065554;0.8019318591718164;21.00944208071651;0.8337722936435287;0.015546788498461736;0.015559853663725911;0.8317048941208777;1.0006176664774926;0.14993698464885383;1.3010943628455212
71.692473;0.14547924533811027;0.12426687515155119;0.8554934291859484;0.11660842989272997;0.8019345660820125;21.00912525182714;0.8337727966733351;0.01554668578757804;0.015559795642114356;0.8317051232377629;1.0006192375629483;0.1499413430729858;1.301090278039972
71.702473;0.14547936490888164;0.12426516086907616;0.8554976455134088;0.11660798084883382;0.8019368146488398;21.00882033483817;0.8337733995425455;0.01554658214730134;0.01555973830204311;0.8317043806898051;1.0006201200096208;0.14994577330925557;1.301086713739315
71.712473;0.1454794879423959;0.12426340114408709;0.8555012442619649;0.11660758849886325;0.8019385743095735;21.008528406041236;0.8337740558295594;0.015546477524609338;0.015559681847595281;0.8317026795874383;1.0006202992914208;0.14995026728745772;1.3010836983168503
71.722473;0.14547961914439433;0.12426158946421464;0.8555042839018949;0.11660725165339236;0.8019398200153077;21.008250281631437;0.8337747255145975;0.015546371728769987;0.015559626212404719;0.8317000375831195;1.0006197743462466;0.14995481519623702;1.3010812426310137
71.732473;0.14547976422500247;0.12425972021959968;0.855506818225967;0.1166069687154403;0.801940530752492;21.00798647886874;0.8337753775367146;0.015546264543209698;0.015559571135880065;0.8316964755234092;1.00061855328561;0.1499594049145437;1.3010793320685674
71.742473;0.1454799294006654;0.12425778896056518;0.8555088861790855;0.11660673752134461;0.8019406897084695;21.007737243984927;0.8337759831662458;0.015546155838601527;0.01555951624323131;0.8316920204724272;1.0006166475862512;0.14996402302093315;1.3010779449727128
71.752473;0.145480120651164;0.12425579234231518;0.8555105095932111;0.11660655482964924;0.8019402888662951;21.007502497344994;0.833776513249387;0.015546045608572586;0.015559461090232972;0.831686705837658;1.000614067837714;0.14996865569777043;1.3010770713798832
71.762473;0.1454803436291375;0.1242537281014504;0.8555117018534008;0.11660641680639683;0.8019393351423175;21.007281779312468;0.8337769429174388;0.015545933968919902;0.015559405266312986;0.8316805698169878;1.0006108220308285;0.14997328930030243;1.3010767094597961
71.772473;0.1454806037190449;0.1242515945955669;0.8555124845932;0.11660632033462877;0.801937850996125;21.007074325895662;0.8337772528426035;0.015545821177018965;0.01555934847564331;0.8316736562871653;1.000606915985984;0.14997791117442427;1.3010768542758646
71.782473;0.14548090571390074;0.12424939008458394;0.8555128951904335;0.11660626355497887;0.8019358713940075;21.006879242877936;0.8337774274207082;0.015545707619515969;0.015559290509404397;0.8316660143349345;1.0006023545185094;0.14998251051955366;1.3010774986366171
71.792473;0.14548125384281857;0.12424711226053702;0.8555129820014994;0.11660624532901953;0.8019334403395515;21.006695687326214;0.8337774586975791;0.015545593754045878;0.015559231162115578;0.831657689114191;1.0005971443416377;0.149987078446446;1.301078633642545
71.802473;0.14548165199895682;0.12424475851605861;0.8555127969008443;0.11660626460137759;0.8019306037693296;21.006522988113407;0.8337773524460403;0.015545480064768568;0.015559170174331467;0.8316487113801405;1.0005912971775528;0.1499916070906048;1.3010802388227922
71.812473;0.14548210287630253;0.12424232669644095;0.8555123891927414;0.11660632019490952;0.801927403900767;21.00636066377086;0.8337771286055593;0.015545367031589572;0.015559107244778608;0.8316390991592704;1.0005848327242655;0.14999608897592184;1.3010822785205973
71.822473;0.14548260677318117;0.1242398150454349;0.8555118020861608;0.11660641082130264;0.8019238815072758;21.006208413868837;0.8337768179837839;0.015545255124349854;0.015559042064718243;0.8316288640093845;1.0005777810045793;0.15000051704936926;1.301084705529378
71.832473;0.14548316180281345;0.12423722155610997;0.8555110705111229;0.11660653470229565;0.8019200804450444;21.00606617868456;0.8337764569425038;0.015545144874416073;0.015558974321248394;0.8316180094497159;1.000570180254432;0.15000488533993242;1.3010874594458253
71.842473;0.1454837643771835;0.12423454382870483;0.8555102219959332;0.1166066891711525;0.8019160469612275;21.005934191839927;0.8337760796478603;0.015545036939794315;0.015558903687526484;0.8316065291099107;1.0005620750347093;0.1500091902894321;1.3010904681255926
71.852473;0.14548440907467544;0.12423177932488293;0.8555092815231045;0.11660687141193533;0.8019118245452862;21.005812896862896;0.8337757127424258;0.015544932012127524;0.015558829783661963;0.831594410028392;1.0005535158256151;0.15001343117231028;1.3010936564909559
71.862473;0.1454850891405655;0.12422892592199626;0.8555082720494175;0.11660707982411138;0.8019074492838344;21.00570275114465;0.8337753759269363;0.01554483061725882;0.015558752141327856;0.8315816349287226;1.0005445532379729;0.15001760837361586;1.3010969509481516
71.872473;0.14548579769613984;0.12422598289747429;0.8555072097099482;0.11660731415344322;0.8019029471590051;21.00560410441395;0.833775084558608;0.015544733031387571;0.015558670302279374;0.8315681852559659;1.0005352309250466;0.15002172160890911;1.3011002773734393
71.882473;0.14548652856790947;0.12422295169040061;0.8555061038638216;0.11660757426542763;0.8018983337177499;21.00551718021427;0.8337748488704558;0.015544639380118516;0.015558583952100627;0.8315540473812891;1.0005255857721456;0.15002577067567166;1.3011035587076876
71.892473;0.14548727602220263;0.12421983578982512;0.8555049605432595;0.11660785931164389;0.8018936173119768;21.00544200718123;0.8337746713846572;0.01554454974453894;0.015558492876308111;0.8315392167495663;1.0005156590561035;0.15002975734723498;1.3011067139635593
71.902473;0.1454880342802191;0.12421664027242828;0.8555037814010944;0.1166081681056676;0.8018888050142604;21.005378369726845;0.8337745470478424;0.015544464123636468;0.015558396817751638;0.8315236996266734;1.000505512433718;0.15003368552900614;1.3011096563105613
71.912473;0.14548879826152594;0.12421337158515179;0.8555025616962495;0.116608500008541;0.8018839052811635;21.00532589852978;0.8337744661022461;0.015544382284140769;0.015558295409225148;0.8315075141903978;1.000495232161721;0.150037559774703;1.3011122912952109
71.922473;0.1454895643709247;0.12421003701949852;0.8555012913647507;0.116608855546224;0.8018789200967127;21.005284149434086;0.8337744167028115;0.015544303686942179;0.015558188205756489;0.8314906902785343;1.0004849181064208;0.15004138351519455;1.3011145205143273
71.932473;0.1454903299894615;0.12420664387544507;0.8554999550994626;0.11660923659659811;0.8018738353023771;21.005252562547973;0.833774383902661;0.01554422763653458;0.01555807479179096;0.8314732689513968;1.0004746708122856;0.15004515820752787;1.3011162488625614
71.942473;0.1454910930521258;0.1242031992019661;0.8554985275904994;0.11660964603486697;0.8018686243675377;21.005230455835566;0.833774343830478;0.015544153483925455;0.015557954907678964;0.8314553009320507;1.0004645842711817;0.1500488843557187;1.3011173884630944
71.952473;0.14549185224240735;0.12419971005744222;0.8554969695590418;0.11661008666334617;0.8018632615566462;21.005217106179412;0.8337742569924159;0.015544080693481704;0.01555782847974707;0.8314368426135933;1.0004547433152566;0.15005256304364548;1.3011178552411817
71.962473;0.1454926070980751;0.12419618349289871;0.8554952350297897;0.11661056019104651;0.8018577308552032;21.005211711779495;0.8337740680797767;0.015544008841664719;0.015557695525096574;0.8314179523706261;1.000445226993503;0.1500561963405931;1.3011175604320409
71.972473;0.14549335826891302;0.12419262589611443;0.8554932882330749;0.11661106738189937;0.8018520269527831;21.005213269039164;0.8337737139975464;0.015543937618558979;0.015557556084069928;0.8313986895556548;1.0004361154061998;0.15005978721255714;1.3011164103444814
71.982473;0.1454941074779335;0.1241890423802927;0.8554911134103628;0.1166116093443344;0.8018461521891349;21.005220649060924;0.8337731315644568;0.015543866874629822;0.015557410256292231;0.8313791159263112;1.0004274888416549;0.15006333934954594;1.301114317750082
71.992473;0.14549485665116518;0.12418543730077594;0.8554887087395588;0.11661218876805679;0.8018401125063214;21.005232774039037;0.8337722586826198;0.015543796694202;0.01555725819115537;0.8313592944876865;1.0004194203489758;0.15006685654129925;1.3011112100965716
72.002473;0.14549560677519627;0.12418181569532644;0.8554860800979964;0.11661281006139645;0.8018339149543705;21.00524864488009;0.8337710338920954;0.015543727369917241;0.015557099961433214;0.8313392814230803;1.0004119729350094;0.15007034233622904;1.3011070309257156
72.012473;0.1454963567743532;0.1241781845021187;0.8554832437699034;0.11661347863603345;0.801827568453703;21.00526734420822;0.8337693989170256;0.015543659330368144;0.015556935490455545;0.8313191194987906;1.0004051989731533;0.150073800119309;1.3011017391537887
72.022473;0.14549710308834574;0.12417455248711932;0.8554802229419911;0.11661420033006227;0.8018210856114827;21.00528808661235;0.8337673048190635;0.015543593144108601;0.015556764651061466;0.8312988418783915;1.0003991335751088;0.15007723250525432;1.3010953056832069
72.032473;0.1454978410409305;0.12417092850427197;0.855477034180422;0.11661498124864861;0.801814485356359;21.00531019864375;0.8337647223865001;0.015543529543601184;0.015556587410933798;0.831278477116824;1.0003937855334382;0.15008064094971704;1.3010877097252471
72.042473;0.1454985670485567;0.12416732027859877;0.8554736806740169;0.11661582771792083;0.8018077969099028;21.00533309056653;0.8337616481780727;0.015543469419212946;0.015556403896312129;0.8312580448463314;1.000389135497542;0.15008402736005527;1.3010789369108806
72.052473;0.14549927929542955;0.1241637361394096;0.8554701584051477;0.11661674642477018;0.8018010558479989;21.005356219430972;0.8337580955949515;0.015543413794300145;0.015556214358269505;0.8312375500919025;1.0003851390889342;0.15008739592749884;1.3010689811164355
72.062473;0.1454999767325232;0.12416018741866712;0.8554664616450536;0.1166177443533421;0.8017942910268765;21.00537892906717;0.8337540785518731;0.015543363767843573;0.015556019064178216;0.8312169852942607;1.0003817305873572;0.15009075243274903;1.3010578494707106
72.072473;0.14550065833528492;0.1241566877508513;0.8554625806187481;0.11661882774356716;0.8017875204602332;21.005400327428344;0.8337496035640174;0.015543320426407898;0.015555818186467518;0.831196336881606;1.0003788370347166;0.1500941022449436;1.3010455610000025
72.082473;0.1455013233814294;0.12415325018620291;0.8554585006157533;0.11662000089864946;0.8017807591105979;21.005419414361196;0.8337446732857913;0.015543284743423117;0.015555611739061314;0.8311755906075707;1.0003763981045333;0.1500974491127111;1.301032137429621
72.092473;0.14550197171704732;0.12414988585111451;0.8554542066211511;0.11662126642559337;0.8017740240135315;21.005435356349768;0.8337392938446037;0.015543257512368245;0.015555399607667905;0.8311547339995716;1.0003743704739416;0.15010079428011378;1.3010176004418001
72.102473;0.14550260282493932;0.12414660500314706;0.8554496882179901;0.11662262636848773;0.8017673345920108;21.005447660974575;0.8337334779663396;0.015543239333164498;0.015555181686138904;0.8311337579520405;1.0003727174471628;0.1501041362275688;1.3010019786954228
72.112473;0.1455032144285023;0.12414341791261543;0.8554449407328165;0.11662408250624323;0.801760711048141;21.005456116001643;0.833727239576166;0.01554323058180648;0.015554957973955959;0.8311126573007094;1.0003714000835786;0.15010747248315173;1.3009853097960942
72.122473;0.14550380297173626;0.12414033439232747;0.8554399608858472;0.1166256357642119;0.8017541721438882;21.005460596339034;0.8337205841472932;0.01554323135522447;0.015554728543181864;0.8310914285063216;1.0003703748126371;0.15011080195146054;1.3009676336352167
72.132473;0.1455043657133209;0.12413736330434634;0.8554347392378059;0.11662728558706757;0.8017477382791319;21.0054609753056;0.8337135039834627;0.015543241473966758;0.01555449347817659;0.8310700659488173;1.0003695929269563;0.15011412552203843;1.300948988166179
72.142473;0.14550490156316342;0.12413451242962882;0.8554292563935167;0.11662902948044074;0.801741437871758;21.005457121410462;0.8337059818836594;0.015543260523415769;0.015554252901388333;0.831048559735907;1.0003690023938812;0.1501174454431639;1.3009294131698508
72.152473;0.14550541049979507;0.12413178838475637;0.8554234872045784;0.11663086295739633;0.8017353076933972;21.00544882445412;0.8336980017733864;0.01554328783046558;0.015554007066203128;0.8310268984933469;1.0003685540299863;0.15012076390739676;1.3009089574101464
72.162473;0.14550589343357045;0.12412919681975283;0.8554174062982882;0.11663277993891212;0.801729385586424;21.005435742283343;0.8336895601750888;0.015543322447440864;0.01555375632217594;0.831005078617951;1.0003682043317472;0.1501240815250826;1.3008876775619032
72.172473;0.14550635235367004;0.12412674223912436;0.8554109868398141;0.11663477294668768;0.8017237023385125;21.00541744912603;0.8336806701153587;0.015543363286684523;0.015553500871385642;0.8309831144779039;1.0003679128376182;0.1501273977417452;1.300865627916639
72.182473;0.1455067899071768;0.12412442714749415;0.855404198550562;0.11663683321358109;0.8017182781607598;21.00539346159201;0.8336713566959639;0.01554340929048234;0.015553240619050987;0.8309610407736852;1.0003676439403066;0.1501307132364649;1.3008428551096995
72.192473;0.1455072088627375;0.12412225185902852;0.8553970132555975;0.11663895146125927;0.8017131213295117;21.00536325898893;0.8336616502179468;0.015543459529853414;0.015552975290775333;0.8309389064506942;1.0003673730024234;0.15013403140139006;1.3008194001222622
72.202473;0.14550761236642157;0.12412021512791374;0.8553894111988829;0.11664111891677935;0.8017082269705453;21.005326444497083;0.8336515844794341;0.015543513307811717;0.015552704603424276;0.8309167670970851;1.000367085204966;0.1501373566961304;1.300795300035316
72.212473;0.14550800521007914;0.1241183145648102;0.8553813812284957;0.11664332792638243;0.8017035800384165;21.00528293840875;0.8336411983616759;0.015543570214575959;0.015552428352596766;0.8308946786618364;1.0003667664256266;0.1501406916962541;1.3007705892640278
72.222473;0.14550839488957065;0.12411654715242351;0.8553729223610339;0.11664557225475981;0.8016991620355006;21.00523299687891;0.8336305324620398;0.015543630075468913;0.0155521464349746;0.8308726923902435;1.000366397871302;0.15014403625947095;1.3007453013791477
72.232473;0.14550879083927834;0.12411491009450139;0.8553640507839028;0.11664784677113807;0.8016949571866906;21.005177117205427;0.8336196288975892;0.015543692898297948;0.015551858879209577;0.8308508503254511;1.0003659570259442;0.15014738891355034;1.3007194701688536
72.242473;0.1455092027273162;0.1241134011772771;0.8553548031758014;0.11665014647046311;0.8016909564039851;21.005115985283915;0.8336085381499114;0.015543758861178978;0.015551565939344484;0.8308291805049512;1.0003654176588865;0.15015074838526019;1.3006931296306876
72.252473;0.14550964039052705;0.1241120191320227;0.8553452307379555;0.11665246615282403;0.8016871535684431;21.005050479725845;0.8335973175298327;0.015543828228593579;0.015551268170288705;0.8308076959194489;1.0003647501457442;0.15015411455476768;1.3006663164680805
72.262473;0.14551011488399312;0.1241107645899177;0.8553353873491569;0.11665480123233947;0.8016835350415125;21.00498169838218;0.8335860207874165;0.01554390119119804;0.015550966401388673;0.830786400557303;1.0003639255542522;0.1501574890016348;1.3006390721856134
72.272473;0.14551063778439105;0.12410963996223;0.8553253184473103;0.11665714799571668;0.8016800770799456;21.004910953512134;0.8335746934075335;0.015543977843475535;0.015550661619716317;0.8307652980167695;1.0003629163260142;0.15016087497983957;1.3006114394283603
72.282473;0.14551121914869616;0.12410864743940846;0.8553150578619825;0.1166595027264435;0.801676752004516;21.00483968419187;0.8335633771902501;0.015544058354041336;0.015550354871979468;0.8307443954637312;1.0003616916125002;0.15016427668933632;1.3005834583748501
72.292473;0.1455118664574875;0.12410778671714207;0.8553046336365445;0.11666186100550523;0.8016735305256847;21.004769395046257;0.8335521161987167;0.015544143122860822;0.015550047253738482;0.8307237022882752;1.0003602159360672;0.15016769787248985;1.3005551625978427
72.302473;0.14551258420981986;0.12410705393890166;0.8552940768117732;0.11666421738409065;0.80167038110748;21.004701729081553;0.833540958068151;0.01554423279203519;0.01554973989547224;0.8307032278157288;1.00035845136876;0.1501711404835183;1.3005265770163648
72.312473;0.14551337320660063;0.12410644213299266;0.8552834234722411;0.11666656538256848;0.801667271040427;21.004638510537387;0.8335299520886403;0.015544328127088464;0.015549433885757526;0.8306829798260161;1.000356358846128;0.1501746048059085;1.300497733995982
72.322473;0.1455142307831256;0.12410594221266892;0.8552727041919976;0.11666889853511214;0.8016641664956652;21.0045816036381;0.8335191458576476;0.015544429883436591;0.015549130149148636;0.8306629641208462;1.0003538991229706;0.15017809044239788;1.3004686917460113
72.332473;0.1455151528154782;0.12410554381346313;0.8552619324053592;0.11667121134745947;0.8016610329372814;21.004532756023533;0.8335085799092213;0.015544538754705512;0.015548829326477996;0.8306431815294041;1.0003510331878516;0.1501815967224899;1.3004395284174173
72.342473;0.14551613554284545;0.12410523646444924;0.855251104708607;0.1166734986648265;0.8016578388151385;21.00449356251056;0.833498278639989;0.015544655383805941;0.015548531779318522;0.830623620555893;1.0003477245632313;0.15018512314542368;1.300410330071954
72.352473;0.1455171756557647;0.12410501085833898;0.8552402053480436;0.11667575473581132;0.8016545580539711;21.004465424703152;0.8334882407935252;0.015544780371889926;0.01554823770527937;0.8306042579622405;1.0003439459744743;0.15018866980298962;1.3003811864763142
72.362473;0.14551826966784656;0.12410485898423482;0.8552292092406857;0.11667797362887015;0.8016511680564173;21.00444948562309;0.8334784406924978;0.015544914246358735;0.015547947190785467;0.8305850706010587;1.0003396852383866;0.15019223683317418;1.3003521829216185
72.372473;0.14551941338370847;0.12410477335707233;0.8552180905529538;0.1166801503079126;0.8016476476620936;21.004446653745255;0.8334688429238274;0.01554505743216578;0.015547660186841566;0.8305660412308611;1.000334947473581;0.15019582373000062;1.3003233983987834
72.382473;0.1455206013556005;0.12410474682891018;0.8552068318655135;0.11668228110177103;0.8016439773463908;21.004457696002692;0.8334594181683926;0.015545210223213672;0.015547376514253588;0.8305471548063951;1.0003297561140003;0.15019942883454898;1.3002949117681857
72.392473;0.14552182668172994;0.12410477318541424;0.8551954229429514;0.11668436363498416;0.8016401406129923;21.004483377098545;0.8334501500099276;0.015545372707851625;0.015547095913638594;0.8305283991531586;1.0003241510617658;0.1502030484315507;1.3002667945976158
72.402473;0.14552308135301176;0.12410484756821347;0.8551838523698571;0.11668639647584585;0.8016361275570105;21.004524650255554;0.8334410335603444;0.015545544755608933;0.015546818138733022;0.8305097734655432;1.0003181843113316;0.15020667624385242;1.300239102297028
72.412473;0.1455243570240261;0.12410496645042868;0.8551721036204747;0.11668837838694111;0.8016319372856284;21.004582696394305;0.8334320735830374;0.01554572608078797;0.015546543065183499;0.8304912968419009;1.0003119171666943;0.1502103041543756;1.3002118822516402
72.422473;0.14552564605245777;0.1241051276706187;0.8551601576057268;0.11669030798723017;0.8016275774346346;21.00465870377179;0.8334232854751571;0.015545916201256171;0.015546270692448245;0.8304730105363625;1.0003054150256543;0.15021392342844292;1.3001851832242233
72.432473;0.14552694178092965;0.12410533051584773;0.8551479920818252;0.1166921842386348;0.8016230672243622;21.004753645542444;0.8334146906850052;0.015546114354311419;0.01554600107781748;0.8304549705603;1.000298736442017;0.15021752507998573;1.3001590568636885
72.442473;0.1455282378480039;0.12410557552131872;0.8551355755876204;0.116694006495708;0.8016184430551031;21.00486825707096;0.8334063079246632;0.015546319618465292;0.01554573437374909;0.8304372342230648;1.0002919279585747;0.15022109959134353;1.3001335632117148
72.452473;0.14552952855300427;0.12410586396715698;0.8551228649688066;0.11669577376575838;0.8016137580689399;21.005003130219595;0.8333981523268578;0.015546531159633507;0.015545470904155496;0.8304198519044683;1.0002850315607485;0.15022463725179128;1.3001087770547675
72.462473;0.14553081011811936;0.12410619688282312;0.8551098120262358;0.11669748428899038;0.8016090761083536;21.005158780770845;0.8333902378652179;0.015546748303982175;0.015545211149842033;0.8304028670639203;1.0002780928159045;0.15022812832933813;1.3000847788022825
72.472473;0.14553208060756884;0.1241065740472594;0.8550963743995716;0.11669913589738933;0.8016044656152759;21.005335686447673;0.8333825755800381;0.015546970424024744;0.01554495569645479;0.8303863171676247;1.0002711631088128;0.15023156261199466;1.3000616349461318
72.482473;0.14553333911933836;0.12410699410731102;0.8550825215455259;0.1167007263475793;0.8015999929492524;21.005534323007716;0.8333751711463592;0.015547196889301316;0.015544705222571214;0.8303702339824269;1.0002642981591632;0.1502349300792948;1.3000393883693533
72.492473;0.14553458543594658;0.12410745581973075;0.8550682329053275;0.11670225272075914;0.8015957156811447;21.005755084286058;0.8333680246130624;0.015547427131159931;0.01554446052029559;0.8303546449600903;1.0002575504091602;0.1502382224537629;1.3000180629519043
72.502473;0.1455358196530969;0.1241079589096727;0.8550534935444194;0.11670371079996372;0.8015916811285511;21.00599809565874;0.833361134438366;0.015547660651949916;0.015544222449308729;0.8303395706334966;1.0002509619847584;0.1502414341367408;1.2999976738541423
72.512473;0.14553704157889025;0.12410850318572231;0.8550382924703309;0.11670509543914497;0.8015879275373937;21.00626315198837;0.8333545027001588;0.015547897007674057;0.015543991810346781;0.8303250183980666;1.0002445677867955;0.15024456246917678;1.2999782347553948
72.522473;0.14553825022688127;0.12410908713847951;0.8550226232673472;0.11670640101528708;0.801584484660977;21.006549853591608;0.8333481348365407;0.015548135869155152;0.015543769288789526;0.8303109794707471;1.000238403014888;0.15024760696070025;1.299959758147845
72.532473;0.1455394437482921;0.12410970792577923;0.8550064876592386;0.11670762176415277;0.8015813779455773;21.006857766512752;0.8333420334974225;0.015548377042500228;0.015543555441276077;0.8302974287570094;1.0002325107431727;0.15025056776387793;1.299942252204012
72.542473;0.1455406195653012;0.12411036226560859;0.8549899040868555;0.11670875278038223;0.8015786312292522;21.007186476510373;0.8333361899053705;0.015548620387705239;0.015543350598376006;0.8302843282719974;1.0002269455441908;0.150253444612584;1.2999257167456952
72.552473;0.14554177454059108;0.12411104719003536;0.8549729139828196;0.1167097910700312;0.8015762610378313;21.007535541872873;0.8333305811718141;0.015548865825047352;0.015543154833999954;0.8302716342400488;1.0002217613731224;0.15025623648407124;1.2999101395004338
72.562473;0.14554290567926986;0.12411176032567726;0.8549555779463602;0.11671073528515287;0.8015742708414025;21.007904398414166;0.8333251788678917;0.0155491135164622;0.015542968112208684;0.8302593024040466;1.0002169954311635;0.15025894220724678;1.2998954966008662
72.572473;0.14554401096483888;0.12411249982973879;0.8549379662123909;0.11671158414635538;0.8015726554957552;21.00829228878881;0.8333199578869844;0.01554936402067899;0.01554279042966331;0.8302472906410067;1.0002126714231632;0.15026156141487818;1.2998817543485472
72.582473;0.14554508929988105;0.12411326451168914;0.8549201482326132;0.11671233537610969;0.8015714111377501;21.00869818888293;0.8333148983230476;0.015549618256429767;0.015542621849427285;0.8302355605524683;1.0002088168715055;0.150264094515305;1.299868866136326
72.592473;0.14554613974628217;0.12411405397717312;0.8549021861932798;0.11671298630787404;0.8015705366185898;21.00912073067366;0.83330998816247;0.015549877338506258;0.015542462496871905;0.8302240789732721;1.0002054741898956;0.1502665419849332;1.299856770234413
72.602473;0.14554716101645185;0.12411486867350174;0.8548841383123224;0.11671353489595489;0.8015700252599133;21.00955826879587;0.8333052280380987;0.015550142404277798;0.015542312560531662;0.8302128177007791;1.0002026945748896;0.15026890347966454;1.2998453954309772
72.612473;0.1455481514675373;0.12411571004032475;0.8548660633319572;0.11671397975213195;0.8015698578556826;21.0100090675107;0.833300630744797;0.015550414462476491;0.015542172324672714;0.8302017502915912;1.0002005246814873;0.15027117729791106;1.299834669403498
72.622473;0.14554910935084048;0.12411658010816036;0.8548480185178919;0.11671431973604819;0.8015700020822895;21.01047142766955;0.8332962140421641;0.015550694264410659;0.015542042261837077;0.8301908517477642;1.0001990031719796;0.15027336099058922;1.2998245223081717
72.632473;0.1455500333979216;0.12411748061621056;0.8548300589336941;0.11671455398191277;0.8015704186541841;21.010943664010806;0.8332919923161289;0.015550982281983105;0.015541923084015911;0.8301801021141431;1.0001981639679862;0.1502754524710943;1.2998148855108271
72.642473;0.14555092364686295;0.12411841273851762;0.8548122406633365;0.11671468204334555;0.8015710698095634;21.011423988751396;0.8332879737815783;0.015551278853946731;0.015541815629961032;0.8301694882298588;1.0001980382873217;0.1502774506573784;1.2998056896552976
72.652473;0.1455517817244259;0.12411937750490304;0.8547946214633861;0.11671470350979385;0.8015719223615978;21.011910469140012;0.8332841630989063;0.015551584338280963;0.015541720708712509;0.8301590019297891;1.00019865736706;0.15027935537600773;1.2997968665188604
72.662473;0.14555260984612492;0.12412037649458615;0.8547772582449998;0.11671461756038823;0.8015729490033078;21.012401103222345;0.8332805626534814;0.015551899095387874;0.015541639055901956;0.8301486391026252;1.0002000544648373;0.15028116696038912;1.2997883554334777
72.672473;0.14555340895725846;0.12412141242852459;0.8547602050450189;0.11671442293889008;0.8015741325756366;21.01289390880611;0.8332771701348316;0.015552223367386476;0.015541571322974639;0.8301384034469081;1.000202263510266;0.1502828860462495;1.299780110732874
72.682473;0.14555417775285925;0.1241224887836022;0.8547435109403034;0.11671411778404263;0.8015754657232989;21.013387012350616;0.8332739764060857;0.015552557174940732;0.015541518033458945;0.8301283078668732;1.0002053135996332;0.1502845132799966;1.2997721044545512
72.692473;0.14555491335800463;0.12412360828041548;0.8547272173059313;0.11671369974890643;0.801576943872947;21.013878753617433;0.8332709667571285;0.01555290030242467;0.015541479582981944;0.8301183668010337;1.00020922274723;0.150286048535965;1.299764313295164
72.702473;0.14555561266830866;0.12412477163155843;0.8547113570069158;0.11671316725473488;0.8015785589648896;21.014367724414264;0.8332681236404738;0.01555325242921765;0.015541456284799637;0.8301085869732124;1.0002140010239704;0.15028749010620998;1.2997566962168607
72.712473;0.14555627342083427;0.12412597777882758;0.8546959573559479;0.11671252026510644;0.8015802973722458;21.01485274147102;0.833265428408214;0.015553613310396246;0.015541448358697196;0.8300989640827856;1.0002196560372387;0.15028883553016978;1.2997491890946449
72.722473;0.14555689483460177;0.12412722530193952;0.8546810425934503;0.11671175936441724;0.801582140393684;21.01533283989976;0.8332628632210619;0.015553982820980252;0.015541455841626585;0.8300894832956764;1.0002261851648977;0.15029008383631304;1.2997417178053894
72.732473;0.1455574779868431;0.12412851357980964;0.8546666320978978;0.11671088502889548;0.8015840653280386;21.015807233690914;0.8332604095884105;0.015554360837790366;0.015541478560533638;0.8300801209290953;1.0002335656386558;0.15029123663498145;1.299734212492197
72.742473;0.145558025239459;0.12412984271209876;0.8546527404408798;0.11670989769279481;0.8015860463514399;21.016275190444095;0.8332580414446028;0.01555474706930218;0.015541516265387039;0.8300708499351414;1.0002417563285666;0.15029229811571654;1.2997266133254168
72.752473;0.14555853841018657;0.12413121258429236;0.854639379437042;0.1167087970728589;0.8015880565391545;21.016735976472788;0.833255721823589;0.015555140966131286;0.015541568817667563;0.8300616495800364;1.0002507064552895;0.15029327546324678;1.2997188641427058
72.762473;0.14555901790032075;0.1241326221941673;0.8546265540374979;0.11670758138990645;0.8015900722284088;21.01718894600102;0.8332534070681399;0.015555541817539178;0.01554163622439831;0.8300525112190748;1.000260365087735;0.1502941787053189;1.2997109057358478
72.772473;0.14555946395997793;0.12413406955806369;0.8546142563908529;0.11670624805070036;0.8015920732184896;21.017633611101257;0.8332510555667033;0.015555948929936388;0.0155417184560946;0.8300434358212082;1.0002706833140134;0.15029501884391325;1.299702682776501
72.782473;0.14555987783344265;0.12413555137746897;0.8546024669227612;0.11670479514032762;0.8015940327796548;21.01806966240248;0.8332486400056205;0.015556361655812888;0.015541815268111785;0.8300344279897826;1.0002816065124123;0.15029580576123966;1.2996941607954577
72.792473;0.14556026139351527;0.12413706277770768;0.85459116042149;0.11670322212982039;0.801595908091153;21.018497034234304;0.8332461562131992;0.015556779324223622;0.015541926146188618;0.8300254911680639;1.0002930689859457;0.1502965478229719;1.2996853395844918
72.802473;0.1455606159527873;0.12413859827797281;0.85458031289505;0.11670152979679499;0.8015976424704316;21.018915958069602;0.8332436206688009;0.015557201278317686;0.015542050263076692;0.8300166281308867;1.0003049971628857;0.15029725274595532;1.29967624919627
72.812473;0.14556094057939936;0.1241401529791346;0.8545699078382734;0.11669972043555804;0.8015991729181297;21.01932691848834;0.8332410592808001;0.015557626931220833;0.015542186512225687;0.830007843596658;1.0003173146523605;0.15029792784393167;1.2996669294104954
72.822473;0.1455612314537365;0.12414172263700601;0.8545599392935772;0.11669779797726146;0.8016004375713607;21.019730436839847;0.833238497463268;0.015558055675823154;0.015542333734195765;0.8299991400788629;1.0003299466232718;0.15029857916829403;1.2996574150493942
72.832473;0.14556148390921997;0.12414330350780192;0.8545504135786652;0.11669576736322569;0.8016013839793219;21.020126771315315;0.8332359606932978;0.01555848675739045;0.015542490956408566;0.8299905122636463;1.0003428249426458;0.15029921134947063;1.299647738207741
72.842473;0.14556169496738383;0.12414489272951006;0.8545413536701574;0.11669363392171733;0.8016019705535903;21.02051579949213;0.8332334812576244;0.01555891923219328;0.015542657444250808;0.829981951962361;1.0003558873732639;0.1502998284875205;1.2996379282695716
72.852473;0.14556186346549943;0.12414648860694158;0.8545327971073581;0.11669140323889306;0.8016021601940414;21.020897059222445;0.8332310984961334;0.015559351988859799;0.01554283256412505;0.8299734585537899;1.0003690700686196;0.15030043384213918;1.2996280039425474
72.862473;0.14556198838396794;0.12414809008240274;0.8545247800690444;0.11668908113069859;0.8016019150038703;21.021269820580873;0.8332288539960278;0.015559783819666627;0.015543015600863656;0.8299650419641081;1.00038230714311;0.15030102843174414;1.299617976847667
72.872473;0.14556206759928222;0.12414969577758506;0.8545173234735588;0.11668667298463507;0.8016011918922604;21.021633198880153;0.833226790608292;0.015560213530464223;0.01554320571223679;0.8299567182200115;1.0003955395880024;0.15030161089213903;1.299607870877156
72.882473;0.14556209767084818;0.12415130417301137;0.8545104356428607;0.11668418266408503;0.8015999387292232;21.02198621284101;0.8332249530750208;0.015560639998769108;0.015543402016592529;0.8299485039808345;1.000408719151574;0.1503021786097177;1.299597735005433
72.892473;0.1455620740771556;0.12415291493109017;0.8545041227412052;0.116681612460267;0.8015980983160834;21.022327819920726;0.8332233833964566;0.015561062149464002;0.015543603695325682;0.8299404130936479;1.0004218035066652;0.1503027286830919;1.299587628646192
72.902473;0.14556199201015022;0.1241545293108336;0.8544983917152024;0.11667896413871252;0.8015956206965229;21.0226570989756;0.8332221138510498;0.0155614789907082;0.015543810068710374;0.8299324548579505;1.0004347543701262;0.15030325885019413;1.2995775970653376
72.912473;0.14556184774962821;0.12415614933782144;0.8544932413960107;0.11667623967790061;0.8015924721144365;21.02297345986063;0.8332211672263308;0.015561889702426047;0.015544020578945652;0.8299246337865436;1.000447539983558;0.1503037684185273;1.2995676684651165
72.922473;0.14556163943744949;0.12415777723427898;0.854488652511004;0.11667344130990823;0.8015886315200418;21.023276638093936;0.8332205603863503;0.015562293545541523;0.015544234677490118;0.8299169543912309;1.0004601308801722;0.1503042575173571;1.2995578657120685
72.932473;0.14556136625225646;0.12415941557744929;0.8544845902363121;0.1166705714405346;0.8015840821527023;21.023566534723912;0.8332203020367868;0.015562689651743964;0.015544451765050801;0.8299094289684734;1.0004724914147096;0.1503047251202403;1.2995482110893541
72.942473;0.1455610267502187;0.12416106765937596;0.8544810139956778;0.11666763293686917;0.8015788103603727;21.023843119170138;0.8332203933774167;0.015563077010428682;0.015544671240418462;0.8299020819451909;1.0004845783069478;0.1503051688454666;1.2995387317148048
72.952473;0.14556061833190131;0.12416273766186714;0.8544778816274096;0.11666462930319207;0.8015728096918349;21.024106424895123;0.8332208392096578;0.015563454632115725;0.01554489254925432;0.8298949498070936;1.000496345957164;0.15030558640454697;1.2995294751014583
72.962473;0.14556013838563223;0.12416443009709331;0.8544751485467734;0.11666156438260604;0.801566082038648;21.02435655980336;0.8332216574894546;0.015563821631812863;0.015545115184337049;0.8298880771580631;1.000507754143116;0.1503059762518084;1.299520508806838
72.972473;0.1455595848860859;0.12416614822102334;0.8544727651865189;0.11665844246260762;0.8015586367723855;21.024593745796317;0.8332228753875901;0.015564177162756796;0.015545338734385496;0.8298815093871215;1.0005187748865065;0.15030633711354105;1.2995118936818757
