time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.982473;0.14555895497325103;0.12416789274413366;0.8544706762039217;0.11665526876834603;0.8015504893036011;21.02481837922741;0.8332245162053207;0.015564520277111988;0.015545562983198088;0.8298752859019474;1.0005293936175668;0.15030666677140103;1.2995036682344874
72.992473;0.14555824375175053;0.12416966232399824;0.8544688280179403;0.11665204914398343;0.8015416579610086;21.025030934785292;0.8332265894706915;0.015564849887544533;0.015545787893877545;0.8298694386996136;1.0005396028238434;0.15030696120688533;1.29949586017173
73.002473;0.14555744520700084;0.12417145503101426;0.8544671790512579;0.1166487890957091;0.8015321646020109;21.025231692081558;0.8332290893686113;0.01556516490863591;0.015546013447212315;0.829863994803103;1.0005493934137688;0.15030721598973684;1.2994885049575626
73.012473;0.14555655359052666;0.12417326918158839;0.8544656998064567;0.11664549380386441;0.8015220388725981;21.025420618645892;0.833231998600015;0.015565464413610716;0.01554623948576895;0.8298589762896218;1.0005587518060017;0.1503074286596362;1.2994816554664859
73.022473;0.14555556472800038;0.12417510301701051;0.854464364284596;0.1166421690804977;0.8015113178048545;21.025597548732424;0.8332352938166023;0.015565747740681448;0.0155464656312127;0.8298543958973397;1.0005676647529713;0.15030760011509892;1.299475372186219
73.032473;0.1455544782406991;0.12417695356856571;0.8544631446639346;0.11663882112590535;0.8015000380588869;21.025762384816655;0.8332389482919311;0.015566014572139021;0.015546691293476097;0.829850252745519;1.0005761285751853;0.1503077352060384;1.2994697048070236
73.042473;0.14555329826762592;0.12417881611019838;0.8544620109223946;0.1166354552095775;0.8014882268832267;21.025915095638073;0.8332429320282347;0.015566264873919091;0.015546915809082965;0.8298465349497625;1.000584155187098;0.15030784144698278;1.299464688146961
73.052473;0.14555203151492496;0.1241806849165108;0.8544609295345715;0.116632075528425;0.8014759020397358;21.026055604497337;0.8332472142498548;0.015566498707012048;0.015547138565233893;0.829843228157481;1.0005917690985093;0.15030792566378734;1.2994603463450622
73.062473;0.14555068574711863;0.1241825542077751;0.8544598612374453;0.11662868614163875;0.8014630800765079;21.026183800132962;0.833251766074094;0.015566716104843982;0.015547358990764527;0.8298403163634284;1.0005990007808228;0.15030799187598684;1.2994566944638961
73.072473;0.14554926914965008;0.12418441920420463;0.8544587593903213;0.11662529171291049;0.8014497821904139;21.026299597538316;0.8332565592855267;0.015566917069434732;0.015547576523592187;0.8298377715292257;1.0006058822468225;0.15030804169503056;1.2994537424692056
73.082473;0.14554778921499403;0.12418627781434788;0.854457569624909;0.11662189771087692;0.8014360367276478;21.02640284786574;0.8332615630130903;0.015567101595798733;0.015547790623311216;0.8298355496279974;1.0006124441978466;0.15030807537977392;1.2994514949387057
73.092473;0.14554625254718226;0.12418813120570839;0.8544562329515237;0.11661850990298386;0.8014218819269255;21.026493301987838;0.8332667380286253;0.015567269704411071;0.015548000812306466;0.8298336001822124;1.0006187139243796;0.15030809271354276;1.2994499438372955
73.102473;0.14554466582381823;0.12418998214258933;0.8544546897769573;0.1166151331112178;0.8014073672100485;21.026570778823608;0.8332720322843156;0.0155674214735472;0.015548206719599464;0.829831876118968;1.0006247151103675;0.15030809396779346;1.2994490738101834
73.112473;0.1455430360008622;0.12419183311808851;0.8544528821829079;0.1166117696663614;0.8013925510432086;21.026635235313673;0.8332773863556611;0.015567556994667851;0.015548408091231133;0.8298303348780951;1.0006304714646643;0.15030808064192616;1.299448878008543
73.122473;0.14554136980870383;0.1241936857259476;0.8544507596255427;0.1166084186788364;0.8013774926976727;21.02668661520041;0.8332827435234439;0.015567676285340613;0.01554860479301929;0.8298289342733416;1.0006360112218655;0.15030805526036056;1.2994493558997728
73.132473;0.1455396738347035;0.12419554038739221;0.8544482892824593;0.11660507701169587;0.8013622433458351;21.026724740474027;0.8332880518085538;0.01556777931995262;0.015548796803363067;0.829827631152282;1.000641365940887;0.150308019947333;1.2994504915793779
73.142473;0.14553795490407653;0.12419739577404611;0.8544454604453542;0.11660174136316757;0.8013468468195751;21.026749356029356;0.8332932614828985;0.015567866186277599;0.015548984146588224;0.8298263842797784;1.000646567358977;0.15030797499249854;1.2994522406928573
73.152473;0.1455362201351292;0.12419924869761258;0.8544422767774467;0.11659840965729307;0.8013313464473265;21.026760208183497;0.8332983302606964;0.015567937173951591;0.015549166873560848;0.8298251569380979;1.0006516513401347;0.15030791868687887;1.2994545373649284
73.162473;0.14553447691824578;0.12420109514251139;0.8544387457811378;0.11659508097298912;0.8013157918661701;21.026757107321384;0.8333032321409032;0.015567992713849784;0.015549345160568146;0.8298239170694579;1.0006566623693156;0.15030784762214597;1.2994573075971017
73.172473;0.14553273276691242;0.1242029313115909;0.8544348727651605;0.11659175505924894;0.8013002446921358;21.02673999859453;0.8333079564941428;0.015568033268655922;0.015549519364757156;0.829822631944322;1.0006616461717335;0.15030775745869715;1.2994604774366942
73.182473;0.1455309948930606;0.12420475379229115;0.8544306588952251;0.11658843191896939;0.8012847798704064;21.02670904006488;0.8333125015082101;0.015568059215621141;0.015549689972927954;0.8298212620817844;1.0006666375346707;0.15030764504732075;1.29946397317049
73.192473;0.1455292699643379;0.12420655998976307;0.8544261040668577;0.11658511134552173;0.8012694823609235;21.02666467994002;0.8333168752410322;0.015568070790751365;0.015549857518216081;0.8298197671089914;1.0006716596858087;0.1503075099787208;1.2994677158604426
73.202473;0.14552756472145081;0.12420834880651119;0.8544212103544906;0.11658179284567259;0.8012544418663106;21.02660766442357;0.8333211008274911;0.015568068188560904;0.015550022463550353;0.8298181159249242;1.0006767322853465;0.1503073539309408;1.299471621767191
73.212473;0.14552588736848385;0.12421012019482296;0.8544159850512545;0.11657847576725361;0.801239750022061;21.026538902929214;0.8333252144628308;0.015568051707447612;0.015550185058764427;0.8298162848282087;1.0006818732813816;0.15030717930808737;1.299475616886103
73.222473;0.14552424817718165;0.1242118742515189;0.8544104473634495;0.11657515924412001;0.8012255016687074;21.026459338858615;0.8333292585331729;0.015568021811028253;0.015550345248624963;0.8298142503998418;1.0006870938113699;0.15030698794488453;1.2994796542585503
73.232473;0.1455226579769455;0.12421361106255396;0.8544046317781845;0.1165718426879619;0.8012117940869831;21.02636996965415;0.8333332764818302;0.015567979120179742;0.015550502682326396;0.8298119884133305;1.00069239308972;0.1503067792933075;1.2994837204366654
73.242473;0.14552112577095427;0.12421533065747778;0.8543985846226471;0.11656852691549317;0.801198718468205;21.026271881672642;0.8333373071745062;0.015567924377191001;0.015550656842478134;0.8298094772838869;1.000697754534327;0.15030654984886532;1.2994878271202681
73.252473;0.14551965794456898;0.12421703276240084;0.8543923619018324;0.11656521459252532;0.8011863487682753;21.026166191163107;0.8333413795384019;0.015567858369145208;0.015550807254744906;0.8298067043122697;1.0007031454801636;0.1503062955209716;1.2994919908834386
73.262473;0.1455182594373736;0.1242187173326532;0.8543860274973757;0.11656191017216563;0.8011747391895413;21.02605399802814;0.8333455098444034;0.015567781835756488;0.015550953627731328;0.8298036703855526;1.0007085240310472;0.15030601449227896;1.2994962160062644
73.272473;0.14551693525564843;0.12422038568420067;0.8543796466913421;0.11655862040202439;0.8011639315287001;21.025936372856275;0.8333496996610873;0.015567695459755533;0.015551095882552567;0.8298003844076707;1.0007138484393763;0.15030570798903148;1.2995004899513407
73.282473;0.14551569107110499;0.12422204062797979;0.8543732796624461;0.1165553543723996;0.8011539635591778;21.025814195263106;0.8333539365209606;0.015567599891248987;0.01555123412248818;0.8297968496887013;1.0007190814898164;0.15030537959886744;1.299504783849124
73.292473;0.1455145325910402;0.1242236852178451;0.8543669775876467;0.11655212220905849;0.8011448705793326;21.025687903100042;0.8333581993359253;0.015567495741308153;0.015551368494325056;0.8297930549741446;1.0007241909503488;0.1503050337269599;1.2995090540555543
73.302473;0.1455134642633399;0.12422532184124395;0.8543607778136211;0.11654893370341604;0.8011366817735367;21.025557495775917;0.8333624673932017;0.01556738365599382;0.015551499065773333;0.8297889752374314;1.0007291524869215;0.1503046735500508;1.299513250875643
73.312473;0.14551248862443394;0.12422695273839834;0.8543547002000957;0.11654579783064647;0.8011294186087121;21.025422829741657;0.8333667247060855;0.015567264487408538;0.015551625886896323;0.8297845772871015;1.0007339528911146;0.1503043004773507;1.299517333215268
73.322473;0.14551160660466209;0.12422858097976268;0.8543487489238621;0.11654272262837569;0.8011230938441223;21.02528386750404;0.8333709477043423;0.015567139398368188;0.015551749105138256;0.8297798282101181;1.0007385831599485;0.15030391577776836;1.29952127395211
73.332473;0.14551081806009586;0.12423021108090185;0.8543429199493551;0.1165397151661847;0.8011177100849557;21.025140690373192;0.8333750876614376;0.015567009773817605;0.015551869010315014;0.8297747040075981;1.0007430266850912;0.15030352277101777;1.29952504506381
73.342473;0.14551012254470255;0.12423184877402328;0.8543372140015315;0.11653678206280418;0.8011132627278685;21.024993409595552;0.833379069718339;0.015566877053747676;0.015551985994315906;0.8297691924797289;1.0007472600852585;0.15030312770324866;1.2995285979326257
73.352473;0.1455095202039921;0.12423349948630581;0.8543316463375152;0.11653393000800882;0.8011097435961609;21.02484212308831;0.8333828031416578;0.015566742691674091;0.015552100433481986;0.8297632961625034;1.0007512617892063;0.15030273868453978;1.2995318641050788
73.362473;0.14550901210358383;0.12423516681207247;0.8543262415774975;0.11653116495800359;0.8011071391409436;21.024686944246714;0.8333861895005522;0.015566608187258564;0.015552212637662738;0.8297570389861305;1.0007550117391342;0.15030236462706087;1.2995347737427305
73.372473;0.14550859981950554;0.12423685248793001;0.8543210196399162;0.11652849081505041;0.801105427878886;21.024528078779646;0.8333891328235623;0.015566475109862966;0.015552322975121735;0.8297504660126086;1.0007584876237132;0.15030201506434324;1.2995372695144312
73.382473;0.1455082846323969;0.12423855699966165;0.8543159872909625;0.11652590975624046;0.8011045829194665;21.02436589062911;0.8333915525678705;0.015566345158516829;0.015552432039054279;0.8297436376812699;1.0007616699726953;0.150301699696085;1.299539309719315
73.392473;0.14550806696068044;0.12424027961518974;0.8543111426857378;0.11652342376796283;0.8011045740291803;21.02420088089354;0.8333933888944187;0.015566220150297865;0.01555254066576375;0.8297366276156916;1.0007645495353783;0.1503014277785115;1.2995408720638968
73.402473;0.14550794593238706;0.12424201845936717;0.8543064861967703;0.11652103518396992;0.8011053643715395;21.024033555180512;0.8333946007092549;0.015566101837318784;0.015552649858854059;0.829729517832003;1.0007671241515943;0.15030120734591285;1.2995419583203194
73.412473;0.14550791912303002;0.1242437710760376;0.8543020208277045;0.11651874593463826;0.8011069063759924;21.02386435279785;0.8333951632063662;0.01556599168755193;0.015552760713621473;0.8297223871305143;1.000769386749283;0.15030104429690871;1.2995425859645595
73.422473;0.14550798319993644;0.1242455348616021;0.8542977446382057;0.11651655690448728;0.801109141099625;21.02369373702925;0.8333950605388151;0.01556589081784481;0.015552874264755037;0.8297153017978188;1.0007713180061661;0.150300942377628;1.2995427698349002
73.432473;0.14550813445657168;0.12424730732918038;0.8542936509207922;0.1165144681302939;0.801112003252787;21.0235222248671;0.8333942764087796;0.01556580012179723;0.015552991305958639;0.8297083144485581;1.000772887911305;0.15030090385098485;1.2995425126645412
73.442473;0.14550836802243602;0.12424908622557715;0.8542897329697129;0.11651247915762378;0.8011154294416792;21.023350329620126;0.8333927951396239;0.015565720414436225;0.015553112343434244;0.8297014698603569;1.0007740576830386;0.15030093037918152;1.2995418075604415
73.452473;0.1455086769940387;0.12425086908727319;0.8542859841026303;0.11651058887043306;0.8011193629192671;21.023178588132197;0.8333906097552507;0.015565652416766725;0.015553237731393022;0.829694812653302;1.0007747790924164;0.15030102392114625;1.2995406387951716
73.462473;0.14550905303635397;0.12425265260547941;0.8542823963065241;0.1165087955261121;0.8011237528891046;21.023007596073167;0.8333877260649113;0.015565596654804573;0.015553367837032114;0.829688389280531;1.0007749946785915;0.1503011870055349;1.2995389815081657
73.472473;0.14550948854242013;0.1242544320946142;0.8542789605195968;0.11650709745651953;0.8011285528489678;21.022838002067637;0.8333841618404381;0.015565553428713448;0.015553502989159662;0.8296822474994828;1.0007746406222957;0.15030142273660124;1.2995368131420886
73.482473;0.1455099788687466;0.12425620089338414;0.8542756657156315;0.11650549359466934;0.8011337203730615;21.02267051147924;0.833379940559359;0.01556552284485112;0.015553643316241726;0.8296764388147041;1.0007736506863472;0.15030173472361213;1.299534131889766
73.492473;0.1455105225137857;0.1242579506758171;0.8542724988411357;0.11650398334241711;0.8011392173858692;21.02250576722957;0.8333750808437196;0.015565504858852676;0.015553788743703454;0.829671016072099;1.0007719595784248;0.15030212609001395;1.2995309680968885
73.502473;0.14551111997860167;0.1242596735607186;0.8542694485342394;0.11650256563839255;0.8011450134470612;21.0223441041575;0.833369592612425;0.015565499345636807;0.015553939022191756;0.8296660258562601;1.0007695071479015;0.1503025981109206;1.2995273829795404
73.512473;0.14551177378699184;0.12426136473956273;0.8542665098362947;0.11650123795485352;0.8011510892021356;21.02218543640036;0.833363483036372;0.015565506155824178;0.015554093606153977;0.829661506722145;1.0007662447402235;0.15030315041728143;1.2995234579663384
73.522473;0.1455124887182726;0.1242630234256915;0.8542636863800882;0.11649999683168255;0.8011574304523905;21.022029381220893;0.8333567620698298;0.015565525103024861;0.01555425159838144;0.8296574915646249;1.0007621430660953;0.15030378282489054;1.2995192825919069
73.532473;0.1455132705525872;0.12426465153089492;0.8542609866095793;0.11649883925739811;0.8011640181695624;21.021875470481493;0.8333494431562782;0.015565555917001445;0.015554411944059968;0.8296540079324619;1.0007571933615205;0.15030449656825173;1.2995149419560847
73.542473;0.14551412484617918;0.12426625149450542;0.8542584164227135;0.11649776311749521;0.8011708287592824;21.02172327195247;0.8333415418774061;0.015565598266218197;0.015554573685814364;0.8296510770333211;1.0007513977799418;0.15030529392687372;1.2995105023207982
73.552473;0.14551505667835699;0.12426782481981975;0.854255977866383;0.11649676735457215;0.8011778396833327;21.02157241514386;0.8333330761126706;0.015565651929125504;0.015554736081518536;0.8296487122172898;1.0007447615232152;0.15030617716956762;1.2995060038598638
73.562473;0.1455160704238782;0.12426937172498377;0.8542536731869119;0.11649585263216286;0.8011850271442292;21.02142256713335;0.8333240690278869;0.015565716969996589;0.015554898591646804;0.8296469213095161;1.0007372951786417;0.15030714781875126;1.2995014668635996
73.572473;0.14551716957490404;0.12427089136182373;0.8542515068693073;0.11649502128174244;0.8011923581584973;21.02127333669221;0.833314552114855;0.015565793631927758;0.015555060828691441;0.8296457136187784;1.000729023724382;0.15030820659918515;1.299496900669037
73.582473;0.1455183563578002;0.12427238220566993;0.8542494889546111;0.11649427597131078;0.801199788377843;21.021124201375496;0.833304568319595;0.0155658819654734;0.015555222515698307;0.8296451016812252;1.0007199898744292;0.15030935391084344;1.299492305161616
73.592473;0.14551963070795088;0.12427384274386707;0.8542476398031351;0.11649361838558928;0.801207268540499;21.02097453531567;0.8332941743141538;0.015565981552006718;0.015555383414906936;0.82964509492403;1.000710244240156;0.1503105903482746;1.2994876730953682
73.602473;0.14552099018148087;0.124275272033965;0.8542459885876997;0.11649304888049611;0.8012147500396108;21.0208236789231;0.8332834362066232;0.015566091533147202;0.015555543282695018;0.8296456947154802;1.0006998373371843;0.15031191665333915;1.2994829990995553
73.612473;0.145522430936254;0.12427666977174213;0.854244568365204;0.1164925668645;0.8012221875560745;21.02067107069847;0.8332724218089829;0.015566210800848489;0.015555701922097662;0.8296468947408497;1.000688821405891;0.15031333381379672;1.2994782814438586
73.622473;0.14552394794111323;0.12427803634692365;0.8542434134560233;0.11649217128277069;0.8012295453103844;21.020516445483608;0.8332611970861421;0.01556633811300945;0.015555859205641499;0.8296486822018173;1.0006772509345787;0.15031484407176898;1.2994735179098693
73.632473;0.14552553535916235;0.124279372788198;0.8542425565518429;0.1164918610296934;0.8012368017080604;21.0203598837357;0.8332498215479721;0.01556647213618272;0.015556014990899387;0.8296510397670515;1.000665180149751;0.15031645105085817;1.2994687108134468
73.642473;0.14552718821413185;0.12428068013925521;0.8542420268961494;0.11649163536130416;0.8012439436864749;21.020201602537174;0.833238340872182;0.015566611576528515;0.015556169034016895;0.8296539487454057;1.0006526622652143;0.15031815812069468;1.2994638709975141
73.652473;0.1455289033495816;0.12428195922193029;0.8542418531442718;0.11649149397608582;0.8012509538808474;21.020041775764632;0.8332267881373218;0.015566755348651352;0.01555632095655546;0.8296573894591014;1.0006397492073287;0.15031996713053783;1.2994590138654794
73.662473;0.14553067897062208;0.12428321176131746;0.8542420656103021;0.11649143664305768;0.8012578053311138;21.019880619180046;0.8332151903684666;0.015566902597001055;0.015556470200791374;0.8296613400397973;1.0006264893552965;0.1503218787157008;1.299454154157825
73.672473;0.14553251395688754;0.12428444120375973;0.8542426916650173;0.11649146256499468;0.8012644706503885;21.019718544016477;0.8332035686560814;0.015567052613137752;0.015556616002828597;0.829665777136043;1.0006129207042038;0.15032389293637757;1.2994493001509804
73.682473;0.14553440677120777;0.12428565145889042;0.8542437450767232;0.11649156955566127;0.801270929739106;21.01955618373336;0.8331919373782257;0.015567204831721512;0.01555675753014536;0.8296706767096651;1.0005990628713761;0.15032600937667295;1.2994444546089448
73.692473;0.14553635427448733;0.1242868452811555;0.854245217710007;0.11649175360950532;0.8012771647871363;21.019394367899885;0.8331803092689156;0.015567358891844504;0.015556894135006551;0.829676009967998;1.0005849226275314;0.15032822702484525;1.299439621224176
73.702473;0.14553835140032623;0.12428802403907907;0.8542470820459067;0.11649200947603015;0.8012831527645784;21.0192340845697;0.833168699605132;0.015567514619842427;0.015557025509520647;0.8296817376895628;1.0005705124796636;0.150330543873311;1.2994348011389658
73.712473;0.14554039084112746;0.12428918809611915;0.8542492989347032;0.11649233159315277;0.8012888643477174;21.019076408926406;0.83315712376858;0.015567671977992692;0.015557151642908;0.8296878162484158;1.0005558616803376;0.15033295661611687;1.2994299819116815
73.722473;0.14554246263682477;0.12429033737050525;0.8542518215415928;0.11649271448185618;0.8012942694080236;21.01892241517633;0.8331455913079873;0.015567831070506473;0.01555727266442022;0.8296942103819366;1.000541011874883;0.15033546148542878;1.2994251375435764
73.732473;0.14554455482848544;0.12429147166322073;0.854254598574694;0.11649315241090594;0.8012993467409314;21.018773078980697;0.8331341024578384;0.015567992061721872;0.01555738874151555;0.829700894209695;1.0005260033642678;0.1503380553018769;1.2994202396916024
73.742473;0.14554665534401587;0.12429259033814787;0.8542575837507443;0.11649363841296453;0.8013040912177943;21.018629166040686;0.8331226497844125;0.015568154945115023;0.015557500088267975;0.8297078447463077;1.0005108642311047;0.15034073501068995;1.2994152616986507
73.752473;0.1455487543731697;0.12429369243111128;0.854260747645128;0.11649416397559896;0.8013085134640773;21.0184911325923;0.8331112215695045;0.015568319397299192;0.015557606987616693;0.8297150379803087;1.000495614546618;0.1503434966355855;1.2994101720457452
73.762473;0.14555084574444527;0.12429477721801788;0.8542640764574961;0.11649472069490739;0.801312632345931;21.018359127222883;0.8330998023885845;0.01556848480879888;0.01555770978999422;0.8297224448215454;1.0004802756931441;0.15034633531126196;1.2994049309514448
73.772473;0.14555292675527007;0.12429584399673474;0.8542675565810995;0.11649530231582937;0.8013164644652675;21.018233116477205;0.8330883713849934;0.01556865037780128;0.01555780893882425;0.8297300318472487;1.0004648692696585;0.15034924566400598;1.2993994984669182
73.782473;0.1455549973920004;0.12429689118753744;0.8542711652927562;0.11649590527533088;0.8013200196437179;21.01811299315196;0.8330769040157908;0.015568815254835718;0.015557904967530633;0.8297377687451368;1.000449412051042;0.15035222110636887;1.2993938424616327
73.792473;0.14555705988874035;0.12429791613453109;0.8542748765558327;0.1164965282284232;0.8013233025081647;21.01799856692697;0.8330653805104774;0.015568978677998698;0.015557998435676738;0.8297456302056673;1.0004339164015978;0.15035525286757584;1.2993879338413776
73.802473;0.1455591189859269;0.12429891632917349;0.8542786708190048;0.1164971711469881;0.8013263121061672;21.017889545689375;0.8330537924474416;0.015569139974447732;0.015558089871470797;0.8297535922318039;1.0004183903857629;0.15035833038639781;1.2993817407702417
73.812473;0.14556118148219635;0.12429989058323161;0.8542825388251621;0.1164978342535334;0.8013290423831855;21.017785603598348;0.8330421397961648;0.015569298469807941;0.01555817968715078;0.8297616322762753;1.0004028343293792;0.15036144236403748;1.2993752298140522
73.822473;0.14556325430370592;0.12430083847201671;0.8542864794200746;0.11649851761846136;0.801331487377402;21.017686436000602;0.8330304260524591;0.01556945343232189;0.01555826809009411;0.8297697308293239;1.000387241689192;0.15036457724671123;1.2993683660853574
73.832473;0.14556534336501062;0.12430175943914588;0.8542904960501125;0.11649922147281136;0.801333642216331;21.017591746082022;0.8330186602446588;0.015569604121173013;0.015558355120925441;0.8297778702544677;1.000371603217612;0.15036772351450636;1.2993611169516142
73.842473;0.14556745405433658;0.12430265333072109;0.8542945956755804;0.11649994690990569;0.8013354989546174;21.017501203925992;0.8330068641171019;0.015569749939796514;0.015558440784119706;0.8297860345454983;1.0003559074802684;0.15037086991706042;1.2993534608813668
73.852473;0.14556959139549897;0.1243035207439223;0.854298790264638;0.11650069652425254;0.8013370480784723;21.017414370676384;0.8329950758098917;0.015569890599641464;0.015558525106259323;0.829794211148453;1.0003401436999568;0.15037400520755648;1.2993453899682554
73.862473;0.14557175953371837;0.12430436216807617;0.8543030984382333;0.11650147410322549;0.8013382836535325;21.01733066231906;0.8329833412041034;0.015570026100325004;0.015558608130012874;0.8298023910546846;1.0003243094219731;0.15037711774090398;1.2993369089467348
73.872473;0.14557396168774356;0.1243051779746421;0.8543075462461514;0.11650228391863085;0.8013392009943551;21.01724944911234;0.8329716992946758;0.0155701565590393;0.015558690029337026;0.8298105700800538;1.0003084166464602;0.1503801955147565;1.299328037495644
73.882473;0.14557620031267476;0.12430596962464;0.8543121659057449;0.11650313058283385;0.8013397888531774;21.017170143520136;0.8329601799401917;0.015570282149894383;0.015558771268537261;0.829818754502211;1.000292498040745;0.15038322679079894;1.299318805334932
73.892473;0.14557847670924515;0.12430673967794752;0.8543169894586844;0.11650401918374018;0.8013400299269855;21.017092035126858;0.8329488137976002;0.015570403133893572;0.015558852539295348;0.8298269619397075;1.0002766081673533;0.1503862008904879;1.2993092313453525
73.902473;0.14558079076446273;0.12430748993469168;0.8543220422715726;0.11650495544185491;0.8013399113651857;21.01701402737247;0.8329376358916386;0.01557051982990423;0.01555893460240999;0.8298352146073485;1.0002608075762147;0.15038910825289276;1.299299301069737
73.912473;0.14558314171980039;0.12430821964242152;0.8543273434682965;0.1165059455995114;0.801339428934515;21.016934654466887;0.8329266778139398;0.015570632613247041;0.0155590182638301;0.8298435360529172;1.0002451440790703;0.15039193952298596;1.2992889627892361
73.922473;0.14558552934785562;0.124308924693364;0.8543329060549951;0.11650699573256657;0.8013385817678972;21.016852308502255;0.8329159597659433;0.015570741976251534;0.01555910427709538;0.8298519529532223;1.000229653707823;0.1503946840546989;1.299278144006585
73.932473;0.1455879541743181;0.12430959783822143;0.8543387321312503;0.11650811091938518;0.8013373720529331;21.016765394532914;0.8329054911739586;0.015570848475012212;0.015559193072427728;0.8298604950521942;1.0002143703097952;0.15039732867382324;1.299266771322674
73.942473;0.14559041604029446;0.12431023056805714;0.8543448133069997;0.11650929510639517;0.8013358080844548;21.016672398123916;0.8328952777533486;0.015570952622381055;0.015559284626183724;0.8298691952884554;1.0001993261476263;0.15039985796845293;1.2992547768865257
73.952473;0.14559291201443508;0.12431081557654163;0.8543511374706305;0.11651055182189286;0.8013339013085511;21.016571944366973;0.8328853277986885;0.01557105493660501;0.015559378523371364;0.8298780914510969;1.0001845502222573;0.15040225592828432;1.299242102116997
73.962473;0.1455954355697177;0.1243113476538919;0.8543576918070632;0.11651188428151556;0.8013316635002528;21.01646285159157;0.8328756558280926;0.015571155973920503;0.015559474048522256;0.8298872235881094;1.0001700720524223;0.15040450748367168;1.2992287107141425
73.972473;0.14559797730203955;0.12431182317364997;0.8543644633381883;0.11651329437377626;0.8013291110331271;21.016344124916515;0.8328662793954321;0.015571256190995721;0.015559570350268895;0.8298966292644268;1.0001559231121393;0.15040659925236172;1.2992145928550294
73.982473;0.14560052649914892;0.12431223953173358;0.8543714434582613;0.11651478249763866;0.8013262732040174;21.016214898718285;0.8328572077727979;0.015571355891850146;0.015559666666383764;0.8299063434418211;1.0001421316422534;0.15040851983403689;1.2991997533626176
73.992473;0.14560307337650616;0.12431259494092108;0.8543786293393323;0.11651634869961099;0.8013231967725705;21.016074420714283;0.8328484399333425;0.015571455367800215;0.015559762459060628;0.8299164014675697;1.0001287202889744;0.15041026037430444;1.2991842022154054
74.002473;0.14560561045175693;0.12431288836407985;0.8543860167866066;0.11651799320545582;0.8013199405282514;21.015922089946855;0.8328399767574997;0.01557155498684247;0.015559857413019035;0.829926841829001;1.0001157099279128;0.15041181571482598;1.2991679550937207
74.012473;0.14560813127678754;0.12431311885290584;0.8543935952804841;0.1165197161213352;0.8013165639812233;21.015757494603427;0.8328318266518694;0.015571655162469477;0.015559951389784119;0.8299377078789623;1.0001031223138404;0.1504131849391392;1.299151037461065
74.022473;0.14561062878723807;0.1243132840385829;0.8544013488138706;0.11652151764628757;0.8013131174355027;21.015580421294867;0.8328239989343496;0.015571756365805267;0.015560044435499345;0.8299490449475427;1.0000909766009987;0.15041436987538545;1.2991334872647458
74.032473;0.1456130966063292;0.12431337938456856;0.8544092530463667;0.11652339855490447;0.801309635961141;21.015390870580536;0.8328164961682352;0.015571859206500232;0.015560136763338549;0.8299608898792671;1.0000792825541094;0.1504153725103162;1.299115351334415
74.042473;0.14561553149516554;0.12431339932456223;0.8544172713106438;0.1165253598848368;0.8013061405818732;21.01518913675892;0.8328093098970851;0.015571964487954648;0.015560228600785445;0.829973257610989;1.000068040100133;0.15041619358869965;1.2990966736556162
74.052473;0.14561793348873617;0.12431333904437585;0.8544253578381505;0.11652740225160067;0.8013026435741385;21.014975833735427;0.832802420319095;0.015572073182799141;0.015560320090183403;0.8299861373240702;1.0000572469027982;0.1504168331091621;1.2990774875568871
74.062473;0.14562030441561255;0.12431319530241045;0.8544334630286587;0.11652952562531904;0.8012991495284602;21.014751756564074;0.8327957978545002;0.015572186350207498;0.015560411400844422;0.829999505043691;1.0000469039389386;0.15041729165500692;1.2990578229400067
74.072473;0.14562264723554336;0.12431296615505531;0.85444153510228;0.11653172928454482;0.8012956543480712;21.014517742631323;0.8327894052026988;0.015572305050337376;0.015560502812879603;0.8300133386454716;1.000037014542083;0.15041757121458169;1.2990377168358478
74.082473;0.14562496618465234;0.12431265055111163;0.8544495230105691;0.11653401171153505;0.8012921462812529;21.014274650217196;0.8327832045342742;0.01557243027235481;0.015560594620875539;0.8300276216578942;1.000027584399158;0.15041767482079116;1.2990172122363968
74.092473;0.1456272663310483;0.12431224814677208;0.854457383543826;0.1165363709324377;0.8012886065065479;21.014023427272907;0.8327771708520577;0.015572562878180091;0.015560687015773405;0.8300423409790442;1.0000186263389153;0.15041760524583103;1.2989963518518737
74.102473;0.14562955287616086;0.1243117590764775;0.854465084633199;0.11653880509906675;0.8012850101765563;21.013765223855582;0.8327713001405469;0.015572703578328484;0.015560780049258835;0.8300574828661972;1.0000101588272021;0.15041736383737106;1.2989751794540194
74.112473;0.14563183069569968;0.12431118439779065;0.8544726006634202;0.11654131249335552;0.8012813300739687;21.01350146184117;0.8327656024517627;0.015572852901108842;0.015560873661774804;0.8300730303574635;1.0000021954918057;0.1504169510338865;1.2989537479844286
74.122473;0.14563410330622364;0.12431052754775747;0.854479909623631;0.11654389123630592;0.8012775414598289;21.013233853381454;0.8327600908799092;0.01557301112287345;0.015560967733623527;0.8300889652131331;0.9999947402360911;0.15041636843962297;1.29893212507877
74.132473;0.14563637194085718;0.12430979512023559;0.8544869955407711;0.1165465393957593;0.8012736285293302;21.01296435575013;0.8327547816262386;0.015573178258567704;0.015561062144807288;0.8301052673852699;0.9999877920433278;0.15041561947898643;1.2989103913831976
74.142473;0.14563863620938136;0.12430899565075125;0.8544938471872452;0.11654925511360671;0.8012695893572257;21.012694995676487;0.8327496981982476;0.015573354153483996;0.015561156905689147;0.8301219137076492;0.9999813485830559;0.15041470722730108;1.2988886380920674
74.152473;0.14564089558135015;0.12430813749785873;0.8545004519859325;0.11655203596660836;0.8012654321019342;21.01242763501332;0.8327448673214566;0.015573538532470371;0.015561252321517607;0.830138885828446;0.9999753998790198;0.15041363264605617;1.2988669670706898
74.162473;0.14564314993327113;0.12430722779559748;0.8545067941509711;0.11655487816456844;0.8012611653136005;21.01216382819307;0.8327403141412549;0.015573730949139023;0.015561349006357597;0.8301561821874566;0.9999699172931237;0.15041239544428955;1.2988454864597168
74.172473;0.14564539920351;0.12430627319597623;0.8545128602842466;0.11655777713265296;0.801256791493867;21.01190479758794;0.8327360659447035;0.01557393080525946;0.015561447711199747;0.8301738201935406;0.999964852672171;0.15041099579627862;1.298824304013917
74.182473;0.1456476434929624;0.12430528110200131;0.8545186460833186;0.1165607288925634;0.8012523064962886;21.011651439598914;0.8327321567389062;0.015574137496148879;0.01556154912601856;0.8301918272185;0.9999601479131528;0.15040943582805086;1.2988035217136902
74.192473;0.14564988388172245;0.12430425978399307;0.8545241581477472;0.11656373020907881;0.8012477010637015;21.01140432094035;0.8327286263704303;0.015574350508541926;0.015561653827090318;0.8302102313744156;0.9999557411936096;0.1504077207066871;1.2987832290506167
74.202473;0.14565212273455505;0.12430321772853972;0.8545294074434365;0.11656677767335846;0.8012429613297233;21.011163690979615;0.8327255172450032;0.015574569392444376;0.015561762365956588;0.8302290543229048;0.9999515682864892;0.15040585845921411;1.2987635060024316
74.212473;0.14565436281116212;0.12430216327003227;0.854534396124084;0.11656986727094112;0.8012380692387798;21.010929507725166;0.8327228725572282;0.015574793683271186;0.01556187533809297;0.8302483020831695;0.9999475647005671;0.150403858715485;1.298744435729031
74.222473;0.1456566059387593;0.12430110444519635;0.8545391104684122;0.116572994498418;0.801233006114167;21.010701525530738;0.8327207376535294;0.015575022890952266;0.015561993413378206;0.8302679634392754;0.9999436645727644;0.1504017310919155;1.2987261083938746
74.232473;0.1456588518433226;0.12430004860710457;0.8545435255884329;0.116576154403824;0.801227758925827;21.010479494399693;0.8327191612495266;0.01557525657416763;0.01556211734823787;0.8302880204866664;0.999939796103901;0.15039948417266266;1.2987086178919625
74.242473;0.14566109757050527;0.12429900224077726;0.8545476134136254;0.11657934160877803;0.8012223237088627;21.01026332072884;0.8327181934320984;0.015575494398605404;0.015562247844297538;0.8303084541158805;0.9999358820762453;0.15039712594085244;1.298692058007897
74.252473;0.14566333764489386;0.12429797154012259;0.854551351221295;0.11658255061980843;0.8012167068812168;21.01005305615797;0.8327178800715994;0.015575736134442821;0.015562385271843471;0.8303292374236869;0.9999318436027402;0.15039466471906326;1.2986765129861175
74.262473;0.14566556439301645;0.12429696271362224;0.8545547264420131;0.11658577652135528;0.8012109272888243;21.00984878610273;0.8327182566814434;0.01557598163641847;0.015562529491438395;0.8303503320553148;0.9999276026087154;0.15039210963770577;1.2986620537816997
74.272473;0.14566776869152917;0.12429598127291615;0.8545577289547275;0.11658901537426701;0.8012050138969359;21.009650507502;0.8327193480992228;0.01557623087569332;0.015562679949842418;0.8303716943492168;0.9999230860917788;0.15038947078046427;1.298648748047955
74.282473;0.14566994084135199;0.12429503145021348;0.8545603405805781;0.11659226389079153;0.801199000053899;21.009458079466413;0.8327211691077072;0.01557648398948661;0.015562835987288219;0.8303932836462321;0.9999182271428656;0.15038675889625977;1.2986366656637678
74.292473;0.14567207051858;0.12429411648272808;0.8545625376070718;0.11659551881476317;0.8011929204064324;21.009271293435607;0.8327237194803514;0.015576741256840913;0.015562997046179562;0.8304150670835486;0.9999129608279548;0.15038398416629153;1.2986258741536925
74.302473;0.1456741469774558;0.124293238980629;0.8545642994942452;0.11659877618724114;0.801186808847667;21.009089928184;0.8327269837814066;0.015577003075244835;0.015563162644670581;0.8304370209471802;0.9999072264383634;0.1503811543459631;1.298616436775058
74.312473;0.14567616030236333;0.12429240086384422;0.8545656085780405;0.11660203077176043;0.8011806955959941;21.00891374894733;0.8327309416117613;0.015577269983716452;0.015563332345665279;0.8304591317568858;0.9999009749221389;0.15037827381176136;1.2986084086051568
74.322473;0.14567810243306697;0.12429160350674882;0.854566445369506;0.11660527573384406;0.801174603622213;21.008742627195506;0.8327355779762459;0.015577542590215486;0.015563505836718219;0.8304813975894446;0.9998941703798591;0.15037534428128865;1.298601824372225
74.332473;0.14567996749349085;0.12429084857367083;0.8545667902462508;0.11660850265130808;0.8011685446183141;21.008576693769765;0.8327408869017789;0.015577821383926332;0.01556368300237325;0.8305038253584368;0.9998867881356728;0.15037236637007295;1.2985966906505726
74.342473;0.14568175117415066;0.1242901390179604;0.8545666269199608;0.1166117023305197;0.8011625191919851;21.00841628973689;0.8327468705965063;0.015578106561516862;0.015563863908729998;0.8305264250373404;0.9998788151432801;0.1503693402233088;1.2985929935148421
74.352473;0.1456834493212327;0.12428947903806162;0.8545659411826929;0.11661486569006636;0.801156522209694;21.008261825537986;0.8327535360342715;0.015578397943312294;0.015564048677748875;0.8305492042607838;0.999870249441195;0.150366264220018;1.2985907139171582
74.362473;0.14568505717261357;0.12428887256409259;0.8545647221525188;0.11661798381984978;0.8011505480382305;21.008113703249514;0.8327608886622441;0.01557869502926212;0.01556423737829286;0.8305721642065569;0.999861096209312;0.15036313393214876;1.2985898308272474
74.372473;0.14568656902072627;0.12428832194829482;0.8545629733123569;0.11662104782220173;0.8011445943605102;21.00797227123466;0.8327689259810719;0.015578997151016051;0.015564430093114125;0.8305952991933753;0.9998513627040301;0.15035994349039028;1.2985903156629697
74.382473;0.14568797772805067;0.12428782795680918;0.8545607201164791;0.11662404889708314;0.8011386657420128;21.007837784090224;0.8327776364531527;0.015579303562560121;0.015564627006428902;0.8306185964465068;0.9998410557621112;0.15035668770406604;1.2985921405889191
74.392473;0.14568927568859702;0.12428738982313167;0.8545580007869547;0.11662697811696968;0.8011327772403306;21.007710351394124;0.8327870050543602;0.01557961341226519;0.015564828333361655;0.8306420324623839;0.999830183839138;0.15035336317535017;1.2985952985331208
74.402473;0.14569045661061894;0.12428700545851946;0.854554853019676;0.11662982567061005;0.8011269558718102;21.00758996413109;0.832797017750782;0.015579925706399196;0.015565034233303781;0.8306655737039368;0.99981875813056;0.15034996863148198;1.2985998130760448
74.412473;0.1456915155684577;0.1242866728423617;0.8545513088115815;0.11663258034310953;0.8011212372289795;21.00747665857357;0.8328076609784885;0.015580239402314129;0.01556524483735055;0.830689185166761;0.9998067904937197;0.15034650453714826;1.2986057263786022
74.422473;0.14569244829128206;0.12428639096693277;0.85454739334895;0.11663522995622462;0.801115660869355;21.007370631934894;0.8328189239857497;0.015580553557855367;0.015565460277622657;0.8307128368565383;0.9997942955096286;0.1503429726574091;1.2986130772244446
74.432473;0.14569325125916402;0.1242861590507823;0.8545431265347017;0.116637762529291;0.8011102682069127;21.007272198128213;0.8328308042653156;0.015580867307507653;0.015565680617644571;0.8307365051820313;0.9997812950756461;0.15033937663390762;1.2986218882896576
74.442473;0.14569392174995766;0.12428597519815178;0.8545385254786538;0.11664016733275058;0.8011051003401004;21.00718165013902;0.832843309378935;0.01558117970416323;0.01556590573050306;0.8307601759133117;0.999767818060701;0.1503357225723915;1.298632165158383
74.452473;0.14569445780514137;0.12428583556737763;0.8545336024163984;0.11664243529569984;0.8011001945691316;21.007099139055;0.8328564565571036;0.015581489670658429;0.015566135215071377;0.8307838451839784;0.9997538979886166;0.15033201771927152;1.2986439028790855
74.462473;0.1456948581883465;0.12428573458404879;0.8545283586616798;0.11664455888548587;0.8010955826222295;21.00702465400867;0.8328702709739005;0.015581796137189638;0.01556636841504996;0.8308075128556148;0.9997395693288712;0.15032826822592407;1.2986570932268
74.472473;0.14569512134084137;0.1242856660404197;0.8545227812744034;0.11664653199776236;0.8010912897658781;21.00695803935459;0.8328847812176112;0.015582098255942988;0.015566604509723149;0.8308311722482383;0.9997248568537788;0.15032447936116924;1.2986717247526558
74.482473;0.1456952440870798;0.12428562385245105;0.8545168474790487;0.11664834995672338;0.801087332638201;21.00689902205634;0.8329000138979252;0.015582395470542264;0.015566842629730666;0.8308548051312864;0.9997097677175673;0.15032065799886118;1.2986877823740148
74.492473;0.14569522155735434;0.12428560199343178;0.8545105314739782;0.11665000914845454;0.8010837186777551;21.006847250752195;0.8329159890854875;0.015582687332708081;0.015567081991623252;0.8308783870451666;0.999694300831002;0.15031681376268932;1.2987052527519858
74.502473;0.14569504810192904;0.12428559430897057;0.854503807547435;0.1166515063265109;0.8010804477815016;21.006802260297786;0.8329327178361298;0.01558297331717291;0.015567321958580283;0.8309018992661078;0.9996784642395028;0.1503129577299479;1.298724126011261
74.512473;0.14569471839909728;0.12428559470513771;0.8544966519222409;0.11665283834428515;0.8010775149130942;21.006763419041533;0.8329502023138401;0.015583252850075419;0.01556756198365204;0.830925340753052;0.9996622833332477;0.15030910097953032;1.2987443919080661
74.522473;0.1456942284476427;0.12428559761403656;0.8544890421399702;0.11665400256992803;0.8010749138384695;21.006729964993607;0.8329684372353158;0.015583525406680197;0.015567801543368884;0.8309487288710822;0.9996457995054754;0.15030525491841093;1.2987660408192823
74.532473;0.14569357638904767;0.12428559846273937;0.8544809525367065;0.11665499712040067;0.8010726395968535;21.006701087926512;0.8329874103341718;0.015583790585668713;0.015568040101811653;0.8309720843371808;0.9996290638776747;0.15030143276463356;1.2987890669327626
74.542473;0.14569276281947638;0.12428559387037176;0.8544723529013915;0.11665582021750283;0.8010706874671536;21.006676017911133;0.8330071025810281;0.015584048194930897;0.015568277060090787;0.8309954154879288;0.9996121269031001;0.1502976504323891;1.2988134599153307
74.552473;0.14569179063473126;0.12428558167666932;0.8544632132582755;0.11665646932804144;0.8010690521270547;21.006654095268566;0.8330274952394788;0.015584298210806676;0.015568511702318545;0.8310187125792187;0.9995950286411819;0.1502939259862289;1.2988391864285664
74.562473;0.14569066503794567;0.12428556093698058;0.8544535076893389;0.11665694106462562;0.8010677300907129;21.006634776572362;0.8330485795014625;0.01558454059294597;0.015568743195809198;0.8310419509595582;0.999577797999638;0.1502902783251586;1.2988661786838762
74.572473;0.14568939315378587;0.12428553130741102;0.8544432123996327;0.11665723177124604;0.8010667193240835;21.006617658665093;0.8330703530526142;0.015584775194728846;0.015568970663132963;0.8310651021255872;0.9995604620299018;0.1502867258542645;1.2988943363851397
74.582473;0.14568798298237112;0.12428549231693616;0.8544323018654204;0.11665733822168403;0.8010660152558591;21.00660252054161;0.8330928074354801;0.015585001812987519;0.015569193226289585;0.8310881446351306;0.9995430549075732;0.15028328510179612;1.2989235329591307
74.592473;0.14568644301661676;0.12428544425894912;0.8544207504313045;0.11665725813275626;0.8010656115784789;21.006589238553474;0.8331159209379543;0.015585220240448805;0.015569410011136575;0.8311110655522155;0.9995256178774236;0.1502799700093217;1.298953624478719
74.602473;0.1456847822170752;0.12428538981096524;0.8544085406470732;0.11665699047072142;0.8010655047697137;21.00657765827561;0.8331396552646587;0.015585430312625546;0.015569620235087197;0.8311338546087195;0.9995081923904515;0.15027679224764456;1.2989844670507877
74.612473;0.14568300945132018;0.12428533342430514;0.854395669393719;0.11665653566951696;0.801065696855111;21.006567549216673;0.8331639528995011;0.015585632016058176;0.01556982329255471;0.8311564992963619;0.9994908133087328;0.15027376110160579;1.299015933700082
74.622473;0.14568113357429122;0.12428527909964954;0.854382146807867;0.11665589569043298;0.8010661976861864;21.006558600350676;0.8331887436410829;0.01558582563505546;0.015570018738537328;0.8311789822637663;0.9994735061360263;0.15027088260685154;1.2990479138411406
74.632473;0.14567916423916916;0.12428522993886594;0.8543679930495496;0.1166550740759254;0.8010670264323622;21.00655048019626;0.8332139586907799;0.015586011736232024;0.015570206267792982;0.8312012774922655;0.9994562858170754;0.1502681596742106;1.299080300773095
74.642473;0.14567711167614053;0.124285189358422;0.8543532371613913;0.1166540764350034;0.8010682074284217;21.00654296246264;0.8332395391381904;0.01558619094849549;0.015570385725156406;0.8312233507978174;0.9994391544351037;0.15026559360757064;1.2991129864054773
74.652473;0.14567498582751373;0.12428516151491795;0.8543379192232221;0.11665291109495697;0.8010697607881717;21.006536026737148;0.8332654368208864;0.015586363876884411;0.015570557112720075;0.8312451680488191;0.9994221031146366;0.15026318555268195;1.2991458650207468
74.662473;0.1456727966485054;0.12428515075799518;0.8543220920540124;0.11665158901127497;0.8010716976528205;21.006529900611973;0.8332916110978111;0.015586531271575775;0.015570720553143819;0.8312666995428529;0.9994051214637807;0.15026093738477603;1.2991788420659856
74.672473;0.14567055451593897;0.12428516122066133;0.8543058161286016;0.11665012238772363;0.8010740238241472;21.006525019897122;0.8333180201853742;0.015586694159248144;0.015570876229237906;0.8312879149502724;0.9993882065664299;0.1502588520442678;1.2992118480463417
74.682473;0.14566826913655714;0.1242851969765222;0.8542891513273475;0.11664852307937813;0.8010767404750564;21.00652190208518;0.8333446103848425;0.015586853784543464;0.015571024386373856;0.8313087790277748;0.9993713648434874;0.15025693301105172;1.2992448469196642
74.692473;0.14566594873091665;0.12428526245644543;0.854272154285682;0.11664680251963268;0.8010798379520845;21.006520961597687;0.8333713105999897;0.015587011433809998;0.01557116535772368;0.8313292540147666;0.999354609414531;0.1502551837456432;1.299277833478694
74.702473;0.14566360041577658;0.12428536275210729;0.8542548782998766;0.11664497238884762;0.8010832912103251;21.006522365236055;0.8333980369717735;0.015587168252882519;0.015571299547136168;0.8313493033286192;0.9993379602219636;0.15025360769974283;1.299310827037497
74.712473;0.14566122999708783;0.12428550382891165;0.8542373716951327;0.11664304460339052;0.8010870593540835;21.006526079869957;0.8334247056452225;0.01558732521455973;0.015571427402340767;0.8313688935172171;0.9993214510108043;0.15025220846443674;1.2993438641216017
74.722473;0.14565884205107224;0.12428569244832251;0.8542196832387935;0.11664103128472873;0.8010910926504458;21.006531996847773;0.8334512424725656;0.015587483210022863;0.015571549315207569;0.831387999918472;0.9993051353375989;0.15025098979546017;1.2993769918618372
74.732473;0.14565644167000816;0.12428593524693357;0.8542018731354057;0.11663894454876837;0.801095347822577;21.006539913051835;0.8334775827274131;0.015587643061253235;0.015571665448816085;0.8314066166291931;0.9992890833242186;0.1502499549457277;1.2994102654553208
74.742473;0.14565403531566637;0.12428623733103739;0.8541840142664787;0.11663679526727681;0.8010997955973465;21.006549435051866;0.8335036651836712;0.015587805424804728;0.015571775750705643;0.8314247580775983;0.9992733742165495;0.15024910534562264;1.2994437450264238
74.752473;0.1456516297227724;0.12428660176623002;0.8541661807852176;0.11663459179077337;0.8011044142387623;21.006559963311688;0.8335294251446163;0.01558797070656858;0.015571880167092116;0.8314424477341192;0.999258090292789;0.15024844015151306;1.2994774863606018
74.762473;0.14564923095357682;0.12428703034189821;0.8541484361205104;0.1166323398256137;0.8011091804667468;21.006570784440274;0.8335547907316488;0.015588139094623818;0.01557197878736809;0.8314597074255222;0.9992433091505895;0.15024795735748675;1.2995115312775374
74.772473;0.1456468439464842;0.12428752449085063;0.854130828654229;0.11663004339607107;0.8011140635071444;21.006581126697498;0.8335796886535064;0.015588310659962122;0.015572071876165385;0.8314765544709568;0.9992290962952333;0.15024765538019053;1.2995459032277903
74.782473;0.1456444721761463;0.1242880856074007;0.8541133904477791;0.1166277065123552;0.8011190248951837;21.006590118087345;0.8336040587903133;0.015588485298216121;0.015572159816450283;0.8314930024852414;0.9992155043955698;0.15024753376804748;1.2995806054288828
74.792473;0.14564211796142978;0.12428871499409619;0.8540961353179515;0.11662533488415228;0.8011240233318945;21.006596832174854;0.8336278647162088;0.015588662551102205;0.015572242987452153;0.8315090634947284;0.9992025742258821;0.1502475924674832;1.299615621107596
74.802473;0.14563978290122867;0.12428941347713916;0.8540790594848254;0.1166229362482477;0.8011290187911836;21.00660039079184;0.8336510865403133;0.015588841616156654;0.015572321747095585;0.8315247463580767;0.99919033129293;0.15024783059345528;1.2996509181678917
