time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
74.812473;0.14563746783309303;0.12429018031946291;0.8540621456476851;0.11662051887121722;0.8011339766332798;21.006599974001098;0.8336737043387651;0.015589021557848772;0.01557239649708619;0.831540048898183;0.9991787848237238;0.15024824654793587;1.2996864577913099
74.822473;0.1456351729235394;0.1242910119291456;0.854045368563025;0.11661808997319043;0.8011388725131445;21.006594869537135;0.8336956924532388;0.015589201450573452;0.015572467676977914;0.8315549564102295;0.9991679368428215;0.15024883890097843;1.299722202956903
74.832473;0.14563289796199083;0.12429190163301183;0.8540286976808783;0.11661565569819503;0.8011436947376234;21.00658462426513;0.8337170257314859;0.01558938038065052;0.01557253572393301;0.8315694522715324;0.9991577945390065;0.15024960570471124;1.2997581237868872
74.842473;0.14563064218844582;0.12429284085932818;0.8540120936832692;0.1166132221370619;0.8011484436875375;21.006569114707737;0.833737684686531;0.015589557474858238;0.015572601096884705;0.8315835257689296;0.9991483691925286;0.15025054305518493;1.2997941979483087
74.852473;0.14562840422605808;0.12429382059456527;0.8539955055397411;0.11661079585978139;0.8011531293806626;21.00654844506352;0.8337576538662597;0.015589731981160324;0.015572664373617474;0.8315971688823561;0.9991396632847411;0.15025164509553304;1.2998304035418384
74.862473;0.14562618290295845;0.12429483198113032;0.8539788766280176;0.11660838313974674;0.8011577697292523;21.006522777729337;0.8337769180158345;0.015589903309426716;0.015572726279637628;0.8316103683480095;0.9991316638157514;0.15025290517681328;1.2998667119355258
74.872473;0.14562397806186683;0.12429586635421383;0.8539621545363214;0.11660598889696867;0.801162390387941;21.00649220119756;0.8337954591898836;0.015590071071897482;0.01557278754403102;0.831623099098444;0.9991243438919212;0.15025431730686142;1.299903088042952
74.882473;0.1456217905790678;0.12429691521596034;0.8539452977851607;0.11660361709925626;0.8011670217686284;21.006456638869818;0.8338132532223681;0.01559023510421106;0.015572848763942403;0.8316353236650997;0.9991176647074328;0.15025587725518139;1.2999394928696628
74.892473;0.14561962184500224;0.12429797028461323;0.8539282802885875;0.11660127178553376;0.8011716916203051;21.00641580747849;0.8338302698283541;0.015590395369008313;0.015572910433238468;0.8316469981917164;0.999111579574576;0.15025758257470836;1.2999758874298564
74.902473;0.14561747273543538;0.12429902401082642;0.8539110881545687;0.11659895649824381;0.8011764198132757;21.006369269636537;0.8338464782533306;0.015590551824899454;0.015572973014635064;0.831658078797888;0.9991060387418184;0.1502594316944174;1.300012240112968
74.912473;0.1456153422536269;0.12430007010480866;0.8538937161741155;0.11659667269810617;0.8011812201256031;21.006316544122953;0.8338618477664219;0.015590704378018924;0.015573036950359278;0.8316685251001629;0.9991009880662391;0.1502614226085341;1.3000485318125128
74.922473;0.1456132270655642;0.12430110358880385;0.8538761753600733;0.11659441935785125;0.8011861036772076;21.006257215514932;0.8338763404500806;0.01559085285019294;0.015573102677391343;0.8316783013130641;0.9990963663036694;0.15026355120789514;1.3000847512932217
74.932473;0.14561112265719506;0.1243021207334346;0.8538584946250216;0.11659219409198104;0.8011910792562064;21.00619103255014;0.83388990948424;0.015590996899986578;0.015573170682263719;0.8316873734409228;0.9990921079854679;0.1502658095351012;1.3001208820566121
74.942473;0.14560902488078967;0.12430311859071749;0.8538407121544862;0.11658999481702231;0.8011961514332905;21.006117929240226;0.8339025066165137;0.015591135982809902;0.015573241498977356;0.8316957054741734;0.9990881478046456;0.15026818581272736;1.3001568934647523
74.952473;0.14560693074798003;0.12430409407344972;0.8538228743367744;0.11658782096889102;0.8012013181390456;21.006037954144062;0.8339140876431195;0.015591269436573553;0.01557331558131592;0.8317032600672895;0.9990844259084093;0.1502706667725614;1.3001927437324754
74.962473;0.1456048385553955;0.12430504368879153;0.853805036938131;0.11658567328068088;0.8012065690211517;21.005951236621094;0.8339246124158906;0.015591396635411895;0.0155733931250401;0.8317100044364379;0.9990808962315572;0.15027323943792328;1.3002283845384017
74.972473;0.1456027476228134;0.12430596413337952;0.853787257385489;0.11658355235398983;0.8012118857175069;21.00585802455791;0.8339340481727608;0.015591517026707441;0.015573474035323555;0.8317159166310717;0.9990775300870658;0.1502758910745075;1.300263761053034
74.982473;0.14560065788882434;0.12430685255861947;0.853769589903362;0.11658145766540597;0.8012172471175424;21.005758652730265;0.8339423792435869;0.015591630001496977;0.015573558111101067;0.8317209852696513;0.9990743106880003;0.15027860851641672;1.3002988164484806
74.992473;0.1455985695278209;0.12430770612523075;0.8537520924087904;0.11657938801903941;0.80122263689564;21.005653433725193;0.8339496176387192;0.015591734775641297;0.015573645156614406;0.8317252046379607;0.9990712250600958;0.15028137777803924;1.3003334980210162
75.002473;0.14559648273477688;0.12430852197269901;0.8537348337984236;0.11657734287863522;0.8012280462044246;21.005542713291554;0.8339558052491985;0.01559183038655671;0.015573734859003372;0.8317285727494399;0.9990682609303825;0.15028418449664802;1.3003677575073385
75.012473;0.14559439761376208;0.1243092982304109;0.8537178907531158;0.11657532288132175;0.8012334714040082;21.005427100590012;0.8339610002619551;0.015591915765398704;0.015573826696590513;0.8317310922513328;0.9990654131671873;0.15028701425594881;1.3004015492802843
75.022473;0.14559231411317278;0.12431003505155924;0.8537013391840367;0.11657332892525275;0.8012389074496681;21.00530751795435;0.8339652590651037;0.015591989777874697;0.015573919962955604;0.8317327683273734;0.9990626898621029;0.15028985214512686;1.300434828427893
75.032473;0.14559023197594995;0.12431073441047281;0.8536852503567413;0.11657136147254712;0.8012443404046238;21.00518498054698;0.8339686284799538;0.015592051199241756;0.015574013771725393;0.8317336014722518;0.9990601021871123;0.15029268316373245;1.3004675534929115
75.042473;0.14558815023817226;0.12431139917721667;0.8536696918623791;0.11656942120099648;0.801249749103024;21.00506039156567;0.8339711447117366;0.01559209880041279;0.01557410710660809;0.8317335842433383;0.9990576495763811;0.1502954934335285;1.3004996921219218
75.052473;0.1455860668596423;0.12431203294766553;0.8536547280021132;0.11656751007829551;0.8012551134849653;21.00493452822922;0.8339728343140228;0.015592131554575471;0.015574198976731344;0.8317327090073755;0.9990553213204361;0.1502982705264447;1.300531220240037
75.062473;0.14558397951848565;0.12431264002984763;0.8536404208930712;0.11656563175387236;0.8012604157715636;21.00480812953257;0.8339737172473749;0.015592148720357387;0.015574288524906416;0.8317309737277965;0.9990531053779215;0.15030100317332834;1.30056212027809
75.072473;0.1455818863526625;0.12431322505551762;0.8536268333136875;0.11656379091209766;0.8012656338071878;21.004681920798674;0.8339738084108685;0.015592149803732561;0.01557437499423709;0.8317283761421241;0.9990509901393215;0.1503036811151504;1.3005923824720709
75.082473;0.14557978552551804;0.12431379384566334;0.8536140268506185;0.11656199215575586;0.8012707380660773;21.00455654397164;0.8339731175223496;0.01559213455417624;0.015574457665794142;0.8317249074947228;0.9990489657031488;0.1503062948095893;1.3006219994359922
75.092473;0.14557767508756203;0.12431435437893988;0.8536020595815714;0.11656023975113407;0.8012756981197847;21.004432486780654;0.8339716499151415;0.015592102941118546;0.015574535802643466;0.8317205554426098;0.9990470282496055;0.15030883524812313;1.3006509530869221
75.102473;0.1455755538876169;0.12431491534695464;0.853590991899209;0.11655853764315997;0.8012804921111469;21.004310080535973;0.8339694090061399;0.015592055031726355;0.015574608540838171;0.8317153131772782;0.9990451825143837;0.15031129440573932;1.3006792057829133
75.112473;0.14557342213737753;0.12431548393304934;0.8535808894546233;0.11655688811815898;0.8012851072064345;21.004189557609653;0.8339664008090975;0.015591990813163741;0.015574674890832207;0.8317091835056025;0.9990434427572275;0.15031366595657453;1.300706701712863
75.122473;0.14557128112627443;0.12431606481030949;0.8535718144443155;0.11655529054078546;0.801289530860342;21.004071150902302;0.8339626374813242;0.015591910077836463;0.015574733946275557;0.831702172337485;0.9990418337219075;0.1503159458941514;1.3007333746766683
75.132473;0.14556913300191907;0.12431665988108595;0.8535638161650676;0.11655374227123552;0.8012937465113293;21.00395520419786;0.8339581351027275;0.015591812501814566;0.01557478503094274;0.8316942857544528;0.9990403900078292;0.15031813264205623;1.3007591572098887
75.142473;0.1455669808260269;0.1243172689985945;0.8535569312064186;0.11655224079553951;0.8012977394484062;21.003842187908337;0.8339529069897054;0.015591697823523997;0.015574827647513298;0.8316855353260201;0.9990391568007781;0.15032022648472396;1.300783987453785
75.152473;0.14556482839381743;0.1243178916279942;0.853551191338048;0.11655078509676368;0.8013015047763662;21.003732649607237;0.8339469620094115;0.015591565940385726;0.015574861441650226;0.8316759371547169;0.9990381916240829;0.15032222934025322;1.3008078100073865
75.162473;0.14556267981479773;0.12431852727727162;0.8535466296442975;0.11654937577273297;0.8013050510601893;21.003627262003253;0.8339403105794213;0.015591416894929998;0.01557488628495298;0.8316655064098345;0.9990375579320359;0.15032414480583953;1.3008305657826158
75.172473;0.14556053878466935;0.12431917414062144;0.8535432786743791;0.11654801437631865;0.8013084000456847;21.003526871765665;0.8339329697058684;0.015591250818769437;0.01557490229976059;0.8316542589436196;0.9990373129498032;0.15032597764468908;1.3008521771043753
75.182473;0.14555840768540368;0.12431982803220903;0.8535411650396953;0.11654670244840819;0.8013115827707239;21.003432397649807;0.8339249631450742;0.01559106796679501;0.015574909754364845;0.8316422172966561;0.9990374994387134;0.15032773372793057;1.3008725456541461
75.192473;0.14555628789809008;0.12432048276431763;0.8535403097012387;0.11654544081753844;0.8013146339971436;21.003344744065753;0.8339163193812842;0.015590868807778817;0.015574908985210906;0.8316294112777328;0.9990381428898396;0.1503294203373526;1.3008915658901161
75.202473;0.14555418151462365;0.12432113154128971;0.8535407309812334;0.11654422960530515;0.8013175902775653;21.003264805090463;0.8339070717952723;0.015590653994283384;0.015574900394795591;0.8316158725334498;0.9990392537062547;0.15033104499985495;1.3009091402878277
75.212473;0.14555209199461894;0.12432176848606438;0.853542439524546;0.1165430688513999;0.8013204898892576;21.003193410786004;0.8338972605182194;0.015590424231604111;0.015574884471078099;0.8316016302958241;0.9990408297463863;0.15033261417498808;1.3009251844986953
75.222473;0.14555002235870268;0.1243223893246321;0.8535454311179362;0.11654195974315314;0.8013233692083062;21.003131258129677;0.8338869286367699;0.015590180193381898;0.015574861769029485;0.8315867090085839;0.9990428557634867;0.15033413362933806;1.3009396252541414
75.232473;0.14554797327807545;0.12432299070576153;0.8535496889006468;0.11654090569972372;0.8013262580822131;21.003078915353957;0.8338761146869322;0.01558992252769123;0.015574832751531245;0.8315711280046167;0.9990453089459601;0.1503356088491175;1.3009524037030953
75.242473;0.1455459435634924;0.12432356875263231;0.8535551909828298;0.1165399119876319;0.8013291799021274;21.003036824790403;0.83386485054683;0.0155896518603111;0.015574797628016352;0.8315549039804774;0.9990481760154246;0.15033704516405347;1.3009634820702283
75.252473;0.14554393178396485;0.12432411862781806;0.853561916784506;0.11653898431941677;0.8013321583102512;21.003005295355997;0.8338531651678719;0.015589368714184223;0.015574756457753873;0.8315380511697547;0.9990514679876462;0.15033844871128402;1.3009728489623293
75.262473;0.14554193665348836;0.12432463599127186;0.8535698491369106;0.11653812763354714;0.8013352212672581;21.002984545258375;0.8338410914284333;0.015589073405402377;0.01557470938057374;0.8315205801995467;0.9990552179980291;0.1503398270584107;1.3009805266855468
75.272473;0.14553995623384958;0.1243251185215716;0.8535789688371951;0.11653734479226015;0.8013383929706446;21.00297481766136;0.8338286724097838;0.015588766040609449;0.015574656691145964;0.8315024976509372;0.9990594704127543;0.15034118840445104;1.3009865681609896
75.282473;0.14553798734963147;0.12432556587426621;0.8535892460794051;0.1165366352303179;0.8013416854266618;21.002976522987087;0.8338159582890827;0.015588446638236244;0.015574598723365541;0.8314838055316199;0.9990642757886681;0.15034253980465187;1.3009910348528058
75.292473;0.1455360258113365;0.12432597885204678;0.8536006374178159;0.1165359950821294;0.8013451020828309;21.002990277321764;0.8338029960695593;0.015588115284527861;0.015574535624398957;0.8314645086170205;0.9990696855454129;0.15034388502850013;1.3009939741531928
75.302473;0.1455340671709051;0.12432635845013298;0.8536130892977096;0.11653541861428382;0.8013486467386622;21.003016814323498;0.8337898261052297;0.015587772251462042;0.015574467232133946;0.8314446268895377;0.9990757370305277;0.15034522326071703;1.3009954157944
75.312473;0.14553210737817132;0.1243267050169051;0.8536265435172793;0.11653489929079389;0.8013523281952771;21.003056851436913;0.8337764854943143;0.01558741797183285;0.015574393168959956;0.8314241945570578;0.9990824389505072;0.15034654992657126;1.300995385652042
75.322473;0.14553014266143702;0.12432701824361568;0.8536409399511362;0.11653443044562306;0.8013561560557472;21.00311096977166;0.8337630079399841;0.015587052808243075;0.015574312973916846;0.8314032482863932;0.9990897710468717;0.15034785833257344;1.3009939189278366
75.332473;0.14552816908043376;0.12432729780078859;0.8536562159417227;0.11653400561751752;0.8013601320796608;21.00317958455626;0.8337494186483252;0.015586676898056692;0.01557422618333069;0.8313818233698134;0.9990976932309822;0.15034914015502907;1.300991060696411
75.342473;0.14552618276222634;0.12432754376255996;0.8536723074679409;0.11653361871386819;0.8013642517471139;21.00326302037494;0.8337357291311368;0.015586290316769065;0.015574132382744984;0.831359960436463;0.999106147409376;0.1503503856290134;1.3009868581636241
75.352473;0.1455241803893918;0.12432775658181203;0.8536891525624826;0.116533265038927;0.8013685120078932;21.003361600291232;0.8337219383464644;0.015585893246815736;0.015574031249370037;0.8313377133019232;0.999115052649703;0.15035158443146476;1.3009813557173804
75.362473;0.14552215884695663;0.12432793701345307;0.8537066888989076;0.1165329422145216;0.8013729065065831;21.003475673770957;0.8337080383413594;0.015585485894671621;0.015573922610887771;0.8313151473249737;0.9991243083884617;0.15035272649826248;1.300974600948559
75.372473;0.14552011459038214;0.12432808590793289;0.8537248464441497;0.11653264961345457;0.801377419555805;21.003605582688024;0.8336940142899395;0.015585068405834734;0.015573806478978052;0.8312923297511946;0.9991338071975058;0.15035380231403928;1.300966652557406
75.382473;0.1455180441967862;0.12432820354109933;0.8537435499127264;0.1165323871129164;0.8013820359707755;21.003751548657625;0.833679843325128;0.01558464095238555;0.01557368302406968;0.8312693268030131;0.9991434475485644;0.1503548031362407;1.3009575761127725
75.392473;0.145515945594151;0.12432828945679962;0.8537627326883741;0.11653215431207206;0.8013867483412692;21.003913525260064;0.8336655019426967;0.015584203832404756;0.015573552504006313;0.831246206510941;0.9991531412245452;0.1503557213088526;1.3009474371404715
75.402473;0.1455138184349795;0.12432834367521485;0.8537823468267642;0.11653195069478693;0.8013915484625902;21.004091175923108;0.8336509768978282;0.015583757462859612;0.015573415200741238;0.8312230363060733;0.9991628183299824;0.1503565504952295;1.300936302109033
75.412473;0.1455116632418229;0.12432836774720175;0.8538023619884437;0.11653177644080909;0.8013964202232015;21.004283962015805;0.8336362699928723;0.015583302336066121;0.01557327142202889;0.8311998798916754;0.9991724316008888;0.1503572858730663;1.3009242375551533
75.422473;0.1455094798590285;0.12432836403929501;0.8538227541062599;0.11653163299333132;0.8014013424472788;21.00449119112598;0.8336213949696768;0.01558283899457988;0.01557312153006493;0.8311767984941202;0.9991819539902477;0.1503579235157642;1.3009113017895206
75.432473;0.145507266628904;0.12432833450469406;0.8538434928663854;0.11653152274863694;0.8014062914408165;21.004712038936777;0.8336063728835308;0.015582368017403477;0.015572965950356453;0.8311538505676186;0.999191365729803;0.15035845911094595;1.3008975363189776
75.442473;0.14550502082206349;0.124328280494688;0.8538645421144255;0.11653144780966844;0.8014112435479542;21.004945605196532;0.8335912311570157;0.015581890058440248;0.015572805183110357;0.8311310879403513;0.9992006369051768;0.15035888814847814;1.300882962339416
75.452473;0.14550273921173423;0.12432820307199566;0.8538858674683812;0.1165314083831066;0.8014161853080423;21.005190978612035;0.8335760046674447;0.01558140595378913;0.015572639747395681;0.8311085557108002;0.999209716192465;0.15035920698477376;1.3008675841992154
75.462473;0.14550041891555426;0.12432810345548972;0.8539074378984253;0.11653140166549758;0.8014211204791608;21.00544729253767;0.8335607348665376;0.015580916796731471;0.015572470025569662;0.8310862976449201;0.9992185313727827;0.15035941250046955;1.3008513983965238
75.472473;0.14549805859920947;0.12432798372824982;0.853929222773307;0.11653142188088404;0.8014260614702422;21.00571377774426;0.8335454670268129;0.015580423921360468;0.015572296250356754;0.831064357177876;0.9992269982237304;0.15035950142868348;1.3008344025714909
75.482473;0.1454956585731139;0.1243278473895193;0.8539511897217968;0.11653146129814729;0.8014310174724536;21.005989779570314;0.8335302470492753;0.015579928856907331;0.015572118640173063;0.8310427739096475;0.9992350300507898;0.15035947107383035;1.3008166015018823
75.492473;0.14549322031890782;0.12432769929848027;0.8539733069044737;0.11653151157503654;0.801435994736675;21.00627466886512;0.8335151165481378;0.015579433242002545;0.015571937370120074;0.8310215836452048;0.9992425446157728;0.15035932085534234;1.3007980096627507
75.502473;0.14549074675495205;0.12432754459811053;0.85399555245532;0.11653156505356929;0.8014410032066421;21.00656768348055;0.8335001087115458;0.015578938671880533;0.015571752468107544;0.8310008163543164;0.9992494681969321;0.15035905333291266;1.3007786498814433
75.512473;0.14548824217668016;0.1243273873145401;0.8540179231893149;0.11653161516620364;0.8014460568808982;21.006867847931616;0.833485245645803;0.015578446528634838;0.015571563912067883;0.8309804908245166;0.9992557365253522;0.15035867335821898;1.300758550254907
75.522473;0.14548571170239946;0.12432723022263632;0.8540404300136011;0.11653165576893108;0.8014511697484656;21.007174020328243;0.8334705351852879;0.015577957857547814;0.01557137180733812;0.830960617159308;0.9992612942203354;0.15035818554645353;1.3007377408552538
75.532473;0.1454831614563543;0.12432707553159099;0.8540630833377345;0.11653168088590538;0.8014563561789785;21.00748499517222;0.8334559720651312;0.015577473418599984;0.015571176465707368;0.8309412045162793;0.999266091219649;0.15035759277193037;1.3007162497947793
75.542473;0.14548059874311217;0.12432692494122763;0.8540858815264403;0.11653168530968785;0.8014616324264976;21.007799567752265;0.8334415476927775;0.015576993829154112;0.015570978453827948;0.8309222671829924;0.9992700780462785;0.15035689712289033;1.3006941036051092
75.552473;0.1454780311877605;0.124326779640911;0.8541088069739354;0.11653166496182249;0.8014670128680854;21.008116518468086;0.8334272652369981;0.01557651955416048;0.015570778584152047;0.8309038289749192;0.9992732078826332;0.15035610159884186;1.300671334665804
75.562473;0.14547546551660315;0.12432664074441294;0.8541318283890339;0.11653161695530002;0.8014725065475627;21.008434612267198;0.8334131491312893;0.015576050869664416;0.015570577772548022;0.8308859180682153;0.9992754431322315;0.15035521041255256;1.3006479885405542
75.572473;0.14547290675709537;0.12432650893428836;0.8541549079010486;0.11653154010580334;0.8014781159188513;21.00875267295927;0.8333992411988898;0.015575587941186696;0.015570376928234774;0.8308685528483685;0.9992767574555675;0.15035422710941834;1.3006241218918217
75.582473;0.14547035862005023;0.1243263833841434;0.8541780103827936;0.11653143547854547;0.8014838338185714;21.009069566333615;0.8333855927600331;0.01557513089017329;0.015570176983234648;0.8308517326828881;0.9992771333865682;0.1503531520880457;1.3005997913249256
75.592473;0.14546782520814372;0.12432626159017439;0.8542011084971991;0.11653130649078561;0.8014896444390077;21.009384066833107;0.8333722615060628;0.01557467982499693;0.015569978955239979;0.8308354360871978;0.9992765598703462;0.1503519821779403;1.3005750490995647
75.602473;0.14546531284679057;0.12432614049242594;0.8542241771719087;0.11653115922468078;0.8014955300263705;21.009694870714366;0.8333593090479073;0.015574234825256845;0.015569784009881361;0.8308196232288825;0.9992750281992937;0.15035071237982697;1.300549949528784
75.612473;0.14546283069721025;0.12432601759490598;0.8542471841709315;0.1165310022541439;0.8015014766781918;21.010000742836908;0.8333468001962654;0.015573795893284401;0.01556959351993497;0.8308042435293874;0.9992725238695207;0.15034933786146076;1.3005245520056976
75.622473;0.1454603891832327;0.12432589049818475;0.8542700899842999;0.11653084484353084;0.8015074797013984;21.010300545127734;0.8333348040181497;0.015573363000504594;0.015569408971843992;0.8307892440094077;0.9992690211686343;0.150347855194724;1.300498921645973
75.632473;0.1454579977768983;0.12432575522266381;0.854292856495619;0.11653069509909071;0.8015135483230542;21.010593189342696;0.8333233872222956;0.015572936193793796;0.01556923173276424;0.8307745739638591;0.9992644865576457;0.1503462627383528;1.3004731323673633
75.642473;0.14545566475817795;0.1243256054392089;0.8543154552675162;0.11653055983227498;0.8015197040025601;21.010877653574617;0.8333126054656977;0.01557251567421548;0.015569062939679005;0.8307601878978624;0.9992588831616533;0.15034456045231065;1.3004472656690063
75.652473;0.14545339772402427;0.12432543318934672;0.854337870975562;0.11653044531909021;0.8015259730764389;21.01115298614965;0.8333025062663221;0.015572101846606918;0.01556890355174656;0.8307460477252551;0.9992521727069389;0.15034274958918506;1.3004214065677338
75.662473;0.14545120331855999;0.12432523006129183;0.8543600969035666;0.11653035731348889;0.8015323810593952;21.011418221357957;0.8332931351230427;0.01557169530441789;0.01556875439188977;0.8307321241652799;0.9992443231767748;0.15034083229441092;1.300395643032841
75.672473;0.14544908697963982;0.12432498804514595;0.8543821247541831;0.1165303000949689;0.801538951658449;21.01167233206048;0.8332845315255328;0.015571296731651248;0.015568616135622248;0.8307183996877516;0.9992353209479976;0.15033881173993702;1.3003700626179004
75.682473;0.14544705295196278;0.12432469994914136;0.8544039402768576;0.11653027559059154;0.8015457063975161;21.01191433577565;0.8332767223733696;0.01557090680971702;0.01556848929759605;0.8307048721042491;0.9992251734006572;0.15033669304973504;1.3003447422416354
75.692473;0.14544510523311224;0.12432435973477042;0.8544255268744932;0.11653028356526823;0.8015526627357641;21.012143388785514;0.8332697236068245;0.015570526211315792;0.015568374246528207;0.8306915529134672;0.9992138944472055;0.15033448343369848;1.3003197470569563
75.702473;0.1454432491931316;0.12432396278788534;0.8544468693569525;0.11653032249129541;0.8015598321017373;21.012358683706445;0.8332635477755983;0.015570155613302435;0.01556827128512958;0.8306784577643254;0.9992014868300507;0.1503321912306853;1.3002951438042545
75.712473;0.1454414919025202;0.12432350593327923;0.8544679577367241;0.11653038968319922;0.8015672165509167;21.012559277711496;0.8332582106568421;0.015569795671972928;0.015568180787062954;0.8306655979998965;0.999187942949917;0.1503298252682387;1.3002710079184823
75.722473;0.1454398412626094;0.12432298761137343;0.854488789772345;0.11653048064883695;0.8015748065102128;21.012744110755396;0.8332537315424117;0.01556944705001911;0.015568103272819852;0.8306529821807168;0.9991732588149685;0.15032739482724447;1.300247417207366
75.732473;0.14543830489718562;0.1243224079666497;0.8545093670068701;0.1165305888556367;0.8015825839460988;21.012912271856766;0.8332501272332723;0.015569110501094328;0.01556803929918728;0.8306406193712127;0.9991574415777937;0.15032490969557719;1.3002244426129255
75.742473;0.14543688911249508;0.12432176803596588;0.8545296891539418;0.11653070636914155;0.8015905259469547;21.01306324530781;0.8332474054594512;0.015568786877480837;0.015567989290729944;0.8306285163649622;0.9991405165725599;0.15032237989572833;1.3002021415091778
75.752473;0.14543559875289486;0.12432106895052387;0.8545497554875608;0.11653082484330853;0.8015986043250858;21.01319686378095;0.8332455633254332;0.01556847709026918;0.015567953552565236;0.8306166764516804;0.9991225383015033;0.15031981514050174;1.3001805560879494
75.762473;0.1454344377421385;0.12432031202500396;0.8545695690348413;0.1165309362460519;0.801606785521396;21.013313040867818;0.8332445887114994;0.015568182115876001;0.015567932342198611;0.8306051026616035;0.9991035884868891;0.1503172243783283;1.300159715549213
75.772473;0.14543340916600608;0.12431949877926252;0.8545891322382823;0.11653103339810836;0.8016150320905867;21.013411555134258;0.8332444579168028;0.015567902937183844;0.015567925768860074;0.8305937977790506;0.9990837636435523;0.150314615491313;1.3001396370056582
75.782473;0.1454325150224859;0.12431863054781483;0.8546084421484855;0.11653111037249017;0.8016233017962111;21.013492043550137;0.8332451327913141;0.015567640426814678;0.015567933651877358;0.830582762383196;0.9990631685081023;0.150311995362883;1.3001203232034269
75.792473;0.14543175621576368;0.1243177083288127;0.8546274960333351;0.1165311617736822;0.8016315471712552;21.013554150708746;0.833246564166376;0.015567395299928713;0.015567955517542928;0.8305719975378669;0.9990419147435893;0.15030937050284937;1.3001017643687975
75.802473;0.1454311321824789;0.12431673320661672;0.8546462942547222;0.11653118137314113;0.8016397190804417;21.013597700998364;0.8332486988397863;0.015567168071903503;0.015567990662945714;0.8305615057825292;0.9990201209869832;0.15030674779006337;1.300083946864113
75.812473;0.1454306399454359;0.12431570715112987;0.8546648392146762;0.11653116238707105;0.8016477676457713;21.013622793784002;0.8332514852318702;0.015566959044088311;0.015568038211743438;0.8305512864071718;0.9989979107954955;0.15030413445365498;1.3000668557839956
75.822473;0.14543027402437855;0.12431463326570341;0.8546831420525484;0.11653109926275408;0.8016556402495594;21.013629826383088;0.8332548776224424;0.015566768396044052;0.015568097201601561;0.8305413334494357;0.9989754041199873;0.1503015368949537;1.3000504746820642
75.832473;0.14543002732699706;0.12431351507373987;0.854701227293437;0.11653098857096002;0.8016632848131445;21.013619504929636;0.8332588390356855;0.015566596234559327;0.015568166714278247;0.8305316347419259;0.9989527100078381;0.15029895954026826;1.3000347940147545
75.842473;0.1454298910503863;0.12431235561873266;0.854719128908002;0.11653082787011992;0.801670657473923;21.01359277785044;0.8332633399458157;0.015566442532277769;0.015568245970671354;0.8305221670366889;0.998929926998955;0.15029640505920572;1.3000198124909392
75.852473;0.14542985394339314;0.12431115684660846;0.8547368858670686;0.11653061416559769;0.8016777301255239;21.0135506422307;0.833268350637347;0.015566307047471441;0.015568334305533742;0.8305128978228842;0.9989071475459715;0.15029387516613119;1.3000055232295944
75.862473;0.1454299033805626;0.12430991951639431;0.8547545381526473;0.11653034397978118;0.8016844933429308;21.01349394450381;0.8332738322273319;0.015566189265510871;0.015568431078620038;0.8305037960369518;0.9988844647602838;0.1502913708962645;1.2999919033084033
75.872473;0.1454300273746339;0.1243086436368648;0.8547721224135071;0.11653001427977717;0.8016909502506026;21.01342328918604;0.8332797339416254;0.015566088413374224;0.015568535667619952;0.8304948361107749;0.9988619775774381;0.15028889267214537;1.2999789074658894
75.882473;0.1454302151648368;0.12430732836947993;0.8547896692443908;0.11652962300235102;0.8016971076204179;21.013339081144174;0.8332859965912547;0.015566003554299344;0.015568647541622245;0.8304859904469438;0.9988397881678642;0.1502864403126079;1.29996645620199
75.892473;0.14543045696131449;0.12430597131086525;0.8548071985326287;0.11652916910422333;0.8017029707131229;21.01324170693711;0.8332925599746623;0.015565933690807254;0.015568766288074624;0.8304772223098207;0.9988179993167215;0.15028401292578195;1.2999544376620893
75.902473;0.14543074403365497;0.1243045686282241;0.8548247110544182;0.11652865172430703;0.8017085388498443;21.013131742680812;0.8332993708881907;0.015565877840309066;0.015568891562709903;0.830468490704745;0.9987967208858781;0.15028160859860934;1.299942735827314
75.912473;0.14543106900446406;0.1243031162884134;0.8548421846249685;0.11652806901669438;0.8017137997816028;21.013009981102662;0.8333063861865005;0.01556583506681293;0.015569023072483442;0.830459762360928;0.9987760714084942;0.15027922392588786;1.2999312585484895
75.922473;0.14543142578905008;0.12430161106042051;0.8548595795643736;0.11652741824644848;0.8017187258118049;21.012877292066644;0.8333135721117306;0.01556580443805861;0.015569160637189387;0.8304510162316269;0.9987561660054326;0.150276854516514;1.2999199453702723
75.932473;0.14543180891280394;0.12430005038452405;0.8548768474881456;0.11652669701727524;0.8017232767629365;21.012734497651696;0.8333209019499288;0.015565784936875195;0.015569304151288118;0.8304422407135581;0.9987371081707236;0.15027449631788165;1.2999087616593579
75.942473;0.14543221245760904;0.12429843152645244;0.8548939397131824;0.11652590445591986;0.8017274090429901;21.012582318163993;0.8333283496819207;0.01556577549721406;0.015569453368346265;0.8304334319668538;0.9987189884477784;0.15027214633760635;1.2998976895700964
75.952473;0.1454326292926893;0.12429675142497375;0.8549108129110125;0.11652504172841419;0.8017310837588967;21.012421379077608;0.8333358849517349;0.015565775209538404;0.01556960780956242;0.8304245927194907;0.9987018745109192;0.15026980291166464;1.2998867222142871
75.962473;0.14543305154266653;0.12429500747909457;0.8549274281394511;0.1165241116395817;0.8017342718602533;21.0122523127838;0.8333434733036462;0.015565783432599333;0.015569766918052305;0.8304157279255021;0.9986858021075701;0.1502674655547417;1.2998758604585205
75.972473;0.14543347186082894;0.12429319755532076;0.854943747588273;0.11652311782311564;0.801736956158674;21.012075916783722;0.833351073998615;0.01556579975704182;0.015569930176281308;0.83040683869689;0.9986707839657515;0.15026513410373513;1.2998651064157878
75.982473;0.1454338839441321;0.1242913189025934;0.8549597326355645;0.11652206410879644;0.8017391269588185;21.01189322684446;0.8333586369363971;0.015565824002295184;0.015570097085256517;0.8303979215218689;0.9986568220770488;0.15026280837247863;1.299854453823907
75.992473;0.14543428264137168;0.12428936792661416;0.8549753399700579;0.1165209540062381;0.8017407752574759;21.011705445109488;0.8333661074388437;0.01556585613285063;0.015570267118603851;0.8303889739838748;0.9986439071548583;0.1502604885692232;1.2998438832771269
76.002473;0.1454346644035511;0.12428734143630778;0.8549905188905202;0.11651979017539188;0.8017418924152554;21.011513756555015;0.833373435307983;0.015565896008004919;0.015570439683476106;0.8303799974100444;0.9986320160899039;0.15025817510238781;1.299833361445129
76.012473;0.14543502679727754;0.12428523780014086;0.8550052160188186;0.11651857406905797;0.8017424754901302;21.011319141993635;0.8333805776489757;0.015565943226080473;0.015570614090532385;0.8303709923851924;0.9986211184500645;0.1502558681432555;1.2998228385274935
76.022473;0.14543536713725608;0.12428305685801656;0.8550193860549328;0.11651730619412855;0.8017425331215572;21.01112237838825;0.8333874954172495;0.015565997181200145;0.015570789543186636;0.8303619563056974;0.9986111861824314;0.15025356824803912;1.2998122488267
76.032473;0.1454356823106274;0.12428079923066723;0.8550330016003481;0.11651598700972847;0.8017420886693715;21.010924169612395;0.8333941554799583;0.015566057174095605;0.015570965171383332;0.8303528874633889;0.9986021952009372;0.15025127673377595;1.2998015177406497
76.042473;0.14543596975344467;0.12427846592917292;0.8550460545001298;0.11651461785425027;0.801741173887293;21.010725126448307;0.8334005347667206;0.015566122491427298;0.015571140118993028;0.8303437886319858;0.9985941196187813;0.15024899417604762;1.299790572268363
76.052473;0.1454362281538756;0.124276057965524;0.855058551249015;0.11651320140140974;0.8017398159769759;21.010525621701333;0.8334066142493943;0.015566192433015167;0.015571313581470812;0.8303346665477943;0.9985869322823777;0.15024671876643367;1.2997793481940194
76.062473;0.14543645746034786;0.12427357617334432;0.8550705116190326;0.11651174185934661;0.8017380325398126;21.010325738383305;0.83341237429935;0.015566266260595473;0.015571484751689606;0.8303255277850823;0.9985806134232722;0.15024444617692367;1.2997677858558152
76.072473;0.1454366583987268;0.12427102206569786;0.8550819674200647;0.11651024486125865;0.8017358356320493;21.0101253186199;0.8334178043261482;0.015566343147786004;0.015571652823627146;0.8303163726961887;0.9985751551189058;0.1502421697732401;1.2997558205486361
76.082473;0.14543683217859382;0.12426839880696187;0.8550929574238789;0.11650871646783131;0.8017332353212475;21.00992407229396;0.8334229147768933;0.01556642216613889;0.015571817069358932;0.8303071915045591;0.9985705551436233;0.1502398808849618;1.2997433792720097
76.092473;0.14543698029604954;0.12426571129187053;0.8551035233854939;0.1165071617348623;0.8017302415189379;21.009721706423438;0.8334277366265148;0.01556650224196464;0.01557197680014461;0.8302979671086519;0.998566805757745;0.15023757025698029;1.2997303855902549
76.102473;0.1454371038355177;0.12426296615448253;0.8551137073693454;0.1165055837658263;0.8017268645440806;21.009517963625903;0.8334323106650853;0.015566582127143038;0.015572131233734795;0.8302886840750194;0.9985638898621316;0.15023522998271666;1.2997167661676072
76.112473;0.14543720273297955;0.12426017204577225;0.8551235503734417;0.11650398368887535;0.8017231117836339;21.009312580704577;0.8334366773965117;0.01556666040691059;0.015572279472688029;0.8302793347698524;0.9985617868074759;0.15023285439579315;1.2997024519864762
76.122473;0.1454372753243734;0.12425733927369141;0.8551330923316522;0.11650236145542471;0.8017189836489925;21.009105243240285;0.8334408730513595;0.01556673544105618;0.015572420557757989;0.8302699203869331;0.9985604775581756;0.15023044013774264;1.2996873755102385
76.132473;0.14543731817647038;0.12425447849148236;0.8551423679711044;0.11650071682739639;0.8017144752585204;21.008895530274977;0.8334449299280074;0.015566805339815847;0.015572553439688802;0.8302604516005996;0.9985599433874677;0.15022798568876305;1.2996714697622298
76.142473;0.14543732659795253;0.12425159911002978;0.8551514018827737;0.11649905050831325;0.8017095834227194;21.00868287795347;0.8334488769753462;0.015566868156706486;0.015572676928612507;0.8302509459052034;0.9985601590947192;0.15022549000361105;1.2996546724919285
76.152473;0.145437295206785;0.12424870832413376;0.8551602125862956;0.1164973655177178;0.801704310563248;21.008466606170423;0.8334527399646893;0.015566922111566038;0.015572789738786959;0.8302414204660777;0.9985610878802298;0.15022295174685785;1.29963693225577
76.162473;0.14543721774646526;0.12424581102105015;0.8551688203308064;0.11649566772606776;0.8016986611092282;21.00824599195924;0.8334565415207306;0.01556696562659039;0.015572890647416028;0.8302318879051216;0.998562686147799;0.15022037033911184;1.29961821647795
76.172473;0.14543708721144502;0.12424290987862771;0.8551772445748621;0.11649396485584386;0.8016926360941148;21.008020369879333;0.8334602993945369;0.015566997300434657;0.015572978674483907;0.8302223578401059;0.9985649108900152;0.1502177468129318;1.299598526202411
76.182473;0.14543689664625456;0.12424000542653568;0.8551854943266542;0.11649226489646984;0.8016862318781014;21.007789249657353;0.8334640224606419;0.01556701591897117;0.015573053134738545;0.8302128376952405;0.9985677154564182;0.15021508305437528;1.2995779047222944
76.192473;0.14543663943212246;0.12423709647548638;0.8551935658465653;0.1164905751972795;0.8016794427209205;21.007552391661324;0.8334677051208477;0.015567020424191166;0.01557311359691098;0.8302033295307962;0.9985710376404469;0.15021238075503127;1.2995564281908185
76.202473;0.14543630925821477;0.12423418054580794;0.8552014486975746;0.11648890262869077;0.8016722644135659;21.007309768040983;0.8334713217368926;0.015567009816623463;0.015573159789119244;0.8301938268883406;0.9985747974852703;0.1502096410525341;1.2995341919784063
76.212473;0.14543590041101337;0.1242312541041951;0.8552091333450903;0.11648725400815073;0.8016646964807718;21.007061503855997;0.8334748257658581;0.015566983067710817;0.015573191389573698;0.8301843151283866;0.9985789100598336;0.15020686450602178;1.2995113041067252
76.222473;0.14543540766528415;0.1242283129980016;0.855216615975636;0.1164856362204407;0.8016567393811043;21.00680793684692;0.8334781594488497;0.015566939180979717;0.015573207861203435;0.8301747762034095;0.9985832964276807;0.1502040509172205;1.2994878824096232
76.232473;0.14543482551237985;0.1242253528622828;0.855223896261477;0.11648405631978329;0.8016483886421057;21.006549667349944;0.8334812684564828;0.01556687736803919;0.015573208495562046;0.8301651945387964;0.998587880267771;0.15020119919118186;1.2994640496277765
76.242473;0.14543414747562755;0.12422236946679346;0.8552309710964803;0.11648252167965423;0.8016396349681101;21.006287394552807;0.8334841079126174;0.0155667971008289;0.015573192564718057;0.8301555605425363;0.998592584793894;0.1501983077851846;1.299439922802549
76.252473;0.14543336622676964;0.12421935976046028;0.8552378349634854;0.11648103984408098;0.8016304702042201;21.006021696447302;0.8334866397000197;0.01556669802790737;0.015573159409179695;0.8301458733772229;0.9985973388822688;0.15019537512619846;1.2994156050890786
76.262473;0.14543247486426672;0.12421632284653152;0.8552444855541961;0.11647961767014715;0.8016208918555338;21.00575302562871;0.8334888305186476;0.015566579936469002;0.015573108424988042;0.830136144394771;0.998602080746354;0.15019239975295873;1.299391190641165
76.272473;0.14543146831835235;0.12421325904450199;0.8552509211548001;0.11647826062859366;0.8016109045354801;21.005481796290237;0.8334906543466023;0.015566442814532273;0.015573039088182425;0.8301264008318493;0.9986067587439007;0.15018938094426199;1.2993667773079838
76.282473;0.14543034348987313;0.12421016777646884;0.8552571346429095;0.11647697284936943;0.8016005192085949;21.00520835459846;0.8334920970054468;0.015566286919439998;0.015572951088935968;0.8301166850538186;0.9986113335469784;0.15018631906924038;1.2993424763281072
76.292473;0.14542909875483026;0.12420704653573648;0.8552631179142768;0.11647575659218808;0.8015897526111015;21.00493295640784;0.8334931576706379;0.01556611276098908;0.01557284443561344;0.830107045524835;0.9986157786641489;0.15018321510834914;1.299318413697318
76.302473;0.14542773401850276;0.12420389162779269;0.8552688692573357;0.11647461138615618;0.8015786278010069;21.004655864758067;0.8334938444745911;0.015565921042409076;0.01557271941995919;0.8300975279568193;0.9986200782204306;0.1501800704405824;1.2992947208740662
76.312473;0.14542625128953351;0.1242006998962667;0.8552743927627535;0.11647353443891896;0.8015671711212234;21.004377421523696;0.8334941686468906;0.015565712590104974;0.015572576532921824;0.8300881759735711;0.9986242186348923;0.15017688724413528;1.299271520011119
76.322473;0.14542465516887002;0.12419747001213037;0.8552796929800449;0.11647252196612416;0.8015554043664554;21.00409804988359;0.8334941410391088;0.015565488246381829;0.015572416445841323;0.8300790370957397;0.9986281779320899;0.15017366856105113;1.2992489177958924
76.332473;0.14542295221153673;0.1241942023573164;0.8552847724109031;0.116471570008512;0.8015433387168066;21.00381835123789;0.8334937705655816;0.015565248768020163;0.015572240004942096;0.8300701640040581;0.998631925687678;0.15017041746036483;1.2992270116259423
76.342473;0.14542114925211316;0.12419089850912356;0.8552896304349377;0.11647067422028505;0.8015309762446371;21.003539273738653;0.8334930652864494;0.015564994736056336;0.015572048142977185;0.8300616103833424;0.998635435525555;0.15016713652366678;1.299205893235793
76.352473;0.145419252613515;0.12418756183953997;0.8552942568870009;0.11646982949478495;0.8015183145547063;21.003262146127398;0.8334920343206761;0.015564726454336908;0.015571841718596295;0.8300534257171743;0.9986386996224353;0.15016382861975205;1.2991856467972531
76.362473;0.14541726841070643;0.12418419833259221;0.8552986276621802;0.11646903018204069;0.8015053499228091;21.002988536304116;0.8334906889243382;0.015564443948335133;0.015571621378157626;0.8300456499176244;0.9986417309456846;0.15016049761273842;1.2991663542003058
76.372473;0.14541520261162924;0.12418081565501302;0.8553027084827988;0.11646827017109306;0.801492084157492;21.002720087086;0.8334890436978446;0.01556414717673861;0.015571387546776066;0.8300383115995946;0.9986445506545559;0.15015714783118447;1.299148099487958
76.382473;0.14541306121538372;0.12417742096089335;0.8553064557792295;0.11646754263778106;0.8014785316917691;21.002458447352126;0.8334871167306914;0.015563836312682098;0.015571140544205306;0.8300314319632981;0.9986471791132074;0.1501537829458949;1.2991309598341636
76.392473;0.14541085102419912;0.12417401991859567;0.8553098147067143;0.1164668402880569;0.801464719288151;21.002205208958774;0.8334849269596679;0.015563511830282888;0.015570880735496586;0.8300250282156019;0.9986496388559851;0.15015040528689233;1.299114995345917
76.402473;0.14540858028190198;0.12417061749732106;0.8553127285159313;0.11646615588281864;0.8014506835974514;21.00196178755059;0.8334824895927613;0.015563174379031732;0.015570608680383952;0.8300191131103921;0.9986519569954888;0.15014701613416112;1.2991002462356176
76.412473;0.14540625883775812;0.12416721846569913;0.8553151558815136;0.11646548265687397;0.8014364677141264;21.001729389020525;0.8334798171582688;0.015562824648732751;0.015570325192757636;0.830013694974109;0.9986541635505382;0.1501436166754641;1.299086731409591
76.422473;0.14540389747667182;0.12416382711063034;0.8553170803102672;0.11646481458453715;0.8014221137542605;21.00150906478312;0.8334769255263078;0.015562463365929124;0.015570031181741065;0.8300087790612626;0.9986562910951086;0.15014020843073014;1.2990744471100226
76.432473;0.14540150640543661;0.12416044787404504;0.8553185086064427;0.11646414609575219;0.801407659841147;21.00130169532625;0.8334738325073396;0.015562091378559179;0.015569727463880613;0.8300043657122713;0.9986583745197507;0.15013679282601533;1.2990633707809074
76.442473;0.14539909412980706;0.12415708639295824;0.8553194617512462;0.11646347132979573;0.8013931438727646;21.00110793506138;0.8334705526521561;0.015561709636623476;0.015569414751243139;0.8300004505578829;0.998660448732196;0.15013337097611365;1.2990534705022432
76.452473;0.14539666710507182;0.12415374875425557;0.8553199635075095;0.1164627837606791;0.8013786044468203;21.00092831994542;0.8334670975224512;0.015561319074867262;0.015569093609077394;0.8299970326269533;0.9986625452818031;0.15012994402696284;1.2990447087829848
76.462473;0.14539422939971858;0.12415043958478195;0.8553200356900014;0.11646207697546662;0.8013640790888664;21.000763486186454;0.8334634756205531;0.015560920699346087;0.015568764323487133;0.8299941181153455;0.9986646908804548;0.1501265135635822;1.2990370366598483
76.472473;0.14539178294861074;0.12414716115090002;0.8553196985790902;0.11646134582074039;0.8013496034761506;21.000614161115017;0.8334596909662622;0.015560515807365087;0.015568426929962423;0.8299917118543114;0.9986669139391382;0.1501230817521597;1.29903038780022
76.482473;0.14538932940206759;0.12414391412998707;0.855318970896437;0.11646058655796147;0.8013352110053238;21.000480895568074;0.8334557463335662;0.015560105953553602;0.015568081373885736;0.8299898122172796;0.9986692535643803;0.15011965094747282;1.2990246801109828
76.492473;0.14538687197366232;0.12414069909311738;0.8553178704522202;0.11645979646609074;0.8013209364515437;21.00036385889884;0.83345164466218;0.015559692781883669;0.015567727563372692;0.8299884181826965;0.9986717540947608;0.1501162230188062;1.2990198235911659
76.502473;0.1453844150084694;0.12413751702313613;0.8553164150919731;0.11645897412645641;0.8013068210214808;21.000262850219112;0.8334473830518978;0.015559278012294047;0.015567365370146153;0.8299875342433662;0.9986744508614153;0.15011279941092145;1.2990157269726899
76.512473;0.14538196215336555;0.12413436872299281;0.8553146227008486;0.1164581204010078;0.8012929094923218;21.000177477946274;0.8334429509877241;0.015558863466822798;0.015566994744894452;0.8299871677134246;0.9986773679812799;0.1501093821963516;1.2990123011902697
76.522473;0.14537951579281622;0.12413125454074629;0.8553125101285779;0.11645723886493105;0.8012792424323508;21.000107318808716;0.8334383394041203;0.015558451021834297;0.015566615841576079;0.829987329350018;0.9986805269161768;0.1501059751131121;1.299009463917793
76.532473;0.14537707812771658;0.12412817492835633;0.855310091497425;0.11645633517431586;0.8012658552161533;21.00005189505524;0.8334335488322336;0.015558042509221966;0.015566228986406564;0.8299880386096675;0.9986839512658237;0.15010258422308703;1.2990071432629267
76.542473;0.14537465182918569;0.12412513135274729;0.8553073769716639;0.11645541587315408;0.801252785914627;21.00001059927754;0.8334285883970549;0.015557639558127055;0.015565834528420077;0.8299893251837315;0.9986876674680876;0.150099218542934;1.29900527410866
76.552473;0.1453722396898266;0.12412212701503292;0.8553043692524022;0.11645448714811764;0.8012400818330764;20.999982694265626;0.833423471748839;0.01555724348035569;0.01556543271006004;0.8299912240935395;0.9986917086876602;0.1500958900871269;1.2990037901429723
76.562473;0.14536984489632843;0.1241191668255905;0.8553010598037565;0.11645355445935893;0.8012277965011152;20.99996741352045;0.833418216807265;0.015556855285000297;0.015565023668899461;0.8299937687062652;0.9986961178414179;0.15009261238261998;1.2990026238207144
76.572473;0.14536747233694342;0.12411625675212658;0.8552974304523588;0.11645262282876426;0.801215983444798;20.99996418296134;0.8334128493179095;0.015556475751368115;0.015564607625910176;0.829996986462601;0.9987009444950778;0.15008939785736036;1.2990017147896697
76.582473;0.14536512981353641;0.12411340359622242;0.8552934555723928;0.11645169656292274;0.8012046964171882;20.99997272379532;0.8334074050725767;0.01555610550606933;0.01556418509275207;0.8300008971438436;0.9987062416834717;0.15008625606045797;1.299001015219171
76.592473;0.14536282831412486;0.12411061543071611;0.8552891031964113;0.11645077914692474;0.8011939927105062;20.999992828827022;0.8334019241972453;0.015555745042260623;0.015563756851548784;0.8300055137465073;0.9987120672730837;0.15008319433039347;1.29900049081252
76.602473;0.14536058091732243;0.12410790172522848;0.8552843414600267;0.11644987387932633;0.8011839324378612;21.00002411177956;0.8333964417824988;0.015555394621976682;0.015563323811340391;0.8300108447077541;0.9987184820254589;0.15008022027548615;1.299000120772466
76.612473;0.14535840088332735;0.1241052729641067;0.8552791473209919;0.11644898411503916;0.8011745722397955;21.000065982038834;0.8333909872019641;0.01555505412851138;0.015562886973359577;0.8300168921809837;0.9987255397624911;0.15007734347819163;1.298999894609994
76.622473;0.1453562999379426;0.12410274012216388;0.8552735101150409;0.1164481132002648;0.8011659562377847;21.00011762126321;0.8333855888257119;0.015554723052347438;0.015562447458010331;0.8300236501274494;0.9987332814433469;0.1500745749176506;1.2989998098392521
