time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
76.632473;0.14535428697154168;0.1241003138330927;0.8552674282238905;0.11644726475621361;0.8011581136894901;21.000177915461652;0.8333802719730861;0.015554400739688721;0.015562006421299584;0.8300311084728768;0.9987417407310535;0.15007192539030753;1.2989998732235182
76.642473;0.14535236783376157;0.12409800384151026;0.8552609024689529;0.11644644295955488;0.8011510664222847;21.0002456189276;0.8333750526554684;0.015554086687068246;0.015561564904467317;0.8300392593122377;0.9987509520702524;0.1500694037605367;1.2990000996370088
76.652473;0.14535054655333354;0.12409581956969347;0.8552539343094415;0.11644565270260375;0.8011448353394237;21.000319636000107;0.8333699349380616;0.015553780598489836;0.015561123848841672;0.8300480999054194;0.9987609505244797;0.1500670145653032;1.2990005073237623
76.662473;0.14534882647539488;0.12409377038051408;0.8552465294393944;0.1164449000097037;0.8011394390165445;21.000399082868743;0.8333649133919933;0.01555348234639428;0.015560684264959063;0.8300576300625097;0.9987717642926118;0.15006475654973492;1.2990011099103638
76.672473;0.14534721014035687;0.12409186417113528;0.8552386970438903;0.11644419264054036;0.8011348878964435;21.00048321933212;0.8333599787397128;0.01555319198515014;0.015560247297468268;0.830067848261938;0.9987834115008348;0.15006262377417945;1.2990018977033075
76.682473;0.14534569886144538;0.12409010591686982;0.8552304420873539;0.11644353984340967;0.8011311831622824;21.000571436108107;0.8333551229836995;0.015552909660019338;0.015559814135533973;0.8300787533822255;0.9987959060676171;0.15006060791191708;1.2990028197896866
76.692473;0.14534429331294524;0.12408849790291236;0.8552217575615959;0.11644295085519567;0.8011283242391096;21.000663222077932;0.833350341984627;0.015552635447834542;0.015559385854213462;0.8300903458408506;0.9988092627388708;0.15005869988652396;1.2990037943085182
76.702473;0.14534299390149158;0.12408704127918124;0.8552126214771871;0.11644243352687894;0.8011263153572917;21.000758115233946;0.8333456319891923;0.015552369343373127;0.015558963266557415;0.830102623544592;0.9988234958282145;0.15005689018075505;1.2990047400101272
76.712473;0.14534179980594153;0.12408573745234068;0.8552030001273526;0.1164419940463558;0.8011251616070793;21.000855768072203;0.8333409806492476;0.015552111400720358;0.015558546924775306;0.8301155805248118;0.9988386148579514;0.1500551688166513;1.299005600290451
76.722473;0.1453407086926179;0.12408458855522901;0.8551928560859382;0.11644163741151235;0.8011248592719034;21.000956065689543;0.8333363624157291;0.015551861917179444;0.01555813719028147;0.8301292097757625;0.9988546146203621;0.15005352623188847;1.299006346205675
76.732473;0.14533971798245587;0.12408359775999893;0.8551821553609699;0.11644136822446696;0.8011253934415267;21.00105912763255;0.8333317426431074;0.015551621506916972;0.01555773425383831;0.8301435044233029;0.9988714665061874;0.1500519541113258;1.2990069611272332
76.742473;0.14533882596223602;0.12408276943769096;0.8551708697586016;0.1164411913183651;0.8011267472512247;21.001165200306648;0.8333270860771915;0.015551390961390372;0.015557338208545192;0.8301584542381202;0.9988891250841377;0.15005044574774873;1.2990074248609833
76.752473;0.14533803153342525;0.12408210848371957;0.8551589762594061;0.11644111180489108;0.8011289144960428;21.0012745296034;0.8333223606295931;0.01555117103144113;0.015556949153812658;0.8301740385907507;0.9989075402461389;0.15004899536248412;1.2990077148284302
76.762473;0.14533733328408252;0.12408161939338304;0.8551464583441695;0.11644113532573423;0.8011319023201997;21.00138727154765;0.8333175307922568;0.015550962349613505;0.01555656726006361;0.8301902217605688;0.998926661157403;0.15004759516474742;1.2990078161425724
76.772473;0.14533673027517052;0.12408130593006578;0.8551333094154353;0.11644126885416499;0.8011357185910123;21.00150349308627;0.8333125521898246;0.015550765495083099;0.015556192843362392;0.8302069555824707;0.9989464386226837;0.1500462335155131;1.299007724882901
76.782473;0.1453362243622586;0.12408117132039938;0.8551195349741999;0.1164415204887628;0.8011403595181709;21.001623238312177;0.8333073768220504;0.01555058101876603;0.015555826397016113;0.8302241835553249;0.9989668291439958;0.15004489747192518;1.299007451252964
76.792473;0.14533582066099987;0.12408121790859268;0.8551051541075105;0.11644189815559174;0.8011458156066458;21.001746573662924;0.8333019576405365;0.015550409358834017;0.01555546851755916;0.8302418404280622;0.9989877917623502;0.15004357577737493;1.2990070245069827
76.802473;0.14533552606734323;0.12408144612869441;0.8550901999173331;0.11644240883987811;0.8011520855116072;21.001873549502793;0.833296245889966;0.015550250771134543;0.015555119844998697;0.8302598552440567;0.9990092782431654;0.1500422583499252;1.2990064848982508
76.812473;0.14533534867740697;0.12408185428343317;0.8550747168558152;0.11644305833816886;0.8011591756565011;21.002004105748206;0.8332901925318106;0.015550105357495157;0.015554781083548153;0.8302781594357804;0.9990312292513452;0.15004093496324125;1.2990058699973377
76.822473;0.14533529813461604;0.12408243920381246;0.8550587568106214;0.11644385119447541;0.8011670906702884;21.00213802784915;0.8332837574542145;0.015549973168725967;0.015554452980757418;0.8302966892587755;0.9990535797776946;0.15003959567393854;1.299005213948497
76.832473;0.1453353848986038;0.12408319693227149;0.8550423767655188;0.11644479094060833;0.8011758311363913;21.002275006668892;0.8332769174043145;0.01554985431811095;0.015554136221392305;0.8303153838417668;0.9990762656660277;0.15003823116280657;1.29900455219359
76.842473;0.14533561854285287;0.12408412328467255;0.8550256358848828;0.1164458800773841;0.8011853950578528;21.002414800506433;0.8332696691314194;0.015549749000350416;0.01555383131890063;0.8303341868654229;0.9990992265516234;0.1500368323729568;1.2990039184043305
76.852473;0.14533600651404127;0.124085214053325;0.8550085891497888;0.11644712021155829;0.8011957743043933;21.00255744166721;0.8332620273748229;0.01554965744838947;0.015553538585168928;0.8303530495382075;0.999122403287672;0.15003539076610173;1.2990033374190657
76.862473;0.14533655367160336;0.12408646502399794;0.8549912832033937;0.1164485128132651;0.8012069475632417;21.00270326198734;0.8332540159054302;0.015549579976376446;0.015553258204288127;0.8303719308155189;0.9991457324441799;0.15003389918613091;1.2990028247325296
76.872473;0.14533726287324295;0.12408787173280299;0.8549737566639914;0.11645005939349662;0.8012188780219185;21.00285260384993;0.8332456588985984;0.015549517043292;0.015552990341469187;0.8303907983374713;0.9991691467133119;0.15003235251635497;1.2990023964499144
76.882473;0.14533813611099486;0.12408942878173432;0.8549560397263016;0.11645176097738211;0.8012315209154806;21.003005535011457;0.8332369796024537;0.015549469162761302;0.015552735187155118;0.830409627415391;0.9991925826058385;0.15003074747745884;1.2990020738925872
76.892473;0.14533917465995222;0.12409112986198474;0.8549381575055192;0.11645361766537232;0.8012448295850075;21.00316185367556;0.8332280016947489;0.015549436738554077;0.0155524928883287;0.8304283903957705;0.9992159870608217;0.15002908184321825;1.2990018740973706
76.902473;0.1453403789310793;0.12409296879562251;0.854920138597928;0.11645562792069106;0.801258751780399;21.003321169272276;0.8332187496786613;0.015549420024075347;0.015552263451420552;0.8304470460606755;0.9992393191327527;0.15002735396799646;1.299001812388432
76.912473;0.14534174887731902;0.12409494034687743;0.8549020165717616;0.11645778796949526;0.801273227667456;21.003482892554608;0.8332092487246506;0.015549419179563182;0.015552046746748129;0.8304655405624887;0.9992625516011041;0.15002556240951218;1.2990019255245764
76.922473;0.1453432833300045;0.12409704027388416;0.8548838228108483;0.11646009235989088;0.8012881935889647;21.003646254144382;0.833199523815094;0.015549434240138533;0.015551842654599959;0.8304838132866679;0.9992856733410413;0.1500237047881575;1.2990022814366917
76.932473;0.14534497869634566;0.12409926467700197;0.8548655829226297;0.11646253488067422;0.8013035861295607;21.00381037584112;0.833189600667428;0.015549464942883392;0.01555165127926072;0.8305018021868812;0.9993086860007053;0.1500217763851448;1.2990029643124015
76.942473;0.145346829872293;0.12410160906220302;0.8548473205463989;0.11646510844842305;0.801319346721118;21.003974325626956;0.8331795090422082;0.015549510632008403;0.01555147301812817;0.8305194490291069;0.9993315935010767;0.1500197700182566;1.299004059528549
76.952473;0.1453488328107071;0.12410406784112105;0.8548290611457227;0.11646780473794223;0.801335422453769;21.004137143458347;0.8331692851505478;0.015549570475896089;0.015551308442306054;0.8305367004118833;0.9993543934115944;0.15001767777219674;1.2990056449839067
76.962473;0.14535098581270106;0.12410663410913138;0.8548108312265534;0.11647061485415734;0.8013517590621195;21.00429788943623;0.8331589726613305;0.01554964381758256;0.015551158221470754;0.8305535029237581;0.9993770783804126;0.15001549355058064;1.299007781265303
76.972473;0.14535328902640415;0.12410929955777562;0.8547926560086283;0.11647353014373707;0.8013682925174191;21.00445572057146;0.8331486220489605;0.015549730261224647;0.015551023136558886;0.8305697978264615;0.9993996410269286;0.15001321441902635;1.2990105069106648
76.982473;0.1453557429478534;0.12411205468018756;0.8547745578636251;0.11647654207096286;0.8013849460086855;21.0046099191691;0.8331382869674612;0.015549829491122344;0.015550903991707762;0.8305855233336578;0.9994220743805398;0.15001084008341134;1.299013841195699
76.992473;0.14535834706448736;0.12411488905019909;0.8547565561253152;0.11647964212679646;0.8014016322555861;21.004759853577273;0.8331280188382985;0.015549941119615891;0.015550801411874865;0.8306006243352364;0.9994443735679263;0.1500083723505084;1.2990177865930275
77.002473;0.145361099783023;0.12411779152382058;0.8547386709538101;0.11648282288378314;0.8014182596269753;21.004904901139643;0.8331178616877375;0.01555006466206758;0.015550715724320588;0.8306150566800631;0.9994665396879061;0.15000581511867028;1.2990223314402929
77.012473;0.14536399845277426;0.12412075029023871;0.8547209299839452;0.11648607884152173;0.8014347391048103;21.005044408349118;0.8331078492579214;0.015550199571299675;0.015550646974914546;0.8306287836861984;0.9994885784398707;0.15000317358687396;1.2990274602363878
77.022473;0.14536703867954265;0.1241237530079858;0.8547033712888557;0.11648940543079497;0.8014509861597268;21.00517771292276;0.8330980064532386;0.015550345265861763;0.015550594932230226;0.8306417770450378;0.999510495620069;0.1500004533263532;1.2990331688690242
77.032473;0.1453702143561213;0.12412678719862125;0.8546860379895289;0.11649279769459661;0.8014669203246473;21.00530413984002;0.8330883542696578;0.015550501127298767;0.015550559128488467;0.8306540205555885;0.9995322936427251;0.14999766048438884;1.299039470552829
77.042473;0.1453735184451028;0.12412984038799019;0.8546689672509051;0.11649625034019567;0.8014824684710868;21.005423029285694;0.8330789144919452;0.015550666509879584;0.015550539058343716;0.8306655064234586;0.9995539651754981;0.14999480242375332;1.2990463861648287
77.052473;0.1453769431692426;0.12413289996235509;0.854652184512139;0.11649975808793489;0.8014975673337554;21.005533832353567;0.8330697140833697;0.015550840761730588;0.01555053431333555;0.8306762260752081;0.9995754851062292;0.1499918875823202;1.2990539255551836
77.062473;0.14538047920205774;0.1241359537476504;0.8546357073590292;0.11650331504421288;0.8015121624612183;21.00563616852316;0.8330607876942361;0.01555102321746964;0.015550544499088905;0.8306861663177506;0.9995968093089583;0.14998892440279651;1.299062071532928
77.072473;0.14538411464273082;0.12413899124337227;0.854619553426262;0.1165069138401379;0.801526207223767;21.00572986257185;0.8330521731190967;0.015551213171073594;0.015550569101585905;0.8306953165132408;0.9996178794452796;0.14998592058416924;1.2990707810243491
77.082473;0.14538783502757044;0.12414200394765848;0.8546037492998468;0.11651054554834239;0.8015396617870721;21.005814953133253;0.8330439057509476;0.015551409858345322;0.015550607361416122;0.8307036752132093;0.9996386294173478;0.1499828837368095;1.2990800029174727
77.092473;0.14539162484384585;0.1241449846907971;0.8545883351976299;0.11651419996212611;0.8015524914209459;21.005891635942405;0.8330360191770375;0.015551612516656568;0.01555065819203191;0.8307112462703244;0.9996589976279349;0.14997982210268557;1.2990896940342265
77.102473;0.1453954698517345;0.1241479274092331;0.8545733600632032;0.1165178660159805;0.8015646642077315;21.005960211607192;0.8330285452212655;0.015551820564839317;0.015550720266762765;0.830718036124662;0.9996789390303891;0.14997674373987177;1.2990998229556656
77.112473;0.14539935868182438;0.12415082769024867;0.8545588736014534;0.11652153261499651;0.8015761470308027;21.00602104561382;0.8330215109314532;0.015552033734229975;0.015550792189494999;0.8307240587460708;0.9996984220444154;0.1499736553791138;1.2991103664842136
77.122473;0.14540328266747687;0.12415368349511918;0.8545449217433668;0.11652518937094544;0.8015869050534803;21.006074544630827;0.8330149396945403;0.015552251966615336;0.015550872568941748;0.8307293365285092;0.9997174178303123;0.1499705627844223;1.299121304524629
77.132473;0.14540723487648188;0.12415649556786058;0.8545315394759894;0.11652882706409355;0.8015969081062561;21.006121172919528;0.8330088545661597;0.015552475268998061;0.015550959974332593;0.830733894887402;0.99973589827161;0.14996747214300366;1.2991326139691621
77.142473;0.14541120947911382;0.124159266664793;0.8545187420522397;0.1165324380199508;0.8016061367045976;21.006161413366687;0.8330032767411798;0.015552703778399754;0.015551052853682742;0.8307377591647855;0.9997538361370459;0.14996439080808077;1.2991442636483232
77.152473;0.14541520113359405;0.12416199975718133;0.854506527531352;0.1165360157167023;0.8016145827214604;21.006195641462792;0.8329982225058707;0.015552937875592903;0.015551149514449154;0.8307409540705168;0.9997711977749765;0.14996132699497777;1.2991562161623234
77.162473;0.14541920407383574;0.12416469724553969;0.854494885511456;0.11653955356931779;0.8016222459074456;21.006224051107488;0.8329937033071354;0.015553178126398632;0.015551248202983106;0.8307435033879195;0.9997879373911926;0.1499582889380019;1.2991684363354243
77.172473;0.14542321156197552;0.12416736115905817;0.8544837985810019;0.11654304409265485;0.8016291296467297;21.006246702776657;0.832989724330237;0.01555342513272575;0.015551347223058034;0.8307454308475637;0.9998040005194436;0.1499552839003707;1.2991808974804677
77.182473;0.14542721646766954;0.12416999253247374;0.8544732423772977;0.11654647907239951;0.8016352408942159;21.006263582116254;0.8329862796842693;0.0155536794198544;0.015551445036728942;0.8307467608928295;0.9998193302749028;0.14995231812669693;1.2991935791083289
77.192473;0.1454312119701434;0.12417259144079819;0.8544631907999126;0.11654985040030147;0.8016405913791309;21.0062746037127;0.8329833551554353;0.015553941388222645;0.015551540335422385;0.8307475176427145;0.9998338707104091;0.1499493983190537;1.2992064625063504
77.202473;0.14543519103489708;0.124175159024678;0.8544536200324605;0.11655315078029932;0.8016451916143712;21.006279653834213;0.8329809424584191;0.015554211382807206;0.01555163206538606;0.8307477211086686;0.9998475696095449;0.14994653307406475;1.299219531928049
77.212473;0.14543914587948775;0.12417769864139758;0.8544445095291389;0.1165563741798515;0.8016490412032055;21.006278662867633;0.8329790468629007;0.015554489848269373;0.015551719409483867;0.8307473844798123;0.9998603796781852;0.1499437326841682;1.2992327728270223
77.222473;0.1454430690111844;0.1241802149260535;0.8544358452692685;0.1165595164016461;0.8016521275520362;21.00627163889436;0.8329776786147391;0.01555477732583151;0.015551801765419955;0.8307465189604955;0.9998722536825007;0.14994100813579073;1.2992461647474098
77.232473;0.14544695477002478;0.1241827130801245;0.8544276240947207;0.11656257486429444;0.8016544333877158;21.006258693324483;0.8329768422674887;0.015555074198844764;0.015551878704079584;0.8307451416325939;0.9998831401487871;0.14993837043583622;1.2992596842780018
77.242473;0.14545079915526635;0.12418519864990317;0.8544198531488494;0.11656554732293074;0.8016559427661786;21.006239977666127;0.8329765336116739;0.015555380405558285;0.015551949835752399;0.8307432739812705;0.999892988796551;0.14993582944098308;1.2992733132372303
77.252473;0.14545459803281038;0.12418767641430202;0.8544125472579628;0.11656843119375428;0.8016566426465264;21.006215516491945;0.8329767444148847;0.015555695334903821;0.015552014639535983;0.8307409289536577;0.9999017591059531;0.14993339263777952;1.299287036997534
77.262473;0.14545834623236678;0.12419014932950212;0.8544057302797357;0.11657122372820039;0.8016565232945836;21.006185177990844;0.8329774722841837;0.015556018019323636;0.015552072442400845;0.8307381025008234;0.9999094211535002;0.1499310656643076;1.2993008408122428
77.272473;0.1454620386113967;0.12419261891121457;0.8543994368545574;0.11657392201783473;0.8016555762198876;21.006148852120383;0.832978723879317;0.015556347481998177;0.015552122533150418;0.8307347828921533;0.9999159532243396;0.14992885367947084;1.2993147067670476
77.282473;0.14546567127420815;0.12419508630148911;0.8543937092413091;0.116576522954334;0.8016537898879609;21.0061066492882;0.8329805057513183;0.015556682910171645;0.015552164196661958;0.8307309674694973;0.9999213473678408;0.14992676210948866;1.2993286068967533
77.292473;0.1454692414372392;0.1241975528774522;0.8543885877089092;0.11657902331019805;0.801651148313026;21.006058967773416;0.832982813652543;0.01555702363362542;0.015552196720267001;0.8307266697486422;0.9999256197612351;0.14992479724022706;1.2993425017743991
77.302473;0.1454727466888975;0.12420002046632796;0.8543841002810296;0.11658141996262247;0.8016476348753501;21.006006374683952;0.8329856297688785;0.01555736909761725;0.015552219538028008;0.8307219123938807;0.9999288098309539;0.14992296623055418;1.299356348163709
77.312473;0.14547618521886735;0.12420249132978313;0.8543802641235347;0.11658371069752152;0.801643238679415;21.005949441393525;0.8329889239572832;0.015557718843447355;0.015552232330695609;0.8307167154075461;0.9999309632912694;0.14992127599234475;1.2993701136556042
77.322473;0.14547955731388457;0.12420496744406237;0.8543770961722913;0.11658589502819981;0.8016379571730985;21.005888700565507;0.832992652810901;0.015558072422312427;0.015552234937099138;0.8307110920965456;0.9999321184934529;0.14991973261766356;1.2993837939994186
77.332473;0.14548286612290445;0.12420744946800287;0.85437461731647;0.11658797394963276;0.8016317933453081;21.005824627252885;0.832996760365402;0.015558429297726075;0.015552227278308453;0.8307050509987617;0.9999323123376942;0.14991834184217448;1.2993974176980188
77.342473;0.14548611591704563;0.12420993643159889;0.854372846337193;0.1165899488269848;0.8016247552642146;21.005757607443282;0.8330011872010513;0.015558788846427276;0.015552209421620765;0.8306985977939013;0.9999315923882249;0.14991710953215845;1.2994110300419133
77.352473;0.14548930938965562;0.1242124260913798;0.8543717930727115;0.11659182051730772;0.8016168592327487;21.00568796989237;0.8330058821068536;0.01555915042691902;0.015552181669522457;0.8306917410615018;0.999930017358623;0.14991604230086708;1.299424671689335
77.362473;0.1454924467904204;0.12421491516220633;0.8543714575389969;0.11659358943992923;0.8016081293376166;21.00561595013084;0.8330108015010945;0.015559513405156523;0.015552144537940411;0.8306844977161073;0.9999276468427645;0.1499151476524754;1.2994383723473582
77.372473;0.14549552675894384;0.12421739886702557;0.8543718335808196;0.11659525603211247;0.8015985964861544;21.005541600125323;0.8330158971519649;0.015559877101512644;0.01555209862563327;0.8306768905334951;0.9999245288951316;0.14991443297354443;1.2994521553884997
77.382473;0.14549854720214406;0.12421987058583181;0.8543729123038413;0.1165968208146508;0.8015883017288584;21.005464938199708;0.8330211088819223;0.01556024075642534;0.015552044485735838;0.8306689441225343;0.9999206945080646;0.1499139046979775;1.299466035801348
77.392473;0.14550150615415028;0.12422232255344288;0.8543746819127698;0.11659828395705597;0.801577296741285;21.005386233953555;0.8330263707183394;0.01556060364133127;0.01555198254351815;0.8306606811266859;0.9999161611783147;0.14991356849669868;1.2994800161980806
77.402473;0.14550440212286977;0.12422474670349955;0.8543771256108856;0.11659964453486495;0.8015656392000021;21.005305992129287;0.8330316214121866;0.015560965209762303;0.015551913048249757;0.8306521171595119;0.9999109390335027;0.1499134294371825;1.2994940919458866
77.412473;0.14550723338498436;0.12422713518500274;0.8543802225950663;0.11660090059267278;0.8015533908224078;21.005224742780847;0.8330368077827552;0.015561325108042333;0.015551836125017494;0.8306432632885271;0.9999050372803093;0.14991349133837703;1.2995082565531157
77.422473;0.14550999771919676;0.12422948104659194;0.854383953320282;0.11660205002161737;0.8015406189528856;21.005143012509354;0.8330418847473419;0.01556168312444391;0.015551751922991266;0.8306341338440763;0.9998984691810823;0.1499137556040663;1.2995225010955145
77.432473;0.14551269259185337;0.1242317785857846;0.854388304988575;0.11660309078557923;0.8015273929947707;21.00506135448163;0.8330468182562552;0.015562039153583349;0.015551660740109961;0.8306247456849856;0.999891251638899;0.14991421999682694;1.2995368149524733
77.442473;0.14551531432966588;0.12423402316511263;0.8543932720786102;0.11660402060885458;0.8015137747786061;21.00498025712947;0.8330515840587877;0.01556239307941823;0.015551563062386132;0.8306151097732798;0.9998834030984607;0.1499148784385292;1.2995511870591685
77.452473;0.1455178571054844;0.12423621130713766;0.854398850324383;0.1166048368483179;0.8014998153870613;21.004900082667305;0.8330561591687268;0.015562744651120298;0.015551459499032937;0.8306052291731605;0.9998749401577781;0.14991572266027425;1.2995656036971326
77.462473;0.14552031315033767;0.12423834102090105;0.8544050277935583;0.11660553662100352;0.8014855594666627;21.00482115113749;0.8330605158386608;0.015563093477352874;0.01555135068324315;0.8305951068978761;0.9998658718367477;0.14991674411618006;1.299580048176028
77.472473;0.14552267420270457;0.12424041138170273;0.8544117800594156;0.11660611731225172;0.8014710456351077;21.004743856974187;0.8330646231231612;0.015563439006548717;0.01555123725060598;0.8305847530280559;0.9998561980786158;0.14991793404836432;1.2995945033205805
77.482473;0.14552493361237698;0.12424242180483572;0.8544190759847169;0.11660657709641446;0.8014563049987562;21.004668620308056;0.8330684517239821;0.015563780478597631;0.015551119782658636;0.8305741861535135;0.9998459105220033;0.1499192828086943;1.2996089516602165
77.492473;0.14552708760292732;0.12424437221058178;0.8544268900302807;0.11660691495935814;0.8014413609781006;21.004595695948712;0.8330719800319966;0.015564117075174232;0.015550998612601669;0.8305634324995813;0.9998349931728348;0.14992078043059348;1.299623375098486
77.502473;0.14552913438192652;0.12424626315271015;0.8544352063846032;0.1166071306976374;0.8014262267065071;21.00452506684956;0.8330751990096794;0.015564448195196985;0.015550873708288771;0.8305525232924548;0.9998234279261563;0.14992241685528204;1.2996377521419846
77.512473;0.14553107212790053;0.12424809502598383;0.8544440076471875;0.11660722510722568;0.8014109084491663;21.004456525269113;0.8330781124914519;0.015564773538852592;0.015550744815582402;0.8305414909368715;0.9998111973970021;0.14992418062205165;1.299652050427919
77.522473;0.14553289777348585;0.12424986765096721;0.8544532596910517;0.11660719955741025;0.8013954190267798;21.00438983463063;0.8330807358795305;0.01556509304631207;0.015550611697201514;0.8305303659513495;0.9997982808320917;0.14992605847732768;1.299666228680288
77.532473;0.1455346070290907;0.12425158058169118;0.8544629088217492;0.11660705529041872;0.8013797824159078;21.004324814349914;0.8330830961441209;0.015565406876203844;0.015550474231971482;0.8305191760268806;0.9997846547986019;0.14992803683929462;1.2996802482472805
77.542473;0.14553619511802102;0.1242532331708879;0.8544728903107952;0.1166067940057605;0.8013640223472541;21.00426134681045;0.833085229137094;0.01556571533210948;0.015550332438797795;0.8305079506348673;0.9997702989357975;0.14993010327338693;1.299694076792104
77.552473;0.14553765767289042;0.12425482441899831;0.8544831366601814;0.11660641946289019;0.8013481542914438;21.004199401755088;0.8330871699609054;0.01556601875344909;0.015550186513790684;0.8304967246715658;0.9997552004852076;0.14993224679362663;1.29970768539398
77.562473;0.14553899103373732;0.12425635286060853;0.8544935795549455;0.11660593799932757;0.8013321891008353;21.00413908024324;0.8330889426771432;0.015566317476434966;0.01555003670036428;0.8304855315345577;0.9997393604457538;0.14993445735602345;1.299721047414827
77.572473;0.1455401918631643;0.12425781672912474;0.8545041489649435;0.11660535786982057;0.8013161390486278;21.004080653068982;0.8330905602447545;0.015566611799430564;0.015549883031950868;0.830474395422684;0.9997227985079017;0.14993672609696604;1.2997341417741781
77.582473;0.14554125731267437;0.12425921479951028;0.8545147769845282;0.11660468886597747;0.8013000184346892;21.004024552066543;0.8330920335478649;0.015566901967593152;0.015549725332058327;0.8304633315568577;0.9997055508915962;0.14993904711810088;1.299746959249437
77.592473;0.14554218587043843;0.12426054708136976;0.854525401479923;0.11660394169991971;0.801283836187334;21.003971250381472;0.8330933788487557;0.015567188206737578;0.01554956353722906;0.8304523492372484;0.9996876624724853;0.14994141870576572;1.2997595012586236
77.602473;0.145542977528455;0.12426181452197839;0.8545359596895659;0.1166031264679405;0.8012675909481164;21.003921126027826;0.8330946171444454;0.015567470728400394;0.0155493979969062;0.8304414570028894;0.9996691764349885;0.14994384220532753;1.299771771322345
77.612473;0.14554363365271233;0.12426301822222621;0.8545463801266534;0.11660225133791452;0.8012512755156471;21.003874412268498;0.8330957670492581;0.015567749660094016;0.01554922951158394;0.8304306654248786;0.9996501285240913;0.1499463202538698;1.2997837688669573
77.622473;0.14554415744509727;0.12426415893396814;0.8545565843778162;0.11660132257404003;0.8012348801916368;21.00383118443273;0.8330968377237076;0.015568024969386222;0.015549059105021227;0.8304199809484922;0.9996305504716679;0.1499488557120587;1.2997954834468342
77.632473;0.14554455381004175;0.12426523718994013;0.8545664956611205;0.11660034572552401;0.8012183910937783;21.003791418372632;0.8330978279434534;0.01556829652938181;0.015548887681067824;0.8304094029382656;0.9996104736113797;0.14995145043082347;1.2998068890460657
77.642473;0.14554482816735778;0.12426625339173145;0.854576045520805;0.11659932680016416;0.8012017885573498;21.003755094090394;0.833098730756371;0.01556856429284627;0.015548715799000013;0.8303989306806516;0.9995899258362682;0.1499541042020283;1.2998179467938902
77.652473;0.14554498549567998;0.12426720757304398;0.8545851754234045;0.1165982727363508;0.8011850486380792;21.003722120391018;0.8330995370847678;0.01556882837048734;0.015548543679906313;0.8303885651783777;0.9995689276255458;0.14995681538462663;1.2998286132583712
77.662473;0.14554503035191274;0.12426810008297075;0.8545938384433004;0.11659719135316086;0.8011681474257931;21.00369213816221;0.833100234192889;0.015569088921511922;0.0155483713634659;0.8303783043661542;0.999547492079192;0.14995958227564563;1.2998388412898718
77.672473;0.14554496734474612;0.12426893282910251;0.8546020028566501;0.11659609070793307;0.8011510624960709;21.00366452597113;0.8331008061781483;0.01556934594789022;0.015548198864995243;0.8303681467384505;0.9995256287902112;0.1499624029653624;1.2998485791023162
77.682473;0.14554480084511404;0.1242697092418003;0.8546096479156734;0.11659497789646514;0.8011337703901763;21.003638663212804;0.8331012419422669;0.015569599198361149;0.015548026313556904;0.8303581002474677;0.9995033481393284;0.14996527436719403;1.29985777801924
77.692473;0.14554453378964927;0.12427043335237245;0.8546167469769783;0.11659385795828216;0.8011162466647352;21.003614154602058;0.833101541632251;0.015569848286973406;0.015547854104069562;0.8303481830983573;0.9994806630679411;0.14996819203640957;1.299866397736597
77.702473;0.14554416695935596;0.12427110939819895;0.8546232543293447;0.11659273410225672;0.8010984693930996;21.00359079036376;0.8331017178538768;0.015570092875504545;0.015547682954791553;0.8303384190005717;0.9994575912417878;0.14997115019316104;1.2998744051646922
77.712473;0.14554369989174348;0.12427174179634985;0.8546291145159987;0.11659160939253345;0.8010804230500573;21.00356840364009;0.8331017950926844;0.015570332731366723;0.015547513826205592;0.8303288339298462;0.9994341572240141;0.1499741416151808;1.2998817720703315
77.722473;0.1455431327435255;0.1242723350167349;0.8546342826069543;0.11659048763245426;0.8010621033893315;21.003546836278353;0.8331018055264647;0.015570567683610172;0.015547347782702083;0.8303194533947397;0.9994103913485605;0.14997715839205752;1.2998884720534154
77.732473;0.14554246698180667;0.12427289373174125;0.8546387312498178;0.11658937283433499;0.801043520639539;21.00352595910951;0.833101783257236;0.015570797604865905;0.015547185849686639;0.8303102994893489;0.9993863291848363;0.1499801937300286;1.2998944852800958
77.742473;0.14554170433507546;0.12427342308622091;0.8546424461940677;0.1165882692742932;0.8010246972524049;21.00350565317935;0.8331017599289563;0.01557102243145281;0.015547028931789362;0.8303013870805328;0.9993620145637977;0.14998324361012358;1.2998998063739757
77.752473;0.145540846032513;0.12427392830835622;0.8546454241299967;0.11658718160684829;0.8010056620832422;21.00348578150949;0.8331017611643381;0.01557124219013096;0.01554687779874737;0.8302927208811208;0.9993375019069876;0.14998630732034343;1.2999044403038817
77.762473;0.14553989369893808;0.12427441418890324;0.8546476716830483;0.11658611334408052;0.8009864443929607;21.003466185815615;0.8331018076602434;0.01557145704873098;0.015546733053182691;0.8302842990848529;0.9993128538773043;0.1499893866925676;1.2999083955812083
77.772473;0.14553884997038166;0.12427488527287897;0.8546492014972459;0.11658506536749352;0.8009670721799451;21.0034466391747;0.8331019200919861;0.01557166732924063;0.015546595088001809;0.8302761195196471;0.9992881366780636;0.1499924846196259;1.2999116862077782
77.782473;0.14553771701782955;0.12427534610960099;0.8546500292528567;0.11658403659094718;0.800947575258122;21.00342674332657;0.8331021218792358;0.015571873463162873;0.015546464160839263;0.8302681804633474;0.9992634199336006;0.14999560411990587;1.2999143328106366
77.792473;0.14553649508067895;0.12427580084284406;0.8546501725248619;0.11658302552232429;0.800927986890085;21.003405911584395;0.8331024448867562;0.015572075961494349;0.015546340572039477;0.8302604790228549;0.9992387821042061;0.14999874846378192;1.2999163599476313
77.802473;0.1455351830930424;0.12427625273328795;0.8546496492575393;0.11658203080223746;0.8009083440977157;21.00338345398564;0.8331029384105324;0.015572275280431447;0.015546224727890407;0.8302530121539652;0.9992143132144383;0.1500019215043295;1.2999177990370334
77.812473;0.14553378039446202;0.12427670422626054;0.8546484762630634;0.1165810507541244;0.8008886887812255;21.003358647356116;0.8331036668106406;0.015572471547457759;0.015546117027433427;0.8302457805573084;0.9991901116340588;0.1500051275358979;1.2999186919010395
77.822473;0.1455322879712749;0.12427715677767674;0.8546466704674816;0.11658008286747518;0.8008690649581514;21.00333083047893;0.833104694859531;0.015572664430267622;0.015546017697360663;0.8302387925742094;0.999166278945936;0.1500083710331159;1.2999190815562673
77.832473;0.14553070852536346;0.12427761000194794;0.8546442522715718;0.11657912400627617;0.8008495157177125;21.00329958054278;0.8331060795393037;0.015572853213996297;0.015545926645237981;0.8302320631325028;0.9991429162496931;0.1500116563108111;1.2999189979762582
77.842473;0.1455290457656681;0.1242780609410415;0.8546412459026514;0.1165781713589637;0.8008300877577035;21.003264816358335;0.8331078758810732;0.015573036912593725;0.01554584343251607;0.830225609622759;0.9991201243499535;0.15001498654587872;1.2999184584958725
77.852473;0.1455273037320629;0.12427850397112786;0.8546376764675983;0.11657722364091076;0.8008108367864668;21.003226722899058;0.8331101413960359;0.0155732143895206;0.015545767484204335;0.8302194518290787;0.999098004452251;0.15001836284008502;1.2999174781478353
77.862473;0.14552548636907262;0.1242789320948161;0.8546335685742179;0.11657628163582366;0.8007918236505921;21.003185610467156;0.8331129308913512;0.01557338450654132;0.015545698413117086;0.8302136151009026;0.999076656444277;0.15002178462448518;1.2999160686829352
77.872473;0.1455235972522705;0.12427933960230135;0.8546289485182865;0.11657534734295863;0.8007731035381792;21.00314182011817;0.8331162944962808;0.015573546295123995;0.015545636117710933;0.8302081311031282;0.9990561795634026;0.15002525079981252;1.2999142317143753
77.882473;0.1455216393892517;0.12427972391054254;0.8546238444896126;0.11657442318472303;0.8007547173723094;21.003095690914925;0.8331202837480955;0.015573699120609545;0.015545580573126869;0.8302030331151367;0.9990366732879892;0.15002876002473373;1.2999119669845076
77.892473;0.1455196155231426;0.12428008570936136;0.8546182818819336;0.11657351244067937;0.8007366911854092;21.00304754845005;0.8331249572726418;0.015573842718847987;0.01554553166680001;0.8301983491041226;0.9990182329756442;0.15003230975285958;1.299909289750284
77.902473;0.14551752869841922;0.12428042876378222;0.8546122820623805;0.11657261921220136;0.8007190441751622;21.002997679354408;0.8331303858402014;0.015573977057029646;0.015545489299193645;0.8301940997387013;0.9990009466751781;0.15003589514162358;1.2999062387214508
77.912473;0.14551538222293595;0.12428075924648249;0.8546058648860212;0.11657174712740963;0.8007017994565929;21.002946327142748;0.8331366566149003;0.015574102148873113;0.015545453521519391;0.8301903013557222;0.9989848985750194;0.15003950875148406;1.2999028784380946
77.922473;0.1455131795926401;0.1242810840033025;0.8545990454980119;0.11657089841291103;0.8006849883285982;21.0028936723856;0.8331438664555495;0.015574217978507872;0.01554542445876283;0.8301869684447293;0.9989701724578225;0.15004314033511662;1.299899302003384
77.932473;0.14551092468573226;0.12428140919952746;0.8545918274757236;0.11657007417018463;0.8006686462965397;21.002839746798923;0.8331521066593155;0.015574324573330032;0.015545402130761414;0.8301841121240657;0.9989568451433927;0.15004677693328589;1.29989561915525
77.942473;0.14550862130282802;0.12428174006901803;0.8545842001028063;0.11656927497133197;0.8006528081131453;21.002784392761757;0.8331614558709808;0.015574422124810241;0.015545386372944685;0.8301817338158337;0.998944969686909;0.15005040465305236;1.2998919267210365
77.952473;0.14550627217773704;0.12428208078460731;0.8545761421303657;0.11656850093754442;0.8006375100911762;21.00272732753758;0.8331719821421906;0.015574510993494373;0.01554537685026163;0.8301798185124087;0.9989345652990578;0.15005401115271244;1.2998882860142635
77.962473;0.145503878959407;0.12428243438931057;0.8545676302017287;0.11656775166159525;0.8006227948374017;21.002668258433612;0.8331837391036733;0.015574591640140264;0.015545373120910732;0.8301783328136326;0.9989256261662751;0.15005758633132965;1.299884726908019
77.972473;0.14550144373703305;0.1242828031688388;0.8545586438280914;0.1165670264205334;0.8006087067565972;21.002606966135712;0.8331967548818102;0.015574664641782884;0.01554537474883333;0.8301772257152125;0.9989181380207032;0.15006112132237853;1.299881270511225
77.982473;0.1454989702329739;0.12428318905907974;0.8545491613949925;0.11656632427778636;0.8005952840613515;21.002543257061458;0.833211026886068;0.015574730687965803;0.015545381388028138;0.8301764301290689;0.9989120868191276;0.15006460791815313;1.2998779449754356
77.992473;0.1454964634941531;0.12428359406317059;0.8545391543351042;0.11656564389124034;0.8005825584710758;21.002476866132138;0.8332265253451825;0.015574790454726617;0.015545392762907412;0.8301758700295385;0.9989074582587265;0.15006803877605374;1.2998747810441893
78.002473;0.14549392961551172;0.12428402079246935;0.854528588051206;0.1165649831449871;0.8005705575612183;21.002407437362326;0.833243195961962;0.015574844540435638;0.015545408624179862;0.8301754740967802;0.9989042387822974;0.1500714080076369;1.29987180140396
78.012473;0.14549137596927264;0.12428447214420046;0.8545174320366199;0.11656433848090898;0.8005593021108695;21.002334575553128;0.8332609589234253;0.015574893550115676;0.015545428779581762;0.8301751865810154;0.9989024192960374;0.15007471191544147;1.29986902196273
78.022473;0.14548881056035814;0.12428495008338335;0.8545056735436491;0.11656370439760941;0.8005488026003135;21.002257931556475;0.8332797138979274;0.015574938188000457;0.015545453170679171;0.8301749676212722;0.9989019925939548;0.15007794845130357;1.2998664569238219
78.032473;0.14548624100036214;0.12428545548509619;0.8544933201978403;0.11656307384238826;0.8005390608325342;21.002177197987145;0.8332993553004506;0.015574979281815927;0.015545481931238822;0.8301747866671049;0.998902949227349;0.15008111545123617;1.29986411562542
78.042473;0.14548367461984307;0.12428598936638553;0.8544803885868364;0.11656243935608708;0.8005300718835776;21.002091999956992;0.8333197873850064;0.015575017772076665;0.015545515343097248;0.8301746164885275;0.9989052783636753;0.15008420963956448;1.2998620009330433
78.052473;0.14548111918802722;0.12428655371893851;0.8544668927285526;0.11656179427282268;0.8005218204035852;21.0020018431066;0.8333409293390585;0.01557505471007787;0.015545553632591138;0.8301744283673633;0.9989089671114337;0.150087227435795;1.299860115828623
78.062473;0.14547858327997237;0.12428715101044684;0.8544528385636927;0.1165611332218317;0.8005142780908184;21.00190618076524;0.8333627148326701;0.01557509125403444;0.015545596764323811;0.8301741893686667;0.9989139957035946;0.15009016668280672;1.2998584676344178
78.072473;0.14547607611817698;0.12428778285136047;0.8544382217700971;0.11656045163399226;0.8005074086844453;21.00180457887496;0.8333850923038723;0.015575128619226468;0.015545644402139245;0.8301738668066275;0.998920334428448;0.15009302724033846;1.2998570584784102
78.082473;0.14547360676478008;0.12428844908044041;0.8544230305880509;0.11655974495323088;0.8005011725988915;21.001696865353743;0.8334080190350699;0.015575168033014373;0.015545695962068081;0.8301734340735657;0.9989279445893496;0.15009581020887516;1.2998558730805831
78.092473;0.14547118309767285;0.12428914782343731;0.8544072520264676;0.11655900874717715;0.8004955256451294;21.00158317190006;0.8334314462461291;0.01557521072854202;0.01554575070400685;0.8301728680002124;0.9989367764065263;0.15009851701178173;1.2998548878971887
78.102473;0.14546881190196934;0.12428987582938573;0.8543908752412981;0.11655823966224664;0.8004904192150306;21.00146396288603;0.8334553099507312;0.015575257914289608;0.015545807849821897;0.830172144998219;0.9989467640427628;0.1501011483755998;1.2998540943276595
78.112473;0.14546650012908852;0.12429062859101604;0.8543738938431301;0.1165574358561398;0.8004858056521281;21.001340035139084;0.8334795335221491;0.015575310706001246;0.015545866643971416;0.8301712439005182;0.9989578276254378;0.15010370365404627;1.2998535080159344
78.122473;0.14546425523418352;0.12429140063797738;0.8543563130266284;0.11655659676447014;0.8004816422813287;21.001212377069024;0.8335040305393621;0.015575370028925901;0.015545926426187124;0.8301701492415982;0.9989698770579112;0.15010618134119255;1.2998531603998111
78.132473;0.14546208477521447;0.12429218623454613;0.8543381597335867;0.11655572291654584;0.8004778915202616;21.001081987462836;0.8335287049747012;0.0155754365295104;0.015545986733713307;0.8301688505332961;0.9989828093894761;0.1501085802517348;1.299853084462198
78.142473;0.14545999652305988;0.12429297968974372;0.8543194868047811;0.11655481543612119;0.8004745218851264;21.00094979633019;0.8335534534513342;0.015575510557802883;0.015546047263631685;0.8301673401041865;0.9989965080887195;0.1501109006523706;1.2998533030534818
78.152473;0.14545799752197786;0.124293775364597;0.8543003639912213;0.11655387531108502;0.8004715093490408;21.00081664321488;0.8335781686629974;0.015575592219463575;0.015546107737545702;0.8301656122593638;0.9990108502947751;0.15011314494669156;1.299853827768353
78.162473;0.14545609241416443;0.12429456820705287;0.8542808603930784;0.11655290338606855;0.8004688347697132;21.000683221019614;0.8336027430802083;0.015575681460521375;0.015546167877484059;0.8301636658985136;0.9990257143914582;0.1501153170231535;1.2998546675146734
78.172473;0.1454542832054723;0.12429535364528381;0.854261030732543;0.11655190109479867;0.8004664807676025;21.00055004408664;0.8336270711208502;0.015575778096505854;0.01554622752666534;0.8301615117568009;0.9990409826428026;0.15011742029479966;1.2998558361003674
78.182473;0.1454525692605165;0.12429612604477464;0.8542409128569943;0.11655087130210043;0.8004644302612006;21.00041754051464;0.8336510475909268;0.015575881843619742;0.015546286745237637;0.8301591774786483;0.9990565436206538;0.1501194565542132;1.2998573509815001
78.192473;0.1454509465467575;0.12429687744498061;0.8542205345455469;0.11654981863562351;0.8004626632481122;21.000286194043913;0.8336745674680888;0.015575992497630121;0.015546345722718088;0.8301567019711495;0.9990722969379214;0.15012142632148515;1.29985922530131
78.202473;0.1454494080632937;0.12429759755170373;0.8541999207045365;0.11654874904948152;0.8004611550495024;21.000156584175006;0.8336975308872068;0.01557611004347287;0.015546404634829983;0.8301541258107337;0.9990881566341957;0.15012332886217777;1.2998614686491599
78.212473;0.14544794522424484;0.12429827426446052;0.8541790953291598;0.11654766927764028;0.8004598791947946;21.000029330814534;0.8337198483776236;0.015576234496688693;0.015546463670367104;0.8301514891021127;0.999104047423846;0.15012516196374007;1.2998641021195094
78.222473;0.14544654842283591;0.12429889449995858;0.8541580814782809;0.11654658632300072;0.800458808190159;20.999905061953324;0.8337414405541552;0.015576365750525897;0.015546523138398851;0.8301488370610238;0.9991198978199665;0.15012692250864632;1.2998671651021678
78.232473;0.1454452077797245;0.12429944550650136;0.8541369030836267;0.1165455065140679;0.8004579096354477;20.99978438578969;0.8337622344996012;0.01557650358250873;0.015546583431539624;0.8301462258639388;0.9991356424304155;0.15012860740853548;1.299870699993459
78.242473;0.14544391499884796;0.12429991598474852;0.854115586832449;0.11654443479120608;0.8004571470349809;20.999667756411377;0.8337821620369457;0.015576647643794475;0.015546644902045484;0.8301437194592765;0.9991512247429142;0.15013021457283934;1.2998747341309307
78.252473;0.14544266426163968;0.12430029643872881;0.8540941613024758;0.11654337509105167;0.8004564888185896;20.999555331031146;0.8338011583240706;0.015576797428480126;0.015546707847034465;0.8301413779914296;0.9991665896946867;0.15013174354113268;1.299879275942774
78.262473;0.14544145129472688;0.1243005794478438;0.854072655202965;0.11654233152349597;0.8004559161975487;20.999447015166982;0.8338191612923671;0.015576952324882572;0.015546772555118342;0.8301392487391677;0.9991816809633816;0.15013319537439812;1.2998843225973562
78.272473;0.14544027280856492;0.12430076002608917;0.8540510933110181;0.1165413090774835;0.80045542509853;20.999342601855567;0.8338361168913744;0.015577111705700971;0.01554683926003856;0.8301373664887425;0.9991964476364549;0.15013457170099734;1.2998898731397839
78.282473;0.14543912667046693;0.12430083542550305;0.8540294892744125;0.1165403135810403;0.800455024934155;20.99924180250283;0.8338519848772779;0.015577274992606135;0.015546908044571256;0.830135760065594;0.9992108455204017;0.1501358738171396;1.2998959372414354
78.292473;0.14543801122389513;0.12430080461373541;0.8540078463486073;0.11653935199448587;0.8004547364241736;20.999144204632945;0.83386673526623;0.01557744168172251;0.015546978794569252;0.8301344547135598;0.9992248294212508;0.15013710338504382;1.2999025312759478
78.302473;0.1454369243562936;0.12430066751997473;0.8539861682479962;0.11653843228903285;0.8004545892230206;20.99904922917197;0.8338803407364022;0.015577611344186825;0.015547051213199358;0.8301334705675626;0.9992383452651902;0.1501382640017034;1.2999096699421184
78.312473;0.14543586359631583;0.12430042400857552;0.8539644671208442;0.11653756190649059;0.8004546155064076;20.998956145170816;0.833892778718916;0.015577783598652193;0.015547124920574954;0.8301328278785294;0.9992513276030411;0.1501393619551315;1.2999173627440739
78.322473;0.14543482664250604;0.12430007365596892;0.8539427643790387;0.11653674670537913;0.8004548402971942;20.99886425959358;0.8339040404555774;0.01557795805608268;0.01554719960887776;0.8301325538423011;0.9992637024933614;0.15014040594021444;1.2999256096733751
78.332473;0.14543381141961267;0.12429961655205406;0.853921087536748;0.11653599162955114;0.8004552764350064;20.998773175575476;0.8339141312939551;0.015578134250491977;0.015547275130059202;0.8301326769476749;0.9992753932705425;0.15014140621424665;1.2999343978445
78.342473;0.14543281587512485;0.12429905351728118;0.853899467464415;0.11653530153928594;0.8004559253257716;20.998682834916735;0.8339230587740941;0.01557831157436517;0.015547351466817773;0.8301332162735802;0.9992863238387963;0.1501423732682877;1.299943711371239
78.352473;0.14543183804387347;0.12429838528564222;0.853877940197661;0.11653468101126542;0.8004567808233076;20.99859333582301;0.8339308258930814;0.01557848928636299;0.0155474286445427;0.8301341853838163;0.999296424304934;0.15014331652099008;1.2999535452555908
78.362473;0.14543087631350093;0.12429761212782209;0.8538565487131797;0.1165341340694859;0.800457834212111;20.998504843762262;0.8339374422087183;0.015578666619298043;0.015547506683785744;0.8301356072085562;0.9993056480456441;0.15014424484545125;1.2999639058412542
78.372473;0.14542992927488907;0.12429673397449559;0.8538353413574931;0.11653366505306162;0.8004590764043056;20.998417733357076;0.8339429341282205;0.015578842905638218;0.015547585591264805;0.8301375181611897;0.9993139845239226;0.15014516794501695;1.2999747999583795
78.382473;0.14542899527365405;0.12429575051820521;0.8538143664869298;0.11653327964905459;0.8004604967387697;20.998332680846907;0.8339473354154397;0.015579017599661854;0.015547665297327965;0.8301399572869822;0.9993214504173442;0.15014609540092644;1.2999862207170314
78.392473;0.14542807245972997;0.12429466193035163;0.8537936631603122;0.11653298479465252;0.8004620838191219;20.998250534463775;0.8339506718259776;0.015579190168053621;0.015547745595789536;0.8301429551463182;0.999328071506253;0.15014703432506477;1.2999981409088335
78.402473;0.14542715898973793;0.1242934688271334;0.853773258215137;0.11653278794119472;0.8004638315690867;20.998172139862692;0.8339529555656398;0.015579359962155313;0.015547826173141576;0.8301465317867859;0.9993338717084004;0.150147988017724;1.3000105227531826
78.412473;0.14542625326697828;0.12429217072440109;0.8537531769602902;0.11653269600077222;0.8004657436697293;20.99809820978028;0.8339541862718686;0.01557952624853399;0.015547906671948632;0.8301507020110848;0.9993388711936391;0.15014895592420055;1.3000233281155253
78.422473;0.14542535474947982;0.12429076588856301;0.8537334571066609;0.11653271405740094;0.800467831495998;20.998029262347007;0.833954357444721;0.015579688457912159;0.015547986765296144;0.8301554794650626;0.9993430911532448;0.150149935529235;1.3000365152205993
78.432473;0.14542446399255438;0.12428925332120398;0.8537141516933793;0.11653284486853922;0.8004701105750067;20.99796570335424;0.8339534684487073;0.015579846409278855;0.015548066192892104;0.8301608751379442;0.9993465618041362;0.15015092504916644;1.3000500351128796
78.442473;0.14542358092354402;0.12428763411249108;0.8536953197360276;0.11653308944207841;0.8004725983743061;20.9979079490367;0.833951531524788;0.015580000237434525;0.015548144650864975;0.8301668949839068;0.9993493271215038;0.15015192361788215;1.3000638364985033
