time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.452473;0.14542270338231797;0.1242859106968039;0.8536770131411735;0.11653344747968199;0.8004753135792646;20.99785650281881;0.8339485691095226;0.015580150168813249;0.015548221663437741;0.8301735357133875;0.9993514401211057;0.15015292973960273;1.3000778711743624
78.462473;0.14542182773672513;0.12428408512968019;0.8536592703780218;0.11653391721423374;0.8004782777874734;20.997811942116876;0.833944611480344;0.015580296448078571;0.015548296640505924;0.8301807808004924;0.9993529525249321;0.15015394140563068;1.3000920968379435
78.472473;0.14542095000783126;0.12428215804919901;0.8536421217254814;0.11653449543643943;0.8004815140136012;20.99777476090304;0.8339397012903977;0.015580439386874236;0.015548369044597724;0.8301886038457001;0.9993539102086405;0.15015495763003492;1.3001064790703996
78.482473;0.1454200656778835;0.12428012890615664;0.8536255929181242;0.11653517772179343;0.8004850385179034;20.997745293337392;0.8339338979637697;0.015580579356341502;0.01554843849742128;0.8301969706459974;0.9993543551092415;0.15015597923979312;1.3001209896352166
78.492473;0.14541916951687595;0.12427799731049109;0.8536096995929303;0.11653595882314827;0.8004888559771791;20.99772383215547;0.8339272744201155;0.015580716699404279;0.015548504803922135;0.8302058360831329;0.9993543281463935;0.15015700857200986;1.3001356039413032
78.502473;0.14541825675026415;0.1242757640921521;0.8535944469803372;0.11653683357710325;0.8004929638951646;20.997710685547524;0.8339199116165104;0.015580851633896949;0.015548567956666237;0.8302151464311285;0.9993538743677363;0.15015804837600022;1.300150308664347
78.512473;0.14541732444242716;0.12427343038357029;0.8535798382878667;0.11653779695627739;0.8004973580820305;20.997706121163787;0.8339118973264839;0.015580984252824772;0.015548628158985459;0.8302248450273312;0.9993530452990645;0.1501590997368198;1.3001651146434416
78.522473;0.14541637213992112;0.12427099611836752;0.8535658811894417;0.11653884230908164;0.8005020351816914;20.997710358075306;0.8339033219192662;0.015581114638268112;0.015548685815250285;0.8302348738446639;0.9993518958702137;0.1501601601765743;1.30018005643725
78.532473;0.14541540195559105;0.1242684601230148;0.8535525911367079;0.116539960181379;0.8005069936447482;20.997723565518875;0.8338942688457145;0.015581242963798486;0.015548741451159497;0.8302451799259591;0.9993504835846094;0.15016122406842766;1.3001951755569057
78.542473;0.14541441829449864;0.12426582117252008;0.8535399948935822;0.11654113985588148;0.8005122301300045;20.997745729385638;0.8338848112522634;0.01558136948525145;0.015548795641882291;0.8302557337553363;0.999348868448656;0.1501622852950048;1.3002105021135832
78.552473;0.14541342715041156;0.124263078930619;0.8535281307863665;0.11654237176039635;0.8005177335818828;20.997776452324707;0.8338750152633116;0.015581494447343445;0.015548848920278914;0.8302665396249687;0.99934710989153;0.15016333958925882;1.3002260512393353
78.562473;0.14541243515823601;0.12426023443814137;0.8535170415959922;0.11654364856547682;0.8005234876885962;20.997814904744846;0.8338649419691275;0.015581618047931008;0.015548901531785965;0.8302776208312144;0.9993452636166159;0.15016438463189022;1.3002418382985572
78.572473;0.14541144896615507;0.1242572900075219;0.8535067676134312;0.1165449654362431;0.8005294810496036;20.997859955456164;0.8338546473423872;0.015581740520073132;0.015548953192759769;0.8302890006373574;0.9993433819578509;0.1501654185531629;1.300257893794894
78.582473;0.14541047463382678;0.12425424951749844;0.8534973445747512;0.11654631972604304;0.8005357091056886;20.997910323508158;0.8338441783561332;0.015581862183010567;0.01554900315342338;0.8303007015727123;0.9993415153855943;0.15016643866175544;1.3002742582415436
78.592473;0.14540951669345373;0.12425111952516978;0.8534887984931082;0.116547710022047;0.8005421661708758;20.997964661404577;0.8338335678177777;0.015581983330706681;0.01554905045263953;0.8303127512640177;0.9993397082768735;0.15016744134881363;1.3002909671144505
78.602473;0.14540857815505742;0.12424790990534883;0.8534811399057622;0.11654913556533406;0.8005488441646473;20.99802160358694;0.8338228372187628;0.015582104092479194;0.015549093998704166;0.8303251793882321;0.9993379960966379;0.15016842240389913;1.3003080454738867
78.612473;0.14540766172750022;0.12424463356866643;0.8534743654549319;0.11655059638641925;0.8005557385511303;20.998079844998326;0.8338120065114198;0.015582224422258453;0.015549132528745192;0.8303380130225818;0.9993364115963386;0.15016937685293513;1.3003255082240293
78.622473;0.14540677029870677;0.12424130589968586;0.8534684625331609;0.11655209332482858;0.8005628480572857;20.99813819582663;0.8338011003657134;0.015582344126240207;0.015549164784767651;0.830351280959767;0.9993349881025446;0.15017029931014836;1.3003433536088456
78.632473;0.14540590678261478;0.12423794396597318;0.8534634098186183;0.11655362768714762;0.8005701707735886;20.99819559463047;0.8337901460710061;0.015582462899155948;0.015549189773993641;0.830365019409264;0.9993337533160439;0.15017118571321517;1.3003615547933491
78.642473;0.14540507468976815;0.12423456524699118;0.8534591726741668;0.11655520106532079;0.8005777056046034;20.99825117346731;0.8337791674817961;0.015582580401666449;0.01554920677066;0.8303792676965479;0.9993327227768402;0.1501720351627971;1.300380058197918
78.652473;0.14540427828877478;0.12423118596502375;0.8534557039255531;0.11655681547087844;0.8005854553732655;20.998304289762817;0.8337681817846445;0.015582696256810014;0.015549215216029475;0.8303940601053041;0.9993318999458035;0.15017285069038805;1.3003987875797152
78.662473;0.1454035218569403;0.12422781976209508;0.8534529530031387;0.1165584731901732;0.8005934251208617;20.998354491469506;0.833757200802517;0.015582809971999808;0.01554921472667585;0.8304094231519796;0.9993312812483862;0.15017363960770636;1.3004176504432743
78.672473;0.14540280917982182;0.12422447757934102;0.853450869796345;0.11656017588785551;0.8006016171897206;20.998401528059482;0.8337462317796555;0.01558292093710617;0.015549205053170716;0.830425374897134;0.9993308581794929;0.15017441315184937;1.3004365442800725
78.682473;0.14540214324267586;0.1242211682511838;0.8534494004116627;0.11656192390034693;0.8006100296888096;20.998445296843393;0.833735276949072;0.015583028508076238;0.01554918597748583;0.8304419222649738;0.9993306137285454;0.1501751838903478;1.300455362536502
78.692473;0.14540152564863482;0.12421789908568073;0.8534484843423347;0.11656371656355712;0.8006186581844494;20.99848569351144;0.8337243366543943;0.015583132054876813;0.015549157297956653;0.8304590611873064;0.9993305210245783;0.15017596200808309;1.3004739994281584
78.702473;0.1454009561192274;0.12421467674016969;0.8534480603017336;0.11656555250753954;0.8006274924612448;20.998522586701004;0.8337134109390405;0.015583230916194016;0.015549118861184685;0.8304767818845824;0.9993305472904854;0.1501767529902826;1.3004923515286655
78.712473;0.1454004325182656;0.12421150784639472;0.8534480757388112;0.11656742949978981;0.8006365093688127;20.998555910714337;0.8337024948572164;0.015583324351379014;0.01554907062857561;0.8304950732864304;0.9993306632376925;0.15017755743193226;1.300510319420985
78.722473;0.14539995146290172;0.12420839814751711;0.8534484868548349;0.11656934474036192;0.8006456703890567;20.99858564124977;0.8336915776323404;0.015583411526934146;0.015549012751903015;0.8305139265704973;0.9993308567930864;0.15017837271818218;1.3005278085553433
78.732473;0.14539950901226273;0.12420535107241346;0.8534492501154346;0.11657129544012483;0.8006549244502505;20.998611610807302;0.8336806504438943;0.015583491506988182;0.015548945513943948;0.8305333403597914;0.9993311359947991;0.15017919526000512;1.3005447262889849
78.742473;0.14539910070741985;0.12420236765976769;0.8534503156219643;0.11657327902500798;0.8006642122644312;20.998633376914782;0.8336697106322967;0.015583563338000584;0.015548869219720061;0.8305533194529924;0.9993315141876615;0.15018002162163832;1.3005609818056993
78.752473;0.14539872157178707;0.12419944706954807;0.853451625284;0.11657529284526005;0.8006734708726159;20.99865030405301;0.833658756416671;0.015583626208140229;0.015548784226199182;0.8305738636300095;0.9993319949820143;0.15018084911982485;1.3005764884783155
78.762473;0.14539836659825375;0.12419658605156463;0.853453111774477;0.11657733336848825;0.8006826385282274;20.998661776193803;0.8336477826822497;0.015583679446941529;0.015548691003141532;0.8305949565341137;0.9993325724068436;0.15018167661672777;1.3005911638987024
78.772473;0.1453980309110962;0.124193778957619;0.8534546997813771;0.1165793955092825;0.8006916575385556;20.998667300503012;0.8336367807538339;0.015583722354730135;0.015548590066578794;0.8306165643456681;0.9993332422614123;0.15018250433846622;1.3006049320903905
78.782473;0.1453977098054027;0.12419101986811211;0.8534563188014487;0.11658147339055876;0.8007004693523497;20.998666375452387;0.8336257344527882;0.015583754112585897;0.015548481942913875;0.830638645494156;0.9993340083756587;0.15018333291060812;1.3006177221695316
78.792473;0.14539739882765088;0.12418830495668856;0.8534579193106319;0.11658356207600021;0.8007090051630112;20.998658313703764;0.8336146193500056;0.015583773821742575;0.01554836729929609;0.8306611631630164;0.9993348758581724;0.15018416315252442;1.3006294614243812
78.802473;0.14539709337786139;0.12418563355256995;0.8534594737282006;0.11658565800429657;0.8007171834886623;20.998642264211334;0.8336034132683452;0.015583780552657507;0.015548247057025648;0.8306840894441758;0.9993358440856323;0.150184996449172;1.3006400824359952
78.812473;0.14539678825781563;0.12418300811455989;0.8534609648112986;0.11658775778131895;0.8007249168794925;20.998617407664817;0.8335921068308508;0.015583773382450587;0.015548122357830757;0.8307073986199167;0.9993369079080936;0.15018583469551477;1.3006495427554365
78.822473;0.14539647751517293;0.12418043356228226;0.853462373728406;0.11658985691240102;0.8007321227431978;20.99858312663048;0.8335807057908581;0.015583751418421663;0.015547994479023062;0.8307310586104644;0.999338057365182;0.15018667925588863;1.3006578302017313
78.832473;0.1453961549863515;0.12417791670337384;0.853463674112333;0.11659194906343534;0.800738732990144;20.99853898848703;0.8335692278731175;0.015583713862565787;0.015547864764987429;0.8307550310707029;0.9993392771122184;0.15018752937579863;1.3006649524336433
78.842473;0.1453958154807867;0.12417546578515588;0.8534648351078078;0.11659402564335966;0.8007446956627675;20.998484629703917;0.833557697423194;0.015583660159845969;0.015547734570774517;0.830779278910254;0.9993405554500769;0.15018838197908085;1.3006709300208177
78.852473;0.14539545526747893;0.1241730894979491;0.853465830043659;0.11659607585142637;0.8007499706227573;20.998419787368377;0.8335461434090146;0.015583590038040256;0.015547605211376115;0.830803770536851;0.9993418944817669;0.15018923335086434;1.3006757930225281
78.862473;0.1453950718634749;0.12417079568955036;0.853466644567901;0.1165980876470224;0.8007545271657125;20.998344389355307;0.8335346011216203;0.015583503385774942;0.01554747784295387;0.830828476312975;0.9993433086913529;0.15019008086041435;1.3006795734646777
78.872473;0.14539466421514383;0.1241685906690971;0.8534672822342947;0.11660004937682575;0.800758340833507;20.998258432966733;0.8335231087977242;0.015583400182123947;0.015547353283573538;0.830853365153326;0.9993448147498788;0.1501909236726793;1.3006822993593699
78.882473;0.1453942332365391;0.12416647896584915;0.8534677664241571;0.11660195104833945;0.8007613880487127;20.998161793029322;0.833511701111584;0.015583280503242638;0.015547231927311974;0.8308784085543656;0.9993464233341496;0.15019176293107336;1.300683993631096
78.892473;0.14539378185587834;0.12416446310185893;0.8534681324162924;0.11660378477854343;0.8007636487557743;20.998054270487973;0.833500412073989;0.015583144545924396;0.015547113826394822;0.8309035850460776;0.9993481384225927;0.15019260144263638;1.3006846723670873
78.902473;0.14539331395987806;0.12416254393817758;0.8534684089770146;0.11660554460904057;0.8007651166829732;20.997935831933397;0.8334892810674424;0.01558299266582222;0.015546998905675362;0.8309288759476937;0.999349961175054;0.15019344224205008;1.3006843432347073
78.912473;0.14539283315807366;0.12416072138578266;0.8534686046563349;0.11660722624314654;0.8007658055560775;20.997806794523882;0.8334783478843667;0.015582825356867657;0.01554688721448239;0.8309542578056972;0.9993518954045518;0.15019428710197383;1.300683010733
78.922473;0.14539234256756406;0.12415899465635791;0.8534687099505168;0.11660882715927087;0.800765749292766;20.99766782971018;0.8334676449006712;0.015582643203092661;0.015546779075709801;0.8309797008614278;0.9993539524437872;0.1501951364669283;1.3006806825200263
78.932473;0.14539184494389118;0.1241573627302345;0.8534687078956406;0.11661034675356331;0.8007649961618818;20.99751976727881;0.8334571977444;0.015582446875411323;0.015546675082816225;0.8310051732890518;0.9993561517111182;0.1501959899884429;1.3006773702371937
78.942473;0.1453913421576947;0.12415582556380811;0.853468582619976;0.11661178583497712;0.8007635954077668;20.997363342690335;0.8334470320507729;0.015582237133362915;0.015546576016060626;0.831030643198579;0.999358517429554;0.1501968469082602;1.300673094390649
78.952473;0.1453908346130993;0.12415438493489;0.8534683230347514;0.11661314609007867;0.8007615869047168;20.99719919044687;0.8334371800582492;0.015582014848254116;0.015546482732611213;0.8310560754273821;0.9993610734339772;0.15019770658536466;1.300667893723496
78.962473;0.145390321569675;0.12415304368564022;0.8534679211520257;0.11661443045967711;0.8007590025842112;20.9970281125794;0.8334276802924262;0.015581781033307833;0.01554639609444355;0.8310814311314582;0.9993638400781469;0.150198568886216;1.3006618229542426
78.972473;0.1453898018259589;0.1241518036107083;0.8534673690827543;0.1166156432069325;0.8007558726131585;20.996851261483545;0.8334185704479811;0.0155815367605151;0.015546316979445713;0.8311066721266339;0.9993668370843785;0.1501994348371349;1.3006549391238205
78.982473;0.14538927412314565;0.1241506639341281;0.8534666616388521;0.1166167889337941;0.8007522295523893;20.99667007359267;0.8334098805426191;0.015581283036192791;0.01554624625833733;0.8311317618838682;0.9993700862017163;0.15020030826687736;1.3006472987356543
78.992473;0.1453887376970173;0.12414962168824048;0.8534658016476565;0.11661787222837333;0.8007481101987293;20.996486083380734;0.8334016284981176;0.015581020806390506;0.015546184660953182;0.8311566642125051;0.9993736091457133;0.15020119692429862;1.3006389687423012
79.002473;0.1453881924426231;0.12414867259227326;0.8534648027506433;0.11661889807351068;0.8007435533130216;20.99630067362883;0.833393815732421;0.015580751017653873;0.01554613267103341;0.8311813456509931;0.9993774243689575;0.1502021112345527;1.3006300278994951
79.012473;0.1453876379940493;0.12414781096927252;0.8534636914138114;0.11661987124103407;0.8007385945063742;20.996114891788412;0.8333864223976838;0.015580474629040716;0.01554609054435781;0.8312057769300811;0.9993815433742452;0.15020306158604496;1.3006205533699542
79.022473;0.14538707282397875;0.12414703005191176;0.8534625068934756;0.11662079495859708;0.8007332653302834;20.995929484207316;0.8333794078131093;0.015580192603685115;0.01554605835665365;0.8312299305152354;0.9993859635185706;0.15020405617295585;1.3006106074168589
79.032473;0.14538649433315498;0.12414632402392636;0.8534612959620106;0.116621670715865;0.8007276002729946;20.995744992364262;0.8333727233577073;0.015579905852886024;0.015546036011050042;0.8312537791339473;0.9993906612021622;0.15020509997516776;1.3006002327193433
79.042473;0.14538589947378078;0.12414569019490444;0.853460108624673;0.11662249929021949;0.8007216453120679;20.995561776933535;0.8333663311939066;0.015579615147784626;0.0155460232463384;0.8312772941375637;0.999395594532196;0.15020619457566722;1.3005894594233807
79.052473;0.14538528520701494;0.1241451291735285;0.8534590001833068;0.1166232815829817;0.8007154568624865;20.995380054735648;0.8333602102590489;0.015579321085113182;0.015546019650813897;0.8313004435273823;0.9994007118177838;0.15020733898454805;1.3005783221019147
79.062473;0.1453846490315762;0.12414464344612332;0.8534580297897837;0.11662401889167966;0.8007090932453993;20.99519992348118;0.8333543476189285;0.015579024114653929;0.015546024614836378;0.8313231947059823;0.9994059568405513;0.15020853090536707;1.3005668758510438
79.072473;0.14538398967051477;0.12414423605454313;0.8534572523350186;0.11662471309076318;0.8007026119950211;20.995021361777894;0.8333487329653115;0.015578724603515798;0.015546037272852463;0.831345518225575;0.999411274284188;0.15020976733100044;1.300555196282292
79.082473;0.14538330678718395;0.12414391011903557;0.8534567177197429;0.11662536679888795;0.8006960713978978;20.994844315053673;0.833343362483429;0.015578422877499576;0.015546056574819575;0.8313673886650793;0.9994166173905146;0.1502110443782544;1.300543361639507
79.092473;0.14538260017218863;0.12414366880870417;0.8534564777442197;0.11662598333068831;0.8006895289991934;20.994668783149216;0.8333382402400327;0.01557811918299468;0.015546081435913928;0.8313887845033774;0.9994219505575034;0.15021235686109333;1.300531433988751
79.102473;0.14538187004731692;0.12414351506657037;0.8534565850455248;0.11662656611515833;0.8006830412182352;20.994494790900973;0.8333333721944551;0.015577813668479183;0.015546110807170438;0.8314096846793106;0.9994272492761126;0.15021369873479123;1.3005194514290435
79.112473;0.1453811176399331;0.1241434507179467;0.8534570838082511;0.11662711775531125;0.8006766628030443;20.99432235928807;0.833328762678614;0.015577506445160219;0.01554614366815714;0.8314300632418861;0.9994325047416603;0.1502150641529258;1.3005074325495138
79.122473;0.1453803443804902;0.1241434754284557;0.8534580068954434;0.1166276395289921;0.800670442619815;20.99415153801313;0.8333244188534936;0.015577197607308912;0.015546179041130516;0.8314498896280076;0.9994377269459263;0.15021644715890958;1.3004953881604973
79.132473;0.145379550335926;0.12414358730814955;0.8534593818454047;0.1166281315822076;0.8006644204847556;20.993982418915984;0.8333203559664757;0.015576887229379669;0.015546216028654922;0.8314691358112347;0.9994429408525728;0.15021784078932612;1.3004833276667576
79.142473;0.14537873361258882;0.1241437852251758;0.8534612341037601;0.116628593573781;0.800658626821644;20.993815156021746;0.8333165959485117;0.01557657540018151;0.015546253818417385;0.8314877833925619;0.9994481787196744;0.1502192377991851;1.300471261725223
79.152473;0.14537789093105463;0.12414406998199871;0.8534635823640886;0.11662902504450004;0.8006530828298712;20.993650041792367;0.8333131628977744;0.01557626217197638;0.01554629167948812;0.831505823780262;0.9994534703902115;0.1502206323566195;1.300459212394807
79.162473;0.1453770185678727;0.1241444429983677;0.8534664341148777;0.11662942468131576;0.8006478018768288;20.99348758131611;0.8333100834717132;0.015575947477162093;0.015546328984524073;0.8315232524849683;0.9994588376123658;0.15022202074627214;1.3004472249003176
79.172473;0.1453761139283271;0.12414490398849562;0.8534697896761111;0.11662978979516982;0.8006427944156792;20.993328501780763;0.8333073868067518;0.015575631222101219;0.015546365174006566;0.8315400636898653;0.9994642944645613;0.15022340072207352;1.3004353660835022
79.182473;0.14537517690068086;0.12414545001790157;0.8534736527034281;0.11663011762921682;0.8006380714685235;20.993173666278054;0.8333050969322913;0.015575313478958576;0.015546399654840573;0.8315562490456155;0.9994698455652176;0.15022477043394783;1.3004237040794713
79.192473;0.14537420881505167;0.12414607650247769;0.8534780416861152;0.11663040720886339;0.8006336406038086;20.99302393849086;0.8333032296134062;0.015574994560316812;0.015546431869579533;0.8315718019944559;0.9994754837501248;0.15022612797513082;1.3004122879189062
79.202473;0.1453732100583479;0.1241467785025494;0.8534829934426229;0.11663065978280639;0.8006294987488037;20.99288008813573;0.833301798895947;0.015574675008560423;0.015546461500229116;0.8315867258430496;0.9994811925289443;0.15022747265947323;1.3004011466240049
79.212473;0.1453721787948595;0.12414755187592619;0.8534885515254313;0.11663087772170903;0.8006256314198116;20.992742722012917;0.8333008158367349;0.015574355590013291;0.015546488492825656;0.8316010391322912;0.999486946258787;0.1502288068747666;1.3003902943992531
79.222473;0.14537111055059648;0.12414839434775042;0.8534947510368457;0.11663106305257509;0.8006220222605086;20.99261228881671;0.8333002749336883;0.01557403722135112;0.015546512998107984;0.8316147698261395;0.9994927051255139;0.15023013512408565;1.3003797292052908
79.232473;0.14536999853242485;0.12414930533141343;0.8535016120092946;0.11663121675661285;0.8006186612126306;20.992489244088333;0.8333001471165576;0.015573720839847602;0.01554653535754412;0.8316279392185755;0.9994984133074076;0.1502314610312022;1.3003694345215415
79.242473;0.14536883502090922;0.12415028484210422;0.8535091415093536;0.11663133896484765;0.8006155415411861;20.992374179835377;0.8333003871569743;0.015573407334766866;0.015546555984540973;0.831640553068635;0.9995040043184381;0.15023278610814206;1.3003593839245586
79.252473;0.14536761224401598;0.12415133288407745;0.8535173414686534;0.11663142959983211;0.8006126555635494;20.9922677152611;0.8333009444986393;0.015573097491397278;0.015546575256291953;0.8316526086066579;0.9995094097359642;0.1502341106211196;1.3003495424451013
79.262473;0.1453663226899566;0.12415244887791929;0.8535262099844693;0.11663148860269329;0.8006099939797281;20.992170284136492;0.8333017679386812;0.015572791861809763;0.015546593561585262;0.8316641006842967;0.9995145682303801;0.15023543513021204;1.3003398717687948
79.272473;0.14536496060010876;0.12415363060116692;0.8535357308618478;0.1166315149551723;0.800607544384057;20.992082024373182;0.8333028054385978;0.015572490701332837;0.015546611288096996;0.8316750187850297;0.9995194295789099;0.15023676145216777;1.3003303379871405
79.282473;0.14536352361660373;0.12415487350666034;0.8535458686632426;0.11663150560914982;0.8006052935260117;20.992002801715724;0.8333040059474516;0.015572194097591063;0.01554662865565203;0.8316853464124289;0.9995239493621668;0.15023809174764305;1.3003209100886262
79.292473;0.14536201264203136;0.12415617093883952;0.8535565800780496;0.11663145594674391;0.8006032342893595;20.991932319224304;0.8333053235149398;0.01557190213954652;0.015546645654530667;0.8316950658053243;0.9995280824488445;0.15023942711657995;1.3003115551575322
79.302473;0.14536043006127364;0.12415751502848157;0.8535678277289473;0.11663136112933045;0.8006013679407025;20.99187021669791;0.8333067175035851;0.01557161495095875;0.015546662237428252;0.83170416219793;0.9995317834814806;0.15024076842935874;1.3003022435420177
79.312473;0.14535877778778036;0.12415889802179804;0.8535795830226186;0.11663121699009832;0.8005996989410722;20.99181608875758;0.8333081495707431;0.015571332628411216;0.015546678575127587;0.8317126260187597;0.9995350135881195;0.15024211811588847;1.300292953586374
79.322473;0.14535705653605405;0.12416031355445327;0.8535918230845447;0.11663102003199763;0.8005982329219429;20.99176955230822;0.833309583579402;0.01557105518134663;0.015546695132598076;0.8317204523873382;0.9995377487794905;0.15024347973401733;1.3002836665785775
79.332473;0.14535526610035476;0.12416175748110982;0.8536045269525633;0.11663076695803228;0.8005969840802077;20.991730448421198;0.833310987617958;0.015570782502672666;0.015546712567593915;0.8317276386776342;0.9995399797590213;0.15024485613027286;1.3002743649284125
79.342473;0.14535340583845344;0.12416322834897273;0.8536176733109343;0.1166304551033599;0.8005959805795849;20.991698956654844;0.8333123360864458;0.015570514390345487;0.015546731620048068;0.8317341849672513;0.9995416989739659;0.15024624840716863;1.3002650406886762
79.352473;0.14535147501866455;0.12416472705677142;0.8536312468782157;0.11663008378021511;0.8005952583413106;20.991675439793344;0.8333136138819022;0.015570250603838673;0.015546753063634384;0.8317400972840605;0.9995428876733932;0.15024765562530598;1.30025570497895
79.362473;0.14534947249320881;0.12416625552229728;0.8536452458316207;0.11662965460112037;0.8005948506648977;20.99166022244711;0.833314818388517;0.01556999091056327;0.015546777696305561;0.8317453884540985;0.9995435142950072;0.1502490751477651;1.3002463849926542
79.372473;0.14534739682195258;0.1241678150641607;0.8536596756230037;0.11662917028990692;0.8005947829151719;20.99165359327781;0.8333159563328055;0.015569735106595584;0.015546806352532114;0.8317500771075194;0.9995435414602886;0.15025050344831647;1.3002371124420002
79.382473;0.14534524771467905;0.12416940492526689;0.8536745377359362;0.11662863323256996;0.8005950719012334;20.991655918987032;0.8333170379507232;0.015569482956902652;0.01554683991331522;0.8317541835584271;0.9995429365662065;0.15025193594011377;1.3002279198989155
79.392473;0.14534302633612878;0.12417102218978189;0.8536898250958413;0.11662804440765975;0.800595727575984;20.991667597610853;0.8333180685301275;0.015569234080183788;0.015546879286535635;0.8317577217166252;0.9995416825117183;0.15025336587020025;1.300218842157921
79.402473;0.14534073390227775;0.12417266325868255;0.8537055171574065;0.11662740309842871;0.800596754364587;20.991688942102197;0.8333190431687872;0.015568987952613824;0.015546925372218592;0.8317606971293607;0.9995397829088575;0.15025478422669755;1.3002099138261654
79.412473;0.14533837076500664;0.12417432422556844;0.8537215735526158;0.11662670780240644;0.8005981475736618;20.991720168824724;0.833319949402979;0.015568744040075137;0.01554697906072419;0.8317631147927632;0.9995372619091136;0.15025618105369978;1.3002011669114366
79.422473;0.14533593618904603;0.12417600004968682;0.853737938848051;0.11662595718951818;0.80059988909207;20.99176137836175;0.833320770325917;0.01556850188187511;0.015547041267431021;0.8317649850523032;0.9995341617389062;0.15025754694318602;1.3001926276529312
79.432473;0.14533342857196502;0.12417768476428118;0.8537545603411143;0.11662514956788514;0.8006019518763279;20.99181255186188;0.8333214815004836;0.015568261052635325;0.01554711291769931;0.8317663175902437;0.9995305356685105;0.15025887425732248;1.300184309698149
79.442473;0.14533084665268597;0.12417937213027437;0.8537714008520919;0.11662428161735132;0.800604308747553;20.99187369841297;0.8333220460089832;0.015568021082980322;0.015547194774478301;0.8317671140717805;0.9995264401730737;0.15026015723934516;1.3001762096441203
79.452473;0.14532819102468256;0.12418105576021825;0.8537884334891455;0.11662334834742986;0.8006069335450017;20.99194496166944;0.8333224177216425;0.015567781520505607;0.015547287241936119;0.8317673753834367;0.9995219363166478;0.15026139027136817;1.3001683127965014
79.462473;0.14532546449542796;0.12418272945099587;0.853805630185666;0.11662234430433811;0.8006097985410339;20.992026581517013;0.8333225526082653;0.015567542139079318;0.015547390436160007;0.8317671127081301;0.9995170968009307;0.15026256661887813;1.3001606052303654
79.472473;0.14532267136024982;0.12418438778842185;0.8538229612342139;0.11662126493784238;0.800612876429196;20.992118849580965;0.8333224149085926;0.015567303029885802;0.015547504450583527;0.8317663447118908;0.9995120038651397;0.15026367938074192;1.30015307766173
79.482473;0.14531981703609925;0.1241860264925783;0.8538404084065631;0.11662010807227925;0.8006161399173706;20.99222204804164;0.8333219752470213;0.015567064529647883;0.015547629475832861;0.8317650890015278;0.9995067338731942;0.15026472232307223;1.3001457180486082
79.492473;0.14531690790415716;0.12418764220255317;0.8538579764149417;0.11661887488875981;0.8006195579365638;20.99233631908626;0.8333212103942375;0.015566827202001966;0.015547765710216195;0.8317633635564281;0.999501339884238;0.15026568920773187;1.3001385018708096
79.502473;0.14531395005680073;0.12418923183529622;0.8538756880023114;0.11661756947021884;0.8006230985769803;20.992461552522215;0.833320104697024;0.015566591893901893;0.015547913277156402;0.8317611923724473;0.9994958468854321;0.15026657360612672;1.3001313860932118
79.512473;0.14531094779628403;0.12419079244222746;0.853893573309882;0.1166161973757806;0.8006267350032168;20.99259737694798;0.8333186509561653;0.015566359694128156;0.015548072223963674;0.8317586029451266;0.999490262907831;0.15026736978326458;1.30012430748186
79.522473;0.14530790382554934;0.12419232181839143;0.853911663242486;0.11661476378028315;0.8006304460736748;20.992743222450784;0.8333168556280842;0.015566131751770766;0.015548242476080122;0.8317556188916734;0.9994845908478065;0.15026807330619515;1.3001171841984824
79.532473;0.1453048210425436;0.12419381875773303;0.8539299784272059;0.11661327180571278;0.8006342160384716;20.992898408896764;0.8333147459271856;0.015565909072642426;0.015548423765111648;0.8317522548413473;0.9994788295194068;0.15026868155489995;1.300109920018595
79.542473;0.1453017044925377;0.12419528241433969;0.8539485200354846;0.11661172199140021;0.8006380381499418;20.993062237226027;0.8333123705756653;0.015565692414067502;0.01554861568728743;0.8317485165951397;0.999472973995059;0.15026919386611806;1.3001024085628163
79.552473;0.1452985622924178;0.12419671164519594;0.8539672739119999;0.11661011269631688;0.8006419178156005;20.993234040233226;0.833309792045648;0.015565482342493627;0.015548817878700076;0.831744405482419;0.9994670198294702;0.1502696102581799;1.3000945390748573
79.562473;0.14529540497201526;0.12419810546735627;0.8539862189178649;0.11660844109597816;0.80064587276224;20.993413181166712;0.833307075842442;0.01556527932446975;0.015549030105022624;0.8317399179130303;0.9994609622342607;0.1502699304066398;1.3000862028471567
79.572473;0.14529224406697835;0.12419946415814574;0.8540053311146302;0.11660670465829745;0.8006499324752291;20.993599014360058;0.8333042828153558;0.015565083741709115;0.015549252157687779;0.8317350405667919;0.9994547934217959;0.15027015447964426;1.3000772916012304
79.582473;0.14528909160728637;0.12420078895728463;0.8540245846674189;0.11660490226250955;0.8006541362472985;20.993790852393715;0.8333014644950376;0.015564895909169396;0.015549483671937777;0.8317297529149734;0.9994485069529405;0.15027028401896309;1.3000676940884635
79.592473;0.1452859607058671;0.12420208015866817;0.854043949744114;0.11660303458329063;0.8006585318433851;20.99398801318975;0.8332986608935458;0.015564716064300444;0.015549724073528788;0.8317240345597876;0.9994421079227084;0.15027032148380273;1.3000573031811467
79.602473;0.14528286570830035;0.12420333591484728;0.8540633919856389;0.11660110394366235;0.8006631749321477;20.994189922229936;0.8332958993349566;0.01556454431924574;0.015549972730547553;0.8317178692806497;0.9994356233824673;0.15027026955996436;1.3000460272975078
79.612473;0.14527982124125566;0.12420455276744916;0.85408287385356;0.11659911376890586;0.800668124914978;20.99439612839502;0.8332931894282333;0.015564380684961736;0.015550229093283945;0.8317112457710996;0.999429107444036;0.15027013081046964;1.3000338004059475
79.622473;0.14527684114894046;0.12420572638668885;0.8541023528253848;0.11659706801409284;0.8006734393323074;20.994606229039277;0.8332905178782222;0.015564225168481787;0.015550492618456582;0.8317041539260503;0.9994226377695541;0.15026990751377026;1.3000205922217223
79.632473;0.14527393796302962;0.12420685170731567;0.8541217844001164;0.11659497083647011;0.800679167290389;20.994819863386205;0.8332878525045283;0.015564077859639607;0.015550762646298578;0.8316965791915152;0.9994163011711085;0.15026960140410153;1.3000064077348403
79.642473;0.1452711228271549;0.12420792341214701;0.8541411321610171;0.1165928264626617;0.8006853408048101;20.995036682030396;0.8332851527106477;0.015563938905656756;0.015551038491631617;0.8316885016112324;0.9994101715297722;0.15026921289335202;1.2999912720234754
79.652473;0.14526840558117993;0.12420893698703385;0.854160369118857;0.1165906388893242;0.8006919705853016;20.995256160521414;0.8332823778460372;0.015563808400512807;0.015551319690777103;0.8316799018833853;0.9994042969249054;0.1502687412156806;1.2999752195449037
79.662473;0.1452657946296643;0.12420988926666958;0.854179469896871;0.11658841157903758;0.8006990483402802;20.995477552684743;0.8332794925580309;0.015563686303707833;0.015551606145547368;0.8316707703998204;0.9993987032780983;0.15026818637178885;1.2999582953691788
79.672473;0.14526329649339045;0.12421077800945657;0.8541984046908112;0.11658614800340447;0.8007065527206726;20.995700126461035;0.8332764696896913;0.015563572393200832;0.015551898029211142;0.8316611113927975;0.9993934030012394;0.15026755070812914;1.2999405562417856
79.682473;0.1452609154759908;0.1242116013662811;0.8542171343096997;0.11658385243502879;0.8007144591200043;20.995923319992542;0.8332732903889642;0.015563466257761237;0.015552195503039816;0.8316509408710295;0.9993884057318035;0.15026683829198648;1.2999220696726925
79.692473;0.14525865422918469;0.12421235762149709;0.8542356095026513;0.11658152981677213;0.8007227484365149;20.99614661450324;0.8332699443627507;0.015563367350253703;0.015552498477344237;0.8316402830239754;0.999383725999168;0.15026605262724557;1.2999029149644712
79.702473;0.14525651515332386;0.12421304504267078;0.8542537785403668;0.11657918542608046;0.8007314057029995;20.996369395781194;0.833266432158498;0.015563275041999974;0.01555280661586613;0.8316291684458391;0.9993793738403778;0.15026519488977172;1.299883180539546
79.712473;0.1452545015841523;0.1242136626786374;0.8542715947710336;0.11657682520310578;0.8007404094767506;20.99659106117115;0.8332627656832449;0.015563188669776967;0.015553119470039721;0.8316176370466184;0.9993753413329078;0.15026426435107074;1.2998629560564174
79.722473;0.14525261779964646;0.12421421190726191;0.8542890195711645;0.11657445592179451;0.8007497257019011;20.996811177301737;0.8332589625689013;0.015563107640149978;0.015553436558248146;0.8316057416447015;0.9993716085808365;0.15026326035652368;1.299842324130502
79.732473;0.14525086776132212;0.12421469702921588;0.8543060220279598;0.1165720845560425;0.8007593141164642;20.9970294496182;0.8332550383328379;0.015563031514376437;0.01555375736122688;0.8315935413588912;0.9993681582826743;0.1502621837669118;1.2998213565747438
79.742473;0.1452492538490119;0.12421512470608716;0.8543225747232551;0.11656971760311202;0.8007691357248332;20.99724567622541;0.8332510024684151;0.015562959894702313;0.015554081284547583;0.831581087693308;0.9993649782440074;0.15026103672048868;1.2998001197252143
79.752473;0.14524777671997144;0.1242155029253183;0.8543386489875425;0.11656736089730751;0.8007791519640272;20.997459807428676;0.8332468584699251;0.015562892194495649;0.015554407669881374;0.8315684197750418;0.9993620562934581;0.1502598218546307;1.2997786780721383
79.762473;0.14524643557535874;0.12421583955493656;0.8543542171847266;0.11656501975442735;0.8007893238827077;20.997671889745536;0.8332426074628388;0.015562827594733817;0.015554735876700003;0.8315555718354201;0.9993593766018484;0.15025854257370813;1.299757088059788
79.772473;0.14524522817897578;0.12421614103791777;0.8543692611117873;0.11656269924465587;0.8007996162526915;20.997881867544557;0.8332382556445996;0.015562765195143522;0.01555506535605758;0.8315425805887611;0.9993569184927287;0.15025720389738412;1.2997353962834266
79.782473;0.14524415140856828;0.1242164120003064;0.8543837744742881;0.11656040445408905;0.8008100001594343;20.998089515974648;0.8332338198134611;0.015562704095155233;0.015555395679979368;0.8315294853179209;0.9993546618331522;0.1502558122722648;1.2997136446836286
79.792473;0.145243201834827;0.12421665557164498;0.8543977576311783;0.11655814102355079;0.8008204505395969;20.998294512156058;0.8332293251286201;0.015562643330842263;0.015555726522339476;0.831516321341989;0.9993525990216245;0.15025437448739476;1.2996918732016505
79.802473;0.1452423753850269;0.12421687430656973;0.8544112156454461;0.11655591581588678;0.8008309419065601;20.998496443852456;0.8332248005159048;0.015562581812316983;0.015556057530234639;0.8315031094228099;0.9993507422303741;0.15025289673635567;1.2996701198840894
79.812473;0.1452416675281048;0.12421707178515085;0.8544241613213756;0.11655373674739984;0.8008414470104457;20.998694825971217;0.8332202759299259;0.015562518330638925;0.015556388169161902;0.8314898492654792;0.9993491176465833;0.15025138399996277;1.2996484206703125
79.822473;0.14524107489991575;0.12421725367880858;0.8544366165390156;0.11655161147834979;0.8008519412594799;20.99888926727139;0.8332157729036306;0.015562451636878144;0.015556717765889705;0.831476522355191;0.9993477527848441;0.15024984006081857;1.2996268159894333
79.832473;0.14524059687510327;0.12421742806221497;0.8544486100199179;0.11654954609503587;0.8008624101119165;20.999079658726153;0.8332112916968777;0.015562380636852996;0.015557045711689655;0.8314631004793591;0.9993466677697063;0.1502482682627624;1.299605360006168
79.842473;0.14524023543715708;0.12421760579541298;0.8544601756375947;0.11654754502818651;0.8008728497175557;20.999266178030105;0.8332068123696178;0.01556230455375621;0.015557371599530604;0.8314495590590355;0.9993458741589046;0.1502466724055021;1.299584113841932
79.852473;0.14523999352947273;0.12421779954887262;0.854471353316364;0.11654561203117733;0.800883258359042;20.999449091426904;0.8332023066851668;0.015562222885215077;0.015557695209262241;0.8314358896522264;0.9993453754667253;0.15024505687715628;1.2995631311825684
79.862473;0.14523987377066352;0.1242180213869662;0.854482187452574;0.1165437514690202;0.8008936294725029;20.999628478597874;0.8331977447170835;0.015562135305221887;0.01555801636814117;0.8314221015476484;0.9993451656236633;0.15024342581284206;1.2995424572191931
79.872473;0.14523987790715978;0.12421828195708617;0.8544927217348364;0.11654196898749045;0.8009039516168451;20.999804029470045;0.8331930940039671;0.015562041639222413;0.015558334837044501;0.8314082158314081;0.999345233034594;0.15024178226879778;1.2995221364841611
79.882473;0.14524000576366936;0.1242185911821402;0.8545029970726288;0.11654027111361613;0.8009142110384382;20.99997507016755;0.8331883173697556;0.015561941808094611;0.015558650364544511;0.8313942582244501;0.9993455719451444;0.15024012787547145;1.299502217088622
79.892473;0.1452402543350873;0.12421895764633856;0.8545130546542695;0.11653866495492471;0.8009243944236095;21.000140836148056;0.8331833752834227;0.015561835719890693;0.015558962795607608;0.8313802532366416;0.99934618846118;0.15023846275198793;1.2994827504542903
79.902473;0.14524061819128517;0.12421938739052313;0.854522941602442;0.11653715830196974;0.8009344936725462;21.000300744669747;0.8331782343983481;0.015561723235683143;0.015559272112465584;0.8313662234892611;0.9993470955890434;0.15023678571664953;1.2994637895187817
79.912473;0.14524109077128952;0.12421988466790342;0.8545327154212919;0.11653575915565177;0.8009445128351345;21.000454428781186;0.8331728757483434;0.015561604261856599;0.015559578406122163;0.8313521919740139;0.9993483037697667;0.15023509429254098;1.2994453817559704
79.922473;0.14524166567373248;0.12422045392612985;0.854542440468902;0.11653447511560422;0.8009544696044103;21.000601554975677;0.8331672946794634;0.01556147886853248;0.015559881706736278;0.8313381831516911;0.9993498160024562;0.15023338412416712;1.2994275586464001
79.932473;0.14524233708802353;0.12422110027052151;0.8545521772790898;0.11653331344852529;0.8009643874606767;21.00074164198615;0.8331614934266288;0.015561347314776092;0.015560181848945366;0.8313242228542707;0.9993516333035207;0.15023164923446222;1.299410334011156
79.942473;0.14524309950554784;0.12422182805338931;0.8545619729446482;0.11653228126924163;0.8009742881636617;21.000874075131247;0.8331554748336275;0.01556120997055385;0.015560478665547805;0.8313103377934817;0.999353762472761;0.15022988385341526;1.2993937086249443
79.952473;0.14524394755796405;0.12422263989659554;0.8545718592014115;0.11653138524450117;0.8009841924802441;21.000998258870624;0.8331492418289421;0.015561067210069992;0.01556077225474321;0.8312965550289633;0.9993562147372834;0.15022808365917714;1.2993776688461502
79.962473;0.14524487602596975;0.12422353735867235;0.8545818609376141;0.11653063114825143;0.8009941262646789;21.001113651740578;0.8331428009251098;0.01556091938517461;0.015561062995595308;0.831282898660792;0.9993590018969625;0.15022624570257279;1.2993621825639898
79.972473;0.14524588001698652;0.12422452150754687;0.8545920046964914;0.11653002375922546;0.801004121211578;21.001219599716567;0.8331361649284229;0.015560766869779816;0.01556135137211723;0.8312693852775419;0.9993621366546405;0.15022436869395878;1.2993471994943087
79.982473;0.1452469555532912;0.12422559195694206;0.8546023175870301;0.11652956692270254;0.8010142033230512;21.00131524049677;0.8331293504648256;0.015560610017348696;0.015561637741475388;0.8312560264464276;0.9993656280514959;0.15022245281148894;1.299332657640305
79.992473;0.14524810044759262;0.12422674563023109;0.8546128254779628;0.11652926328846093;0.8010243835852606;21.001399638441363;0.8331223720324857;0.015560449029038645;0.015561922235372195;0.8312428383663177;0.9993694741467323;0.15022049783467004;1.2993184920608511
80.002473;0.14524931452640838;0.12422797676825634;0.8546235555086525;0.11652911423290228;0.8010346633901596;21.001471907786723;0.8331152409623864;0.01556028387548228;0.015562204836445565;0.8312298506275677;0.9993736606148629;0.15021850208107146;1.299304638862751
80.012473;0.14525059834825726;0.12422927820357761;0.8546345389975916;0.11652912045525236;0.8010450390776789;21.00153121611257;0.8331079727616413;0.01556011432127084;0.015562485470182312;0.8312171067557308;0.9993781640513547;0.15021646341549155;1.2992910381749134
80.022473;0.14525195161068136;0.12423064286152607;0.8546458150153271;0.11652928233199782;0.8010554960810892;21.001576796988576;0.8331005909179958;0.015559940089800038;0.01556276409933851;0.8312046568966761;0.9993829606674672;0.1502143806928658;1.2992776397774706
80.032473;0.14525337292903978;0.12423206446390468;0.8546574300286254;0.11652959958089117;0.8010660033825932;21.001607951044594;0.8330931214541792;0.015559761097127325;0.015563040804174862;0.8311925511099012;0.9993880332054994;0.15021225431277202;1.2992644078789801
80.042473;0.1452548608335106;0.12423353757083495;0.8546694283157783;0.11653007102651226;0.801076512930635;21.001624055653473;0.8330855900033257;0.015559577521344336;0.015563315752356035;0.8311808351660761;0.999393368649116;0.15021008488257517;1.299251325187222
80.052473;0.14525641461139788;0.12423505745070217;0.8546818418397282;0.1165306947510626;0.8010869660155356;21.00162467624717;0.8330780243222086;0.015559389736315214;0.015563589152035167;0.8311695485218081;0.9993989491726218;0.15020787154214046;1.29923839647962
80.062473;0.14525803423292313;0.12423662023718073;0.8546946910645657;0.11653146848240512;0.8010973052874623;21.001609642964556;0.8330704543508356;0.015559198289474338;0.015563861259212813;0.8311587284751598;0.9994047405984257;0.15020561244869932;1.2992256509857805
80.072473;0.1452597201520047;0.12423822350834972;0.8547079941099032;0.11653239017999195;0.8011074800107155;21.00157900205043;0.8330629112053681;0.015559003868892833;0.015564132293686044;0.8311484136772969;0.9994106943312514;0.15020330604426724;1.2992131399828084
80.082473;0.14526147322296012;0.12423986600493127;0.8547217733472244;0.11653345817466344;0.8011174414977741;21.001532973678273;0.833055431916756;0.015558807180447849;0.015564402284099514;0.8311386386335989;0.9994167638426937;0.15020095155349059;1.2992009210225146
80.092473;0.14526329399700616;0.1242415463737118;0.8547360523704126;0.1165346705845321;0.8011271358352745;21.00147192452727;0.8330480646881602;0.01555860880714534;0.015564671081589605;0.8311294273817331;0.9994229148049555;0.15019854895742996;1.2991890374425539
80.102473;0.14526518228016613;0.12424326306304485;0.8547508477122947;0.11653602497446355;0.8011364960260268;21.001396324029017;0.8330408662697945;0.015558409216362784;0.015564938579007865;0.8311207948832884;0.9994291281306273;0.15019609838747366;1.2991775167509854
80.112473;0.14526713760158044;0.12424501546048708;0.8547661686166035;0.11653751849158066;0.801145437686065;21.001306770279964;0.8330338958649997;0.015558208967683979;0.015565204935968193;0.8311127529162213;0.9994354000568236;0.15019359987582837;1.2991663861401475
80.122473;0.1452691588949312;0.1242468043575157;0.8547820256747618;0.1165391476435619;0.8011538638166537;21.001203996084303;0.8330272093070439;0.015558008866093246;0.015565470622168247;0.8311053162364804;0.9994417337542457;0.15019105398084845;1.299155682315073
80.132473;0.1452712432044216;0.12424863140528397;0.8547984343698353;0.1165409080844771;0.801161675709329;21.001088715399717;0.8330208538084815;0.015557809896276451;0.015565736222795584;0.831098503314093;0.9994481317268756;0.1501884620416025;1.2991454490862226
80.142473;0.1452733858248095;0.12425049815033615;0.8548154077000233;0.11654279506684682;0.8011687825632201;21.000961463584293;0.8330148677615382;0.015557613135763775;0.015566002184357197;0.8310923260166927;0.9994545976591092;0.15018582577728104;1.299135731730567
80.152473;0.14527558182215475;0.12425240529092252;0.854832944371921;0.11654480341975541;0.8011751053426319;21.000822654077137;0.8330092825967846;0.015557419782284025;0.015566268750861947;0.8310867789398948;0.9994611408136272;0.15018314673933447;1.2991265715371758
80.162473;0.14527782662034386;0.12425435306360975;0.8548510211189025;0.11654692646009018;0.8011805778595145;21.000672795442053;0.8330041224311133;0.015557231184349938;0.015566536045394982;0.8310818419127423;0.999467778731701;0.15018042589291203;1.2991180025781714
80.172473;0.1452801158517741;0.12425634223864214;0.854869593986081;0.11654915575762517;0.8011851471424825;21.000512586288902;0.8329994046996259;0.015557048739142433;0.015566804086092977;0.8310774882418022;0.9994745393634933;0.1501776640874703;1.2991100575222145
80.182473;0.14528244561184134;0.12425837429773377;0.8548886055473015;0.11655148259436625;0.8011887707126999;21.000342770748215;0.832995137578141;0.01555687368042246;0.015567072724719317;0.8310736887345991;0.9994814616665866;0.15017486319048323;1.2991027724524402
80.192473;0.14528481251347866;0.12426045107568226;0.854907991338566;0.11655389918851018;0.8011914160635307;21.000164020846274;0.8329913138419853;0.015556706983297067;0.015567341640841366;0.8310704129994052;0.9994885957865219;0.1501720263793653;1.2990961784137376
80.202473;0.14528721303954678;0.12426257477319987;0.8549276839626782;0.11655639860832329;0.8011930638110636;20.999977023613614;0.8329879135394236;0.015556549464856373;0.015567610364803884;0.8310676296146833;0.9994960063436473;0.1501691571919618;1.2990902941178692
80.212473;0.14528964272569098;0.12426474783537485;0.854947616436369;0.11655897406667758;0.8011937079875767;20.999782562590504;0.8329849134125331;0.015556401803745451;0.015567878294088977;0.8310653074073175;0.9995037768434913;0.15016625859155658;1.2990851290315983
80.222473;0.14529209584195385;0.12426697249052773;0.8549677237048284;0.11656161841533395;0.8011933565711293;20.999581558380466;0.8329822897227661;0.01555626438645265;0.015568144843149983;0.8310634194902551;0.9995120063681087;0.15016333343170865;1.299080686972657
80.232473;0.14529456601882723;0.12426925050370488;0.8549879414825239;0.11656432439231307;0.8011920330111595;20.999375207897348;0.832980013646251;0.015556137230596201;0.01556840960530557;0.8310619446342047;0.9995207936246924;0.1501603857709521;1.2990769652406684
80.242473;0.1452970473815949;0.1242715829334642;0.8550082039073229;0.1165670853653989;0.8011897713961954;20.99916500442352;0.832978047021266;0.015556020063266162;0.01556867230690046;0.8310608621209549;0.9995302188507318;0.15015742132453797;1.2990739502228517
80.252473;0.14529953466345627;0.12427396985719609;0.8550284406178134;0.11656989596621879;0.801186609902827;20.998952500845736;0.8329763435846873;0.01555591246986151;0.015568932696855897;0.831060144297345;0.9995403371610441;0.1501544472453372;1.2990716126226618
80.262473;0.14530202223565655;0.1242764102855986;0.8550485737894712;0.11657275249539155;0.8011825903014554;20.998739120682842;0.8329748535867643;0.015555814040767498;0.015569190489799744;0.8310597520759851;0.9995511820068715;0.15015147207076568;1.299069909476716
