time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.272473;0.14530450403714085;0.12427890206306155;0.8550685197585124;0.11657565303367755;0.8011777575453052;20.99852622591153;0.8329735261333027;0.015555724399916199;0.015569445331182052;0.8310596345497552;0.9995627732872706;0.1501485054538421;1.299068792070521
80.282473;0.1453069752246189;0.12428144197534864;0.8550881999451699;0.11657859708033126;0.8011721564737607;20.998315276394163;0.8329723088187984;0.015555643145346463;0.015569696870432423;0.831059730148219;0.9995751284645985;0.15014555767218596;1.2990682047633795
80.292473;0.14530943445430045;0.1242840263119138;0.8551075552452101;0.116581584728889;0.8011658318936055;20.99810783905889;0.8329711492443216;0.015555569833856316;0.015569944945786646;0.8310599704444857;0.999588266529225;0.1501426389404217;1.2990680756971749
80.302473;0.14531188497413622;0.1242866514277423;0.8551265501526887;0.11658461570286476;0.8011588313478426;20.99790539937583;0.8329699999808071;0.015555504019316773;0.015570189667186549;0.8310602880879274;0.9996021976044243;0.1501397584931615;1.299068322340866
80.312473;0.1453143335122396;0.12428931365963433;0.8551451638829944;0.11658768889315463;0.8011512075725696;20.99770911344225;0.8329688196201123;0.015555445330921947;0.015570431291956987;0.8310606218599227;0.9996169160353693;0.15013692443386417;1.2990688687319474
80.322473;0.1453167879357316;0.12429200895206954;0.8551633834118426;0.11659080245405058;0.8011430203522932;20.99751974465938;0.8329675668965975;0.015555393573643972;0.015570670047613738;0.8310609190872372;0.9996324087669123;0.15013414449859105;1.2990696495455
80.332473;0.145319255375408;0.12429473347358962;0.8551812022664077;0.11659395349974262;0.8011343336134578;20.997337859626292;0.8329662015188524;0.015555348736995307;0.015570906073805554;0.8310611410715966;0.9996486603172744;0.15013142697611842;1.2990706015339228
80.342473;0.14532174189242125;0.12429748472816053;0.8551986112296612;0.11659713743697311;0.8011252082522694;20.99716403339132;0.8329646930689583;0.015555310833181006;0.015571139471418149;0.8310612647477433;0.9996656483632453;0.1501287813684377;1.2990716568111154
80.352473;0.14532425296611293;0.12430026109780089;0.8552155867042646;0.11660034789088407;0.8011156974638635;20.99699886851133;0.8329630199448866;0.015555279702845547;0.01557137034344522;0.8310612757327184;0.9996833453513355;0.1501262178741905;1.299072741639738
80.362473;0.1453267935460512;0.12430306036242965;0.8552320917235144;0.11660357695204006;0.8011058464891001;20.996842881215237;0.8329611615069563;0.015555254995510857;0.015571598791207989;0.8310611605158288;0.9997017247036648;0.1501237460935907;1.2990737800005545
80.372473;0.14532936831094442;0.12430587943419176;0.8552480823934462;0.11660681546428847;0.8010956956879128;20.99669644785489;0.8329590971548629;0.015555236278349429;0.015571824899732084;0.831060904941085;0.9997207607997023;0.15012137485814217;1.2990747033224532
80.382473;0.14533198229025693;0.12430871509506296;0.8552635093983368;0.11661005374784102;0.8010852867628291;20.99655993505129;0.8329568071490205;0.01555522309865369;0.015572048731704065;0.8310604961449539;0.9997404247805161;0.15011911246561543;1.2990754640700375
80.392473;0.14533464073853505;0.124311564401808;0.855278317748503;0.11661328210174078;0.8010746664164136;20.99643381047769;0.8329542720381193;0.01555521500296138;0.015572270299552103;0.8310599214453741;0.9997606834733225;0.15011696605449298;1.2990760433571262
80.402473;0.14533734856159958;0.12431442458096881;0.8552924504278842;0.11661649076355901;0.8010638835216132;20.996318509185286;0.8329514751122972;0.015555211576796506;0.015572489500993178;0.8310591674169955;0.9997815030293298;0.15011494168270842;1.2990764497113096
80.412473;0.14534010988644955;0.12431729301082767;0.8553058529442932;0.11661967023188706;0.8010529880342537;20.99621423201259;0.8329484048334259;0.015555212497105793;0.015572706077920427;0.8310582226121495;0.999802853248677;0.15011304521896143;1.2990767150566822
80.422473;0.1453429273964927;0.1243201676964271;0.8553184731229873;0.11662281145088237;0.8010420344702937;20.996120933289202;0.832945053663548;0.015555217581244236;0.015572919591509013;0.8310570777750484;0.9998247079988916;0.15011128232551782;1.2990768895626186
80.432473;0.1453458018442983;0.12432304770342008;0.85533026033873;0.11662590539794815;0.801031084290905;20.99603839461097;0.8329414177493025;0.015555226784877566;0.015573129419269275;0.8310557252224138;0.9998470425303561;0.15010965827561545;1.2990770352712857
80.442473;0.14534873212711433;0.1243259328218085;0.8553411715674551;0.11662894360306376;0.8010202074928626;20.99596619084233;0.8329375017464098;0.015555240116105807;0.015573334882846221;0.8310541633641352;0.9998698354120279;0.15010817881279717;1.2990772207616108
80.452473;0.14535171534064084;0.1243288219505692;0.85535118029895;0.11663191906028895;0.80100948042906;20.995903671937207;0.8329333242142444;0.015555257529898614;0.01557353543653008;0.831052400328668;0.999893074036193;0.150106850834506;1.2990775178617033
80.462473;0.14535474706413784;0.12433171116226151;0.8553602752982786;0.11663482541210193;0.8009989763738711;20.995850096772546;0.832928918375822;0.015555278882897866;0.015573730750146706;0.8310504497145523;0.9999167514072675;0.15010568153629913;1.2990780014610903
80.472473;0.14535782185300583;0.12433459367853315;0.8553684474858051;0.11663765565213238;0.8009887590474254;20.9958047739978;0.8329243305971298;0.015555303949057839;0.015573920709151218;0.8310483225712757;0.9999408561575636;0.15010467678299;1.299078750539687
80.482473;0.14536093330896124;0.12433746121234418;0.8553756793125615;0.11664040238626065;0.8009788846580127;20.99576708975742;0.8329196193897902;0.015555332429407855;0.015574105370406197;0.8310460247240659;0.999965368080417;0.15010384015407838;1.2990798423704288
80.492473;0.14536407446483118;0.12434030462356128;0.8553819488443432;0.11664305891096036;0.8009694041893477;20.995736482645857;0.8329148509792748;0.015555363960565519;0.015574284831849096;0.8310435618155063;0.9999902605431769;0.1501031727775374;1.2990813469570421
80.502473;0.14536723862262482;0.1243431140851911;0.8553872443974787;0.11664561982037336;0.8009603639181093;20.995712464302922;0.83291009035118;0.015555398198409528;0.015574459088660314;0.8310409481464144;1.0000155086061646;0.1501026737696155;1.299083337081013
80.512473;0.14537041919206348;0.12434587953158936;0.8553915713356955;0.11664808083820809;0.8009518050254764;20.9956946719202;0.8329053972279903;0.015555434948667485;0.015574628037026368;0.8310382152636294;1.0000410992686513;0.1501023412898592;1.2990858973964825
80.522473;0.1453736087459933;0.12434859121345777;0.8553949461799113;0.11665043814649609;0.800943756533704;20.995682858682766;0.8329008316428658;0.015555474226401881;0.015574791588939249;0.8310354139161943;1.0000670296138248;0.15010217327240832;1.2990891158425915
80.532473;0.14537679916815005;0.1243512399994063;0.8553973931739466;0.11665268783436157;0.8009362262965188;20.99567684625319;0.8328964601872291;0.015555516215435355;0.015574949684977498;0.8310326030573051;1.0000932906245585;0.15010216731277679;1.2990930761510653
80.542473;0.14537998264277868;0.12435381721162164;0.8553989478682641;0.11665482605469626;0.8009292058933769;20.995676520437964;0.8328923558380376;0.015555561234002164;0.015575102186778215;0.8310298322999343;1.0001198546117138;0.1501023201791529;1.2990978580519412
80.552473;0.1453831520676826;0.12435631385130687;0.8553996567799852;0.11665684948295535;0.8009226880483516;20.995681829085427;0.8328885955503259;0.015555609676217363;0.015575248795185043;0.8310271355242917;1.0001466765869442;0.1501026269064708;1.2991035315900339
80.562473;0.14538630107436398;0.12435871956577976;0.8553995671011769;0.1166587550899451;0.8009166767322587;20.99569272300189;0.8328852588661882;0.015555661781308839;0.015575389061857462;0.831024538100692;1.0001737012169467;0.15010307991436936;1.2991101504025746
80.572473;0.14538942370182914;0.1243610223477013;0.8553987168747711;0.11666053965216379;0.800911183701679;20.995709104202856;0.8328824236958015;0.015555717428884957;0.015575522474343203;0.8310220624968102;1.0002008658935395;0.15010366948531254;1.2991177492312143
80.582473;0.1453925136567372;0.12436320947239622;0.8553971378221826;0.116662199927116;0.8009062217654589;20.995730836961588;0.8328801605886123;0.01555577619256261;0.015575648543190799;0.8310197268434126;1.0002280998553745;0.15010438541495727;1.2991263356672187
80.592473;0.14539556408901738;0.12436526945179371;0.8553948648705433;0.11666373314423355;0.8009017994074645;20.995757815906096;0.8328785315649134;0.015555837442438386;0.015575766862942427;0.8310175412863942;1.0002553241742804;0.15010521802827287;1.2991358848683285
80.602473;0.14539856824860775;0.12436719400700048;0.8553919396614784;0.11666513734683974;0.800897916304366;20.995790033303738;0.8328775905609637;0.015555900359102343;0.015575877131450809;0.8310155048908252;1.000282457986967;0.15010615751744613;1.2991463501886764
80.612473;0.14540152063189946;0.12436897832067989;0.8553884055736376;0.11666641170404292;0.8008945626059263;20.995827511343403;0.8328773800267191;0.015555963971852627;0.015575979100012046;0.8310136070913383;1.0003094274843187;0.150107192556296;1.2991576678864496
80.622473;0.14540441751715114;0.1243706195081076;0.8553842991486889;0.11666755678428582;0.8008917227123067;20.995870165001772;0.832877927265227;0.015556027212487744;0.015576072513546466;0.8310118362247636;1.0003361679562226;0.15010831026553226;1.2991697448625852
80.632473;0.145407255811982;0.12437211521562246;0.855379644976311;0.11666857438564192;0.8008893797736427;20.99591777492709;0.8328792437151743;0.015556088979031215;0.015576157117693609;0.8310101884053166;1.0003626203550229;0.15010949774768897;1.2991824551588804
80.642473;0.14541003109587894;0.12437346332559968;0.8553744606556335;0.11666946682169618;0.8008875179017182;20.995970010612606;0.8328813237773981;0.015556148299234702;0.015576232727458108;0.8310086652988088;1.0003887280954522;0.15011074318039094;1.29919565292409
80.652473;0.14541273685945946;0.12437466230527622;0.8553687666445027;0.11667023674041509;0.8008861216663952;20.996026408142455;0.8328841427738602;0.015556204529680354;0.015576299294274565;0.8310072622139885;1.000414431911272;0.15011203595134356;1.2992091868569264
80.662473;0.14541536561492957;0.12437571124126381;0.8553625893952315;0.11667088765899064;0.8008851763851201;20.996086397977045;0.832887657654583;0.015556257385155516;0.015576356955716054;0.8310059649292599;1.0004396652428305;0.1501133670301387;1.2992229142191853
80.672473;0.14541791065214563;0.12437660918936429;0.8553559611623893;0.1166714235698667;0.8008846700685729;20.996149450743946;0.832891807979999;0.015556306771020417;0.015576406074783002;0.8310047598050918;1.0004643583278579;0.15011472935539807;1.2992367152555266
80.682473;0.14542036672298106;0.12437735504984906;0.8553489210964944;0.11667184789736644;0.8008845909997688;20.996215178199353;0.8328965146732396;0.015556352596804152;0.015576447247580968;0.8310036376651783;1.0004884476247558;0.15011611689604334;1.2992505013376783
80.692473;0.14542272902303796;0.12437794860397221;0.8553415114058904;0.1166721634353514;0.8008849221660723;20.996283281969397;0.8329016831180179;0.01555639467958238;0.015576481295750516;0.8310025859918238;1.0005118824591142;0.15011752320702737;1.2992642148311222
80.702473;0.14542499222977004;0.1243783913596075;0.8553337711912334;0.11667237234466196;0.8008856407376317;20.9963534744809;0.8329072121252903;0.015556432737782384;0.015576509200528423;0.8310015861069289;1.0005346302556941;0.15011894130675849;1.2992778257954305
80.712473;0.14542715136727982;0.12437868608269835;0.855325734240175;0.1166724750256887;0.8008867224912528;20.99642547032855;0.832913001512418;0.015556466448128806;0.015576531910366684;0.8310006206513494;1.0005566807227855;0.1501203635729186;1.299291332244712
80.722473;0.14542920289790734;0.12437883550253973;0.855317428621739;0.11667246917454302;0.800888142396463;20.996499008768357;0.8329189573273945;0.015556495498956014;0.015576550166272915;0.8309996819883662;1.0005780419849426;0.1501217805659662;1.2993047599400327
80.732473;0.14543114449249034;0.12437884141215265;0.8553088787470684;0.11667235035422903;0.8008898687518232;20.99657384069844;0.832924998380247;0.015556519620634878;0.015576564495660574;0.8309987766851896;1.0005987278869086;0.15012318076269768;1.29931815309623
80.742473;0.1454329748218692;0.12437870491910638;0.8553001122249295;0.11667211343244188;0.8008918610946261;20.996649727986835;0.8329310619159016;0.015556538609570875;0.015576575234528465;0.8309979263187777;1.0006187437909704;0.15012455206980288;1.2993315632373192
80.752473;0.1454346939552419;0.12437842771460703;0.8552911641913121;0.11667175350892209;0.8008940786972496;20.996726511798695;0.8329371025918173;0.01555655232677738;0.015576582521081196;0.8309971652209728;1.0006380785534064;0.150125883632429;1.2993450470192704
80.762473;0.14543630291529527;0.12437801330354645;0.8552820728018576;0.1166712663228238;0.8008964919345175;20.996804166442466;0.8329430843363983;0.01555656071811568;0.015576586439449112;0.8309965355357795;1.0006567089683172;0.15012716627262102;1.2993586671560973
80.772473;0.14543780266516926;0.12437746715918427;0.8552728730245689;0.11667064917393732;0.8008990826682506;20.996882731896807;0.8329489727019304;0.015556563880310466;0.015576587151957736;0.8309960796916995;1.0006746111338976;0.15012839182336776;1.2993724837507585
80.782473;0.14543919405604822;0.1243767958991049;0.8552635937318772;0.11666990192053774;0.8009018304927645;20.99696213371548;0.8329547344871259;0.01555656209062353;0.015576584722702293;0.8309958327795954;1.0006917682364957;0.15012955296505473;1.299386538087169
80.792473;0.1454404782701864;0.124376006254218;0.8552542525685121;0.11666902678182514;0.8009047012939778;20.99704204300893;0.8329603424587481;0.015556555753027298;0.015576578895236703;0.8309958200913222;1.0007081759824947;0.15013064379597282;1.2994008445949072
80.802473;0.14544165746504964;0.12437510469312836;0.855244849030786;0.11666802717701746;0.8009076528626935;20.99712187548824;0.832965777476957;0.01555654528579916;0.01557656920652179;0.8309960629521241;1.0007238452814928;0.15013166021146548;1.2994153948369185
80.812473;0.1454427357955284;0.12437409792878237;0.8552353645640691;0.11666690647853471;0.8009106483509484;20.997200903237896;0.8329710248844204;0.015556531000208757;0.015576555242679146;0.830996587489896;1.000738798359495;0.15013259963079764;1.2994301638273527
80.822473;0.14544371939016493;0.12437299325401481;0.8552257711852295;0.11666566756926242;0.800913663417407;20.997278425128894;0.8329760709127548;0.015556513048203475;0.01557653663897347;0.8309974249494521;1.0007530641514089;0.15013346029634725;1.2994451149617001
80.832473;0.14544461514137852;0.1243717978646764;0.8552160410979512;0.1166643137028443;0.800916687273815;20.997353821103513;0.8329809021651084;0.015556491526428667;0.015576512933732604;0.8309986004472857;1.0007666743393577;0.15013424072985918;1.2994602071197696
80.842473;0.14544543019744585;0.12437051786131158;0.8552061526155562;0.11666284953134626;0.8009197217032838;20.997426444597515;0.8329855023173335;0.015556466671072256;0.015576483628119685;0.8310001218035394;1.0007796535859321;0.1501349398033506;1.2994754075450237
80.852473;0.1454461726561767;0.12436915820828662;0.855196091973136;0.1166612813039937;0.8009227790616705;20.99749558797249;0.8329898452476414;0.01555643895853722;0.015576448308223028;0.8310019801904512;1.0007920112694066;0.15013555654675054;1.2994907020832387
80.862473;0.1454468524638319;0.12436772367388169;0.8551858480942756;0.11665961661444463;0.8009258757149734;20.997560579837685;0.8329938946386848;0.015556409025490674;0.015576406553397216;0.8310041581200804;1.0008037482601628;0.15013608866668726;1.2995060878768239
80.872473;0.14544748177817418;0.12436621948772224;0.8551754017661257;0.11665786404010965;0.8009290188510148;20.99762087096408;0.8329976155069102;0.01555637748420193;0.015576357859698475;0.831006634204297;1.0008148711180949;0.15013653119677997;1.2995215545480363
80.882473;0.14544807437271318;0.12436465180937889;0.8551647211437383;0.11665603297063268;0.8009321938660082;20.997676015421344;0.8330009880302528;0.015556344853029223;0.015576301758766474;0.8310093844320073;1.0008253959979379;0.1501368769269719;1.2995370747178328
80.892473;0.14544864435027208;0.12436302867174927;0.8551537668666718;0.11665413347633476;0.8009353589021249;20.997725569373152;0.8330040121019422;0.015556311682060503;0.015576237937094482;0.8310123791214254;1.000835343414977;0.15013711763942283;1.2995526085710547
80.902473;0.1454492048566957;0.1243613601066413;0.855142497919968;0.11665217529952199;0.8009384506026582;20.99776904673049;0.833006702181161;0.015556278675712819;0.01557616629467054;0.8310155766470293;1.0008447349035963;0.1501372449291192;1.2995681074815222
80.912473;0.14544976681930313;0.12435965672182776;0.8551308748475813;0.11665016644144326;0.8009413997595725;20.997805931997405;0.8330090784595242;0.015556246705729871;0.015576086981681154;0.8310189258405379;1.000853594868287;0.1501372508120678;1.2995835063021166
80.922473;0.1454503379105747;0.12435792830139461;0.8551188600273121;0.11664811272992741;0.8009441444930102;20.997835697005097;0.833011159164552;0.01555621672702471;0.015576000394011443;0.8310223740472219;1.0008619564461898;0.15013712831418946;1.2995987158822533
80.932473;0.14545092265480636;0.12435618378247724;0.8551064150677677;0.1166460187603903;0.800946635518445;20.997857895696917;0.8330129563274495;0.015556189606495874;0.015575907166988737;0.8310258708655722;1.000869866873818;0.15013687253863214;1.2996136311783066
80.942473;0.145451524009872;0.1243544321890162;0.8550935016768096;0.11664388942829636;0.800948837590978;20.997872242309953;0.8330144768934666;0.015556165998533739;0.01557580809326098;0.8310293753207899;1.0008773873553594;0.15013648225055207;1.2996281473894848
80.952473;0.1454521453091548;0.1243526834352812;0.8550800905086745;0.1166417301775196;0.8009507281544191;20.997878505285517;0.8330157289854233;0.015556146313475527;0.015575703928511778;0.8310328639243661;1.0008845893538463;0.15013595991390247;1.2996421689420312
80.962473;0.14545279081830528;0.12435094810649909;0.855066170567493;0.11663954586014381;0.8009522945455212;20.997876363423373;0.833016726505884;0.015556130707822826;0.015575595303777926;0.8310363245536506;1.0008915507307672;0.15013530938557557;1.2996556104265533
80.972473;0.14545346446258384;0.12434923603783903;0.855051751941058;0.11663734020160887;0.8009535317045808;20.997865457225835;0.8330174846376839;0.0155561191392855;0.015575482791819991;0.8310397445956925;1.00089834877986;0.15013453371372992;1.2996683937340892
80.982473;0.1454541685087876;0.12434755521675503;0.8550368619893997;0.11663511648391775;0.8009544408897902;20.997845538958483;0.8330180122848112;0.015556111457425904;0.01557536695910712;0.8310431097601054;1.000905050255448;0.15013363459513382;1.2996804457777225
80.992473;0.14545490421289883;0.12434591248135822;0.8550215347969731;0.11663287857548688;0.8009550295577973;20.997816500301038;0.8330183130371319;0.015556107402458354;0.01557524840862543;0.8310464085290408;1.0009117089063495;0.1501326124227831;1.2996917012521219
81.002473;0.14545567370204174;0.12434431459906767;0.8550058017576767;0.11663063098120112;0.8009553109305353;20.997778296580865;0.8330183918999017;0.015556106538161479;0.015575127842003543;0.8310496338182328;1.000918370899253;0.1501314659727705;1.2997021083338274
81.012473;0.14545648034062034;0.12434276772035198;0.8549896929410591;0.11662837790364161;0.8009553002765066;20.99773088091276;0.83301826002758;0.01555610823366193;0.015575006033943484;0.831052784864103;1.0009250745572853;0.15013019245681383;1.2997116299173648
81.022473;0.14545732726210273;0.12434127649690407;0.8549732423487076;0.11662612301967613;0.8009550098793878;20.99767418130812;0.8330179364951912;0.015556111770505292;0.015574883719902798;0.8310558711723518;1.000931846706143;0.15012878875270438;1.2997202361969198
81.032473;0.14545821654556965;0.12433984513454947;0.8549564863403348;0.11662387017395132;0.8009544504482419;20.997608155315657;0.8330174473596429;0.01555611652097104;0.015574761493012793;0.8310589128227209;1.0009387052735979;0.15012725255967518;1.299727891492204
81.042473;0.14545914933419937;0.12433847939868153;0.8549394579156058;0.116621623909688;0.80095363619957;20.997532877811523;0.83301682292634;0.015556121992762418;0.015574639739762905;0.8310619360888566;1.0009456614409495;0.15012558232174358;1.2997345433691072
81.052473;0.14546012530249627;0.12433718662427212;0.8549221856136943;0.11661938955285171;0.8009525843631164;20.99744849041956;0.833016091945258;0.015556127709816858;0.015574518664914975;0.8310649718028249;1.0009527175513593;0.15012377755369832;1.2997401239695163
81.062473;0.14546114209317418;0.12433597355084379;0.8549046953511519;0.11661717315775762;0.8009513133875243;20.997355035977822;0.8330152740320492;0.01555613313214801;0.015574398350042174;0.8310680553339898;1.0009598675060327;0.15012184084592925;1.2997445657652353
81.072473;0.14546219643700062;0.1243348450917239;0.8548870092590984;0.11661498170573505;0.8009498460573223;20.99725241236012;0.833014377762819;0.015556137711721778;0.01557427866139757;0.8310712229524566;1.00096709786086;0.15011977947941438;1.2997478248791323
81.082473;0.14546328665334496;0.12433380509981848;0.8548691436485891;0.11661282301556576;0.800948213617957;20.997140424744526;0.8330134044067712;0.015556140984398493;0.015574159083431065;0.8310745082086005;1.0009743843445262;0.1501176046082815;1.299749900679432
81.092473;0.14546441373895236;0.12433285689706366;0.8548511091236453;0.11661070468185067;0.8009464590656371;20.997018804195765;0.8330123529717312;0.015556142613986343;0.015574038694696278;0.8310779414761814;1.00098169087075;0.15011532938394212;1.299750833144389
81.102473;0.14546557940559157;0.1243320027047148;0.8548329151907146;0.11660863314718747;0.8009446382264562;20.996887258049785;0.8330112255224593;0.015556142440096184;0.015573916298696085;0.8310815535700129;1.0009889785400103;0.15011296756248219;1.2997506721688983
81.112473;0.14546678369486304;0.12433124298864388;0.8548145782877661;0.11660661382344363;0.800942813678961;20.99674547911931;0.8330100306057218;0.015556140465257846;0.015573790624305616;0.8310853809446085;1.000996216097029;0.15011053221815102;1.299749447025241
81.122473;0.14546802470037246;0.12433057610243944;0.8547961250298884;0.11660465169043838;0.8009410465626322;20.99659300956349;0.8330087855039104;0.015556136661233542;0.015573660518424124;0.8310894654491565;1.0010033809348893;0.1501080350827209;1.2997471626265475
81.132473;0.1454692992416229;0.12432999817615234;0.8547775876546414;0.11660275245245531;0.800939394229684;20.99642918434702;0.8330075156320289;0.015556130814495786;0.015573525057996867;0.8310938493429104;1.0010104539859894;0.15010548723937617;1.2997438115925102
81.142473;0.14547060316906824;0.12432950341062018;0.8547589969500905;0.11660092360733651;0.8009379083024543;20.996253339293066;0.8330062452525413;0.015556122629097571;0.01557338357939286;0.8310985697464794;1.0010174144526511;0.15010290006107355;1.2997393819107936
81.152473;0.14547193164686809;0.12432908474188091;0.8547403801585811;0.11659917369322663;0.8009366302131325;20.996065096724212;0.8330049858690032;0.015556111929175607;0.015573235656804409;0.8311036527251568;1.0010242332917745;0.15010028502281753;1.2997338577362165
81.162473;0.14547327944636232;0.12432873451448549;0.8547217660179148;0.11659751034192052;0.8009355925159642;20.995864472154405;0.8330037306797684;0.0155560988012646;0.015573081016503235;0.8311091117948425;1.0010308703378352;0.15009765234732728;1.299727218432383
81.172473;0.1454746411784651;0.12432844490290984;0.8547031888888184;0.11659593885109024;0.8009348231936738;20.995651762125096;0.8330024530940332;0.015556083603318527;0.015572919407949163;0.8311149527141319;1.0010372805503245;0.15009500972133832;1.2997194406938521
81.182473;0.14547601171487404;0.12432820783257845;0.8546846861412446;0.11659446168292914;0.800934343831742;20.9954272884482;0.8330011104584368;0.01555606679397879;0.015572750516375211;0.8311211766943606;1.0010434187961454;0.15009236243409152;1.2997105037229622
81.192473;0.14547738652667844;0.12432801470537955;0.8546662940290447;0.11659307862848292;0.8009341645881359;20.995191163229375;0.8329996547880374;0.015556048817573902;0.015572573966672932;0.8311277813178318;1.0010492380467684;0.15008971455636172;1.2997003901181594
81.202473;0.14547876181440653;0.12432785718186527;0.8546480474186363;0.11659178754428064;0.8009342783709679;20.994943294584743;0.8329980426145448;0.015556030195864717;0.015572389402327436;0.8311347646130309;1.0010546946959678;0.1500870694242834;1.2996890784948976
81.212473;0.14548013420720618;0.12432772872845435;0.8546299800386209;0.11659058582226753;0.8009346562195656;20.994683596111866;0.8329962373671538;0.01555601157827562;0.015572196609780629;0.8311421298786776;1.0010597617322419;0.1500844293257854;1.2996765401058927
81.222473;0.14548150006141725;0.124327624923285;0.8546121206534981;0.11658947188427825;0.8009352517585115;20.994412128953055;0.8329942101577447;0.015555993660295383;0.0155719956007476;0.831149885362065;1.0010644328773406;0.1500817956396093;1.2996627519558204
81.232473;0.1454828554851563;0.12432754250250615;0.8545944882702443;0.11658844565121146;0.8009360119444633;20.994129073152973;0.832991944624789;0.015555977144195808;0.015571786554337549;0.8311580383566981;1.001068714763474;0.1500791694296622;1.2996477111656923
81.242473;0.145484197022315;0.12432747865202934;0.8545770932631025;0.11658750820080917;0.8009368838234254;20.99383468037585;0.8329894372953537;0.015555962750821982;0.015571569741738976;0.8311665893442903;1.001072614870167;0.15007655185870736;1.2996314334580625
81.252473;0.14548552198243567;0.12432743050742176;0.8545599427252146;0.11658666136426135;0.8009378154874432;20.993529312136552;0.8329866870912348;0.015555951178203497;0.015571345572969126;0.831175529724663;1.0010761292108552;0.15007394387825004;1.2996139484019666
81.262473;0.14548682896984136;0.1243273942404788;0.8545430413412569;0.1165859073933623;0.8009387531607451;20.993213459506574;0.8329836857263394;0.015555943030853654;0.015571114617386868;0.8311848422357166;1.0010792405911726;0.15007134535986225;1.2995953012776278
81.272473;0.14548811879496454;0.1243273640978524;0.8545263864076175;0.11658524864957157;0.8009396360338189;20.992887671592214;0.8329804189578449;0.01555593881944408;0.015570877499656703;0.8311945026767875;1.001081933568689;0.15006875526244715;1.2995755494691004
81.282473;0.14548939382238127;0.12432733213000907;0.8545099605057289;0.1165846878142819;0.8009403946874035;20.992552481929643;0.8329768720098903;0.01555593903193548;0.015570634840188035;0.8312044811302454;1.0010842101362287;0.15006617309552828;1.2995547565468621
81.292473;0.1454906552626942;0.1243272891271243;0.8544937247814244;0.11658422855008127;0.8009409571736166;20.992208431192825;0.8329730319401235;0.015555944177275923;0.015570387296749462;0.8312147431850971;1.001086090180582;0.15006359990145351;1.2995329981188326
81.302473;0.14549190105207477;0.12432722613511102;0.8544776185457452;0.11658387518056142;0.8009412578706067;20.99185616981506;0.8329688899591323;0.015555954769963697;0.015570135590068555;0.83122525191206;1.0010876013171306;0.15006103827692902;1.2995103665505598
81.312473;0.1454931261578907;0.1243271348903544;0.8544615662869293;0.11658363093491386;0.8009412426831946;20.99149647512383;0.832964446641346;0.01555597135042575;0.015569880541962192;0.8312359694032443;1.0010887686138676;0.15005849238301472;1.2994869655861228
81.322473;0.14549432421729902;0.1243270070621719;0.8544454870134314;0.11658349639635887;0.8009408695347247;20.991130162552075;0.8329597154730856;0.01555599456624788;0.015569623170970309;0.831246856765323;1.0010896042285928;0.15005596811341648;1.299462906118632
81.332473;0.14549548891789457;0.12432683418507302;0.8544293025711099;0.11658346960548972;0.8009401046782483;20.99075812914079;0.8329547205749745;0.01555602517243581;0.015569364723895288;0.8312578704109748;1.0010900982304443;0.15005347287799561;1.2994382972057072
81.342473;0.1454966148304545;0.1243266092351808;0.8544129433410527;0.11658354733212214;0.8009389164037076;20.99038147894468;0.8329494893513739;0.015556063929599911;0.015569106566937043;0.8312689600560861;1.0010902223770024;0.15005101486708056;1.2994132289451996
81.352473;0.14549769762390707;0.12432632830155867;0.8543963490477092;0.11658372608463548;0.8009372726711484;20.990001495136806;0.8329440462638805;0.01555611150831489;0.01556885000206145;0.8312800757439229;1.001089945787938;0.1500486022383312;1.2993877661440032
81.362473;0.14549873357589913;0.12432599059755774;0.8543794628138585;0.11658400242553044;0.8009351455465449;20.989619551527777;0.8329384170800811;0.015556168405613939;0.015568596125940545;0.8312911765231038;1.0010892418798503;0.15004624291336094;1.2993619565626608
81.372473;0.14549971924249602;0.12432559718284625;0.854362225446556;0.11658437273166067;0.8009325168062942;20.989237049205737;0.8329326395198174;0.015556234900466566;0.015568345819324132;0.8313022324056375;1.001088083076353;0.15004394520988812;1.2993358375639357
81.382473;0.14550065188518255;0.1243251497052808;0.8543445789399694;0.11658483218228703;0.8009293818378872;20.98885532531601;0.832926764709431;0.015556311062725531;0.015568099827154057;0.8313132193996601;1.0010864400051467;0.15004171778927933;1.299309438164004
81.392473;0.14550152973837036;0.12432465010742912;0.8543264742812176;0.11658537353613427;0.800925750224762;20.988475584267206;0.8329208491301652;0.015556396740967144;0.015567858793904535;0.8313241097987258;1.0010842842267924;0.1500395675271941;1.2992827880590236
81.402473;0.145502351729372;0.12432410102179986;0.8543078762776711;0.11658598693740763;0.8009216412581271;20.98809889967037;0.8329149482059534;0.015556491544959455;0.015567623203562095;0.8313348673375764;1.001081587743088;0.15003749738657723;1.2992559328101805
81.412473;0.14550311795914414;0.12432350558449844;0.854288764821288;0.11658666110652702;0.8009170793643123;20.98772624286738;0.8329091133137327;0.015556594871483838;0.015567393280837085;0.8313454553910582;1.0010783309836235;0.15003550704297627;1.2992289381038675
81.422473;0.14550383078268248;0.12432286672562078;0.8542691320954031;0.11658738516722762;0.8009120904981566;20.987358466913363;0.8329033918701361;0.01555670594956301;0.01556716894843398;0.8313558470697385;1.0010745213030177;0.15003359537365846;1.2992018758924158
81.432473;0.14550449426523923;0.12432218686190948;0.854248976988106;0.11658814994645483;0.8009066983021655;20.986996327489035;0.832897831892157;0.015556823898279573;0.015566949875159095;0.8313660221188146;1.0010702010201746;0.15003176184650183;1.2991748111510115
81.442473;0.14550511208448483;0.12432146802181897;0.8542283013199214;0.1165889480442454;0.8009009254763707;20.986640653327044;0.8328924846350358;0.015556947814513068;0.015566735522873125;0.8313759575892442;1.0010654350952592;0.15003000547777828;1.2991478054837866
81.452473;0.1455056862389364;0.12432071208760019;0.854207109140974;0.1165897733502491;0.8008947954627975;20.986292475671732;0.8328874005683764;0.015557076849272098;0.01556652516825627;0.8313856255347285;1.0010602945563882;0.15002832319869489;1.2991209246595357
81.462473;0.14550621736483538;0.12431992115535298;0.8541854048795325;0.11659062113443541;0.8008883303405531;20.98595292457135;0.8328826260778665;0.015557210191000134;0.015566317943063302;0.8313949944017518;1.0010548466885454;0.150026710371239;1.299094239041755
81.472473;0.14550670592427178;0.12431909776069755;0.8541631917293543;0.11659148835140468;0.8008815588004248;20.98562304512748;0.832878206087027;0.015557346927569767;0.015566112888304173;0.8314040284283299;1.0010491467442826;0.15002516281198888;1.2990678237598547
81.482473;0.14550715315798843;0.12431824422058889;0.8541404755834479;0.11659237336341155;0.800874528808142;20.985303697916482;0.8328741852628496;0.015557485894197346;0.015565909055780347;0.8314126872959067;1.0010432320572467;0.15002367770686229;1.2990417579380489
81.492473;0.1455075608080065;0.1243173611087177;0.8541172685924586;0.1165932751148331;0.8008673036797398;20.98499551364921;0.8328706028643851;0.015557625718589308;0.015565705616763952;0.8314209271537775;1.0010371231150221;0.15002225333613228;1.2990161190544751
81.502473;0.14550792984738015;0.12431644588735961;0.8540935851232623;0.11659419200577706;0.8008599515499877;20.98469887405944;0.8328674864042285;0.015557765073763332;0.015565501825271952;0.8314287024606978;1.0010308241155752;0.15002088859003085;1.2989909780123372
81.512473;0.1455082595784559;0.12431549248344381;0.854069436353188;0.11659512121877276;0.8008525439479846;20.984413966192335;0.8328648478748091;0.015557902870223095;0.015565296908057464;0.831435969164287;1.001024318483257;0.1500195823268052;1.2989663987581697
81.522473;0.1455085480851927;0.12431449213053707;0.8540448334357814;0.11659605851524484;0.8008451546328446;20.984140963937573;0.8328626841290806;0.015558038285504462;0.01556509011108693;0.8314426903773992;1.0010175699366166;0.15001833311189883;1.298942436793811
81.532473;0.1455087930585415;0.12431343505538264;0.8540197995415093;0.11659699771096745;0.8008378557775793;20.983880204366447;0.8328609817877405;0.015558170768793903;0.015564880801491364;0.8314488435943742;1.0010105327903018;0.15001713979447015;1.2989191286177193
81.542473;0.1455089916011397;0.12431231177162902;0.8539943791290642;0.11659793096075341;0.8008307193211474;20.983632102425762;0.8328597207690028;0.015558300052920996;0.015564668449618626;0.8314544236157198;1.0010031633209515;0.15001600224710554;1.2988964797595672
81.552473;0.14550913980524818;0.12431111392134851;0.8539686344966987;0.11659885060546558;0.8008238186380126;20.98339685715941;0.8328588768073344;0.015558426116974874;0.015564452639448395;0.8314594360817755;1.0009954267425398;0.1500149217363736;1.2988744698563415
81.562473;0.1455092328579427;0.12430983537434048;0.8539426368037508;0.11659975040556672;0.80081722126865;20.98317425459019;0.8328584292555308;0.015558549134522443;0.015564233192010118;0.8314638866172593;1.0009872983927857;0.15001390092484526;1.2988530722937992
81.572473;0.14550926473435166;0.124308472541303;0.853916464732457;0.11660062481179816;0.8008109784343862;20.982963728873177;0.8328583699954022;0.015558669452222503;0.015564010269841557;0.8314677745803327;1.000978763424307;0.15001294320338107;1.2988322685442382
81.582473;0.14550922799143123;0.12430702329510299;0.8538902062926083;0.1166014680727748;0.8008051232399171;20.982764604571848;0.8328587066719655;0.015558787561982073;0.015563784381341778;0.8314710909143095;1.0009698178648823;0.15001205133042725;1.2988120511424603
81.592473;0.14550911504486927;0.1243054858160652;0.8538639516384012;0.11660227487165156;0.8007996789679375;20.98257632335743;0.8328594575140008;0.015558904049529688;0.015563556291356294;0.8314738181309071;1.000960469006333;0.1500112267193787;1.2987924239596371
81.602473;0.14550891940340951;0.12430385794923585;0.8538377848217205;0.11660304140040313;0.8007946688836879;20.982398541793955;0.8328606391961592;0.015559019491592732;0.01556332686897798;0.8314759353291244;1.0009507386406582;0.15001047037866758;1.2987734027318953
81.612473;0.14550863498405162;0.1243021371829685;0.8538117873458033;0.11660376565779017;0.8007901196721907;20.982231124417577;0.8328622590371915;0.015559134299436053;0.015563096902892645;0.8314774245895764;1.0009406680543105;0.15000978363354892;1.2987550140486213
81.622473;0.1455082545933791;0.12430032119536122;0.8537860449430471;0.11660444722614835;0.8007860603199245;20.98207409557061;0.8328643173127277;0.015559248677329105;0.015562866923297405;0.8314782716179316;1.0009303138863868;0.1500091670079888;1.2987372952191696
81.632473;0.14550776943180285;0.1242984078153038;0.8537606436810793;0.11660508649430969;0.8007825192321811;20.981927627942806;0.8328668113968689;0.015559362711154271;0.01556263711289127;0.8314784653945757;1.0009197364560538;0.15000861887081723;1.2987202905515822
81.642473;0.14550717029984778;0.12429639455836562;0.8537356594835493;0.116605683702785;0.8007795170567145;20.981792079310264;0.8328697352801293;0.015559476355788061;0.015562407368451723;0.8314780050138664;1.0009089948596803;0.15000813542521127;1.2987040414822781
81.652473;0.14550644951985295;0.12429427922294536;0.8537111531830814;0.11660623830269669;0.8007770590166349;20.98166791181054;0.8328730746793863;0.015559589351488774;0.015562177465914633;0.8314769028521394;1.0008981508383799;0.1500077118469203;1.2986885809574067
81.662473;0.14550560172870158;0.12429206114599492;0.8536871713703618;0.11660674816984948;0.800775134357021;20.981555420517147;0.8328768014048052;0.015559701254602869;0.01556194720315584;0.8314751734069845;1.000887271867861;0.15000734360621693;1.2986739312920246
81.672473;0.1455046235122559;0.12428974148678412;0.8536637482525172;0.11660720924882187;0.8007737228384239;20.981454525845557;0.832880871028697;0.015559811517848163;0.015561716456178312;0.8314728220469149;1.0008764297424435;0.15000702673019695;1.29866009684008
81.682473;0.14550351299841274;0.12428732223727613;0.8536409092397467;0.1166076160851721;0.8007728005098804;20.9813648564656;0.8328852256947927;0.015559919570892259;0.01556148526428193;0.8314698442667297;1.0008656934446964;0.15000675731961594;1.2986470580622722
81.692473;0.14550226922798953;0.12428480597099492;0.8536186754326022;0.11660796224457022;0.8007723385026974;20.98128601807698;0.8328898024821476;0.015560024930029323;0.015561253996471146;0.8314662305974512;1.0008551166531314;0.1500065320014595;1.298634780832055
81.702473;0.14550089172765956;0.12428219770919072;0.8535970681681134;0.11660824110263272;0.8007723004560363;20.98121780784667;0.8328945438651597;0.015560127185981714;0.015561023374967863;0.8314619721528262;1.000844732983446;0.15000634858475875;1.2986232401633062
81.712473;0.1454993813747997;0.12427950600445362;0.8535761118431687;0.11660844697621962;0.8007726448824729;20.981160233454936;0.8328994050331598;0.015560225835705438;0.015560794283644817;0.8314570624674076;1.0008345643735104;0.1500062053858704;1.2986124345808503
81.722473;0.14549774067413807;0.12427674099691366;0.8535558285682132;0.11660857500174576;0.8007733303482412;20.981113366213684;0.832904354832725;0.01556032022100195;0.015560567586907593;0.8314514979803547;1.0008246242595333;0.1500061008525602;1.298602377488554
81.732473;0.1454959719990385;0.12427391209925358;0.8535362303371234;0.11660862107943348;0.8007743225301256;20.98107722627057;0.832909370904356;0.015560409664136512;0.015560344057358311;0.8314452811991943;1.0008149106717068;0.15000603418278216;1.2985930823442937
81.742473;0.1454940766722924;0.124271027284176;0.8535173196173528;0.11660858283112213;0.8007755988441321;20.981051784880798;0.8329144338630156;0.015560493594709058;0.01556012438322231;0.8314384248112164;1.0008054050363562;0.15000600499396344;1.2985845574027026
81.752473;0.14549205628443448;0.1242680930996485;0.8534990931802121;0.11660845963701749;0.8007771465198243;20.981036931248266;0.8329195214531803;0.015560571564111133;0.015559909214154346;0.8314309532591416;1.0007960786909298;0.15000601237639502;1.2985768122091772
81.762473;0.14548991372114103;0.12426511506813781;0.8534815430308159;0.11660825191229851;0.800778959747517;20.981032381334128;0.8329246032562297;0.0155606432292942;0.015559699138783254;0.8314228970393029;1.0007868974935257;0.1500060547164884;1.298569865116796
81.772473;0.14548765253012713;0.12426209827463919;0.8534646570153571;0.11660796078717416;0.800781036420351;20.981037620587443;0.8329296423328505;0.015560708396945191;0.015559494601282762;0.8314142807371436;1.0007778228024915;0.15000612964843518;1.2985637351262322
81.782473;0.14548527580387052;0.12425904774528783;0.8534484199156878;0.11660758752994753;0.8007833727083352;20.981051882493606;0.8329346008750553;0.015560767103717356;0.015559295872144956;0.8314051126407193;1.0007688145555933;0.15000623370205807;1.298558424664067
81.792473;0.14548278568533407;0.12425596900535707;0.8534328136695593;0.11660713280990896;0.8007859631961541;20.981074200508974;0.8329394409933798;0.015560819665211565;0.015559103054828573;0.8313953817364825;1.000759838244543;0.15000636272213047;1.2985539110425242
81.802473;0.145480183345948;0.1242528687373471;0.8534178152963754;0.11660659712073848;0.8007888072754391;20.981103518857747;0.8329441236082697;0.015560866709858108;0.015558916087657085;0.831385063599703;1.0007508713260795;0.15000651340996404;1.298550147931308
81.812473;0.1454774689233602;0.12424975519448117;0.8534033959839604;0.11660598224192399;0.8007919114881082;20.981138807461484;0.8329486113368053;0.015560909141074313;0.015558734820748004;0.8313741331893335;1.00074190449534;0.1500066838946371;1.2985470733518998
81.822473;0.14547464137940203;0.12424663846615468;0.8533895299457368;0.1166052919086275;0.8007952833999387;20.981179175006133;0.8329528726482982;0.015560947939149972;0.015558559129703857;0.8313625777627238;1.0007329391474018;0.15000687235562757;1.2985446224215909
81.832473;0.14547169883251443;0.12424352983964686;0.8533762081415344;0.11660453084359243;0.8007989234601615;20.98122392803033;0.8329568813330044;0.015560983859519848;0.015558388913882988;0.8313504025750514;1.000723985408816;0.15000707626214102;1.2985427395907807
81.842473;0.14546863965688653;0.12424044031162501;0.8533634403234268;0.11660370382946272;0.8008028225459153;20.981272622869323;0.8329606124096106;0.015561017206146851;0.015558223971214724;0.8313376276985387;1.0007150598826944;0.15000729298373386;1.2985413854071985
81.852473;0.1454654633488721;0.12423738009579234;0.8533512448449863;0.11660281605194314;0.8008069610806;20.981325155202537;0.8329640410556706;0.015561047858999786;0.015558063868851056;0.831324279565669;1.0007061830558963;0.1500075197096829;1.2985405357813118
81.862473;0.14546217083806567;0.12423435894507855;0.8533396410922774;0.11660187307197613;0.8008113038827751;20.981381751558573;0.8329671459762029;0.015561075488518046;0.015557908000303346;0.8313103843057773;1.0006973776634218;0.15000775306273603;1.2985401735257407
81.872473;0.14545876545649383;0.12423138547461696;0.8533286507520345;0.11660087956575035;0.8008157989656547;20.98144283640197;0.8329699142918936;0.015561099730270533;0.015557755860666286;0.8312959647410525;1.00068866763386;0.15000798955251424;1.2985402743306502
81.882473;0.14545525382371544;0.12422846594429372;0.8533182981907641;0.11659983882460573;0.8008203835344074;20.981508887114455;0.8329723421662821;0.015561120276275143;0.015557607261726237;0.8312810364129265;1.0006800792302604;0.15000822564956892;1.2985407979864214
81.892473;0.14545164508574146;0.12422560446482903;0.8533086029809654;0.11659875402139616;0.8008249881035284;20.981580300097097;0.8329744266300283;0.015561137004199218;0.015557462338518823;0.8312656063315713;1.0006716397849444;0.15000845699305043;1.2985416941373888
81.902473;0.14544794930686694;0.12422280477061545;0.8532995741089147;0.11659762950274039;0.8008295383864055;20.98165735127025;0.8329761563123308;0.01556115011905774;0.01555732143826797;0.8312496782596186;1.000663370876308;0.15000867826132988;1.2985429094123029
81.912473;0.14544417571917825;0.1242200712952627;0.8532912134423628;0.11659647042342908;0.8008339620761772;20.981740341962134;0.8329775128252099;0.01556116012380088;0.015557184961463591;0.8312332544253018;1.000655285027278;0.15000888460798095;1.2985443859268326
81.922473;0.14544033149436694;0.12421740838568515;0.8532835208923949;0.11659528142662497;0.8008382013835237;20.98182971116256;0.8329784814108686;0.015561167644575645;0.01555705322579068;0.8312163302244225;1.000647389113365;0.15000907356321272;1.2985460637965465
81.932473;0.14543642222833675;0.12421481925940853;0.8532764951496606;0.11659406578404366;0.8008422201882641;20.981925948653625;0.8329790591473538;0.015561173335802696;0.015556926408703268;0.8311988930769433;1.0006396891662788;0.15000924567567803;1.2985478876026693
81.942473;0.14543245299003277;0.12421230570411565;0.8532701322247646;0.1165928249811419;0.8008459956866709;20.98202948060952;0.83297925382202;0.015561177924134738;0.01555680458023055;0.8311809285386049;1.000632191046067;0.15000940348833966;1.2985498076756505
81.952473;0.14542842843575038;0.1242098680349349;0.8532644220610193;0.11659155849146728;0.8008495064368365;20.982140610258586;0.8329790774716099;0.01556118225685163;0.015556687750907735;0.8311624263034105;1.0006248927045158;0.15000955014158504;1.2985517799365738
81.962473;0.14542435284629637;0.12420750566115495;0.8532593449521496;0.11659026397590215;0.8008527319092029;20.982259448307364;0.8329785426715166;0.015561187230355093;0.01555657580788447;0.83114338239467;1.0006177777773158;0.15000968886451793;1.298553763776057
81.972473;0.14542023093116735;0.12420521820730304;0.8532548725600698;0.11658893807837718;0.8008556581671695;20.982385882072418;0.8329776631639227;0.015561193650241395;0.015556468396421429;0.8311237993333611;1.00061081958014;0.15000982301091592;1.2985557154881358
81.982473;0.145416068684303;0.12420300589657451;0.8532509714229504;0.11658757759273099;0.8008582800590155;20.982519628702168;0.8329764540058805;0.015561202205805863;0.015556364889847577;0.8311036856031436;1.0006039883640188;0.1500099556324917;1.2985575863067134
81.992473;0.14541187345787207;0.12420086943704108;0.8532476081756106;0.11658618001977049;0.8008606005584702;20.982660272907637;0.8329749288377994;0.015561213528117126;0.015556264476441572;0.8310830531056923;1.0005972611301939;0.15001008864108395;1.2985593309049959
82.002473;0.1454076535636733;0.12419881056544857;0.853244759463682;0.1165847428163083;0.8008626302777744;20.98280722820519;0.8329730972033998;0.015561228169308713;0.015556166306614641;0.8310619135554033;1.0005906334536727;0.1500102230398355;1.2985609165751992
82.012473;0.14540341825521688;0.12419683278392046;0.8532424180371425;0.11658326222625445;0.8008643861067021;20.982959718095387;0.83297096527509;0.015561246518469183;0.015556069619075456;0.8310402766710986;1.0005841208754533;0.15001036063059414;1.2985623230336276
82.022473;0.14539917783493436;0.12419494124932846;0.8532405860236433;0.11658173311186847;0.8008658871345841;20.983116834175153;0.8329685363708402;0.015561268709717486;0.015555973789167996;0.831018150399684;1.0005777485909455;0.1500105050174679;1.298563532219423
82.032473;0.14539494341628845;0.12419314196000686;0.853239262019017;0.11658014988848281;0.8008671489843054;20.983277609006855;0.8329658099425347;0.015561294606781252;0.015555878253942109;0.8309955435981642;1.000571540162138;0.15001066042073916;1.2985645165033997
82.042473;0.14539072711879586;0.12419144122902341;0.8532384326280145;0.11657850805197877;0.8008681809302989;20.983441092225924;0.8329627843229435;0.015561323903432704;0.015555782392066248;0.8309724711698223;1.0005655116350751;0.15001082965959542;1.2985652412357245
82.052473;0.14538654226380346;0.12418984538995727;0.853238072565433;0.11657680595810199;0.800868988417074;20.98360642738464;0.8329594596385875;0.015561356214188938;0.015555685494942798;0.8309489596076775;1.000559669460591;0.15001101343259587;1.2985656792917646
82.062473;0.14538240193957663;0.12418835991511919;0.853238152072469;0.1165750455842362;0.8008695772659381;20.983772850265815;0.832955837853806;0.0155613911263302;0.015555586756807908;0.8309250510760212;1.000554008865907;0.15001121116587685;1.2985658161600993
82.072473;0.1453783167941189;0.12418698870433868;0.8532386454327826;0.11657323133413655;0.8008699566328651;20.983939590632506;0.832951923152119;0.015561428206196578;0.015555485229773403;0.8309008017568101;1.0005485155694014;0.15001142181734167;1.298565641024969
82.082473;0.14537429412609398;0.12418573475897901;0.8532395338934892;0.11657136816038251;0.8008701444416102;20.984105766312094;0.8329477189183471;0.015561466898675567;0.01555537988077703;0.8308762737767624;1.0005431714235582;0.15001164379743528;1.298565139616474
