time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.092473;0.1453703382901853;0.12418460132865478;0.8532408002336449;0.11656946079622835;0.800870175318425;20.984270409329483;0.8329432215579144;0.015561506470596866;0.015555269767270667;0.8308515290424271;1.0005379580532656;0.15001187495155424;1.2985642982435799
82.102473;0.14536645162158707;0.124183592105538;0.8532424190443497;0.11656751427673664;0.8008701013549451;20.98443266702166;0.8329384204673334;0.015561546114116816;0.015555154186837302;0.8308266302684596;1.0005328557328748;0.15001211327448952;1.2985631113254859
82.112473;0.14536263575060931;0.12418271077724917;0.8532443567955934;0.11656553438985773;0.8008699825222275;20.984591986578963;0.8329333046370931;0.01556158506504774;0.015555032732038853;0.8308016438799011;1.0005278409094878;0.15001235770174878;1.2985615832711608
82.122473;0.1453588927228813;0.12418196052109132;0.8532465863697687;0.11656352732420766;0.8008698776022833;20.984748094288438;0.8329278646712921;0.015561622664259726;0.015554905248777274;0.8307766376987524;1.0005228880476218;0.1500126084349544;1.298559725074094
82.132473;0.14535522501123185;0.12418134375875849;0.8532490980572635;0.11656149916145023;0.8008698424578026;20.984900868258;0.8329220866466328;0.015561658374940055;0.015554771683470208;0.8307516725926836;1.0005179751998172;0.15001286718976115;1.2985575482519722
82.142473;0.14535163454929687;0.12418086267955908;0.8532518972240435;0.11655945555895099;0.8008699303963618;20.985050247714938;0.8329159468848346;0.015561691732681886;0.015554631921892487;0.8307267941789785;1.0005130880253221;0.15001313733128344;1.298555059431449
82.152473;0.14534812171527636;0.1241805195144771;0.8532550002217759;0.11655740187111428;0.8008701903068947;20.985196133473018;0.8329094130435695;0.015561722285056931;0.015554485786901811;0.8307020350920024;1.0005082196114485;0.15001342331336734;1.2985522592095942
82.162473;0.14534468492568636;0.12418031528826183;0.8532584307857995;0.11655534368403107;0.800870664987707;20.985338331554274;0.8329024478987493;0.01556174954856306;0.015554333150121405;0.830677427016344;1.00050336390259;0.15001372969085117;1.2985491419220254
82.172473;0.14534132036707695;0.12418024859623923;0.8532622077004846;0.1165532871467278;0.8008713899371048;20.985476643950875;0.8328950123523934;0.015561772962319725;0.015554173965450838;0.8306530079695041;1.0004985081432898;0.1500140605972136;1.2985456907372492
82.182473;0.1453380211722976;0.12418031599056953;0.8532663312751971;0.11655123896920322;0.800872392513469;20.985611002102797;0.8328870685791563;0.015561791918519082;0.015554008168760179;0.8306288209864805;1.0004936354536387;0.15001441996307416;1.2985418738008068
82.192473;0.145334777110158;0.12418051248339734;0.853270781995275;0.11654920596378925;0.8008736961485906;20.9857415336559;0.8328785835212078;0.015561805964363766;0.015553835543632214;0.8306049129681992;1.000488731371122;0.1500148117126055;1.298537652041091
82.202473;0.14533157630632468;0.12418083109390293;0.8532755266387845;0.11654719415878172;0.8008753257819423;20.985868513493596;0.8328695327190966;0.015561815040035079;0.015553655653579426;0.8305813334219398;1.0004837818150514;0.1500152399767663;1.2985329926103377
82.212473;0.1453284086960583;0.12418126315453111;0.853280523714979;0.11654520827527844;0.8008773058158202;20.985992203524994;0.832859904718309;0.015561819480129819;0.015553467908398734;0.8305581258958682;1.0004787714481704;0.15001571014128118;1.2985278748798859
82.222473;0.14532526899768827;0.1241817999374766;0.8532857258124147;0.11654325229505998;0.8008796552041907;20.98611275181208;0.8328497023452445;0.015561819815409038;0.015553271779647672;0.8305353175447142;1.000473691984747;0.15001622923015664;1.2985222884283802
82.232473;0.1453221568690918;0.12418243356410165;0.8532910785990047;0.1165413303333116;0.8008823887866636;20.98623021550435;0.8328389392112481;0.015561816636980894;0.015553067068133185;0.830512916636343;1.0004685491759735;0.1500168044886479;1.2985162281085143
82.242473;0.14531907486178378;0.12418315672474844;0.8532965237576532;0.11653944624849494;0.8008855208969154;20.98634454992111;0.8328276346121315;0.015561810572703503;0.015552854040768794;0.8304909156236278;1.0004633640885816;0.15001744241060988;1.2985096952193356
82.252473;0.14531602678541194;0.12418396242274873;0.8533020083186946;0.11653760280535094;0.8008890636989873;20.986455588728273;0.8328158105833571;0.015561802279477496;0.015552633319539448;0.8304692958869978;1.0004581769812517;0.15001814915587772;1.2985027058498426
82.262473;0.14531301730870677;0.12418484431928693;0.8533074900589004;0.11653580201457946;0.8008930254432911;20.9865631602226;0.8328034938956131;0.015561792397336847;0.015552405661269959;0.8304480363867248;1.0004530473802713;0.1500189304179422;1.298495293434628
82.272473;0.14531005178999182;0.1241857977500517;0.8533129358235878;0.11653404564963248;0.8008974126255591;20.98666714950089;0.8327907194693159;0.015561781456034238;0.015552171850018682;0.8304271218725874;1.0004480413036947;0.15001978993133253;1.2984875082965073
82.282473;0.14530713548814198;0.12418682013980828;0.8533183215584306;0.1165323350888865;0.8009022307121307;20.986767317841736;0.832777528138008;0.015561769809505748;0.015551932659184019;0.8304065437104652;1.000443217831497;0.15002072847469713;1.2984794219306912
82.292473;0.1453042726238893;0.12418790977598672;0.8533236343146859;0.11653067116466252;0.80090748341279;20.986863149704575;0.832763958459475;0.015561757641727424;0.015551688746075218;0.8303863003272393;1.0004386291008107;0.15002174572221;1.298471121038685
82.302473;0.1453014664738826;0.12418906417733619;0.8533288675027169;0.11652905348908199;0.8009131706310408;20.986953935408415;0.8327500401004355;0.015561744947369002;0.015551440584759822;0.8303664028771955;1.0004343278140926;0.15002284382479736;1.2984626846054987
82.312473;0.14529872031381127;0.12419027936619557;0.8533340101371962;0.11652747939099183;0.8009192813853383;20.98703890971553;0.8327357941154283;0.01556173146862755;0.01555118854196837;0.830346877043319;1.0004303700942028;0.1500240285853053;1.2984541645430459
82.322473;0.14529603775600472;0.12419155030849091;0.8533390403133827;0.11652594434278356;0.8009257900310353;20.98711733889979;0.8327212355284954;0.01556171671066449;0.01555093296183076;0.8303277568693154;1.0004268142338053;0.1500253071399882;1.2984455849885128
82.332473;0.14529342190538072;0.1241928722593812;0.8533439281268669;0.11652444352988782;0.800932663548229;20.987188612287333;0.8327063744066217;0.015561700049382135;0.01555067420658955;0.8303090782402479;1.0004237204932258;0.15002668527308952;1.2984369503954114
82.342473;0.14529087430630785;0.1241942417890821;0.8533486431455019;0.11652297281833321;0.8009398690098961;20.987252323338513;0.8326912180606798;0.015561680847960531;0.01555041273470273;0.8302908750536816;1.0004211470562792;0.1500281664892596;1.298428245693726
82.352473;0.14528839480500913;0.12419565634417881;0.853353164085196;0.11652152920172233;0.8009473746731898;20.987308248015786;0.8326757740225336;0.015561658527433068;0.015550149159745777;0.8302731750604806;1.000419139375388;0.15002975213716027;1.2984194312365431
82.362473;0.145285982101795;0.12419711339616006;0.853357489541659;0.11652011117410635;0.800955151719145;20.98735620447845;0.8326600514465933;0.015561632517250725;0.01554988425408522;0.8302559969331746;1.0004177213474243;0.15003144176894562;1.2984104506759875
82.372473;0.14528363426953275;0.1241986109749854;0.8533616373258424;0.11651871894618707;0.8009631782212538;20.98739600147693;0.8326440619413623;0.015561602103754103;0.015549618989541606;0.8302393492757313;1.0004168939606533;0.1500332331144156;1.2984012537815601
82.382473;0.1452813496031095;0.12420014894336447;0.8533656300506305;0.11651735448486936;0.8009714414520169;20.987427575862267;0.8326278191254486;0.01556156634984332;0.015549354546078852;0.8302232282580019;1.0004166404680874;0.15003512078986544;1.2983918156018244
82.392473;0.1452791280395665;0.12420172939177504;0.8533694834740356;0.11651602103139364;0.8009799368510936;20.987451077031803;0.8326113353210192;0.0155615241801974;0.015549092187246788;0.8302076182599074;1.00041693630618;0.15003709502353463;1.298382139830329
82.402473;0.1452769720073653;0.12420335626554078;0.8533732057151842;0.11651472215031929;0.800988663856563;20.9874667876091;0.8325946212747791;0.015561474522174778;0.015548833149913564;0.8301924993089986;1.0004177615192609;0.1500391428656733;1.2983722538641143
82.412473;0.14527488582295098;0.1242050345041333;0.8533768013022436;0.1165134607125055;0.800997622507031;20.987475031728675;0.8325776907510681;0.01556141637446194;0.015548578682866795;0.8301778520065124;1.0004191079082225;0.1500412512743422;1.2983622042648453
82.422473;0.14527287423122676;0.12420676867318628;0.8533802724502852;0.11651223794376071;0.8010068124948079;20.987476107669508;0.8325605598024174;0.015561348846826188;0.015548330144635953;0.8301636563392081;1.0004209714611376;0.15004340913086717;1.298352047581178
82.432473;0.14527094170071966;0.1242085621496127;0.8533836193157542;0.11651105309884158;0.8010162282598925;20.98747022602334;0.8325432407004554;0.015561271283712078;0.015548089021729522;0.8301498927918439;1.0004233416228339;0.15004560708941692;1.2983418355823038
82.442473;0.14526909317551634;0.12421041715188581;0.8533868457435947;0.11650990416684663;0.8010258514552473;20.98745753484926;0.8325257432652393;0.015561183452972947;0.015547856872780501;0.8301365464575029;1.0004262044179146;0.15004783648423028;1.298331604557149
82.452473;0.1452673342034836;0.12421233467989741;0.853389962715961;0.11650878878914481;0.8010356507797691;20.987438203709832;0.8325080832761442;0.015561085634845357;0.015547635291491196;0.8301236076509593;1.0004295469501465;0.15005008886534413;1.2983213734766883
82.462473;0.1452656690025656;0.12421431434776893;0.8533929797741369;0.11650770439779443;0.8010455872073814;20.98741244701651;0.8324902857351121;0.015560978502523543;0.015547425871867538;0.8301110698344849;1.0004333544431125;0.150052356650096;1.2983111486032979
82.472473;0.14526409884217115;0.1242163546252531;0.8533958960884627;0.1165066479730658;0.8010556181161836;20.987380497215064;0.832472380898724;0.015560862898136397;0.01554723006472136;0.8300989300566406;1.0004376104794543;0.15005463326450408;1.2983009315599856
82.482473;0.14526262260653577;0.12421845350407908;0.8533987040264386;0.11650561610440124;0.8010657005768695;20.98734260456967;0.8324544013654162;0.015560739641211904;0.015547048942059489;0.8300871913391243;1.000442298902483;0.1500569117393176;1.2982907262924415
82.492473;0.14526123829031012;0.12422060914904678;0.8534013956091939;0.11650460496131929;0.8010757927550463;20.98729905221253;0.832436382607734;0.01556060940376515;0.015546883039189621;0.8300758632278203;1.0004474045095222;0.15005918422632064;1.2982805359616094
82.502473;0.14525994432440026;0.12422281980198221;0.8534039629133552;0.11650361009268677;0.8010858529458895;20.987250109949905;0.8324183620135632;0.01556047268072063;0.015546732387621944;0.8300649603709324;1.0004529155480082;0.1500614438410023;1.2982703541468859
82.512473;0.14525874048161216;0.1242250832546351;0.8534064002620901;0.11650262658027402;0.80109583947514;20.987195927114737;0.8324003769110688;0.015560329864984365;0.015546596755056773;0.8300545002215479;1.0004588247723438;0.15006368589397157;1.2982601651600858
82.522473;0.14525762799512743;0.12422739711078212;0.8534087077364942;0.11650164959345417;0.8011057118205371;20.987136465985483;0.8323824662019553;0.015560181314006686;0.015546475976216069;0.8300445011964234;1.0004651243559142;0.15006590694521524;1.298249948426932
82.532473;0.14525660884663694;0.12422975907728102;0.8534108862178577;0.1165006753184701;0.8011154302428046;20.987071543525502;0.8323646729618521;0.01556002728832514;0.015546370149951015;0.8300349839023177;1.000471796565975;0.15006810374248508;1.298239678943156
82.542473;0.14525568400238273;0.12423216594204596;0.853412931526274;0.11649970211765387;0.8011249535960762;20.987000919740314;0.8323470419917146;0.01555986789845567;0.015546279662189865;0.8300259726283905;1.0004788113235832;0.15007027332161466;1.2982293299045136
82.552473;0.14525485156267465;0.1242346127892435;0.8534148404960444;0.11649873097891458;0.8011342380331019;20.98692431342978;0.8323296141706924;0.015559703194179028;0.015546205140113338;0.8300174928963071;1.0004861365120115;0.15007241349635866;1.2982188776554298
82.562473;0.14525410718804221;0.12423709376931355;0.853416619582514;0.11649776481172161;0.8011432415157852;20.986841394824314;0.8323124256769486;0.015559533230435492;0.015546147358477588;0.8300095690968219;1.000493753392908;0.1500745223139765;1.2982083055368463
82.572473;0.1452534462420215;0.12423960289546959;0.8534182833668129;0.1164968073111654;0.8011519329985948;20.986751897154058;0.8322955121553595;0.015559358068240025;0.015546107060896042;0.8300022276175623;1.0005016631315544;0.1500765970326808;1.2981976049913353
82.582473;0.1452528649952248;0.1242421341484597;0.8534198508020697;0.11649586187387813;0.8011602959538465;20.986655733609734;0.8322789089069959;0.015559177850931454;0.015546084742942135;0.8299955014143627;1.0005098763680855;0.1500786346693708;1.2981867731327745
82.592473;0.14525236084357707;0.12424468194017332;0.8534213473392089;0.11649493077147424;0.8011683241903682;20.98655290895284;0.832262646758166;0.015558992886404856;0.015546080563807825;0.8299894279922404;1.0005183974561054;0.15008063320582984;1.2981758153318868
82.602473;0.1452519325441007;0.12424724163282379;0.8534228072227131;0.1164940148217004;0.8011760155725567;20.986443293760612;0.8322467494729504;0.015558803626742265;0.015546094411362446;0.8299840442148996;1.000527216877589;0.15008259171327587;1.2981647580680105
82.612473;0.14525158028474539;0.12424980924745602;0.8534242715199294;0.11649311325935897;0.8011833654311272;20.986326525668638;0.8322312322169462;0.015558610607890268;0.015546125951298482;0.8299793847223618;1.0005363102821294;0.15008451008020807;1.2981536591947573
82.622473;0.1452513055991028;0.1242523808699836;0.853425784753037;0.11649222331857656;0.8011903636099771;20.986202140771333;0.832216103036793;0.01555841441750943;0.015546174633896159;0.8299754808376718;1.0005456437195748;0.15008638899909857;1.2981426026051204
82.632473;0.14525111140865532;0.12425495196407092;0.853427395385535;0.11649133993788811;0.8011969948626488;20.986069705546313;0.8322013717929743;0.01555821568844615;0.015546239700136567;0.8299723600467229;1.0005551825569807;0.15008823007723424;1.2981316823438944
82.642473;0.14525100191527418;0.12425751658078686;0.8534291622325868;0.1164904562842562;0.8012032346960221;20.98592876647047;0.8321870587281194;0.015558015099055342;0.015546320100663744;0.8299700483520566;1.0005648901367135;0.1500900355126661;1.2981209887542693
82.652473;0.14525098174026352;0.12426006720267976;0.8534311587094163;0.11648956471646157;0.8012090444607004;20.98577876630729;0.8321731946099133;0.01555781339537727;0.015546414409106746;0.8299685684013456;1.0005747137758731;0.15009180693870924;1.2981106000379339
82.662473;0.14525105492248344;0.1242625953172325;0.8534334677848027;0.11648865751636085;0.801214378730662;20.985619064884148;0.832159819514494;0.015557611450570556;0.015546520902776447;0.8299679306627376;1.0005845759927987;0.15009354470591432;1.2981005707927584
82.672473;0.14525122488771539;0.12426509219087556;0.8534361748830231;0.11648772715134055;0.8012192006610978;20.985449059376332;0.8321469820543931;0.015557410280415969;0.015546637729664376;0.8299681301526971;1.0005943828250339;0.15009524860446297;1.2980909176224447
82.682473;0.14525149447713492;0.1242675495498615;0.8534393640703449;0.11648676637241667;0.8012234887755368;20.98526840234091;0.8321347307103262;0.01555721097944066;0.015546763038777766;0.8299691579773919;1.0006040414798667;0.1500969189709992;1.2980816238296946
82.692473;0.14525186514330196;0.1242699601086259;0.8534431114832077;0.11648576901964476;0.801227233031004;20.98507720568679;0.832123102659713;0.015557014672886529;0.015546895118728482;0.8299710162329159;1.0006134755610496;0.15009855701748415;1.2980726712819477
82.702473;0.1452523361683364;0.12427231784073423;0.853447477401201;0.11648473101933293;0.8012304275707652;20.98487604775654;0.8321121216718241;0.015556822496396361;0.015547032547978276;0.8299737228027366;1.000622628364569;0.15010016444932323;1.2980640690425567
82.712473;0.14525290492059398;0.12427461734549657;0.8534525039973828;0.11648364953604051;0.8012330626268013;20.98466580853535;0.8321018032445997;0.01555663553356408;0.01554717420176062;0.8299773067393332;1.0006314506366567;0.1501017430689241;1.2980558512741667
82.722473;0.1452535683647098;0.12427685248151318;0.8534582145967411;0.116482520671638;0.8012351193173317;20.984447493367764;0.8320921578486741;0.01555645474660696;0.015547319142825537;0.8299817973940231;1.000639888747867;0.1501032948917564;1.2980480561568308
82.732473;0.14525432397872054;0.1242790159886825;0.8534646134587873;0.11648133876238827;0.8012365729753737;20.984222121657623;0.8320831864650332;0.015556280991220018;0.015547466543988447;0.8299872116633773;1.0006478841876225;0.15010482217515603;1.2980407135580685
82.742473;0.14525516847260506;0.12428110024063097;0.8534716947009211;0.1164800982792427;0.8012374022927472;20.98399067603931;0.83207487416814;0.015556115047803767;0.015547615556909908;0.8299935446650042;1.0006553756052194;0.15010632660997006;1.2980338484605183
82.752473;0.1452560960710373;0.12428309772383299;0.8534794568687447;0.11647879633681066;0.8012375960258451;20.98375405601473;0.8320671936130666;0.01555595754967022;0.015547765175828772;0.8300007646124179;1.0006623038578442;0.15010780889563105;1.298027485513955
82.762473;0.14525709835235992;0.12428500149542876;0.8534879089169191;0.11647743396420855;0.8012371539157415;20.983512980198878;0.8320601170632993;0.015555808908586747;0.015547914298700269;0.830008816437065;1.000668618006577;0.15010926951545808;1.2980216471009558
82.772473;0.14525816539360784;0.1242868058940084;0.8534970637826373;0.11647601544385945;0.8012360856323179;20.983267876957697;0.8320536232525094;0.015555669330893326;0.015548061902539309;0.8300176351121002;1.0006742729865445;0.15011070896645323;1.2980163514490475
82.782473;0.14525928716848507;0.12428850643568932;0.853506930104731;0.11647454588494628;0.8012344097330651;20.983018967838827;0.8320476931904479;0.015555538824062656;0.015548207151269798;0.8300271530317446;1.0006792296796012;0.15011212665520232;1.2980116079306578
82.792473;0.1452604543302872;0.1242900989488874;0.853517509603885;0.11647302869904023;0.8012321518325156;20.982766600389606;0.8320423051589325;0.015555417218939558;0.015548349348751295;0.8300372944610375;1.0006834639222044;0.15011352027100008;1.2980074078390376
82.802473;0.14526165852296963;0.12429157929590916;0.8535287967010219;0.11647146458706428;0.8012293481760155;20.982511457426156;0.832037437327833;0.01555530430537513;0.015548487798871108;0.8300479741693786;1.000686972557811;0.15011488669501907;1.29800372779135
82.812473;0.14526289351409305;0.12429294405561302;0.8535407766178187;0.11646985183428324;0.8012260524363293;20.982254400192563;0.832033070043595;0.015555199939420374;0.01554862179750602;0.830059107601317;1.0006897686477756;0.1501162233358894;1.2980005487168456
82.822473;0.14526415684044863;0.12429419154497247;0.853553420909634;0.11646818707409205;0.8012223318321506;20.98199619788614;0.8320291795911721;0.015555103990064306;0.015548750727462085;0.8300706189211273;1.0006918680221932;0.1501175291370812;1.2979978684244953
82.832473;0.14526544990305473;0.12429532287046989;0.853566684101401;0.11646646605527673;0.8012182554232035;20.981737392578196;0.8320257331553966;0.015555016260498931;0.015548874030518495;0.8300824410976121;1.0006932793240417;0.15011880504541902;1.2979956986712995
82.842473;0.14526677689988599;0.12429634214227224;0.8535805089923955;0.11646468429537411;0.8012138851948568;20.9814782781084;0.8320226973965488;0.015554936574715152;0.015548991116188104;0.8300945124900864;1.0006940049884698;0.15012005323310518;1.2979940597873987
82.852473;0.1452681444039461;0.1242972549381232;0.8535948382242116;0.11646283758668534;0.8012092697843328;20.98121894440527;0.8320200499493273;0.015554864957852058;0.015549101375430507;0.8301067715266846;1.0006940501019579;0.15012127597814956;1.2979929799033338
82.862473;0.1452695607221247;0.12429806608977084;0.8536096206872608;0.11646092237608423;0.8012044416774106;20.980959369900454;0.8320177791408168;0.015554801629896219;0.015549204316152317;0.8301191551132412;1.0006934335314075;0.15012247546013024;1.2979924913309704
82.872473;0.14527103367667574;0.12429877873972266;0.8536248102269363;0.1164589362698783;0.801199421710629;20.980699470811647;0.8320158798207892;0.015554746821289466;0.015549299736613774;0.8301316053256799;1.000692189447149;0.1501236532731208;1.2979926242866995
82.882473;0.14527256820936627;0.12429939531918817;0.8536403651626352;0.11645687848320543;0.8011942278657213;20.980439043692606;0.8320143539043632;0.015554700679060219;0.015549387764719265;0.8301440755350352;1.000690358352467;0.15012480923184107;1.2979934077581174
82.892473;0.145274165974267;0.12429991936905557;0.8536562509016263;0.11645474990459162;0.8011888812776822;20.98017771350985;0.832013211922141;0.015554663284188495;0.015549468676237115;0.8301565310467128;1.0006879808226432;0.15012594138446894;1.2979948739593388
82.902473;0.1452758266908847;0.1243003565235954;0.8536724374161898;0.11645255282446618;0.8011834090985477;20.97991496015027;0.8320124735911972;0.015554634689269294;0.0155495426265081;0.8301689497305679;1.000685096620191;0.15012704758966974;1.2979970591317402
82.912473;0.14527754895346487;0.12430071386895847;0.8536888903229718;0.11645029027086107;0.8011778440205995;20.97965009709164;0.8320121664776498;0.015554615032233968;0.015549609500039047;0.8301813222354603;1.0006817447693928;0.15012812640275155;1.2980000070375646
82.922473;0.14527932953727993;0.12430099847181092;0.8537055653958432;0.11644796557099177;0.8011722183689176;20.979382243659735;0.8320123226407949;0.015554604681687626;0.015549669023070771;0.8301936497779249;1.00067796304225;0.15012917599842623;1.2980037709230743
82.932473;0.14528116280837036;0.12430121669524288;0.8537224112132842;0.11644558270711534;0.8011665580098498;20.979110463739204;0.8320129758759484;0.015554604211549925;0.015549721081844535;0.8302059419208009;1.0006737889539012;0.15013019274360567;1.2980084008439519
82.942473;0.14528304159072022;0.12430137479313069;0.8537393751899346;0.11644314637219563;0.8011608775880705;20.978833991561814;0.8320141566414614;0.015554614209279833;0.015549765931255444;0.8302182145752445;1.0006692626239024;0.15013117117528157;1.2980139263090296
82.952473;0.14528495860628501;0.12430147968416727;0.8537564090605836;0.11644066108611395;0.8011551779272608;20.97855236923665;0.8320158847919096;0.015554635185130656;0.015549804114852381;0.8302304901492407;1.0006644239391764;0.15013210525949047;1.2980203484214092
82.962473;0.14528690663409288;0.12430153892976209;0.8537734731002719;0.11643813031724355;0.8011494513411682;20.978265448024125;0.8320181696443482;0.01555466766901929;0.015549836306733008;0.8302428017594694;1.000659306193883;0.15013298931424587;1.2980276415793632
82.972473;0.14528887758141115;0.12430156023517269;0.8537905386739952;0.11643555635980564;0.8011436891414717;20.97797336118386;0.8320210172049624;0.015554712278925357;0.01554986326102687;0.8302551939627889;1.000653940413205;0.15013381724576988;1.298035763376715
82.982473;0.1452908623013236;0.12430155118709027;0.8538075894217136;0.11643294105686859;0.8011378868915477;20.9776765461965;0.8320244360733181;0.015554769620326593;0.01554988576161816;0.8302677157107361;1.000648366051572;0.1501345820396619;1.2980446660939173
82.992473;0.145292851118858;0.1243015193600769;0.8538246208666438;0.11643028670317254;0.8011320486035961;20.977375662160814;0.8320284389122155;0.015554840135428237;0.015549904502968753;0.8302804127698566;1.0006426317311277;0.1501352772592603;1.298054305162705
83.002473;0.14529483419616046;0.12430147239662304;0.8538416374797108;0.11642759602240038;0.8011261830153346;20.977071395546517;0.8320330395428998;0.0155549240277434;0.01554991997797914;0.830293325572728;1.0006367926455144;0.15013589826066207;1.298064643245149
83.012473;0.14529680214761098;0.12430141731200949;0.853858647354033;0.11642487151312184;0.8011202970104705;20.976764419668697;0.8320382494464186;0.015555021244800795;0.015549932375274932;0.8303064918202434;1.000630914062403;0.15013644197737944;1.298075643102715
83.022473;0.14529874687668384;0.12430135947307543;0.853875657814708;0.11642211545250644;0.8011143956275081;20.976455539998565;0.8320440747532191;0.015555131532735779;0.01554994150663153;0.8303199483531003;1.0006250691330536;0.1501369065187381;1.2980872581748957
83.032473;0.1453006617415261;0.12430130253188734;0.8538926739900298;0.11641933080643864;0.8011084808305633;20.976145779482895;0.8320505121739304;0.01555525455431789;0.015549946881412636;0.8303337293975559;1.0006193299952875;0.1501372905605888;1.2980994364371126
83.042473;0.14530254110169;0.12430124884754788;0.8539096972218913;0.11641652201754286;0.8011025469710804;20.9758362874671;0.8320575487580573;0.01555538994299774;0.015549947875885886;0.830347862967615;1.0006137661353756;0.15013759256313383;1.2981121300411502
83.052473;0.14530438014949196;0.12430119997510819;0.853926723580099;0.11641369453274153;0.8010965795754246;20.975528186324738;0.8320651652869485;0.015555537222884651;0.01554994383956601;0.8303623647592139;1.0006084475987231;0.15013781098370182;1.2981252968532686
83.062473;0.1453061751753387;0.12430115810200786;0.8539437468860327;0.11641085354577099;0.8010905562357817;20.975222486510194;0.8320733381619414;0.01555569565147008;0.015549934211340119;0.8303772337113128;1.000603444223269;0.15013794557469531;1.2981388987521083
83.072473;0.14530792397673348;0.12430112741683025;0.8539607651966754;0.11640800332342847;0.8010844489572798;20.974920084577136;0.8320820414555827;0.015555864127460406;0.015549918711761942;0.8303924568348527;1.0005988254272726;0.1501379983091336;1.2981529086019659
83.082473;0.14530962592001082;0.12430111336855595;0.8539777810484568;0.11640514747060358;0.8010782290473359;20.97462176051381;0.8320912506576202;0.015556041241785671;0.015549897429742965;0.830408019035895;1.0005946613615213;0.1501379730705368;1.2981673162939376
83.092473;0.1453112814726935;0.1243011210260586;0.8539947925876581;0.11640228972909276;0.8010718692607905;20.97432809951609;0.832100948251499;0.01555622543338389;0.015549870717919991;0.8304239102886969;1.000591019478809;0.15013787502993234;1.298182121042118
83.102473;0.14531289208685202;0.12430115489981307;0.8540117898631816;0.11639943454483363;0.8010653413266006;20.974039368445215;0.8321111303417866;0.015556415195765894;0.015549839060849493;0.8304401275973484;1.000587960090378;0.1501377105303709;1.2981973207075055
83.112473;0.1453144599708711;0.12430121931185645;0.8540287603431111;0.11639658708051132;0.8010586149541714;20.97375544690666;0.8321218061472789;0.015556609169804671;0.015549803068608214;0.8304566705237992;1.0005855358335856;0.15013748666219337;1.2982129042275885
83.122473;0.14531598744824156;0.12430131785513605;0.8540456903123491;0.11639375324727684;0.8010516613722364;20.973475924667966;0.832132989670578;0.01555680604050723;0.01554976350969947;0.830473533661417;1.0005837906072703;0.15013721030168115;1.298228846530253
83.132473;0.14531747793866334;0.12430145292204549;0.8540625609525719;0.11639093994650834;0.801044459912019;20.973200356424694;0.8321446956839917;0.015557004472847889;0.015549721227505866;0.8304907003729418;1.0005827541381818;0.15013688774436737;1.2982451145845568
83.142473;0.14531893805605098;0.12430162601201637;0.8540793479110875;0.11638815513916462;0.8010370005978084;20.972928422097624;0.8321569403237479;0.015557203226148054;0.015549677023942566;0.8305081423046548;1.000582438387281;0.15013652531904953;1.2982616779090346
83.152473;0.14532037757918712;0.12430183849882051;0.854096025303421;0.11638540741755542;0.801029278335908;20.972659834850738;0.8321697400898331;0.015557401288063814;0.015549631595410836;0.8305258248689673;1.0005828398624983;0.15013613024260747;1.298278507177105
83.162473;0.14532180703234127;0.12430209290677122;0.8541125709642584;0.11638270489360053;0.8010212893179149;20.972394207487334;0.8321831144327068;0.015557597909603456;0.015549585469656242;0.8305437104558805;1.0005839419737603;0.15013571029594044;1.29829556154358
83.172473;0.1453232357971546;0.12430239416443185;0.8541289692714965;0.1163800537978323;0.801013033580271;20.972131075676923;0.8321970902289701;0.015557792544222643;0.015549539032306985;0.8305617613714692;1.0005857163753673;0.15013527232821908;1.298312775438566
83.182473;0.14532467232083593;0.12430274988654798;0.8541452088692353;0.11637745792333189;0.8010045150299636;20.971870009599453;0.8322116978947829;0.015557984757773806;0.015549492685804233;0.8305799496820837;1.0005881259328282;0.15013482201440276;1.298330057238053
83.192473;0.14532612495698613;0.12430316939768679;0.8541612775116427;0.11637491969480401;0.8009957380995563;20.971610697598592;0.8322269622311668;0.015558174243613831;0.015549446974298761;0.8305982650662804;1.0005911271053316;0.15013436566318414;1.2983473056624384
83.202473;0.1453276020492619;0.12430366194891578;0.8541771584390222;0.1163724416143623;0.8009867038465688;20.971352981774412;0.8322428980973775;0.01555836088103993;0.015549402555180098;0.8306167080515242;1.0005946738557239;0.1501339116377921;1.2983644316647844
83.212473;0.14532911167489254;0.12430423544768439;0.8541928313277122;0.11637002614117067;0.8009774119900295;20.97109682157161;0.8322595106568279;0.015558544628017954;0.015549360076853952;0.8306352752323717;1.0005987211361784;0.15013346963802068;1.2983813670181956
83.222473;0.14533066148102697;0.12430489627609696;0.8542082756284031;0.11636767485718272;0.800967873507307;20.970842206723415;0.8322767946406118;0.015558725342591732;0.015549320118210558;0.8306539509375214;1.000603220554957;0.1501330488784196;1.2983980566901223
83.232473;0.1453322583477795;0.124305649203149;0.8542234710047131;0.11636538864499818;0.8009581186484883;20.9705891629265;0.8322947338543795;0.015558902776598379;0.015549283239546314;0.8306727046898604;1.000608117881719;0.15013265719366528;1.2984144467130114
83.242473;0.14533390786363495;0.1243064971278898;0.8542383952695127;0.11636316830207048;0.8009481903180776;20.970337839681918;0.8323133010650318;0.015559076694887868;0.015549250056044014;0.8306914926892298;1.0006133620589828;0.15013230194825122;1.2984304783143779
83.252473;0.14533561406311107;0.12430744104157532;0.854253021785052;0.11636101496635493;0.8009381351409985;20.970088519461953;0.832332457094156;0.015559246936383959;0.0155492212162671;0.8307102649834337;1.000618915385825;0.15013199117301607;1.2984460936772533
83.262473;0.14533737939040015;0.12430847991593336;0.854267317086736;0.11635893075575897;0.8009280013601682;20.969841549868708;0.8323521573620919;0.015559413394867728;0.015549197211182168;0.8307289693042055;1.0006247556266599;0.15013173300164898;1.2984612498415646
83.272473;0.14533920432008016;0.12430961072925575;0.854281243032299;0.11635691934094541;0.8009178412216122;20.96959731038184;0.8323723652357231;0.015559575993435411;0.015549178159156407;0.830747549794729;1.0006308738728917;0.1501315337911568;1.2984759278382534
83.282473;0.14534108673450385;0.12431082919959616;0.8542947628091965;0.11635498560811346;0.8009077126330093;20.969356261617058;0.8323930565832312;0.01555973470181059;0.015549163809114018;0.830765949705552;1.0006372757710893;0.15013139669559922;1.298490128542121
83.292473;0.14534302179020822;0.12431213094644075;0.8543078430559943;0.11635313447222134;0.8008976756351431;20.969118970875265;0.8324142113741045;0.015559889597837261;0.01554915369711085;0.8307841161506994;1.0006439833609495;0.15013132213973351;1.2985038629752883
83.302473;0.145345002382159;0.12431351213232275;0.8543204505106297;0.11635136999264167;0.8008877847398821;20.968885958467418;0.8324358066240272;0.015560040943684966;0.015549147274456743;0.8308019999484526;1.000651029380852;0.1501313094194759;1.298517149547385
83.312473;0.14534701955062485;0.12431496897053552;0.8543325499283747;0.11634969533296215;0.8008780864015318;20.96865750251031;0.8324578218375686;0.015560189236914523;0.015549143994782907;0.8308195531383483;1.0006584503022287;0.1501313578427227;1.298530018912984
83.322473;0.14534906303691816;0.12431649672753664;0.8543441070459379;0.11634811281807139;0.8008686272611347;20.96843364084121;0.8324802473930173;0.015560335148603588;0.015549143382840504;0.8308367286266238;1.0006662855505066;0.150131467270601;1.2985425152442966
83.332473;0.14535112226905705;0.12431808917729843;0.8543550916595267;0.11634662389783428;0.8008594611445314;20.968214351565965;0.8325030826281523;0.015560479344123876;0.015549145053283408;0.8308534805532405;1.0006745756423057;0.15013163758440215;1.2985546887496242
83.342473;0.14535318647171816;0.12431973876240554;0.8543654785057913;0.11634522969465011;0.8008506442750373;20.967999806863375;0.8325263284268773;0.015560622334954748;0.015549148615062786;0.830869768250546;1.00068335692022;0.15013186714558985;1.2985665918513773
83.352473;0.145355244034668;0.12432143727322797;0.8543752504401211;0.11634393180195979;0.8008422289612261;20.967790511511865;0.8325499844612578;0.015560764435113667;0.015549153581209134;0.8308855658183247;1.0006926619424936;0.15013215162073065;1.2985782832458226
83.362473;0.14535728314833168;0.12432317649556411;0.8543844012212971;0.11634273283156481;0.8008342657524998;20.96758719562549;0.8325740519043132;0.015560905807085489;0.015549159417573366;0.8309008665018949;1.000702525113875;0.1501324835788869;1.2985898322096976
83.372473;0.14535929336108183;0.12432494848163189;0.8543929327439642;0.1163416369792437;0.8008268083059654;20.96739065374074;0.8325985357949384;0.015561046534411553;0.015549165591991855;0.8309156781572485;1.000712981328271;0.1501328531779662;1.2986013193692774
83.382473;0.14536126614407538;0.12432674588396117;0.854400850166637;0.11634065006680888;0.8008199121520757;20.967201701185765;0.8326234411704941;0.015561186589847713;0.015549171565315021;0.8309300198914019;1.0007240560342059;0.15013325002863018;1.2986128273522266
83.392473;0.14536319454743754;0.12432856286639704;0.8544081588222897;0.11633977842873655;0.8008136273390927;20.967021196100493;0.8326487657664975;0.01556132577255465;0.015549176802964611;0.8309439220869449;1.0007357588202102;0.15013366480088025;1.2986244285691921
83.402473;0.14536507322883727;0.12433039624115999;0.8544148655294231;0.11633902735812465;0.8008079928276285;20.96684999902941;0.8326744979278295;0.01556146379076865;0.015549180852737453;0.8309574228785985;1.000748081979411;0.15013408985051763;1.298636185011561
83.412473;0.14536689888790255;0.124332245735414;0.8544209827527367;0.11633840006061218;0.8008030365647588;20.966688868047353;0.8327006197771003;0.015561600381290485;0.015549183466862453;0.830970560877701;1.0007609965411484;0.15013451922359256;1.2986481527641027
83.422473;0.14536866996020748;0.12433411304431813;0.854426527511367;0.11633789701027904;0.8007987758989715;20.966538488701204;0.8327271108088097;0.0155617353349968;0.015549184587893672;0.8309833714720984;1.0007744528489975;0.15013494829410054;1.2986603832039674
83.432473;0.1453703856848338;0.12433600048853498;0.85443151671967;0.11633751565085136;0.8007952162283825;20.966399663664813;0.8327539516236945;0.015561868493974763;0.015549184201028585;0.8309958892553565;1.0007883948585092;0.15013537358087192;1.29867292713073
83.442473;0.14537204594218214;0.12433790995833333;0.8544359666200825;0.11633725151427064;0.8007923517380425;20.966273381957922;0.8327811247078954;0.015561999750876793;0.015549182309970053;0.8310081515045412;1.000802774860134;0.1501357931234962;1.2986858384487159
83.452473;0.14537365172696387;0.1243398420927699;0.8544398951562832;0.11633709999809887;0.8007901659291018;20.966160646196897;0.8328086080518109;0.015562129028342557;0.015549179039731326;0.8310201970538404;1.0008175516868139;0.15013620706946854;1.2986991665030694
83.462473;0.1453752050522289;0.1243417954405817;0.8544433241601322;0.11633705676350559;0.8007886303415293;20.96606225955439;0.8328363653244794;0.015562256266921225;0.015549174659457552;0.8310320611822419;1.000832681376898;0.15013661747156826;1.2987129462717
83.472473;0.14537670830686159;0.1243437660625354;0.854446281559497;0.11633711735576387;0.8007877074965636;20.96597871036324;0.8328643429108077;0.01556238141909375;0.015549169477588217;0.8310437706026833;1.000848115416609;0.15013702712475455;1.2987272055810961
83.482473;0.14537816444212318;0.12434574801523672;0.8544488028980866;0.11633727681053312;0.8007873562030222;20.965910179999803;0.8328924822259054;0.015562504342822457;0.015549163726556493;0.8310553391877976;1.0008638033201038;0.15013743899026077;1.2987419823147746
83.492473;0.1453795779350953;0.12434773429781576;0.8544509256987209;0.11633752929711699;0.8007875326942802;20.9658566879288;0.8329207368996365;0.01556262460387655;0.015549157559293897;0.8310667669654901;1.0008796962294952;0.1501378563796642;1.2987573290041843
83.502473;0.14538095478518218;0.12434971765548009;0.8544526760029325;0.11633786889238895;0.8007881912574868;20.965818228996774;0.8329490741831057;0.015562741399671223;0.015549151157488707;0.8310780439600575;1.0008957518272898;0.15013828191822998;1.298773305657736
83.512473;0.14538230196795424;0.12435169067825734;0.8544540584768828;0.11633829095580821;0.8007892879394781;20.965794793204704;0.8329774643842359;0.015562853727379;0.015549144814266887;0.8310891494706274;1.0009119349628104;0.15013871573996818;1.2987899744428175
83.522473;0.14538362715103637;0.1243536454053458;0.8544550565655707;0.11633879236809702;0.8007907808888292;20.96578632645365;0.8330058776972689;0.015562960654585116;0.015549138907495747;0.8311000466138666;1.0009282148983096;0.15013915593284846;1.2988073981670027
83.532473;0.14538493774811068;0.12435557321869768;0.854455643466776;0.1163393707264321;0.8007926248379423;20.965792689983438;0.8330342870832232;0.015563061456230832;0.015549133875465616;0.8311106896021054;1.0009445639752514;0.1501396010089101;1.2988256423545324
83.542473;0.145386239803836;0.12435746484982875;0.8544557987283651;0.1163400236143719;0.8007947701198411;20.96581362250193;0.8330626652637368;0.015563155614086858;0.015549130313677507;0.831121042349264;1.0009609579801897;0.15014005112423798;1.2988447760795787
83.552473;0.1453875378447644;0.12435930998138059;0.8544555158823731;0.11634074826293125;0.8007971718768692;20.965848730683817;0.8330909804743392;0.01556324277691738;0.01554912911614623;0.831131087602523;1.0009773788288607;0.150140507281844;1.2988648587015732
83.562473;0.14538883515330936;0.12436109692779247;0.8544547971125126;0.11634154145719593;0.8007998000083313;20.965897625444317;0.8331191965421496;0.015563322606151286;0.015549131476964803;0.8311408224257801;1.0009938185244567;0.15014096991205955;1.2988859159423942
83.572473;0.14539013376276402;0.12436281341009117;0.8544536460345314;0.11634240007425053;0.8008026384051485;20.965960123731122;0.8331472724251411;0.015563394575894627;0.015549138719963516;0.8311502519616707;1.0010102816371693;0.15014143783505082;1.298907933010738
83.582473;0.14539143468693083;0.12436444817106689;0.854452065759225;0.11634332189316987;0.8008056746807398;20.966036221336104;0.8331751646739782;0.015563457968682614;0.015549152089694474;0.8311593899072475;1.001026783076318;0.1501419086506459;1.2989308760639777
83.592473;0.1453927384732028;0.12436599183439641;0.8544500606739569;0.11634430520101786;0.8008088937165762;20.966125880035175;0.8332028348307987;0.015563512060010692;0.015549172616201234;0.8311682606510077;1.0010433406293662;0.150142380128434;1.2989547124045249
83.602473;0.14539404563397934;0.12436743635434284;0.8544476367431433;0.11634534746251726;0.8008122811698476;20.9662289043441;0.833230252492418;0.015563556275687158;0.015549201105221379;0.8311768939312143;1.0010599696192124;0.1501428507863195;1.2989794085740785
83.612473;0.1453953576432157;0.12436877376541841;0.8544447981134761;0.11634644483105129;0.8008158287800283;20.966344936434886;0.8332573911778588;0.015563590231163245;0.015549238140227906;0.8311853164583017;1.001076683692144;0.15014331992741878;1.2990049225118494
83.622473;0.14539667812328294;0.12436999527231744;0.854441545549756;0.11634759275827829;0.8008195343990361;20.96647348298183;0.8332842224366754;0.015563613744654354;0.015549283979737422;0.8311935511346071;1.0010934954290631;0.1501437882729966;1.2990312021604487
83.632473;0.14539801277536585;0.12437109125652072;0.8544378790642005;0.1163487866084283;0.8008233989760216;20.966613935062508;0.8333107141201934;0.015563626815654269;0.015549338526758476;0.8312016230689462;1.001110410431961;0.15014425832071882;1.299058185158125
83.642473;0.1453993683502542;0.12437205182007068;0.8544338003263625;0.11635002122915011;0.8008274258142715;20.966765530929578;0.8333368335817961;0.015563629482187492;0.015549401473537457;0.8312095613342954;1.0011274176142104;0.15014473386124078;1.2990857975886556
83.652473;0.14540075160515933;0.12437286785484607;0.85442931487533;0.1163512899154709;0.8008316226901836;20.966927341938884;0.8333625508992564;0.015563621691837662;0.015549472422315701;0.8312173936001988;1.001144488352404;0.15014521955870697;1.2991139543050858
83.662473;0.14540216877271442;0.12437353264769976;0.8544244379992436;0.11635258485608777;0.8008360027740288;20.967098376119026;0.8333878397533273;0.01556360337049915;0.015549550928361465;0.8312251393412158;1.0011615905791218;0.15014572043102897;1.2991425626801507
83.672473;0.1454036253205276;0.12437404265499065;0.8544192017215285;0.11635389906744163;0.800840581757097;20.967277666817395;0.8334126770049183;0.015563574575727704;0.015549636575084378;0.8312328044114352;1.0011787026491958;0.15014624121893527;1.2991715282867244
83.682473;0.14540512529074576;0.12437439683579855;0.8544136546513639;0.11635522748008115;0.8008453729378939;20.96746422334931;0.8334370409020483;0.015563535472689771;0.01554972898922173;0.8312403830806931;1.001195812929877;0.15014678728004027;1.2992007593103405
83.692473;0.14540667069959565;0.1243745951766391;0.8544078535003837;0.11635656669426162;0.8008503849752697;20.967656907197902;0.8334609083403055;0.015563486183127325;0.015549827739532932;0.8312478657563669;1.0012129112990664;0.150147365965903;1.2992301685829872
83.702473;0.14540826160981685;0.12437463732150238;0.8544018545164189;0.11635791417662356;0.8008556254314442;20.967854429208316;0.8334842542083143;0.015563426770499126;0.015549932291003953;0.8312552410216095;1.0012299820037636;0.1501479857199332;1.299259671296096
83.712473;0.14540989633683238;0.12437452266663657;0.8543957098331992;0.1163592669614323;0.8008611043767673;20.96805552753963;0.8335070552416076;0.015563357359970796;0.01555004206094863;0.8312624953271972;1.0012470016528305;0.1501486544214861;1.2992891824689583
83.722473;0.1454115714701653;0.12437425105853478;0.8543894666734;0.11636062121839338;0.800866830851613;20.968259136374307;0.8335292951044976;0.015563278211234169;0.015550156451968422;0.8312696174584098;1.0012639416777183;0.15014937899859937;1.2993186166880273
83.732473;0.14541328207362123;0.1243738222544841;0.8543831710809011;0.1163619736956381;0.8008728080905843;20.968464470596953;0.8335509624346358;0.015563189677490598;0.015550274813582052;0.8312766030113268;1.001280767670385;0.15015016500906816;1.2993478874484592
83.742473;0.1454150223595101;0.12437323523303372;0.8543768756287762;0.1163633227431131;0.8008790365598719;20.968671045062266;0.8335720415139412;0.01556309215401544;0.015550396397171892;0.8312834530638578;1.0012974369757877;0.15015101589786184;1.2993769153137897
83.752473;0.14541678666786695;0.12437248866710655;0.8543706396828602;0.11636466754446077;0.8008855230904048;20.96887863357444;0.8335925071244419;0.015562986144138653;0.015550520445262114;0.8312901713907271;1.001313906635399;0.1501519329154886;1.2994056407210146
83.762473;0.14541856996620453;0.12437158201376657;0.8543645214497846;0.11636600700064086;0.8008922886564245;20.96908721235182;0.8336123308457315;0.015562872351160061;0.015550646426138376;0.8312967665885029;1.0013301443901819;0.15015291530452107;1.2994340198744407
83.772473;0.14542036750865167;0.12437051618050159;0.8543585737786367;0.11636733918258967;0.8008993687798222;20.969296851957;0.8336314918340164;0.015562751626393194;0.015550774150217115;0.8313032510695592;1.001346125993206;0.15015396022582506;1.2994620107050638
83.782473;0.1454221746006672;0.12436929310522836;0.8543528446225929;0.11636866140304859;0.8009068065387906;20.969507619993035;0.8336499816242284;0.015562624859654501;0.015550903646995212;0.8313096315359455;1.001361826948141;0.15015506306597928;1.2994895722389368
83.792473;0.14542398702009268;0.12436791524560944;0.8543473780434898;0.11636997063356136;0.8009146447644417;20.96971959248143;0.8336678045469494;0.015562492965450668;0.015551035024085516;0.8313159040802064;1.0013772226858233;0.15015621827041556;1.2995166737762722
83.802473;0.14542580132574948;0.12436638589644576;0.8543422161787364;0.11637126400653719;0.8009229220738173;20.969932839710626;0.8336849785691671;0.01556235689936312;0.015551168431544674;0.8313220625116857;1.0013922963433877;0.15015741985993708;1.2995432940015448
83.812473;0.1454276150923611;0.12436470880269773;0.8543373999057029;0.1163725394325465;0.8009316707620062;20.970147306543858;0.8337015329885487;0.0155622176482243;0.015551304041422147;0.8313281089673423;1.0014070474611205;0.15015866135613157;1.2995694099538442
83.822473;0.1454294277892567;0.12436288658349139;0.8543329670210368;0.11637379570400491;0.8009409152745277;20.970362736797053;0.8337175037984068;0.015562076219661974;0.015551441991171559;0.8313340538336539;1.0014214925418679;0.1501599354046941;1.2995949899058246
83.832473;0.1454312412258494;0.12436092009658106;0.8543289506824109;0.11637503169345015;0.800950673946042;20.97057878645928;0.8337329296829303;0.015561933575975705;0.015551582299838917;0.831339907262908;1.0014356567774678;0.15016123370148127;1.2996199949541352
83.842473;0.14543305818890542;0.12435880920447716;0.8543253808779075;0.11637624553891554;0.8009609638888229;20.970795218889155;0.83374784553054;0.015561790559785895;0.015551724823090016;0.8313456720788764;1.0014495640157137;0.15016254725726239;1.299644385377089
83.852473;0.14543488022094866;0.12435655371580308;0.8543222860531277;0.1163774345180608;0.8009718038876434;20.9710119199773;0.8337622787742772;0.015561647943976494;0.015551869328194292;0.8313513425719422;1.0014632302231943;0.1501638663191699;1.299668124250516
83.862473;0.14543670639046186;0.12435415445133412;0.8543196892633446;0.11637859526833523;0.800983212637764;20.971228815031488;0.8337762562276085;0.01556150655525509;0.015552015700580516;0.8313569096101678;1.0014766664376564;0.15016518077490792;1.2996911783970253
83.872473;0.14543853378618377;0.12435161372421458;0.8543176019202567;0.11637972382101074;0.8009952049302221;20.971445942622207;0.8337898116930653;0.015561367310689222;0.01555216416322413;0.8313623706213797;1.0014898879243521;0.15016648176716707;1.2997135196577847
83.882473;0.1454403587613264;0.12434893420710744;0.8543160194441536;0.11638081534931903;0.8010077879265376;20.971663492917752;0.8338029825644485;0.015561231134188724;0.015552315253369609;0.8313677406488797;1.001502919151286;0.15016776307848698;1.2997351255941103
83.892473;0.14544217741607274;0.1243461177776814;0.8543149228128325;0.11638186404036538;0.8010209585833347;20.971881645921776;0.8338158002530255;0.01556109890939132;0.015552469545280511;0.8313730597415238;1.0015157930292489;0.1501690214362732;1.2997559870619197
83.902473;0.14544398581692922;0.12434316538470547;0.8543142905304818;0.11638286341995262;0.8010347023300494;20.972100521282332;0.8338282849167251;0.015560971524221031;0.01555262743029553;0.8313783897587687;1.0015285464023087;0.15017025634387543;1.2997761166735167
83.912473;0.14544578084396867;0.12434007716796422;0.8543141081223451;0.11638380667254103;0.8010489921768076;20.972320331711135;0.833840447528786;0.015560849867105932;0.015552789109635317;0.8313838000922988;1.0015412149329759;0.15017146959557487;1.2997955439119706
