time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
83.922473;0.14544756056003846;0.12433685328302169;0.8543143641774789;0.11638468659966512;0.8010637889817059;20.97254148891582;0.8338522937404111;0.015560734768569829;0.01555295467431207;0.8313893528610897;1.0015538298289097;0.15017266397304047;1.2998143075111757
83.932473;0.14544932358527;0.12433349533018231;0.8543150460543217;0.11638549586136226;0.8010790428606382;20.972764605544832;0.8338638245227544;0.015560626974386458;0.01555312409313946;0.8313950953685136;1.0015664099815629;0.15017384187535776;1.2998324523042308
83.942473;0.14545106868024993;0.12433000716108475;0.8543161425123473;0.11638622798220735;0.8010946972761365;20.972990450968453;0.8338750371111722;0.015560527160793074;0.015553297093462686;0.8314010619878734;1.0015789526534713;0.15017500557785407;1.299850025694008
83.952473;0.1454527952260198;0.12432639525873235;0.8543176463032626;0.11638687826773261;0.8011106963742157;20.973219933931613;0.8338859297818657;0.015560435996500144;0.015553473122709605;0.8314072809024146;1.001591437067728;0.15017615785255717;1.2998670755254214
83.962473;0.1454545038983683;0.12432266905582419;0.8543195552148046;0.11638744367331072;0.8011269895351287;20.973454148997394;0.8338965082818454;0.0155603541776573;0.015553651493888385;0.8314137748565009;1.0016038380061478;0.1501773009484557;1.299883651101108
83.972473;0.14545619641484275;0.12431884059667486;0.8543218717450043;0.11638792233196114;0.8011435320691336;20.97369431459841;0.833906789113631;0.015560282345385604;0.015553831545697871;0.8314205564106488;1.0016161368646106;0.15017843576360376;1.2998998095397492
83.982473;0.14545787437879595;0.12431492366044616;0.8543245973512054;0.11638831388036526;0.8011602844358867;20.973941589777432;0.8339167942781887;0.015560220961190394;0.015554012670603265;0.8314276274559954;1.001628327366443;0.15017956267714008;1.2999156181392135
83.992473;0.14545953825949018;0.12431093273051935;0.8543277226063059;0.1163886201218592;0.8011772067427307;20.974196979482862;0.833926540389531;0.01556017021243358;0.015554194313974859;0.8314349818004124;1.001640416317327;0.15018068233490725;1.2999311390319321
84.002473;0.14546118667561367;0.12430688142511291;0.8543312231009413;0.11638884517610931;0.8011942499877623;20.974461336693047;0.8339360325180493;0.015560129951579156;0.015554376044746012;0.8314426036996111;1.001652416878286;0.1501817951566984;1.2999464106162746
84.012473;0.14546281579957065;0.12430278087480283;0.854335064694705;0.116388995356392;0.8012113527945038;20.97473538628731;0.8339452666594156;0.015560099739357734;0.015554557585086181;0.8314504627228384;1.001664338536628;0.15018290081583474;1.2999614458631443
84.022473;0.14546441990356176;0.12429863946936005;0.8543392123894955;0.11638907894988694;0.8012284484476307;20.975019775931298;0.8339542401016075;0.01556007897600727;0.015554738644096542;0.8314585085215697;1.0016761829642533;0.1501839992450029;1.2999762417148288
84.032473;0.14546599312274477;0.12429446410169252;0.8543436376919216;0.1163891055449248;0.801245475719862;20.97531508065346;0.8339629659928838;0.0155600670180397;0.015554918642854042;0.8314666721851856;1.0016879446330873;0.15018509179117392;1.2999907877426364
84.042473;0.14546753005246013;0.12429026130787511;0.8543483204245609;0.11638908501431812;0.8012623858233525;20.975621734626998;0.8339714779078642;0.015560063256151953;0.015555096647283446;0.8314748765357286;1.001699613390581;0.15018618074039097;1.3000050734685955
84.052473;0.14546902413808716;0.12428603732525637;0.8543532445484741;0.11638902667359335;0.8012791449613897;20.9759400068056;0.8339798155035508;0.015560067100030404;0.015555271613184558;0.8314830444137762;1.0017111811827222;0.1501872683189538;1.3000190922154868
84.062473;0.1454704664062383;0.12428179815484608;0.8543583902265959;0.11638893876208076;0.8012957324405593;20.976270036593267;0.8339880050641043;0.015560077877910123;0.015555442633313469;0.8314911007304958;1.0017226485201385;0.15018835653226512;1.300032837491087
84.072473;0.14547184700520893;0.1242775502285118;0.8543637238693836;0.11638882800812246;0.8013121352158058;20.976611858991415;0.8339960527909354;0.015560094841692405;0.015555608968272613;0.8314989739837045;1.0017340252816869;0.1501894479425465;1.3000462971267444
84.082473;0.14547315819209086;0.12427330051028024;0.8543691926649049;0.11638869952716463;0.8013283410126594;20.9769654366594;0.8340039518519603;0.015560117304556151;0.015555770031097121;0.8315065969737228;1.0017453259284754;0.15019054647391206;1.3000594493294697
84.092473;0.14547439593885692;0.12426905557398285;0.8543747303182438;0.11638855735812977;0.8013443339077934;20.977330737047915;0.8340116946211821;0.015560144728740748;0.01555592545486045;0.8315139051753963;1.0017565598512297;0.15019165694864361;1.3000722625117453
84.102473;0.14547555978810212;0.12426482087201482;0.8543802701493565;0.11638840493189742;0.8013600936736802;20.977707731420907;0.8340192805120689;0.015560176707565444;0.01555607514189563;0.8315208348326658;1.0017677235732323;0.15019278373959097;1.3000847001137905
84.112473;0.14547665152013228;0.12426060104292797;0.854385752987333;0.11638824502542953;0.8013755934207559;20.97809622421935;0.8340267150812141;0.01556021296074633;0.015556219233744902;0.8315273235486315;1.0017788039420514;0.15019392993419112;1.30009672027162
84.122473;0.1454776736210539;0.12425640026527458;0.8543911238276224;0.11638807963340315;0.8013907984030023;20.978495764904736;0.8340340072240021;0.015560253448618305;0.015556358024123683;0.8315333135064875;1.0017897860184684;0.15019509730771985;1.3001082689799661
84.132473;0.1454786287014789;0.12425222201737056;0.8543963245815481;0.11638791015955355;0.801405672292388;20.978905804833072;0.8340411670238074;0.01556029843508769;0.015556491861334926;0.8315387516386561;1.0018006534155808;0.1501962866394872;1.3001192834379627
84.142473;0.14547951896693675;0.12424806920571144;0.8544012921049419;0.11638773782145186;0.8014201845408544;20.97932583814787;0.834048198850479;0.015560348277672218;0.015556621134522964;0.8315435852980425;1.001811383181221;0.15019749802850726;1.3001297079621352
84.152473;0.14548034542964886;0.12424394461181976;0.8544059655915828;0.11638756352016025;0.8014343145165431;20.979755349785535;0.8340550935176619;0.015560403142983795;0.015556746366479008;0.8315477619334726;1.0018219429950226;0.15019873076582654;1.3001395081246965
84.162473;0.1454811079827608;0.12423985098900431;0.854410295584037;0.11638738757787058;0.8014480534779655;20.980193747569654;0.8340618287151513;0.015560462944980634;0.015556868276279138;0.8315512350153783;1.0018322935017892;0.15019998300933288;1.3001486764777443
84.172473;0.14548180585251944;0.12423579110396153;0.8544142397621823;0.11638721041714292;0.8014613999732183;20.980640371966494;0.834068377610077;0.015560527451741505;0.015556987694051987;0.831553968150307;1.0018423949977602;0.1502012526180165;1.3001572320015937
84.182473;0.14548243701388286;0.12423176784923004;0.8544177520916112;0.11638703326849818;0.8014743532641847;20.981094475555192;0.8340747154483242;0.015560596378755082;0.015557105429808303;0.8315559327914029;1.0018522154305858;0.1502025386810386;1.3001652151913923
84.192473;0.14548299718101965;0.12422778427437607;0.8544207839065338;0.116386858000591;0.8014869136389373;20.98155520787933;0.8340808152331466;0.01556066941627843;0.015557222225651885;0.8315571034130634;1.001861736734572;0.15020384113089685;1.3001726791927988
84.202473;0.14548348053574478;0.12422384338909558;0.8544232948709596;0.11638668685333133;0.8014990836599212;20.982021706894432;0.8340866363198947;0.01556074618034054;0.015557338759866887;0.8315574564143304;1.0018709544819648;0.15020515854203723;1.3001796800524859
84.212473;0.14548388223760536;0.12421994772779418;0.8544252616886918;0.11638652250082886;0.8015108670711041;20.98249324717225;0.8340921186469278;0.015560826124172224;0.015557455655862145;0.8315569720088698;1.0018798682548495;0.15020648697587682;1.3001862710847736
84.222473;0.14548419994643613;0.1242160991522726;0.8544266790203413;0.11638636807199258;0.8015222713022677;20.982969285834567;0.8340971883363014;0.015560908583589102;0.015557573474531378;0.8315556337994324;1.0018884714435674;0.15020782090225177;1.30019250321674
84.232473;0.14548443282198237;0.12421229949971359;0.8544275545893046;0.11638622698447203;0.8015333117587555;20.98344935386945;0.8341017667758129;0.015560992969145373;0.015557692667987554;0.8315534252793247;1.0018967498721567;0.15020915537024113;1.3001984304427894
84.242473;0.1454845801635981;0.12420855198991067;0.8544279044720473;0.11638610251278896;0.8015440124176861;20.98393299863477;0.8341057763972474;0.01556107881690804;0.015557813507065199;0.8315503277210831;1.0019046871326114;0.15021048758898728;1.300204113943309
84.252473;0.14548464150422616;0.12420486203353423;0.8544277467350414;0.11638599725407467;0.8015544040346421;20.984419879458006;0.834109146932597;0.015561165596492506;0.015557936029780447;0.8315463250969717;1.0019122704646146;0.15021181609228257;1.3002096179665665
84.262473;0.14548461707665383;0.12420123643519307;0.8544270956599023;0.11638591356646716;0.8015645221235619;20.984909788552088;0.8341118205379666;0.015561252562821043;0.015558060046997883;0.8315414140342979;1.0019194940731833;0.15021313888729787;1.3002150030543143
84.272473;0.14548450772767113;0.12419768205903153;0.8544259680998602;0.11638585497065375;0.8015744016540055;20.985402509389857;0.8341137500201254;0.015561338858211933;0.015558185229553228;0.8315356091911202;1.0019263601248605;0.15021445282063967;1.3002203214585042
84.282473;0.14548431425610087;0.12419420513025581;0.8544243948465028;0.11638582650200843;0.8015840690462724;20.985897726934365;0.8341148973044145;0.015561423699753428;0.01555831126001903;0.8315289389718218;1.0019328799206353;0.15021575364452347;1.3002256123340312
84.292473;0.14548403650459513;0.12419081112304681;0.85442242013734;0.11638583392069636;0.8015935400058152;20.986395056780523;0.8341152392012423;0.015561506459575911;0.01555843788356402;0.8315214343060281;1.0019390726756503;0.15021703579955714;1.3002309029380483
84.302473;0.14548367339382404;0.12418750533365765;0.8544200908217832;0.11638588346524066;0.8016028239272402;20.986894085440298;0.8341147714509927;0.015561586695189478;0.015558564834809385;0.8315131186883118;1.001944959608468;0.15021829211088397;1.300236214530401
84.312473;0.14548322381409376;0.12418429386842914;0.8544174479254348;0.11638598134055002;0.8016119255646784;20.98739441128219;0.8341135013551814;0.015561664164581943;0.015558691866022782;0.8315040098396811;1.0019505594369158;0.15021951372212067;1.30024156007503
84.322473;0.14548268657104926;0.12418118403680128;0.8544145253734998;0.11638613254204139;0.8016208439955946;20.98789572552112;0.834111438256684;0.015561738762174778;0.015558818848572326;0.8314941322657783;1.0019558871558425;0.1502206904484055;1.3002469382242294
84.332473;0.1454820595663853;0.12417818387137453;0.8544113464713751;0.11638634128881717;0.8016295728153185;20.98839791571436;0.834108595056432;0.015561810462126619;0.015558945795367301;0.8314835254223908;1.001960953823919;0.15022181178867056;1.3002523332279414
84.342473;0.14548134004079216;0.12417530139279147;0.854407915475563;0.11638661251709409;0.8016380996189975;20.98890106875162;0.8341049941911394;0.01556187930759005;0.015559072880064868;0.8314722398643687;1.0019657662540777;0.15022286805427543;1.3002577196595908
84.352473;0.14548052598764505;0.1241725441442116;0.8544042168750832;0.1163869516129284;0.8016464070952186;20.989405333656496;0.8341006672060608;0.015561945334889648;0.0155592004379775;0.8314603270947861;1.001970322499285;0.15022385045537234;1.3002630679319653
84.362473;0.14547961724494432;0.12416991902068651;0.8544002248174857;0.1163873631171484;0.8016544772439889;20.98991086706408;0.834095650479248;0.015562008518199843;0.015559328872087113;0.8314478285154289;1.0019746049893392;0.15022475050961742;1.3002683416208385
84.372473;0.14547861504753928;0.12416743239058625;0.8543959133984674;0.11638785084817635;0.8016622969162858;20.99041795993526;0.8340899826565349;0.015562068816958263;0.015559458590215392;0.8314347740014378;1.0019785770994463;0.15022555988143502;1.3002734906835707
84.382473;0.1454775205713613;0.12416509045792534;0.8543912620300225;0.11638841902297983;0.8016698651966404;20.990927142032927;0.834083704876783;0.015562126217855826;0.015559590033505738;0.8314211947575774;1.0019821862938547;0.15022627038044561;1.3002784547730106
84.392473;0.14547633391368733;0.12416289961523534;0.8543862553590691;0.11638907265123269;0.8016771991426858;20.991439141696112;0.8340768619844776;0.015562180755456468;0.015559723710195459;0.83140713119287;1.0019853777016492;0.15022687386108793;1.300283171060037
84.402473;0.14547505413492332;0.12416086641482545;0.8543808816758861;0.11638981723698313;0.8016843307516086;20.99195473296949;0.8340695035658141;0.015562232477450184;0.015559860207659745;0.8313926228422316;1.0019881111735265;0.15022736233279005;1.3002875786229702
84.412473;0.14547368009268258;0.12415899688133854;0.8543751331985495;0.11639065839705466;0.8016912932099969;20.992474515348473;0.8340616870503501;0.015562281357399432;0.015560000148304798;0.8313776942875968;1.0019903649504196;0.1502277279639867;1.300291618639076
84.422473;0.14547221129345617;0.1241572956606484;0.8543690089973917;0.11639160118153603;0.8016981067453216;20.992998745518484;0.8340534828151847;0.015562327346305894;0.015560144092528464;0.8313623530436218;1.0019921285395292;0.15022796255343096;1.3002952338486293
84.432473;0.14547064796819445;0.12415576540115092;0.8543625171823781;0.11639264943421476;0.8017047787839804;20.99352734485126;0.8340449755858551;0.015562370504013797;0.01556029253403783;0.8313465990256305;1.0019934038516047;0.15022805704405037;1.300298376836085
84.442473;0.14546899020001527;0.12415440646495005;0.8543556717039897;0.11639380609279791;0.8017113165618591;20.994059992827776;0.8340362604946958;0.015562410948382933;0.01556044599437794;0.8313304324170366;1.0019942106896704;0.1502280021895432;1.3003010181597365
84.452473;0.14546723737999145;0.12415321714902634;0.8543484891013072;0.11639507408172187;0.8017177361488415;20.994596119498027;0.8340274365866526;0.01556244869010152;0.015560605033393538;0.8313138523417254;1.0019945828056598;0.15022778971325362;1.300303143854034
84.462473;0.1454653890914171;0.12415219383646788;0.854340989030778;0.11639645680002601;0.8017240613433438;20.995134899411465;0.8340185970004149;0.01556248354641334;0.0155607701943534;0.8312968550557109;1.0019945651075992;0.1502274123752894;1.3003047503664922
84.472473;0.1454634460625548;0.12415133120269825;0.8543331908528214;0.11639795823221345;0.801730318860911;20.995675429097947;0.834009819690567;0.015562515128237968;0.01556094203703258;0.8312794405913932;1.0019942170675122;0.1502268636748001;1.3003058423443574
84.482473;0.145461409822387;0.12415062326551887;0.8543251077116327;0.11639958306954422;0.8017365350907442;20.996216885559793;0.8340011646385592;0.01556254296766484;0.015561121179747218;0.8312616218060426;1.0019936077099463;0.15022613808861748;1.3003064320567226
84.492473;0.14545928178009332;0.1241500649190258;0.8543167489207246;0.11640133630923896;0.8017427357773137;20.99675848650472;0.8339926755594761;0.015562566827711078;0.015561308219106068;0.8312434244204571;1.0019928021962274;0.15022523106301006;1.3003065348081504
84.502473;0.14545706271469305;0.1241496531147061;0.854308126214212;0.11640322176765412;0.8017489470111853;20.997299424383613;0.833984384836282;0.015562586912938506;0.015561503613745186;0.8312248780702911;1.0019918537680355;0.15022413881620636;1.3003061647877068
84.512473;0.1454547528098612;0.12414938672948694;0.8542992527695377;0.11640524059665479;0.8017551926473457;20.997838889494037;0.8339763196098903;0.015562603796008302;0.015561707677248566;0.8312060085972293;1.0019908032034444;0.1502228584438518;1.3003053435640433
84.522473;0.1454523519219777;0.12414926495519331;0.8542901397510662;0.11640739143310369;0.8017614882436734;20.998376131925937;0.8339685041564394;0.015562618191563623;0.015561920630005128;0.8311868394418385;1.001989679899363;0.15022138800494442;1.3003041093509782
84.532473;0.1454498597148323;0.12414928551895948;0.8542807986618596;0.11640967188826216;0.8017678354285159;20.998910471057805;0.833960958170037;0.015562630748425468;0.015562142590544996;0.831167397103006;1.001988507265799;0.1502197267824577;1.3003025101936765
84.542473;0.14544727546552952;0.12414944376166706;0.8542712454120377;0.1164120797668589;0.8017742157728519;20.99944121543947;0.8339536931376683;0.015562641999624663;0.01556237358051029;0.8311477107841568;1.0019873118472915;0.15021787597880848;1.3003005867130697
84.552473;0.14544459806777468;0.1241497324562356;0.8542614995691972;0.11641461318770845;0.8017805858672982;20.99996759214487;0.8339467112202713;0.015562652433956903;0.015562613577267995;0.8311278063891061;1.0019861220507744;0.1502158383204519;1.3002983602310452
84.562473;0.14544182706998157;0.12415014208502347;0.8542515800160343;0.11641726990001149;0.8017868825329093;21.00048872035657;0.8339400077120538;0.015562662544742678;0.015562862515148391;0.8311076997856273;1.0019849579704247;0.15021361551217896;1.3002958374867142
84.572473;0.145438964014781;0.12415066185084449;0.8542415000468456;0.11642004680272644;0.8017930378265667;21.001003603025552;0.8339335718935665;0.01556267289031071;0.01556312025654371;0.8310873935387505;1.0019838308426203;0.15021120595122198;1.3002930252210134
84.582473;0.1454360122168019;0.12415128102299798;0.8542312635634319;0.11642294017615094;0.8017989901806893;21.001511170105793;0.8339273868276036;0.01556268417210934;0.015563386555524535;0.8310668791820366;1.0019827475287266;0.15020860548693518;1.3002899396668772
84.592473;0.14543297481914247;0.1241519894163686;0.8542208653373768;0.11642594608335652;0.801804688517007;21.002010330365426;0.83392143172565;0.015562697224257733;0.015563660988152872;0.8310461461554834;1.0019817047782789;0.15020581035845573;1.300286605130905
84.602473;0.14542985308141626;0.12415277773616688;0.8542102945814548;0.11642906023666137;0.8018100964663434;21.00249997082853;0.8339156833971575;0.015562712951199932;0.015563942910785252;0.8310251952430104;1.0019806832360703;0.15020281911504854;1.3002830429777559
84.612473;0.14542664612033104;0.12415363899491162;0.8541995398001918;0.11643227702685341;0.801815194604187;21.0029789735172;0.833910116746934;0.015562732265956182;0.015564231499006629;0.8310040421621021;1.0019796512062922;0.1501996322423217;1.3002792604209918
84.622473;0.14542335193751235;0.12415456915518318;0.8541885941458077;0.11643558857368033;0.8018199785302181;21.003446307724438;0.8339047059001062;0.01556275598433863;0.015564525793628794;0.8309827071372947;1.0019785712799911;0.15019625098965322;1.300275252342698
84.632473;0.14541996963372947;0.12415556575243636;0.8541774565938977;0.11643898472970567;0.8018244527017333;21.003901118892408;0.8338994195611927;0.015562784731343012;0.015564824666981426;0.83096120618863;1.0019774108616843;0.15019267683935383;1.3002710151508095
84.642473;0.14541650120178232;0.12415662658613437;0.8541661296617156;0.116442454088738;0.8018286205902764;21.004342763508486;0.8338942153614893;0.015562818945422283;0.01556512684536597;0.8309395474794558;1.0019761583209612;0.1501889126278389;1.3002665528844
84.652473;0.14541295090240028;0.1241577494359714;0.8541546181536692;0.11644598602287029;0.8018324813636268;21.00477084173993;0.8338890442146586;0.015562858948792436;0.015565431095205135;0.8309177269492197;1.0019748291027193;0.15018496520848928;1.3002618686008103
84.662473;0.14540932373114482;0.12415893156965789;0.8541429268548064;0.11644957257608692;0.8018360359679201;21.005185196642095;0.8338838584944805;0.01556290501765945;0.015565736383543067;0.8308957312829168;1.0019734526629647;0.1501808466790359;1.3002569613970214
84.672473;0.14540562486830247;0.12416016900061443;0.8541310595702255;0.11645320823592928;0.8018392917581519;21.005585774786184;0.8338786154486771;0.015562957412780009;0.015566041913242566;0.830873552041924;1.0019720561955994;0.15017657227448694;1.3002518371280034
84.682473;0.14540185938139472;0.12416145640979512;0.854119022988472;0.11645688806766562;0.8018422602894677;21.005972395849128;0.8338732792392893;0.015563016318197781;0.015566347143925305;0.830851194766381;1.0019706589674604;0.1501721572188264;1.3002465164445889
84.692473;0.14539803183568947;0.12416278753121217;0.8541068272270231;0.11646060653805633;0.8018449540173945;21.00634461044021;0.8338678251104343;0.015563081732887202;0.01556665183359367;0.8308286739390819;1.0019692696731135;0.15016761518234584;1.300241030015722
84.702473;0.14539414623617905;0.12416415516192734;0.8540944778577878;0.11646435762087032;0.8018473873854031;21.006701671070633;0.833862242800348;0.015563153529576476;0.015566956016161797;0.8308060062122061;1.0019678824939007;0.15016295843041982;1.3002354100980775
84.712473;0.1453902063909657;0.12416555086951583;0.8540819683687793;0.11646813502800756;0.8018495803751452;21.00704247582701;0.8338565371929512;0.015563231653578133;0.01556725989170988;0.8307832092157131;1.0019664810144577;0.15015819852730145;1.300229691664358
84.722473;0.14538621651532851;0.1241669650623539;0.8540692785978203;0.11647193194037216;0.8018515611324822;21.00736556224516;0.8338507247497796;0.015563316212659833;0.015567563723482461;0.8307603041457327;1.0019650464479573;0.15015334692069499;1.3002239149250918
84.732473;0.14538218135513883;0.12416838736448231;0.8540563749662188;0.11647574091659885;0.8018533653358105;21.007669381443055;0.8338448252424568;0.015563407418443236;0.015567867703881234;0.8307373234258332;1.0019635575435812;0.1501484151020068;1.3002181169520504
84.742473;0.14537810613393187;0.12416980685968529;0.8540432138133277;0.11647955461043184;0.8018550321777889;21.007952696422084;0.8338388566050353;0.01556350544538106;0.0155681717337918;0.8307143168826658;1.0019619877300487;0.15014341410028403;1.3002123242377448
84.752473;0.1453739965525251;0.12417121208065666;0.854029748849176;0.11648336629517184;0.8018565989131132;21.008214688759775;0.8338328385023929;0.015563610346646998;0.015568475351431065;0.8306913475775444;1.0019603102075578;0.15013835394782418;1.3002065534467169
84.762473;0.14536985731760796;0.12417259134628572;0.8540159376744717;0.11648716942840757;0.8018580937290102;21.00845468717989;0.8338267997760915;0.015563722188516385;0.015568777862222554;0.8306684823866545;1.0019585058155929;0.150133243355664;1.3002008140980064
84.772473;0.1453656900902541;0.12417393432643545;0.8540017474808124;0.11649095715810451;0.8018595305486272;21.00867183086986;0.8338207833892411;0.015563841240311786;0.015569078358770586;0.8306457866760399;1.0019565649689441;0.1501280888872769;1.3001951153665723
84.782473;0.14536149391517053;0.12417523362152358;0.8539871584713947;0.11649472221136258;0.8018609113123069;21.00886500170731;0.8338148446827042;0.015563967919010645;0.015569375667328043;0.8306233234629824;1.0019544841535337;0.15012289446282703;1.3001894752561243
84.792473;0.14535726803256174;0.12417648416884752;0.8539721609256385;0.11649845677664487;0.8018622322406875;21.009033009120838;0.833809042383187;0.015564102559823576;0.015569668440161477;0.8306011518743178;1.0019522621573205;0.15011766231195603;1.3001839214431288
84.802473;0.1453530144357472;0.12417768137628632;0.8539567526992037;0.11650215249686839;0.8018634883232183;21.009174735668214;0.8338034292526003;0.015564245262355222;0.015569955286141773;0.830579323626988;1.0019498974512882;0.1501123942889945;1.3001784808738244
84.812473;0.1453487381449544;0.12417882082311749;0.8539409419423513;0.11650580083071609;0.8018646756697927;21.009289182725347;0.8337980504139952;0.015564395835860624;0.0155702349161805;0.8305578806887369;1.0019473870694744;0.15010709232197125;1.300173168496469
84.822473;0.14534444516929465;0.12417989957169798;0.8539247469851899;0.11650939342467248;0.8018657918576094;21.009375645086628;0.8337929475015605;0.015564553833774518;0.015570506337077513;0.8305368547631741;1.0019447275683997;0.1501017582501086;1.3001679862902569
84.832473;0.14534014024507888;0.12418091651695708;0.8539081897911114;0.11651292223314472;0.8018668338935047;21.009433970361098;0.8337881603080789;0.015564718713913107;0.015570768874590846;0.8305162667780959;1.0019419112555195;0.15009639373148403;1.300162924092796
84.842473;0.14533582609618334;0.1241818715072655;0.8538912896203942;0.11651637940695507;0.8018677955212133;21.009464591444534;0.8337837237496513;0.01556488998028014;0.015571021966367064;0.8304961291154171;1.0019389201783524;0.1500910011594693;1.3001579468915667
84.852473;0.14533150395882333;0.12418276529193618;0.8538740605921856;0.11651975670575872;0.8018686671405952;21.009468325324697;0.8337796667230619;0.015565067151474947;0.01557126499066615;0.8304764520413206;1.0019357315133361;0.15008558529408317;1.3001529780338132
84.862473;0.1453271748134832;0.12418360030859889;0.8538565104905002;0.11652304495015194;0.8018694397642498;21.009446140011377;0.8337760148260631;0.015565249674602592;0.015571497279297523;0.8304572468851508;1.0019323262658753;0.15008015343584427;1.3001479000267213
84.872473;0.14532284067770085;0.12418438072891232;0.8538386416647783;0.11652623423880938;0.8018701075868215;21.00939902940694;0.8337727899243522;0.015565436928805222;0.01557171815750714;0.8304385237245075;1.0019286868913022;0.15007471377865966;1.300142575937272
84.882473;0.14531850493179754;0.12418511148453602;0.8538204555796564;0.11652931448239912;0.8018706629859779;21.009328099423996;0.83377000548064;0.015565628275367548;0.015571926911784911;0.830420291122081;1.0019247925647288;0.15006927367632417;1.3001368770699184
84.892473;0.14531417199874325;0.12418579746951058;0.8538019539770372;0.11653227608243699;0.8018710885022543;21.009234733867103;0.8337676632083507;0.015565823089274495;0.015572122814799569;0.8304025631603756;1.0019206204987376;0.1500638386190043;1.3001307011778074
84.902473;0.14530984684564693;0.12418644336795598;0.8537831349626797;0.11653511085061455;0.8018713557954068;21.00912060661844;0.8337657547598917;0.0155660207711409;0.01557230523021789;0.8303853693247143;1.0019161482847463;0.1500584116880776;1.3001239740152242
84.912473;0.1453055343635075;0.12418705312785076;0.8537639912100667;0.11653781261159761;0.8018714322711891;21.008987521853694;0.8337642687885323;0.015566220760457298;0.015572473658319003;0.8303687558249129;1.001911351468172;0.15005299311925063;1.3001166418951886
84.922473;0.14530123902629713;0.12418762941914756;0.8537445094591648;0.11654037733478881;0.8018712889839035;21.008837179082533;0.8337631957778157;0.015566422534888248;0.0155726277157858;0.8303527790784275;1.0019062000471832;0.1500475799592176;1.300108669502355
84.932473;0.14529696414956914;0.12418817390608829;0.8537246714238913;0.11654280309124544;0.8018709103689082;21.008671045974133;0.8337625249158825;0.015566625582045053;0.015572767104226178;0.8303375004244244;1.0019006634532819;0.1500421664592212;1.3001000439671413
84.942473;0.14529271095615517;0.12418868723166554;0.8537044618019615;0.11654508969332456;0.8018703052548197;21.00849042563171;0.8337622403068691;0.015566829327302674;0.01557289155242052;0.8303229815102163;1.0018947144098942;0.15003674511359547;1.3000907724648612
84.952473;0.1452884793353225;0.12418916832204524;0.853683875549166;0.1165472374896317;0.8018695083864296;21.008296460551204;0.8337623213534866;0.015567033071684406;0.015573000788001303;0.8303092796776708;1.0018883194512256;0.15003130707873322;1.3000808642044173
84.962473;0.1452842696603894;0.12418961423705116;0.8536629152169498;0.11654924559457414;0.8018685687989917;21.00808999492355;0.8337627450926578;0.01556723609303604;0.015573094555206637;0.8302964435840331;1.0018814310685358;0.15002584165279864;1.3000703081759537
84.972473;0.1452800829532148;0.1241900209265802;0.8536415874657101;0.11655111081563493;0.8018675350955983;21.007871586007763;0.8337634899944463;0.015567437871807883;0.01557317259459082;0.8302845088930256;1.0018739972983242;0.15002033590122318;1.3000590652408444
84.982473;0.1452759189557009;0.1241903842732356;0.8536199072302254;0.11655282820719866;0.8018664472984846;21.007641656271662;0.8337645361424272;0.015567638208107948;0.015573234593069585;0.8302735011958524;1.0018659830554733;0.15001477504212526;1.300047072432992
84.992473;0.14527177412348496;0.12419070066218137;0.8535979053071285;0.11655439295659265;0.8018653363395944;21.007400576797483;0.8337658608086792;0.015567837109898602;0.015573280167046498;0.8302634454312057;1.0018573832932354;0.15000914360675782;1.3000342540512049
85.002473;0.1452676411294646;0.12419096689678108;0.8535756310615285;0.11655580224708299;0.8018642269129612;21.00714875000828;0.8337674399598424;0.015568034632453993;0.015573308933936193;0.8302543708941351;1.00184821862348;0.1500034271595927;1.300020540224095
85.012473;0.14526350978170713;0.12419118032940715;0.8535531470017346;0.11655705590380581;0.8018631405626715;21.00688671526494;0.8337692539387892;0.015568230883397283;0.015573320612188031;0.8302463105957296;1.0018385265290883;0.14999761346138968;1.300005879768204
85.022473;0.14525936894741318;0.1241913395166025;0.8535305235097419;0.11655815536820781;0.8018620974029778;21.006615185205117;0.8337712855481518;0.015568426048794912;0.015573314965415766;0.8302392998890987;1.0018283556460437;0.14999169269408388;1.2999902374551298
85.032473;0.14525520869490946;0.12419144423357896;0.8535078401412562;0.11655910206282115;0.8018611151970662;21.006335102754925;0.8337735137178688;0.015568620317679145;0.015573291712293732;0.8302333771768676;1.0018177561905601;0.14998565745465697;1.2999735872408507
85.042473;0.1452510209712567;0.12419149442698467;0.8534851889171138;0.11655989714095917;0.8018602067288493;21.006047710217544;0.8337759127263782;0.015568813867379338;0.015573250687549136;0.8302285870236649;1.001806766208522;0.14997950206741448;1.299955914610461
85.052473;0.14524679895714993;0.1241914893444158;0.8534626750460741;0.11656054208998803;0.8018593781021568;21.005754442362807;0.8337784577759136;0.01556900692134841;0.01557319210870239;0.8302249791749016;1.0017954032029612;0.14997322136242647;1.299937225268107
85.062473;0.14524253657063296;0.1241914276620037;0.8534404157815336;0.116561038497697;0.8018586309234168;21.005456680293413;0.83378113158143;0.015569199765530395;0.015573116638353786;0.8302225998073217;1.0017836668167057;0.14996681154504238;1.2999175476883011
85.072473;0.145238228470917;0.12419130846871053;0.8534185362497216;0.11656138786974903;0.8018579689340406;21.00515558806316;0.8337839266677225;0.01556939271816926;0.015573025290691565;0.8302214847840749;1.00177154836412;0.14996027308544446;1.299896926204739
85.082473;0.1452338705793649;0.12419113227306837;0.8533971602411673;0.116561592621051;0.8018574034941209;21.004852101851135;0.8337868426787579;0.015569586115727339;0.01557291931954888;0.8302216624944485;1.0017590383597037;0.14995361124309198;1.2998754142581934
85.092473;0.14522946055542724;0.12419090091407384;0.8533764033274164;0.11656165691497888;0.8018569520137138;21.004546980702276;0.8337898833414892;0.015569780396418579;0.015572799963503806;0.8302231577290223;1.001746127343956;0.14994683353806074;1.299853067474162
85.102473;0.14522499783379628;0.12419061675916562;0.8533563721555617;0.11656158587101484;0.8018566312958219;21.004240838605497;0.8337930539644388;0.015569976170930219;0.015572668149243693;0.8302259904287541;1.0017328038620272;0.14993994816006942;1.2998299284893047
85.112473;0.14522048368003054;0.12419028256342705;0.853337163654307;0.11656138418179325;0.8018564518132159;21.0039341752146;0.8337963557986291;0.015570174159307887;0.015572524554646623;0.8302301744375609;1.0017190540633507;0.1499329641995682;1.2998060178162882
85.122473;0.14521592097341;0.12418990233830351;0.8533188656002435;0.11656105568271691;0.8018564183883116;21.003627448551974;0.8337997819829612;0.015570375106763625;0.015572369886995466;0.8302357172765278;1.0017048634606893;0.14992589142429097;1.2997813437387777
85.132473;0.145211314160552;0.12418948212896232;0.8533015616348818;0.11656060333745195;0.8018565362393605;21.00332110753775;0.8338033211858811;0.015570579698798024;0.015572204943762703;0.8302426192848384;1.0016902211316172;0.14991873937514874;1.2997559142843174
85.142473;0.1452066699014948;0.12418902944528586;0.8532853319876733;0.11656002924643663;0.8018568120288018;21.00301553632224;0.8338069623980862;0.015570788464733738;0.015572030528989995;0.8302508755519118;1.0016751235218615;0.149911517184918;1.299729740581004
85.152473;0.1452019965478316;0.12418855191468926;0.853270243851497;0.11655933518503023;0.8018572465029956;21.00271104355661;0.8338106944771022;0.015571001776759696;0.015571847407076355;0.8302604807007946;1.001659573548587;0.1499042346230548;1.2997028381843718
85.162473;0.14519730183704846;0.12418805649228341;0.8532563419135907;0.11655852309232112;0.8018578279841517;21.00240791154201;0.8338145028751015;0.015571219935521756;0.015571656270052183;0.8302714282090803;1.0016435784964257;0.14989690355495783;1.2996752298513985
85.172473;0.14519259096630435;0.1241875492042337;0.8532436514378221;0.11655759477296189;0.8018585328317156;21.002106380030423;0.8338183669514141;0.01557144324929008;0.01557145769329821;0.8302837023089603;1.0016271499773595;0.1498895377748979;1.299646947096278
85.182473;0.145187866248424;0.12418703474213576;0.8532321893068125;0.11655655129216165;0.8018593314670628;21.001806551626405;0.8338222631370652;0.015571672000174631;0.01557125206149895;0.8302972699573231;1.0016103020343896;0.1498821505205084;1.2996180223481597
85.192473;0.1451831277833495;0.1241865154772704;0.8532219721885748;0.11655539321369797;0.8018601960073096;21.00150822913458;0.8338261761074429;0.015571906262526369;0.015571039521037666;0.8303120775566251;1.0015930469955898;0.14987475277864531;1.2995884778307112
85.202473;0.14517837446674975;0.12418599072317674;0.853213019518085;0.11655412170905202;0.8018611057670326;21.001210769219114;0.8338301048357525;0.015572145779038954;0.015570820010180095;0.8303280527665763;1.001575391607164;0.14986735454264993;1.2995583254030327
85.212473;0.14517360505895638;0.1241854574909673;0.853205351560806;0.11655273918009146;0.801862051178761;21.00091314874281;0.8338340520719842;0.015572390075614412;0.01557059329985631;0.8303451067973904;1.0015573356386043;0.1498599664165335;1.2995275757192022
85.222473;0.1451688189267763;0.12418491191385557;0.8531989812883666;0.11655124908430171;0.8018630386595222;21.00061419477141;0.8338380080334155;0.015572638676756522;0.015570359026265596;0.8303631372813327;1.0015388746877263;0.14985259961784436;1.2994962519334328
85.232473;0.14516401615537464;0.12418435045389666;0.8531939022997284;0.11654965572055434;0.8018640946506095;21.00031274665891;0.8338419472380038;0.01557289121794017;0.015570116751470232;0.8303820372945806;1.001520001763815;0.1498452656693974;1.29946439693341
85.242473;0.14515919766172727;0.12418377087153672;0.8531900840065627;0.11654796403236847;0.8018652611416623;21.00000772959704;0.8338458421467173;0.015573147431004054;0.015569866000452537;0.8304017050739929;1.001500703397883;0.14983797595136472;1.2994320641174477
85.252473;0.1451543655398597;0.12418317223961907;0.8531874811057925;0.11654617926049342;0.8018665810859343;20.99969818348019;0.8338496754816825;0.015573407028360384;0.015569606231586017;0.8304220480631445;1.0014809577670827;0.14983074062407273;1.2993993038991962
85.262473;0.14514952281552432;0.12418255441124328;0.853186044230259;0.11654430696124213;0.8018680861967008;20.999383187749423;0.8338534358401499;0.015573669575718164;0.015569336862170555;0.830442984523395;1.0014607393993362;0.14982356826075008;1.2993661572122255
85.272473;0.1451446730266818;0.12418191801319614;0.8531857207896363;0.11654235343526964;0.801869794344283;20.999061805707246;0.8338571067816385;0.015573934534430975;0.015569057414513714;0.8304644438555293;1.0014400218596977;0.14981646652487135;1.2993326543217842
85.282473;0.14513982043372842;0.12418126411870914;0.8531864521017415;0.11654032567892787;0.8018717124846679;20.99873320441153;0.8338606651818004;0.015574201413834433;0.015568767609390929;0.8304863632165774;1.0014187753989792;0.14980944267887564;1.2992988140298412
85.292473;0.1451349700419797;0.1241805929944027;0.853188172413125;0.11653823114879408;0.8018738415354596;20.998396779074664;0.8338640893699438;0.015574469786193193;0.0155684672954924;0.8305086837367414;1.0013969697066212;0.14980250374808105;1.2992646425238201
85.302473;0.1451301271770415;0.12417990355643589;0.8531908108867426;0.11653607821536112;0.8018761757932067;20.998052072318345;0.8338673684570865;0.015574739204375939;0.015568156344462807;0.8305313502624017;1.001374581380349;0.14979565663528133;1.2992301386634237
85.312473;0.1451252974420636;0.12417919434673842;0.8531942943482332;0.11653387702459603;0.8018786918185377;20.997698606491205;0.83387050524113;0.01557500922027732;0.01556783466342796;0.8305543106017433;1.0013515962628157;0.14978890812350315;1.2991953033453056
85.322473;0.14512048695979873;0.12417846435366123;0.8531985475205611;0.11653164013417225;0.8018813375777961;20.99733588475825;0.8338735115377576;0.015575279485659383;0.01556750230643307;0.8305775124428517;1.0013280101150697;0.1497822645844795;1.2991601443066274
85.332473;0.1451157023688985;0.12417771222414463;0.8532034960594289;0.11652938211721911;0.8018840328059588;20.99696348036621;0.8338764001178565;0.015575549781637015;0.015567159565707372;0.8306009019255371;1.0013038297944332;0.14977573151424575;1.2991246760530684
85.342473;0.14511095101823882;0.12417693508664851;0.8532090739086762;0.11652711800015876;0.801886676082734;20.996580978575388;0.83387917988234;0.01557581990016136;0.015566806946823978;0.830624423509178;1.001279068182265;0.14976931394937062;1.2990889179208145
85.352473;0.145106241638194;0.12417612918200444;0.853215225069583;0.11652486182076606;0.8018891531026897;20.996187924486613;0.8338818617185535;0.015576089512846903;0.015566445006564464;0.8306480192213064;1.0012537358597817;0.14976301780764043;1.299052893996504
85.362473;0.14510158421901043;0.12417529123690195;0.8532218980147327;0.11652262630599451;0.801891349093861;20.995783990427658;0.8338844706913338;0.015576358189509056;0.015566074198135355;0.8306716308201836;1.001227835690928;0.14975685050561618;1.2990166302847561
85.372473;0.14509698919231517;0.12417441848415366;0.8532290417718852;0.1165204231244032;0.8018931627458895;20.995369188477113;0.8338870485058536;0.015576625485685692;0.015565694859072809;0.8306952067173136;1.001201363251898;0.1497508202926423;1.2989801425161196
85.382473;0.1450924675280205;0.12417350874260645;0.8532366078025377;0.11651826281862387;0.8018945131198605;20.99494393681424;0.8338896430724193;0.015576890946929135;0.015565307299619144;0.8307187077040461;1.001174314701226;0.14974493476414188;1.298943426924619
85.392473;0.14508803114281188;0.12417256132835577;0.8532445531449404;0.11651615475666646;0.8018953410070674;20.994509030162494;0.8338922994977371;0.01557715404181383;0.015564912000903689;0.8307421080491132;1.0011466949981382;0.14973919944514116;1.2989064678546094
85.402473;0.14508369277179078;0.12417157677289492;0.8532528394670825;0.11651410749653031;0.8018956074904421;20.994065498897896;0.8338950586718351;0.015577414102188287;0.015564509856280419;0.8307653962766792;1.0011185218136973;0.14973361769672153;1.2988692556838244
85.412473;0.14507946580329995;0.12417055550590993;0.853261428256042;0.1165121290211017;0.8018952848506511;20.993614285508357;0.8338979534833536;0.015577670279632427;0.015564102153417615;0.8307885761549165;1.001089829044177;0.1497281912054709;1.2988317981525654
85.422473;0.14507536433671442;0.12416949738737149;0.8532702783263854;0.11651022667309943;0.8018943455107491;20.993155913074247;0.833901003811071;0.015577921571566353;0.015563690282178253;0.8308116627995269;1.0010606660441157;0.14972292004608057;1.2987941141135058
85.432473;0.14507140333006577;0.12416840193421076;0.8532793518780349;0.11650840697105921;0.8018927620248356;20.99269045372304;0.8339042202514741;0.015578166950966213;0.015563275529402367;0.8308346734688988;1.001031087723337;0.14971780332829704;1.2987562157166146
85.442473;0.1450675975713526;0.12416726844214043;0.8532886234252912;0.11650667496510848;0.8018905163294754;20.99221784905072;0.8339076101301244;0.01557840545455961;0.015562859080097571;0.8308576199809873;1.0010011448989364;0.14971284070443633;1.2987181003766477
85.452473;0.14506395897292076;0.12416609628713034;0.8532980831556085;0.1165050334018604;0.8018876067661894;20.99173825942708;0.8339111803299545;0.015578636182893572;0.015562442069592924;0.8308805073848325;1.000970885605691;0.14970803337757513;1.298679764806611
85.462473;0.14506049510352523;0.12416488521334286;0.8533077370248806;0.11650348285154297;0.8018840474328194;20.991252172721154;0.8339149383737435;0.01557885834326229;0.015562025648924649;0.8309033330930742;1.0009403612955388;0.1497033837762258;1.2986412259052054
85.472473;0.1450572113031783;0.12416363484043431;0.8533176028353125;0.11650202223894027;0.8018798614954928;20.99076029953255;0.8339188875209727;0.015579071300239963;0.015561611027340556;0.8309260847695857;1.0009096262510018;0.14969889519071836;1.2986025273210917
85.482473;0.14505411373052995;0.1241623444321905;0.8533277005742756;0.11650064868027364;0.8018750742465199;20.99026330619494;0.8339230215347515;0.015579274554424071;0.015561199443089035;0.8309487437403059;1.0008787339047724;0.1496945723275901;1.2985637302649615
85.492473;0.14505120954549458;0.12416101428356727;0.8533380435601958;0.1164993579490295;0.8018697123190995;20.98976153978438;0.8339273280748518;0.015579467747211872;0.015560792184379927;0.8309712891276948;1.000847737285788;0.14969042159489243;1.298524900770417
85.502473;0.14504850494324195;0.12415964683926181;0.8533486344975029;0.11649814570703346;0.8018638072338876;20.989255065389337;0.8339317922851353;0.015579650687055484;0.015560390613349318;0.8309936985470212;1.0008166937637366;0.14968645107833514;1.2984861064830355
85.512473;0.14504600426068132;0.12415824579652024;0.8533594668594902;0.11649700760281595;0.8018573983458502;20.988743965590405;0.8339363929386555;0.01557982331635472;0.015559996033806383;0.8310159521479737;1.0007856688753352;0.1496826705967984;1.2984474245317565
85.522473;0.1450437104330213;0.12415681494546467;0.8533705299013095;0.11649593874730693;0.8018505355715608;20.988228477148205;0.8339411014927349;0.0155799856356856;0.015559609546650116;0.8310380327886887;1.0007547305587143;0.14967909124073045;1.2984089470819198
85.532473;0.14504162487948324;0.12415535822605521;0.8533818116744208;0.116494933944058;0.8018432764683706;20.987708873405904;0.8339458926258615;0.01558013761933961;0.015559232080518041;0.8310599168286126;1.000723939915802;0.14967572504242724;1.298370778128963
85.542473;0.14503974721454477;0.12415388020773836;0.8533932989957898;0.11649398782982172;0.8018356755363611;20.98718538270585;0.8339507553186414;0.015580279231898583;0.01555886452071256;0.8310815715726606;1.0006933476654793;0.14967258518548368;1.2983330275655647
85.552473;0.14503807615837436;0.12415238610590043;0.8534049783576884;0.11649309415132318;0.8018277789420445;20.98665821512056;0.8339556896014703;0.015580410582028664;0.015558507739176436;0.8311029623725837;1.000662992619022;0.14966968543761777;1.2982958047687418
85.562473;0.14503661047819147;0.12415088177669945;0.8534168379225842;0.11649224538200237;0.8018196260026698;20.986127535591564;0.8339606930904893;0.015580532047073816;0.015558162559857602;0.831124057059478;1.0006329037034367;0.1496670383723663;1.298259212120508
85.572473;0.1450353483951869;0.12414937431501774;0.8534288681586609;0.11649143339241841;0.8018112470175527;20.98559347344246;0.8339657528968909;0.015580644239354156;0.0155578298141409;0.8311448279655426;1.0006031026968356;0.14966465422431757;1.2982233387405668
85.582473;0.14503428626250783;0.12414787254225286;0.853441057977964;0.11649065037612484;0.801802661804574;20.985056317131843;0.8339708443946722;0.015580747827269927;0.015557510370763182;0.8311652526814423;1.0005735978834525;0.1496625418046046;1.2981882565167113
85.592473;0.14503341821755386;0.12414638665271004;0.8534533880047642;0.11648988982785283;0.8017938866266456;20.984516680448124;0.8339759292952205;0.015580843333056581;0.015557205059341342;0.8311853102410245;1.0005443784611245;0.14966070979982907;1.298154026800547
85.602473;0.14503273714687373;0.12414492735904259;0.8534658301220928;0.11648914736921544;0.8017849439022395;20.983975475741303;0.8339809573754634;0.015580931064260768;0.015556914626973348;0.8312049770100396;1.0005154213509206;0.14965916623541956;1.2981207108982948
85.612473;0.1450322359850819;0.12414350505921141;0.8534783537172838;0.11648842036194458;0.8017758650362183;20.983433832229398;0.8339858749980583;0.01558101118993921;0.015556639740402008;0.8312242248668088;1.0004866989868266;0.14965791662722433;1.298088368573859
85.622473;0.14503190847349798;0.12414212928016907;0.853490930300626;0.11648770653151316;0.8017666873366035;20.982892988314347;0.8339906318818853;0.015581083840994539;0.015556380942692507;0.8312430193585643;1.0004581791451517;0.14965696268035064;1.2980570499675883
85.632473;0.1450317495587107;0.1241408082309263;0.8535035368405406;0.11648700311361411;0.8017574529329178;20.98235414489055;0.833995183395118;0.015581149229807374;0.015556138577579958;0.8312613195654681;1.000429828370568;0.14965630292047039;1.2980267926220261
85.642473;0.14503175596302426;0.12413954853782036;0.8535161613996796;0.11648630698951286;0.8017482082197696;20.981818468552294;0.8339994915037082;0.015581207820852346;0.01555591275118276;0.8312790824360261;1.0004016243105143;0.1496559349899116;1.2979976234029043
85.652473;0.14503192665858608;0.12413835554600335;0.8535288052794638;0.11648561495334925;0.8017389982386111;20.981287241451433;0.8340035246941099;0.015581260344604666;0.015555703322136254;0.8312962677774136;1.0003735625255896;0.1496558569740106;1.2979695571795724
85.662473;0.1450322625416005;0.12413723396892333;0.853541476792925;0.11648492346890925;0.8017298604358295;20.9807618788448;0.8340072565008667;0.015581307544963974;0.015555509872314095;0.8313128396292655;1.000345653725251;0.14965606638951248;1.297942588146339
85.672473;0.14503276532273673;0.12413618854690804;0.8535541842989883;0.11648422848690032;0.8017208241915932;20.980243784125353;0.8340106644522558;0.015581350003889131;0.015555331701507915;0.8313287683728542;1.000317924359307;0.14965655899824093;1.2979166873883632
85.682473;0.14503343646185038;0.12413522414768834;0.8535669367760617;0.11648352599111214;0.8017119147240437;20.97973426239069;0.8340137345686267;0.015581388253663144;0.015555167893562547;0.8313440366196337;1.0002904182151855;0.14965732875343846;1.297891815838668
85.692473;0.1450342766431337;0.12413434531729002;0.8535797457182054;0.11648281261694621;0.8017031567534909;20.979234577262755;0.8340164692087831;0.015581422900334183;0.015555017391760649;0.8313586442174046;1.00026318538388;0.1496583677347774;1.2978679380368845
85.702473;0.1450352854619629;0.12413355646845213;0.8535926184013527;0.11648208550470927;0.8016945760476198;20.978746090768894;0.8340188868552285;0.015581454541590439;0.015554879032579;0.8313726086005685;1.0002362639394045;0.14965966592115906;1.2978450264617558
85.712473;0.14503646122137234;0.12413286236260725;0.8536055473221218;0.11648134194348558;0.8016861998064332;20.978270328325895;0.8340210119087956;0.015581483593376563;0.015554751609591987;0.831385961516409;1.0002096699948577;0.14966121185463452;1.2978230637816401
85.722473;0.14503780165854818;0.1241322680387374;0.8536185076184725;0.11648057986745766;0.8016780570681852;20.977808800412323;0.834022866705304;0.015581510293798843;0.015554633984504697;0.8313987446634402;1.0001833994109341;0.1496629940000878;1.2978020474344416
85.732473;0.1450393052464062;0.12413177911979074;0.853631465356836;0.11647979904921744;0.8016701789647664;20.977362753034534;0.8340244727301065;0.01558153494262933;0.015554525135972826;0.8314110035703723;1.000157433643615;0.14966500131238955;1.2977819923372378
