time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
85.742473;0.1450409714031105;0.12413140219216753;0.8536443881328366;0.11647900164172817;0.801662596875963;20.976933182305093;0.834025853104988;0.015581558040901692;0.015554424193444933;0.8314227788203884;1.0001317454282497;0.14966722306737978;1.2977629288155996
85.752473;0.14504279957013988;0.12413114401073534;0.8536572477313499;0.11647819108437096;0.8016553409940396;20.976521024947676;0.8340270315693934;0.015581580115150836;0.015554330512688501;0.8314340991097825;1.0001063088776863;0.14966964898743193;1.2977448916877017
85.762473;0.1450447883882305;0.12413101078361297;0.853670016324078;0.11647737017816834;0.8016484432723481;20.97612721307109;0.8340280336986627;0.015581601464625418;0.015554243603078598;0.8314449816657257;1.0000811121893824;0.14967226932605796;1.2977279042672198
85.772473;0.14504693576228217;0.12413100836208214;0.8536826661838172;0.11647654016774693;0.8016419382571918;20.975752608100194;0.8340288908178249;0.01558162214622513;0.015554162936871145;0.8314554391750619;1.000056161822857;0.1496750749884812;1.2977119769502738
85.782473;0.14504923973278228;0.12413114179223242;0.8536951757536395;0.11647570136136787;0.8016358597476336;20.975397993698902;0.8340296402237364;0.015581642176331024;0.015554087873711035;0.8314654862243581;1.0000314782748412;0.14967805790736402;1.297697122998761
85.792473;0.14505169905110699;0.12413141432107742;0.8537075346348735;0.11647485414880736;0.8016302417531024;20.975064099876334;0.8340303219981512;0.015581661681129347;0.01555401763176261;0.8314751404241429;1.0000070942213954;0.14968121087973113;1.297683370468468
85.802473;0.1450543126114909;0.12413182749113433;0.8537197455084083;0.11647399950181911;0.8016251201610192;20.97475155603056;0.8340309777772879;0.015581680876254944;0.015553951248768542;0.8314844202625518;0.9999830575684941;0.14968452638146987;1.2976707594013497
85.812473;0.14505707869317744;0.12413238237619006;0.8537318270941635;0.116473139117139;0.8016205283603407;20.97446082515629;0.8340316500650607;0.015581699970583006;0.015553887657153636;0.8314933446250024;0.9999594307251668;0.14968799509378136;1.2976593316482465
85.822473;0.14505999476547268;0.12413308059872467;0.8537438123688874;0.11647227541528195;0.8016164928980971;20.97419224693257;0.8340323803077051;0.015581719121073968;0.015553825838661087;0.831501936446487;0.999936281388441;0.1496916061876901;1.29764912593036
85.832473;0.14506305720964943;0.12413392434306852;0.8537557373440603;0.1164714113380285;0.801613034281267;20.973946232882966;0.8340332112519643;0.015581738497877032;0.015553764931985107;0.831510226340072;0.9999136705389763;0.149695349031098;1.2976401816020884
85.842473;0.14506626096027858;0.12413491617849326;0.8537676327456823;0.11647055016442755;0.8016101713195509;20.97372342639733;0.834034190565177;0.01558175838390848;0.015553704218609982;0.8315182522379856;0.9998916436342274;0.14969921322741445;1.2976325402055828
85.852473;0.14506959902619496;0.12413605896047857;0.853779529376545;0.11646969546098407;0.8016079254994027;20.973524547026305;0.8340353663930804;0.015581779191517058;0.015553643017591079;0.8315260586771076;0.9998702289419747;0.14970318693911655;1.2976262401194696
85.862473;0.14507306212719143;0.12413735525546996;0.8537914640343959;0.11646885077046687;0.8016063213336704;20.97335005422327;0.834036782612918;0.01558180139830811;0.015553580648656059;0.831533695574198;0.9998494442456712;0.1497072562839294;1.2976213156436416
85.872473;0.14507663977535204;0.1241388069869687;0.8538034710280304;0.11646801900355135;0.8016053815447294;20.97320004485282;0.8340384808083551;0.015581825460477858;0.01555351650908504;0.8315412130927018;0.9998293050172009;0.14971140669665456;1.2976178011434005
85.882473;0.14508032199784857;0.12414041520354824;0.8538155691335204;0.11646720264793876;0.8016051227503553;20.973074393378976;0.8340404997209325;0.015581851675959681;0.015553450127452085;0.8315486580490179;0.9998098263955654;0.14971562453248802;1.2976157303240836
85.892473;0.14508409977087844;0.12414217935886707;0.8538277593208649;0.11646640498924417;0.8016055543124235;20.9729728769126;0.8340428709722377;0.015581879983046484;0.015553381121681876;0.8315560764182124;0.9997910203437743;0.14971989754112422;1.2976151344718638
85.902473;0.14508796451634165;0.12414409753217955;0.853840034995998;0.11646563015283512;0.8016066746514845;20.97289522024412;0.8340456177345544;0.015581909842712733;0.015553309118411112;0.8315635163472807;0.9997728941432432;0.14972421453399065;1.2976160458173454
85.912473;0.1450919071732709;0.12414616777527196;0.8538523943748256;0.11646488189117378;0.8016084684055337;20.972841079259492;0.8340487572338278;0.015581940313448494;0.015553233719210868;0.8315710243688434;0.9997554491138504;0.14972856504319024;1.2976184966602977
85.922473;0.14509591731685056;0.12414838848419188;0.8538648447011327;0.11646416356223849;0.8016109125485505;20.972810007385622;0.8340523043003711;0.01558197027415012;0.015553154518799534;0.831578637579276;0.9997386760407185;0.14973293941298121;1.297622506214125
85.932473;0.14509998389955986;0.12415075730640879;0.8538774004924214;0.11646347833011654;0.8016139869694128;20.97280147362641;0.8340562737136388;0.01558199872910483;0.015553071093979765;0.8315863791878427;0.9997225528801359;0.1497373289711124;1.2976280715731534
85.942473;0.1451040968486898;0.12415327015112325;0.8538900801946211;0.11646282790617993;0.8016176804413737;20.972814918302408;0.834060682142094;0.01558202499613263;0.015552982939667165;0.8315942572077518;0.9997070475308344;0.14974172594045546;1.297635177379989
85.952473;0.14510824753882728;0.12415592138695307;0.8539029056640522;0.11646221173374147;0.8016219874470136;20.972849841236723;0.8340655493762907;0.015582048636675686;0.015552889423559717;0.8316022667249198;0.9996921227336089;0.14974612311367486;1.2976438046053567
85.962473;0.14511242838908267;0.12415870449559963;0.853915907262526;0.11646162776266608;0.8016268986392061;20.972905862366932;0.834070898109867;0.015582069331092295;0.015552789829218894;0.8316103963996612;0.9996777438039147;0.14975051332657044;1.2976539242945562
85.972473;0.14511663215982767;0.12416161229879857;0.8539291225276165;0.11646107340778011;0.8016323928815067;20.972982638200225;0.8340767538741076;0.015582086855925544;0.015552683421279918;0.8316186321183048;0.9996638879022378;0.1497548896371789;1.2976654931370812
85.982473;0.1451208511355321;0.12416463739364834;0.8539425870108759;0.11646054575676425;0.8016384354873627;20.97307969321455;0.8340831432775818;0.015582101098588775;0.0155525694305742;0.8316269571782764;0.9996505520892788;0.14975924650552594;1.2976784594414352
85.992473;0.1451250766586496;0.12416777277391314;0.8539563338688794;0.11646004178796007;0.8016449830231446;20.973196312250046;0.8340900883331639;0.015582112079807876;0.015552447071149599;0.8316353563171153;0.9996377567085745;0.14976358026907496;1.2976927727029377
86.002473;0.1451292994302428;0.12417101146609436;0.853970398534886;0.11645955927609614;0.8016519898257561;20.973331536710138;0.8340976007154589;0.015582119959885213;0.015552315687146774;0.8316438218532147;0.9996255349769059;0.1497678883527001;1.297708390641798
86.012473;0.145133510702598;0.1241743454997739;0.8539848173956789;0.11645909702783727;0.8016594110194737;20.973484235484115;0.8341056767025434;0.015582124966906776;0.015552174864986128;0.8316523547070165;0.9996139107349812;0.14977216866367846;1.297725278660328
86.022473;0.14513770326410988;0.12417776516947283;0.853999625042287;0.11645865347494432;0.8016672053412983;20.97365323299448;0.8341142914234823;0.015582127311359297;0.015552024415847176;0.8316609620391204;0.9996028843837148;0.14977641983636625;1.2977434034274782
86.032473;0.1451418709625276;0.12418125859358348;0.8540148515170478;0.1164582256370135;0.801675337723207;20.973837484346184;0.8341234013252453;0.015582127187784208;0.015551864332705867;0.8316696560035711;0.9995924374181301;0.1497806415714764;1.2977627249332797
86.042473;0.14514600740608957;0.12418481169928475;0.8540305184523107;0.11645780989060339;0.801683774371342;20.97403617700197;0.8341329546519408;0.015582124800548448;0.015551694745516462;0.8316784523517359;0.9995825459044013;0.14978483426324155;1.2977831898949164
86.052473;0.1451501056513691;0.12418840886799361;0.8540466360339183;0.11645740269097789;0.8016924760839396;20.97424865202412;0.834142892390428;0.01558212038105301;0.015551515902513021;0.831687369746773;0.9995731903580601;0.14978899854741834;1.2978047320933854
86.062473;0.14515415924463734;0.12419203403846445;0.8540632003234656;0.11645699989114788;0.801701401874293;20.974474288916852;0.8341531413768952;0.015582114259918761;0.01555132827121652;0.8316964289139528;0.9995643566183048;0.1497931356173862;1.2978272801526267
86.072473;0.14515816264150094;0.12419567175846652;0.8540801927338585;0.11645659604645009;0.8017105155368542;20.974712492482727;0.8341636178263436;0.015582106923520255;0.015551132620125361;0.8317056464544117;0.9995560309445629;0.14979724761047802;1.29785076471814
86.082473;0.14516211025483738;0.12419930733019717;0.8540975830844058;0.11645618483574587;0.8017197825380104;20.97496272493831;0.8341742388216479;0.015582098953746732;0.015550929935459649;0.8317150300235094;0.9995481953574985;0.14980133731795475;1.297875123651328
86.092473;0.1451659964574711;0.12420292637323505;0.8541153327915225;0.11645575987535502;0.8017291621776518;20.97522455174799;0.834184927296572;0.015582090865153355;0.015550721308236372;0.8317245858984381;0.9995408230269188;0.1498054077120786;1.2979003092371202
86.102473;0.14516981711886845;0.12420651528571335;0.8541333954922148;0.11645531526053526;0.8017386050027365;20.975497710104957;0.8341956110591995;0.01558208295119121;0.015550507849507582;0.8317343297215006;0.9995338729884082;0.1498094619547882;1.2979262908801747
86.112473;0.14517357030911213;0.1242100625642744;0.8541517191758755;0.11645484593807794;0.8017480562728049;20.975782119526524;0.8342062220071514;0.015582075317062063;0.015550290578079124;0.8317442846123814;0.999527292609145;0.1498135034583605;1.2979530514341446
86.122473;0.1451772557431486;0.12421355965262917;0.8541702526967706;0.1164543478676988;0.8017574607541741;20.976077797744612;0.8342166935674821;0.015582068068362022;0.015550070372789578;0.8317544707064026;0.9995210333711827;0.14981753600561093;1.2979805867474865
86.132473;0.14518087379502875;0.12421700076749581;0.8541889479975634;0.11645381812221435;0.8017667658131893;20.97638479821277;0.8342269587087827;0.015582061419803875;0.015549848021594587;0.8317648973799733;0.9995150685433176;0.14982156443670983;1.2980089050541361
86.142473;0.14518442365304624;0.12422038231879769;0.8542077565246509;0.11645325507702319;0.8017759231280336;20.97670316454154;0.8342369533374261;0.01558205565318396;0.015549624243017477;0.8317755613630655;0.9995093983392475;0.14982559445614155;1.29803802005883
86.152473;0.1451879013821889;0.12422370212587684;0.854226628669722;0.11645265836292905;0.8017848891935134;20.977032804505516;0.8342466198623193;0.015582050992330477;0.015549399657244101;0.8317864487544007;0.999504041103322;0.14982963065588542;1.298067947764156
86.162473;0.1451912998731527;0.12422695817521204;0.8542455118771771;0.1164520287809127;0.8017936240183607;20.977373379632148;0.834255906041716;0.01558204745855718;0.015549174761790513;0.8317975357555887;0.9994990185169883;0.14983367498869488;1.2980987052452126
86.172473;0.14519461075589862;0.12423014782546474;0.8542643454658957;0.11645136834996218;0.8018020895525281;20.977724301429262;0.8342647625553442;0.015582044848815271;0.015548949920656464;0.8318087885563569;0.9994943472160487;0.14983772758251682;1.2981302964518564
86.182473;0.14519782626094108;0.12423326804398915;0.8542830625857153;0.11645067973104908;0.8018102512484536;20.97808481010532;0.8342731433992383;0.015582042943626225;0.015548725377922637;0.8318201663845107;0.999490043723986;0.14984178842596746;1.2981626973475404
86.192473;0.14520093997850542;0.12423631590933126;0.8543015959922498;0.11644996497987488;0.8018180830948035;20.978454113187098;0.834281007069618;0.015582041766664256;0.01554850126307315;0.8318316235068532;0.9994861338502984;0.1498458581344803;1.298195860703073
86.202473;0.14520394749576848;0.12423928891063732;0.854319878021352;0.11644922468143755;0.8018255695563369;20.978831464214146;0.8342883171577739;0.01558204161956534;0.01554827756767275;0.8318431061445053;0.9994826572838492;0.14984993837620023;1.298229727404116
86.212473;0.1452068473335937;0.12424218534426926;0.8543378387953819;0.11644845797498905;0.8018327010314583;20.97921607898217;0.8342950456454655;0.015582042948908316;0.015548054181384652;0.8318545497808256;0.9994796689958358;0.1498540321143173;1.2982642245163825
86.222473;0.1452096411773674;0.12424500464833557;0.8543554101086946;0.11644766308357775;0.8018394713448997;20.979607050005836;0.8343011752250218;0.015582046272232041;0.015547831008456022;0.8318658811725265;0.9994772332373865;0.1498581431354571;1.2982992578229136
86.232473;0.14521233247421286;0.1242477470932863;0.8543725350053196;0.11644683762789301;0.8018458801618086;20.980003403075152;0.8343066968587166;0.015582052198930127;0.015547608073771509;0.831877020835785;0.9994754045363619;0.14986227527376567;1.2983347164863503
86.242473;0.14521492421604024;0.12425041328668743;0.8543891746915104;0.11644597861881266;0.80185193109098;20.980404197945084;0.8343116080334363;0.015582061490648079;0.015547385561631209;0.8318878837468895;0.9994742125381231;0.1498664315170096;1.2983704863049796
86.252473;0.1452174179700338;0.12425300405673437;0.8544053069082502;0.11644508291534718;0.8018576266348431;20.980808571162356;0.8343159116700529;0.015582075051346586;0.015547163820399782;0.8318983822923132;0.999473668945301;0.14987061316728886;1.2984064517474494
86.262473;0.1452198145179219;0.12425552028399028;0.854420920436449;0.11644414779169207;0.801862967458816;20.98121564346747;0.8343196124635647;0.015582093775221014;0.015546943418572769;0.8319084319981761;0.9994737782640775;0.14987481969423067;1.2984424899261902
86.272473;0.14522211480684516;0.12425796234963976;0.8544360078410672;0.11644317068636573;0.8018679518896751;20.9816243416277;0.8343227150540159;0.015582118401837253;0.015546725156717747;0.8319179549802247;0.9994745277026366;0.14987904916209793;1.2984784735655952
86.282473;0.14522432017227024;0.12426032965601483;0.8544505575789222;0.11644214920366505;0.8018725751838283;20.982033381518498;0.8343252256459609;0.015582149495296722;0.015546509855601428;0.8319268802395806;0.9994758737496805;0.14988329850493223;1.2985142720979233
86.292473;0.1452264318992497;0.12426262097985546;0.8544645520318549;0.11644108183147944;0.801876833777806;20.982441429691736;0.8343271499274673;0.015582187497442479;0.015546298135841038;0.8319351460532852;0.9994777510116954;0.14988756354515748;1.298549743202668
86.302473;0.1452284513692197;0.12426483525257491;0.8544779716830868;0.11643996769709408;0.8018807300767335;20.98284725162363;0.834328484138517;0.015582232791433738;0.015546090485480842;0.8319427044320893;0.9994800924031224;0.1498918388072182;1.298584734606552
86.312473;0.14523038099232943;0.12426697188735723;0.8544908010576087;0.11643880529203389;0.8018842725875089;20.98324978710786;0.8343292113150427;0.01558228570543608;0.015545887431595752;0.8319495216453684;0.9994828411747573;0.1498961172319338;1.2986191022282996
86.322473;0.14523222457847187;0.12426903096576843;0.8545030330052207;0.1164375918414462;0.8018874698661493;20.983648148011767;0.8343293112739832;0.01558234645860368;0.01554568955504265;0.8319555758368004;0.9994859518436916;0.14990039035669098;1.2986527300382111
86.332473;0.14523398664567425;0.12427101349904199;0.8545146678791057;0.11643632360509477;0.8018903211662025;20.984041532695123;0.8343287711356725;0.01558241517205191;0.015545497403281996;0.8319608562712297;0.9994893835253859;0.1499046490390106;1.298685537680245
86.342473;0.1452356715930329;0.12427292154777984;0.8545257090983716;0.11643499651613737;0.801892814323163;20.984429193788273;0.8343275842824952;0.015582491941503383;0.015545311447222546;0.8319653591707844;0.9994930942315805;0.14990888445643683;1.298717469864434
86.352473;0.14523728381168957;0.12427475801630523;0.854536159382045;0.11643360718687903;0.8018949308792122;20.9848105677594;0.8343257437924096;0.015582576807457197;0.015545132153328688;0.8319690798281162;0.99949704281963;0.14991308936990191;1.2987484788774708
86.362473;0.14523882842417996;0.1242765261688428;0.8545460181802511;0.1164321540515824;0.8018966487019455;20.98518533106481;0.8343232401053211;0.01558266964268783;0.015544960089925324;0.8319720120655164;0.9995011921854333;0.1499172589145799;1.298778519241042
86.372473;0.14524031174929983;0.12427822969787007;0.8545552810637848;0.11643063785126777;0.8018979434285828;20.985553176681414;0.8343200638224133;0.015582770189688521;0.01554479591434778;0.8319741544574659;0.9995055108132564;0.1499213898245807;1.2988075530941388
86.382473;0.1452417413696806;0.12427987338750496;0.8545639428069349;0.1164290610211428;0.8018987927627961;20.985913568631577;0.834316207932947;0.015582878248994958;0.01554464029265713;0.8319755154919919;0.9995099773104997;0.14992547883943308;1.2988355500894289
86.392473;0.14524312577921308;0.12428146357408365;0.8545720003241772;0.11642742669161402;0.8018991799742367;20.986265762763246;0.8343116690160381;0.015582993747699697;0.015544493869996519;0.8319761164062515;0.9995145817808827;0.14992952216656677;1.298862482979648
86.402473;0.14524447382255234;0.12428300824528246;0.8545794532103794;0.11642573859214676;0.8018990949191116;20.986608969315625;0.8343064498113464;0.015583116609581728;0.01554435724923057;0.8319759907207371;0.9995193189529835;0.14993351625673004;1.298888331326725
86.412473;0.14524579429343437;0.12428451652900453;0.8545863062026773;0.11642400148617892;0.8018985342684796;20.986942433616164;0.8343005575661813;0.015583246585485872;0.015544230943266305;0.8319751822916465;0.9995241815017314;0.1499374585858785;1.298913087957458
86.422473;0.1452470951820942;0.12428599710935623;0.8545925738973037;0.11642222088518418;0.8018975003990355;20.98726542823479;0.8342939981191846;0.015583383220751973;0.015544115313210705;0.8319737438563399;0.9995291584272569;0.14994134746561594;1.2989367561519314
86.432473;0.14524838259895814;0.12428745631231247;0.8545982832160541;0.1164204026597096;0.8018959981926576;20.987577229587398;0.8342867761749048;0.015583526006866173;0.015544010522759794;0.8319717318271662;0.9995342333499678;0.14994518164181928;1.298959345887417
86.442473;0.1452496613175186;0.12428889759143182;0.854603473315;0.11641855349490067;0.8018940322788063;20.987877090534923;0.8342789012733005;0.015583674516508864;0.015543916545147186;0.8319691977883678;0.9995393793693366;0.14994896079241876;1.2989808811501822
86.452473;0.14525093717240495;0.12429032264886468;0.854608194049394;0.11641668142048804;0.801891607723633;20.988164159477915;0.8342703889779537;0.015583828361585504;0.015543833205071292;0.8319661852275683;0.9995445530542747;0.1499526857482636;1.2990014060849324
86.462473;0.1452522179357416;0.12429173276576892;0.8546124982555343;0.11641479563985833;0.8018887328317539;20.988437464595822;0.8342612566779525;0.01558398706488619;0.01554376027083745;0.8319627333969685;0.9995496940862773;0.14995635763214732;1.2990209776182609
86.472473;0.14525351128959482;0.1242931294559542;0.8546164275985664;0.11641290582443176;0.8018854212951853;20.98869613982991;0.8342515218476627;0.015584149963357453;0.015543697565800527;0.8319588810821635;0.9995547363600719;0.1499599777442534;1.2990396562684667
86.482473;0.14525482330343994;0.1242945142536121;0.8546200053397729;0.11641102112060343;0.8018816927789136;20.98893962885306;0.8342412028699719;0.015584316197779302;0.015543644995579971;0.8319546671780378;0.9995596217863587;0.1499635487578565;1.2990575035788308
86.492473;0.14525615968431013;0.12429588801157179;0.8546232447077065;0.11640914937374851;0.8018775710038321;20.98916763154585;0.8342303175193011;0.015584484809761903;0.015543602469054871;0.8319501302812417;0.9995643043066249;0.14996707504145879;1.2990745775358288
86.502473;0.14525752740313724;0.12429725046640845;0.8546261597449134;0.11640729707160269;0.8018730794076295;20.989380096802076;0.834218881646588;0.015584654883542591;0.015543569786946291;0.8319453101955588;0.9995687493091593;0.14997056123174943;1.299090922873648
86.512473;0.14525893451806213;0.12429860002291565;0.8546287637697866;0.1164054699762573;0.8018682358688765;20.989577343567536;0.8342069069383152;0.015584825613429193;0.015543546693479274;0.8319402520114575;0.9995729322093209;0.14997401114652678;1.2991065640185129
86.522473;0.1452603889780058;0.12429993372277093;0.854631062023983;0.11640367439963588;0.8018630491205362;20.98975995299239;0.8341943946254351;0.015584996282362295;0.015543533156768643;0.8319350060686771;0.9995768320832071;0.14997742811625234;1.29912150537975
86.532473;0.14526189738762307;0.12430124807494017;0.8546330499382967;0.11640191851752923;0.8018575196947361;20.989928461472083;0.834181333296232;0.015585166262834422;0.015543529488983339;0.8319296184876614;0.9995804272652995;0.14998081603483646;1.2991357388138518
86.542473;0.14526346436761406;0.12430253998880204;0.8546347153637474;0.11640021236992155;0.8018516434848042;20.99008321818722;0.834167701058903;0.01558533506836693;0.015543536022722284;0.8319241197873009;0.9995836963508988;0.14998418095492397;1.2991492540680325
86.552473;0.14526509328480777;0.1243038061334408;0.8546360401796479;0.116398566392293;0.8018454115418325;20.990224430448816;0.8341534666689154;0.015585502356867065;0.015543552756902728;0.8319185223442496;0.9995866180324101;0.14998753176350338;1.2991620469207315
86.562473;0.14526678775506852;0.12430504194199805;0.8546370040470036;0.11639699000828091;0.8018388040918051;20.990352203293757;0.8341385957928454;0.015585667844078256;0.015543579381795883;0.8319128260953503;0.9995891708104099;0.14999087827675664;1.2991741229941092
86.572473;0.14526855231128982;0.12430624253018016;0.8546375921967431;0.11639549117891738;0.8018317880943938;20.990466570693652;0.8341230599979665;0.0155858312349254;0.015543615462026693;0.8319070222687025;0.9995913326299894;0.1499942285211622;1.2991854919047447
86.582473;0.145270391744266;0.12430740420684251;0.8546378025682572;0.11639407642405732;0.8018243258379435;20.99056757996925;0.8341068369254762;0.0155859922360675;0.015543660472353674;0.8319010896867637;0.9995930740858372;0.14999758791378334;1.2991961546717061
86.592473;0.14527231017337172;0.12430852422551222;0.8546376505336057;0.11639275122289403;0.8018163857623567;20.990655305450282;0.8340899064957282;0.015586150529911115;0.015543713742499235;0.8318949915055261;0.9995943531640272;0.15000096040477806;1.2992061007775821
86.602473;0.14527431069415164;0.12430959961307571;0.854637168888286;0.11639152083359056;0.8018079458982722;20.99072971013752;0.8340722546992443;0.015586305665974007;0.01554377451195807;0.8318886793323607;0.9995951272442425;0.15000434950401792;1.299215317059341
86.612473;0.14527639514091603;0.12431062691607002;0.8546363993628995;0.11639039057727471;0.8017989926517693;20.990790553884867;0.834053878792261;0.015586457008999329;0.015543842077431501;0.8318821004672718;0.9995953692534821;0.15000775786482134;1.2992237946307017
86.622473;0.1452785638932857;0.12431160284231318;0.8546353820982138;0.11638936489482364;0.8017895208337803;20.990837495635663;0.8340347822488549;0.015586603800248221;0.015543915849355754;0.8318752066177033;0.99959506321207;0.15001118637959435;1.299231531880435
86.632473;0.14528081595386472;0.12431252513180928;0.8546341487058009;0.11638844610601154;0.8017795356416403;20.99087025961378;0.8340149664783315;0.015586745253126172;0.01554399535984437;0.8318679619594711;0.9995941897860032;0.15001463359940578;1.2992385413720224
86.642473;0.14528314845292933;0.1243133929266011;0.854632718502949;0.11638763439709528;0.8017690531488357;20.99088872969563;0.8339944313754966;0.015586880636661228;0.015544080366663595;0.8318603406631064;0.9995927249450114;0.15001809505628483;1.2992448553728038
86.652473;0.14528555578186586;0.12431420616370796;0.8546311001471132;0.11638692895500596;0.8017580988714037;20.990892993234713;0.8339731797747143;0.015587009315065738;0.015544170917678207;0.8318523188999443;0.9995906490274148;0.15002156323383778;1.299250522492656
86.662473;0.14528802981199707;0.12431496495863083;0.854629296162609;0.11638632893014318;0.8017467043058962;20.990883354843014;0.833951218457286;0.015587130756918663;0.015544267200370969;0.8318438765242014;0.9995879500682918;0.15002502909714738;1.2992555999705462
86.672473;0.14529056156121686;0.12431566954657956;0.8546273056524424;0.11638583370763916;0.8017348971404468;20.990860318663113;0.8339285590330877;0.01558724460850643;0.015544369383299362;0.8318350042902471;0.9995846206211405;0.1500284840140185;1.2992601456609068
86.682473;0.1452931433633278;0.12431632032403718;0.8546251245127128;0.11638544313264805;0.8017226918904505;20.990824606725287;0.8339052192760985;0.015587350769047088;0.015544477730017556;0.8318257041113268;0.9995806638613607;0.15003192081197184;1.299264212584791
86.692473;0.14529576966839547;0.12431691832275997;0.8546227425692045;0.11638515797329992;0.8017100937765367;20.990777228166014;0.833881221997556;0.015587449339990239;0.015544592803737491;0.8318159832671717;0.9995761065221224;0.15003533339609432;1.2992678500667856
86.702473;0.14529843596655123;0.12431746612172208;0.8546201414376825;0.11638497971111757;0.8016971082558131;20.99071948217881;0.8338565938198857;0.015587540542638688;0.015544715434222037;0.8318058507552548;0.9995709980707689;0.15003871524565365;1.299271109289783
86.712473;0.14530113782841877;0.12431796785357276;0.8546172972600786;0.11638490972525944;0.8016837418067473;20.990652849133145;0.8338313647340014;0.015587624691622235;0.01554484649862967;0.8317953171728457;0.9995653951728322;0.1500420590875792;1.299274047849661
86.722473;0.1453038711943738;0.1243184277419399;0.8546141843908224;0.1163849490676858;0.8016699963058745;20.990578934625578;0.8338055643620294;0.015587702118645304;0.015544986724952206;0.8317843967708128;0.9995593477542728;0.15004535828430396;1.299276726775017
86.732473;0.1453066331984189;0.12431884836290603;0.8546107767881638;0.11638509864344228;0.8016558652546373;20.990499497159583;0.833779215762584;0.015587773048098802;0.015545136585373176;0.8317731143682676;0.9995528948008173;0.15004860742028664;1.299279198808467
86.742473;0.1453094224854039;0.12431923000076454;0.8546070516447638;0.11638535925800453;0.8016413346301534;20.990416380861227;0.8337523336131518;0.015587837554941163;0.01554529624902645;0.831761512002388;0.999546067832636;0.15005180185773542;1.299281501612487
86.752473;0.14531223869353274;0.12431957169830869;0.8546029965811335;0.1163857319974525;0.8016263884767527;20.990331395822697;0.8337249299284417;0.015587895581361717;0.015545465573374084;0.8317496460181982;0.9995388983928551;0.1500549385221241;1.2992836653911057
86.762473;0.14531508178459138;0.12431987267861833;0.8545986123497604;0.11638621852682195;0.8016110163556396;20.990246299849332;0.833697020001451;0.015587947017494129;0.01554564418570299;0.8317375765438464;0.999531421787543;0.15005801780458186;1.2992857258746109
86.772473;0.14531795136961914;0.12432013174323733;0.8545939059870546;0.11638682059184768;0.8015952175733716;20.990162825299663;0.833668619135986;0.015587991908288114;0.015545831640030351;0.8317253572654538;0.9995236722550068;0.15006104403732232;1.2992877315591913
86.782473;0.14532084577312407;0.12432034562212628;0.8545888805002805;0.1163875394909705;0.8015790023119927;20.99008260559155;0.8336397378364852;0.015588030603515723;0.01554602747940207;0.8317130314659861;0.9995156796717821;0.15006402358894988;1.299289740236224
86.792473;0.145323761475044;0.1243205091579905;0.8545835290031506;0.1163883759606611;0.8015623913525243;20.990007047542356;0.8336103870279091;0.015588063692822859;0.015546231131148875;0.8317006348060745;0.9995074744746868;0.15006696293365654;1.2992918057012652
86.802473;0.1453266930581902;0.12432061688909585;0.8545778321307912;0.1163893298629402;0.8015454117315601;20.989937347584007;0.8335805866179005;0.015588091883486267;0.015546441840339487;0.8316881976627094;0.9994990918051628;0.1500698685279867;1.299293965292642
86.812473;0.14532963284879474;0.12432066404176903;0.8545717570601128;0.11639039979229808;0.8015280883267375;20.98987463460145;0.8335503684554544;0.01558811594173042;0.015546658792307771;0.8316757409059178;0.9994905683620048;0.15007274698088457;1.2992962363685492
86.822473;0.14533257079176284;0.12432064672515876;0.8545652647809224;0.1163915836790955;0.8015104381931168;20.989820022376268;0.8335197737730058;0.015588136585321781;0.015546881263810586;0.8316632680258632;0.9994819356588773;0.15007560410508303;1.2992986183596555
86.832473;0.1453354955213827;0.12432056175134172;0.8545583221167499;0.11639288029376273;0.8014924744880775;20.989774538220953;0.833488848924692;0.015588154380751172;0.015547108683197246;0.831650762656197;0.9994732157515198;0.1500784435097685;1.299301097220705
86.842473;0.1453383956750854;0.12432040623338973;0.8545509035903702;0.11639428985632687;0.8014742162176928;20.98973914075803;0.8334576424520235;0.01558816980903999;0.015547340698643065;0.8316381962130335;0.9994644215311753;0.15008126623861007;1.2993036511343274
86.852473;0.14534126066091604;0.12432017742592534;0.8545429869084804;0.11639581319076871;0.8014556936178613;20.989714891557675;0.8334261977978231;0.01558818330829184;0.015547577211226701;0.831625538255571;0.9994555581047019;0.1500840727625448;1.2993062536083713
86.862473;0.1453440810858885;0.12431987296561306;0.8545345544300126;0.11639745089765186;0.8014369477458403;20.989703057063576;0.8333945393443155;0.015588195120107257;0.015547818254186014;0.8316127635755558;0.999446623163246;0.15008686555010053;1.299308871613389
86.872473;0.14534684883071652;0.1243194912132198;0.854525596182054;0.1163992032428256;0.8014180283537429;20.989705012751852;0.8333626660920954;0.01558820517404802;0.015548063863036104;0.8315998593310988;0.9994376095120107;0.15008964873794103;1.2993114639010372
86.882473;0.14534955741620334;0.12431903168290351;0.8545161098814742;0.11640106988840593;0.8013989891779875;20.98972202365719;0.833330563680765;0.015588213160087796;0.015548314063118346;0.8315868293332108;0.9994285126508851;0.15009242569481882;1.29931398599852
86.892473;0.14535220243701835;0.12431849537220016;0.8545061006043785;0.1164030493761579;0.8013798819539384;20.98975506357317;0.8332982242843827;0.015588218625505303;0.015548568915836853;0.8315736904451524;0.9994193387473091;0.15009519743607333;1.2993163979971354
86.902473;0.14535478079522987;0.12431788469328768;0.8544955790327526;0.11640513927901665;0.8013607549469146;20.98980486571631;0.8332656558852822;0.015588220966354418;0.015548828572096137;0.8315604661883657;0.9994101032914793;0.15009796244622794;1.2993186721389165
86.912473;0.14535728989167734;0.12431720333527901;0.8544845597978518;0.11640733678875247;0.8013416550114126;20.989872133348427;0.8332328762919039;0.015588219380370631;0.015549093298319792;0.8315471837729236;0.999400820155171;0.150100717423838;1.2993208006655845
86.922473;0.1453597280906319;0.12431645619839835;0.8544730667761727;0.1164096388852613;0.8013226277682775;20.98995761260649;0.8331999043542045;0.01558821290250381;0.015549363492349812;0.8315338753461138;0.9993914946697302;0.15010345775086345;1.299322794070697
86.932473;0.14536209521543472;0.12431564893538376;0.8544611413987957;0.11641204233722134;0.8013037158805502;20.99006193771254;0.8331667576096248;0.015588200503981192;0.015549639624726564;0.8315205787611838;0.9993821304282796;0.15010617719817562;1.299324668256933
86.942473;0.14536439226093745;0.12431478741566043;0.8544488395887151;0.11641454374947235;0.8012849576674168;20.990185484333953;0.8331334513653195;0.015588181128392596;0.015549921990362868;0.8315073344314552;0.9993727381241979;0.1501088685468431;1.2993264361288228
86.952473;0.1453666205047884;0.124313877932018;0.8544362195609267;0.11641713890670326;0.8012663835206862;20.990328432190175;0.8330999982826325;0.015588153654589319;0.015550210507661888;0.8314941836940006;0.999363332224439;0.1501115251512843;1.2993281107258352
86.962473;0.14536878024781028;0.12431292766216012;0.8544233334661461;0.11641982195813375;0.8012480116284179;20.990490838798266;0.8330664162593472;0.01558811689346961;0.015550504824447768;0.8314811695684234;0.9993539222807803;0.15011414161901032;1.2993297149350511
86.972473;0.14537087031019838;0.12431194467389448;0.8544102224448143;0.11642258600449579;0.8012298535938863;20.990672534228093;0.83303274057888;0.015588069702138944;0.015550804501448709;0.8314683338620585;0.999344509743179;0.15011671328132437;1.2993312867890128
86.982473;0.14537288873889026;0.12431093806854439;0.854396914659516;0.11642542422233469;0.8012119284327854;20.990873067556553;0.8329990281159527;0.015588011151539172;0.015551109037556902;0.8314557122019685;0.9993350912260937;0.15011923570730348;1.2993328678499618
86.992473;0.14537483347745067;0.12430991803704519;0.8543834295703928;0.11642832967800096;0.8011942683059151;20.991091892828866;0.8329653524468048;0.015587940514623184;0.015551417885671591;0.8314433322559917;0.9993256653300676;0.15012170537214026;1.2993344807577571
87.002473;0.14537670263250094;0.12430889503642456;0.8543697824580422;0.1164312945470721;0.8011769110070258;20.99132858910775;0.832931796830672;0.015587857083686877;0.01555173055607383;0.8314312186384225;0.99931623844799;0.15012412083199514;1.2993361149357536
87.012473;0.14537849523345825;0.12430787946557427;0.8543559845481252;0.11643431031701437;0.8011598928668104;20.991582875397082;0.832898448795085;0.015587760123859307;0.015552046659030557;0.8314194024570252;0.9993068282002893;0.15012648311635862;1.2993377294920339
87.022473;0.1453802122303394;0.12430688262109256;0.8543420407557896;0.11643736849536868;0.8011432519167122;20.991854556593793;0.8328653950389432;0.015587649064663932;0.015552365799309296;0.8314079237802241;0.9992974639942307;0.150128795062601;1.2993392692976948
87.032473;0.14538185658751898;0.12430591710021226;0.8543279460050102;0.11644046064863557;0.8011270337548168;20.992143622724814;0.8328327183007049;0.015587523744286073;0.015552687403646329;0.8313968216489475;0.9992881801575781;0.1501310600138962;1.2993406801305316
87.042473;0.1453834328745482;0.1243049958504141;0.854313682144868;0.1164435781502495;0.8011112888597429;20.992450319327922;0.8328005010309533;0.015587384429971032;0.015553010621498593;0.8313861225251158;0.9992790064056115;0.15013328082224892;1.2993419161725088
87.052473;0.14538494752788644;0.1243041309348972;0.8542992202446691;0.11644671259157414;0.8010960609391394;20.99277498412517;0.8327688301857251;0.015587231624085653;0.015553334378948128;0.8313758388258942;0.9992699688952833;0.150135459729735;1.299342946286023
87.062473;0.14538640886618123;0.12430333255062724;0.8542845289573344;0.11644985659536042;0.8010813781394018;20.993117840197662;0.832737793879932;0.015587065971136396;0.015553657539565302;0.8313659751298524;0.9992610997555919;0.15013759848020067;1.2993437549299447
87.072473;0.14538782582843474;0.12430260820070407;0.8542695832864693;0.11645300370527119;0.8010672562824924;20.99347891974197;0.8327074742719939;0.015586888221360841;0.015553979095919358;0.831356532119458;0.999252444150096;0.150139697982802;1.2993443306218784
87.082473;0.14538920696726335;0.12430196221003284;0.8542543677906875;0.11645614709344998;0.8010537063239253;20.99385804377478;0.8326779436442058;0.01558669903892777;0.01555429838642308;0.8313475069693268;0.9992440631311382;0.15014175776269603;1.2993446546348784
87.092473;0.1453905602392812;0.12430139599959318;0.8542388717538729;0.11645927856846555;0.801040736151947;20.994254754337756;0.832649262091638;0.0155864988985528;0.015554615276920333;0.8313388957415365;0.9992360273548454;0.15014377616516592;1.2993447026100182
87.102473;0.14539189227195023;0.12430090900018606;0.8542230797074514;0.11646238882983928;0.8010283490800163;20.994668263129032;0.832621476143983;0.015586288293535418;0.015554930161689701;0.831330696197715;0.999228401620998;0.15014575172145275;1.2993444498493587
87.112473;0.14539320781336101;0.12430049937454118;0.8542069661521812;0.11646546863771388;0.8010165454007345;20.99509755340553;0.8325946189421863;0.015586067970714107;0.015555243759400875;0.8313229059452442;0.9992212354258871;0.15014768395884973;1.299343871317999
87.122473;0.1453945103718371;0.12430016421722878;0.854190497422909;0.11646850994372535;0.8010053268282055;20.995541517366863;0.8325687106156371;0.015585838898342674;0.015555556809304639;0.8313155205278061;0.9992145636281691;0.150149572615666;1.299342943282684
87.132473;0.14539580290641552;0.12429989963582666;0.854173637701789;0.11647150612487742;0.8009946975202223;20.995998965398382;0.8325437612671422;0.0155856021036268;0.015555869864509556;0.8313085375763853;0.99920841074165;0.15015141716192384;1.2993416530888722
87.142473;0.14539708767890994;0.1242997012119843;0.8541563594330503;0.11647445156689885;0.8009846600145115;20.996468588479804;0.8325197766958422;0.015585358590386861;0.015556183337579639;0.8313019606857363;0.9992027966301822;0.1501532180050873;1.299340014892656
87.152473;0.14539836582840865;0.12429956495777372;0.8541386517152713;0.11647734144298486;0.8009752107849101;20.996948890940185;0.8324967614378396;0.015585109326890684;0.015556497675362001;0.8312957956827185;0.9991977390644902;0.15015497814421214;1.2993380752565626
87.162473;0.14539963738190506;0.12429948798942866;0.8541205156754251;0.11648017196084391;0.8009663394418297;20.99743809860605;0.8324747197909119;0.015584855257025854;0.015556813430183565;0.831290045161783;0.9991932514271814;0.15015670295138264;1.2993358975214533
87.172473;0.14540090137620962;0.12429946821844773;0.8541019531888301;0.11648294015381365;0.8009580330059703;20.997934282348755;0.8324536599024339;0.015584597309647563;0.015557131157996968;0.8312847084616669;0.9991893403002061;0.15015839766770708;1.2993335432963742
87.182473;0.1454021555418142;0.12429950365418996;0.8540829642919249;0.11648564264208904;0.8009502821487825;20.998435720576627;0.8324335971694132;0.015584336378217753;0.015557451311554329;0.8312797828282443;0.9991860041738023;0.1501600653667379;1.2993310668488574
87.192473;0.14540339572181984;0.12429959227670079;0.8540635522449245;0.11648827482094389;0.800943084557173;20.998941113678985;0.8324145476330226;0.015584073260225621;0.01555777427120674;0.8312752621707435;0.9991832329863531;0.15016170789620673;1.2993285167148443
87.202473;0.14540461561510182;0.12429973229864878;0.8540437270050999;0.1164908313134996;0.8009364436090763;20.999449410420645;0.8323965165670838;0.015583808598869653;0.015558100391564222;0.8312711396269958;0.9991810104348278;0.15016332880554012;1.2993259383781368
87.212473;0.14540580728647656;0.12429992216882524;0.854023506074969;0.11649330656272519;0.8009303638505285;20.999959452883402;0.8323794991800204;0.015583542870688685;0.015558430013819765;0.8312674156604056;0.9991793221102717;0.1501649348448025;1.2993233754773514
87.222473;0.14540696231158864;0.12430016049074892;0.8540029117081752;0.11649569528845322;0.8009248466505257;21.00046978776958;0.8323634900429441;0.015583276321259085;0.015558763553042436;0.8312641028140257;0.9991781697153255;0.1501665349215203;1.299320870146218
87.232473;0.1454080732080861;0.12430044607734446;0.8539819671203506;0.11649799314599009;0.8009198874959693;21.000978739485525;0.8323484827323017;0.015583008857740326;0.015559101597075799;0.8312612202358632;0.9991775795961056;0.15016813865474066;1.29931846765112
87.242473;0.14540913429966154;0.12430077775129698;0.8539607026104955;0.11650019653506398;0.8009154770729254;21.00148457524971;0.8323344634487754;0.015582740069257198;0.015559444846700922;0.8312587817365535;0.9991775947489241;0.15016975534819982;1.2993162204123956
87.252473;0.14541014157700236;0.1243011538843554;0.8539391652175357;0.11650230105203496;0.8009116073114686;21.001985606784817;0.8323214138777145;0.015582469339367187;0.01555979394392438;0.8312567910821824;0.9991782580859913;0.150171393045945;1.2993141819129521
87.262473;0.14541109242364098;0.12430157177541888;0.8539174126270505;0.11650430041594806;0.8009082765087306;21.002480239401486;0.8323093182035072;0.015582195952327325;0.01556014939788846;0.831255251098302;0.999179600174905;0.15017305771213432;1.2993123997508216
87.272473;0.1454119853321506;0.12430202678661303;0.8538954967425942;0.11650618761142092;0.8009054893222993;21.00296706079998;0.8322981627576082;0.015581919235769636;0.015560511647705097;0.8312541730555579;0.9991816375973971;0.15017475234827624;1.2993109164859662
87.282473;0.1454128193163177;0.12430251207668853;0.8538734572666414;0.1165079575913734;0.8009032539026155;21.003444953902537;0.8322879314202605;0.015581638697299047;0.015560881096085801;0.8312535744185116;0.9991843799951716;0.15017647669175255;1.2993097666928701
87.292473;0.14541359335547674;0.12430301940466969;0.8538513269901902;0.1165096094774591;0.8009015792269332;21.003913109461575;0.8322786031373078;0.015581354038305625;0.015561258039815522;0.8312534708085868;0.9991878336011852;0.15017822760833038;1.2993089683175978
87.302473;0.14541430580158007;0.12430354032854037;0.8538291385314389;0.11651114670520622;0.8009004743179613;21.0043709397319;0.8322701516456439;0.015581065039317648;0.015561642668552382;0.8312538715177159;0.9991919952856214;0.15017999944293534;1.2993085242159386
87.312473;0.14541495384229447;0.12430406712360927;0.8538069281992053;0.11651257559804012;0.8008999477559098;21.004817971486887;0.8322625482491341;0.015580771408867197;0.015562035175753055;0.8312547817727295;0.999196848240046;0.1501817846343057;1.2993084316023114
87.322473;0.145415533467564;0.12430459270511192;0.8537847361036722;0.11651390421223398;0.8009000024889397;21.005253716533293;0.8322557652796827;0.015580472744019006;0.015562435774790963;0.8312562061327919;0.9992023670147643;0.1501835748824338;1.2993086833981464
87.332473;0.1454160397113573;0.12430510964547362;0.8537626036273791;0.11651514167130662;0.8009006263654287;21.005677553719487;0.832249772304215;0.015580168640269267;0.01556284464087966;0.8312581418336709;0.9992085257717055;0.1501853622286228;1.2993092644989983
87.342473;0.14541646717587922;0.12430560935242618;0.8537405740519408;0.11651629703422457;0.8009017893890183;21.00608869947052;0.8322445300279924;0.015579858784499252;0.015563261904141566;0.8312605692199657;0.9992153015641217;0.15018713959663765;1.2993101540575949
87.352473;0.14541681153694008;0.12430608222260049;0.853718696676807;0.11651737810179982;0.8009034522870917;21.006486267215628;0.8322399911528996;0.015579542944590076;0.015563687579743583;0.8312634567505324;0.9992226722982082;0.1501889010402758;1.299311335016209
87.362473;0.14541707159866465;0.12430651888919816;0.8536970265180481;0.11651839083558807;0.8009055730784151;21.006869303072342;0.8322361035102573;0.015579220920773318;0.015564121440795642;0.8312667720070446;0.9992306122453093;0.15019064171356783;1.2993128021991618
87.372473;0.1454172501806068;0.12430691147269757;0.8536756171523202;0.11651933929934513;0.8009081045978984;21.00723674843815;0.8322328143001897;0.015578892512753873;0.015564563001368667;0.8312704841188895;0.9992390837091125;0.1501923577597188;1.2993145608553962
87.382473;0.14541735284780627;0.12430725375557812;0.8536545128610722;0.11652022615564425;0.8009109958579952;21.007587489166003;0.8322300775407384;0.015578557533988397;0.015565011543570576;0.8312745625667131;0.999248029528185;0.15019404682883197;1.2993166212968128
87.392473;0.1454173857118159;0.12430754095651073;0.8536337454220895;0.1165210531484968;0.8009142009900104;21.007920538375675;0.8322278610424078;0.015578215837679332;0.015565466109000519;0.831278974938191;0.9992573766446302;0.15019570832633147;1.2993189976498773
87.402473;0.14541735480625548;0.12430777013983149;0.8536133356154696;0.11652182111626123;0.8009176832649652;21.00823513360515;0.8322261504679214;0.01557786732020502;0.015565925555946984;0.8312836809713338;0.9992670462507384;0.15019734203123355;1.2993217103872283
87.412473;0.14541726749652573;0.12430794073121526;0.8535932979049762;0.11652253028206024;0.8009214131974138;21.008530664918567;0.8322249450487744;0.015577511934204168;0.015566388677042693;0.8312886305654397;0.9992769574927624;0.1501989460824737;1.2993247861973136
87.422473;0.14541713315146096;0.12430805363866601;0.8535736455425347;0.1165231806303369;0.8009253694375479;21.00880660934312;0.8322242451891043;0.015577149661729205;0.015566854294852526;0.8312937705935063;0.9992870223842854;0.15020051628796724;1.2993282477333583
87.432473;0.1454169614411558;0.12430810925935824;0.8535543921982619;0.11652377174254437;0.8009295402976548;21.009062592939834;0.8322240435626812;0.015576780445623158;0.015567321301973257;0.8312990529321562;0.9992971413955963;0.15020204752581848;1.2993320989766726
87.442473;0.14541676096173767;0.12430810675547954;0.8535355517051115;0.11652430261084165;0.8009339194932725;21.009298509024433;0.8322243239847883;0.01557640421336116;0.01556778867111676;0.8313044406697182;0.9993072097899022;0.15020353584074067;1.299336327331909
87.452473;0.14541654014406075;0.12430804465842038;0.8535171384855035;0.11652477157580278;0.8009385023345528;21.009514537185417;0.8322250636561073;0.015576020945129157;0.015568255531112787;0.8313099103987055;0.9993171270767816;0.1502049788787166;1.2993409248009642
87.462473;0.145416308417148;0.12430792058105063;0.8534991649090223;0.11652517621360488;0.8009432870896892;21.00971102865571;0.8322262359547358;0.015575630671043344;0.015568721238824489;0.8313154468034555;0.9993267990244474;0.15020637475356338;1.2993458967690752
87.472473;0.14541607619990696;0.12430773074428554;0.8534816376901975;0.1165255134985086;0.8009482719394291;21.009888421316855;0.8322278101064041;0.015575233486960476;0.015569185292053448;0.8313210395606967;0.9993361404249251;0.15020772138159863;1.2993512478287625
87.482473;0.1454158540442993;0.12430747129115445;0.8534645602788934;0.11652578022495141;0.8009534510370531;21.010047287718972;0.8322297464910737;0.015574829634368686;0.01556964721507112;0.831326686564493;0.9993450797125737;0.15020901653400615;1.299356971771716
87.492473;0.14541565135261064;0.12430714020412091;0.8534479358768089;0.11652597324303599;0.8009588254542953;21.010188392337184;0.8322319948213902;0.015574419543596932;0.015570106546439578;0.8313323924074905;0.9993535579675258;0.15021025738446095;1.2993630558153917
87.502473;0.14541547589028936;0.12430673810026452;0.8534317658577718;0.11652608938881716;0.8009644169174991;21.0103126743035;0.8322344995853981;0.015574003769954199;0.015570562814958888;0.8313381618616466;0.9993615282306634;0.15021143966205114;1.2993694874513413
87.512473;0.14541533451907315;0.12430626807548406;0.8534160482233538;0.11652612564035626;0.8009702608183603;21.01042121342576;0.8322372079390746;0.01557358292328926;0.015571015478808452;0.8313439955908124;0.9993689560386807;0.15021255739311787;1.2993762563354998
87.522473;0.14541523440430706;0.12430573491928099;0.8534007760223079;0.11652608002030067;0.8009763883783074;21.010515177335908;0.832240073790086;0.015573157739588015;0.015571463885942624;0.8313498882818686;0.9993758122935869;0.15021360348405455;1.2993833498147822
87.532473;0.14541518407139398;0.12430514403930439;0.853385934796567;0.11652595254152251;0.8009828181339604;21.01059571396291;0.8322430561985558;0.015572729170187283;0.015571907287647048;0.8313558286085778;0.9993820636213846;0.15021457091086768;1.2993907500693143
87.542473;0.14541519328156183;0.12430450076300176;0.8533715039766232;0.11652574513235754;0.8009895530275478;21.010663845132726;0.8322461160179367;0.015572298308030119;0.015572344930375539;0.8313618021722312;0.9993876733686887;0.15021545381926074;1.2993984377154335
87.552473;0.14541527147215022;0.12430381035728179;0.8533574635933364;0.11652546100815622;0.800996576604901;21.010720490156547;0.8322492125905718;0.015571866218052817;0.015572776090076325;0.8313677945477769;0.9993926118296087;0.1502162475102549;1.2994063982053992
