time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.562473;0.14541542589155676;0.12430307853406311;0.8533437989502686;0.11652510439566884;0.8010038556862823;21.010766580683743;0.8322523010683901;0.015571433771406655;0.015573199986839384;0.8313737934458518;0.9993968631186457;0.15021694756278445;1.2994146286932067
87.572473;0.14541566076983317;0.12430231163119226;0.8533304985171685;0.11652468041029714;0.8010113514085709;21.010803045791004;0.8322553361192038;0.015571001572399252;0.015573615806884602;0.8313797937916184;0.9994004242469812;0.15021754947042767;1.299423140651232
87.582473;0.14541597789057595;0.1243015164585637;0.8533175528962612;0.11652419467189869;0.801019027970534;21.01083072657227;0.8322582802948086;0.015570570065248637;0.015574022867751636;0.8313858022552125;0.9994033046323156;0.1502180495737732;1.2994319569873354
87.592473;0.14541637759816498;0.1243007005061451;0.853304959223988;0.1165236529855272;0.8010268549398895;21.010850452682007;0.8322611058546883;0.015570139664511254;0.015574420701295135;0.8313918335988522;0.9994055288336945;0.1502184466988584;1.2994411095479454
87.602473;0.14541685966273407;0.12429987151742185;0.8532927215730634;0.11652306130763473;0.801034808071545;21.010863180444073;0.8322637886507314;0.015569710723280986;0.01557480903559145;0.8313979003207703;0.9994071346382848;0.15021874246888123;1.2994506358851254
87.612473;0.1454174238583447;0.12429903575800012;0.8532808430979429;0.1165224254549079;0.8010428690285458;21.010869975599206;0.8322663039614774;0.015569283503226646;0.015575187794672778;0.8314040057737491;0.9994081648799977;0.15021893937400288;1.299460569828613
87.622473;0.145418069712557;0.1242981973101424;0.8532693210943217;0.11652175063978053;0.801051023239185;21.010871914058242;0.8322686287456575;0.015568858309526248;0.015575557129070687;0.8314101469089407;0.9994086591787462;0.15021903885004784;1.29947093300239
87.632473;0.14541879582426526;0.12429735935186392;0.8532581510866474;0.11652104134953369;0.8010592573795619;21.01087009233494;0.8322707473900894;0.015568435555063745;0.015575917412266145;0.8314163202561353;0.9994086534855983;0.15021904148080448;1.2994817344276273
87.642473;0.14541959985943256;0.12429652490739965;0.8532473298996812;0.11652030147846826;0.8010675551513663;21.01086571526917;0.8322726589998782;0.015568015576043632;0.015576269169128491;0.8314225243557143;0.9994081879180182;0.15021894838635036;1.299492967319009
87.652473;0.14542047922822246;0.12429569610669071;0.8532368522715829;0.11651953473894762;0.8010758954855728;21.010860096690568;0.8322743819406079;0.015567598469551936;0.01557661302424477;0.831428760122028;0.9994073077155274;0.1502187617909911;1.2995045994162493
87.662473;0.1454214317594278;0.12429487384163732;0.8532267102982759;0.1165187454552069;0.8010842586553457;21.010854564217052;0.8322759501388006;0.01556718418009183;0.015576949700851894;0.8314350322739057;0.9994060543658354;0.15021848405961444;1.299516572984188
87.672473;0.14542245628590209;0.12429405843340115;0.8532169004529927;0.1165179392058176;0.8010926308816401;21.01085039461662;0.8322774051913415;0.015566772712540193;0.015577279929454749;0.8314413512801463;0.999404462782704;0.150218116303472;1.2995288221712857
87.682473;0.1454235526123468;0.12429325021746462;0.8532074283210769;0.11651712242448126;0.801100999725517;21.010848815486547;0.8322787904989711;0.015566364292847655;0.01557760426329374;0.831447731196658;0.9994025639290778;0.15021765853457547;1.2995412953374084
87.692473;0.14542471983677835;0.12429244997755036;0.8531983060533026;0.11651630143853674;0.8011093480637429;21.010850996704768;0.8322801469748253;0.0155659593746853;0.015577923018632645;0.8314541837387318;0.9994003859898296;0.15021711123117917;1.2995539641728373
87.702473;0.14542595434920924;0.12429165934840332;0.8531895510161015;0.11651548232190595;0.8011176518088629;21.01085802764833;0.8322815091860061;0.01556555851669765;0.01557823642369044;0.8314607154110423;0.9993979574255557;0.15021647605475197;1.2995668172569879
87.712473;0.1454272498089123;0.12429088049960986;0.8531811881361923;0.11651467132284185;0.8011258793495902;21.01087091260875;0.832282902537319;0.015565162311912205;0.01557854476387559;0.831467329707539;0.9993953065654738;0.15021575511032406;1.2995798524051017
87.722473;0.14542859835767408;0.1242901154335646;0.853173247324093;0.11651387492028976;0.801133992082453;21.010890524291955;0.8322843454365263;0.01556477147586877;0.01557884834075137;0.8314740303389123;0.9993924540099737;0.15021495024902365;1.2995930721812432
87.732473;0.14542999111265714;0.12428936588614371;0.8531657538975495;0.11651309963551905;0.8011419445384791;21.010917500820984;0.8322858561884854;0.015564386920274046;0.01557914740251654;0.8314808215258754;0.9993894069934662;0.1502140634187239;1.299606477827212
87.742473;0.14543141840481016;0.12428863329797488;0.8531587223475762;0.11651235196608382;0.801149683263552;21.010952276999436;0.8322874565507983;0.015564009604620229;0.015579442221691006;0.8314877070470615;0.9993861602044948;0.1502130974829482;1.2996200648361256
87.752473;0.14543287077804837;0.12428791853348044;0.8531521602471112;0.11651163810374529;0.8011571500733008;21.010995357261283;0.8322891718082639;0.015563640282111296;0.0155797331693522;0.8314946907292454;0.9993826999774718;0.15021205634175372;1.2996338171690682
87.762473;0.14543433985004062;0.12428722291950486;0.8531460735277887;0.11651096303843235;0.8011642932090004;21.011047514105744;0.8322910323298881;0.01556327939576104;0.015580020666072456;0.831501775809693;0.9993790067589561;0.15021094399605722;1.299647698205401
87.772473;0.14543581892377358;0.12428654997091554;0.8531404663109251;0.11651032973091204;0.8011710752014929;21.011109634428106;0.8322930746225105;0.015562927154783437;0.015580305131596113;0.831508965411672;0.9993750543176634;0.15020976338563335;1.2996616515460675
87.782473;0.14543730413238223;0.1242859048832113;0.853135343496965;0.11650973948756038;0.8011774666657782;21.01118242480226;0.8322953364014555;0.015562583685085167;0.015580586966222628;0.8315162663775987;0.9993708103076605;0.15020851596990897;1.29967560882812
87.792473;0.1454387952366168;0.12428529218722184;0.8531307173557283;0.1165091930493039;0.8011834359688156;21.011266285651892;0.8322978441546376;0.015562249183283503;0.015580866513523181;0.8315236896163551;0.9993662396086376;0.15020720199630666;1.2996894952009892
87.802473;0.14544029565536729;0.12428471426897715;0.8531266078661278;0.11650869106729887;0.8011889479707742;21.01136137594771;0.8323006028885148;0.015561923964204619;0.015581144044454095;0.8315312470154236;0.9993613073575217;0.1502058207258341;1.2997032396474275
87.812473;0.14544181210192209;0.12428417132671354;0.8531230349482727;0.11650823415633252;0.8011939713929318;21.011467681102232;0.8323035978936426;0.015561608378255539;0.015581419701994795;0.8315389512931269;0.9993559792407913;0.15020437059587616;1.2997167832196084
87.822473;0.14544335345136514;0.12428366175802535;0.8531200083901629;0.11650782305223543;0.8011984908644074;21.01158500795351;0.8323068049673757;0.015561302727014031;0.015581693362136608;0.8315468167659766;0.9993502209483118;0.1502028500720222;1.2997300733505455
87.832473;0.14544492951846766;0.12428318281242533;0.853117522085689;0.11650745841296213;0.8012025167486144;21.011713055254603;0.8323102011945711;0.015561007249212822;0.015581964634930901;0.8315548556605262;0.9993439998338871;0.15020125880894097;1.2997430579876394
87.842473;0.14544655055132927;0.12428273195238802;0.8531155585041217;0.11650714002806149;0.801206081052285;21.011851562322125;0.8323137685952938;0.01556072214800996;0.015582233082010438;0.8315630701367089;0.9993372865157388;0.15019959800983773;1.2997556931189864
87.852473;0.14544822660101292;0.1242823078465696;0.8531140992311346;0.11650686597942943;0.8012092208670714;21.012000287572715;0.8323174877449747;0.01556044759846522;0.015582498383944562;0.8315714483192009;0.9993300534495968;0.15019786991129358;1.2997679514819942
87.862473;0.14544996682369857;0.12428190985480739;0.8531131307967026;0.11650663246147212;0.8012119679160231;21.012158808639143;0.8323213300611486;0.01556018379755061;0.015582760302780862;0.8315799731897758;0.9993222696776884;0.15019607677284028;1.299779814193503
87.872473;0.14545177939931503;0.12428153770973012;0.8531126424251094;0.11650643419044633;0.8012143494673863;21.012326456660688;0.8323252557535536;0.015559931125443486;0.01558301857939866;0.8315886365914223;0.9993138959678275;0.15019422031276922;1.2997912551073425
87.882473;0.145453671070618;0.12428119244516078;0.8531126192601247;0.11650626496687742;0.8012163849357451;21.012502454464368;0.8323292175493298;0.015559690250459068;0.015583272945885;0.8315974399105243;0.9993048880961627;0.15019230253315377;1.2998022433940086
87.892473;0.1454556458260755;0.12428087653742251;0.8531130404099834;0.11650611837831526;0.8012180795844351;21.012685972528033;0.8323331702234547;0.015559462101125118;0.015583523154308082;0.8316063821678442;0.9992952032122342;0.15019032656509887;1.2998127600030742
87.902473;0.14545770441038186;0.12428059275568952;0.8531138860088986;0.11650598805314807;0.8012194288688044;21.012876012015397;0.8323370794426429;0.01555924779833538;0.015583768849618717;0.8316154528544016;0.9992847999142314;0.1501882957155043;1.2998228035374313
87.912473;0.14545984596161962;0.12428034373275088;0.8531151431721593;0.11650586718322162;0.8012204251336974;21.01307134929157;0.8323409206513669;0.015559048492394393;0.015584009504738304;0.8316246313783403;0.9992736395021405;0.15018621213521813;1.2998323858356169
87.922473;0.14546207031587816;0.12428013259573978;0.8531168089215626;0.11650574839897175;0.8012210614585813;21.013270690785397;0.8323446717824615;0.0155588651289926;0.015584244531342672;0.8316338874411142;0.9992616963363472;0.15018407720929763;1.2998415306739233
87.932473;0.14546437846867294;0.12427996306411143;0.8531188965579068;0.11650562449973792;0.8012213375938352;21.01347295003526;0.83234830919856;0.01555869832351091;0.015584473243719605;0.8316431877704036;0.9992489664963501;0.15018189279470276;1.2998502695400342
87.942473;0.14546677088700924;0.12427983862285856;0.8531214383522912;0.116505489655547;0.8012212623584696;21.013677421398206;0.8323518073450037;0.015558548352389628;0.015584694719755232;0.8316525042402596;0.999235460516811;0.1501796619281607;1.2998586308482212
87.952473;0.14546924571698863;0.12427976218956881;0.8531244753906424;0.1165053404254796;0.8012208541744522;21.01388370576162;0.8323551391990852;0.015558415183558624;0.015584907908731543;0.8316618121963821;0.9992211884175074;0.15017738874221692;1.2998666368632044
87.962473;0.14547179870511967;0.12427973738696971;0.8531280411904153;0.11650517564491054;0.8012201421165221;21.014091478284136;0.8323582762571773;0.015558298527366041;0.01558511184878412;0.8316710841624136;0.9992061554394658;0.15017507811851896;1.2998743076667993
87.972473;0.14547442420670842;0.12427977029461837;0.8531321547151703;0.11650499532368279;0.8012191597612706;21.014300252266718;0.8323611872540911;0.015558197928008487;0.015585305707252368;0.8316802852717682;0.9991903647857798;0.15017273629750796;1.2998816580396264
87.982473;0.14547711555847812;0.1242798694874463;0.8531368276968492;0.11650479989257267;0.8012179374319954;21.014509231327935;0.8323638383838431;0.015558112893556448;0.015585488707696488;0.8316893716279997;0.9991738185922948;0.15017037159231553;1.2998886910986438
87.992473;0.1454798648950371;0.12428004442250151;0.8531420732915362;0.1165045902075164;0.801216504992308;21.0147173087963;0.8323661970598515;0.015558042937450643;0.01558566008902515;0.8316982936638574;0.9991565237415881;0.15016799362031366;1.2998953974485423
88.002473;0.14548266375170202;0.12428030418440068;0.8531479049520995;0.11650436752199556;0.8012148995366214;21.01492320989137;0.8323682350578123;0.015557987484304746;0.015585819142106525;0.8317070030903001;0.9991385034989021;0.15016561198420864;1.2999017581821188
88.012473;0.1454855042527142;0.12428065743952915;0.8531543310619897;0.11650413310775504;0.8012131653659802;21.01512567757121;0.8323699292237124;0.015557945773150046;0.015585965259277247;0.8317154588963841;0.9991198052520921;0.15016323569408435;1.2999077483138657
88.022473;0.1454883793815147;0.12428111263486158;0.8531613539229073;0.1165038876911676;0.80121135057498;21.01532359305291;0.8323712642647623;0.015557916854645219;0.01558609791288723;0.831723627502509;0.9991004979287633;0.150160873504614;1.299913338875531
88.032473;0.14549128269093875;0.12428167745297851;0.8531689724023817;0.11650363107971835;0.8012095063034782;21.015515999982163;0.8323722364445428;0.015557899715483263;0.015586216630784824;0.8317314792783871;0.9990806609230208;0.1501585345565391;1.29991849966999
88.042473;0.14549420864707435;0.12428235805898752;0.8531771841210611;0.11650336264353778;0.8012076786128952;21.01570207224998;0.8323728501410704;0.015557893450359158;0.015586320990726153;0.8317389871284514;0.9990603750751735;0.15015622834986944;1.2999232034432073
88.052473;0.1454971525436327;0.12428315920150657;0.8531859842794408;0.11650308234343933;0.8012058940712778;21.01588109303193;0.8323731099117697;0.01555789730254643;0.015586410609309615;0.8317461278501024;0.9990397234988936;0.15015396383896987;1.2999274300612813
88.062473;0.14550010920390624;0.12428408509538076;0.8531953634713697;0.11650279109659711;0.8012041547869209;21.016052457949517;0.8323730195483549;0.01555791054957617;0.015586485229602305;0.8317528869436445;0.9990187978784374;0.1501517486503546;1.2999311674550353
88.072473;0.14550307203420787;0.12428513990056611;0.8532053097603648;0.11650248997411311;0.8012024436690472;21.0162156707568;0.8323725875996371;0.015557932396791862;0.015586544837954415;0.8317592622166207;0.9989977028783932;0.15014958962307098;1.2999344090200187
88.082473;0.14550603338496826;0.12428632687867512;0.8532158121700008;0.11650217884165194;0.8012007342641827;21.01637036169422;0.8323718294286541;0.015557962016667886;0.015586589598977775;0.8317652576648854;0.9989765532701778;0.1501474935952583;1.299937158664448
88.092473;0.14550898513493102;0.12428764694239249;0.8532268589362866;0.11650185564641115;0.8011990025148071;21.016516327074992;0.8323707630924935;0.015557998656227201;0.015586619690242394;0.8317708719956934;0.9989554641701613;0.1501454669639724;1.2999394392159032
88.102473;0.14551191873087868;0.12428909766971666;0.8532384321445621;0.11650151710160996;0.8011972296162619;21.01665348985151;0.8323694037879698;0.01555804162350377;0.015586635266793684;0.831776093708433;0.9989345451286042;0.15014351491267153;1.2999412816259432
88.112473;0.1455148253995682;0.12429067297472661;0.8532505070241626;0.11650116020933063;0.8011953963186772;21.016781801511986;0.8323677600689632;0.015558090129810178;0.015586636517473775;0.8317809031417086;0.9989139033299964;0.15014164055907026;1.299942701310143
88.122473;0.145517696660719;0.12429236358045885;0.8532630571254997;0.11650078338301956;0.8011934851186772;21.016901141220146;0.8323658327268736;0.015558143173745756;0.01558662368487109;0.8317852732787689;0.9988936453026988;0.15013984407823888;1.2999436877717145
88.132473;0.14552052495270706;0.12429415833000663;0.8532760588130751;0.11650038649447694;0.8011914904808352;21.01701119421139;0.832363619792042;0.015558199640115018;0.015586597128801014;0.8317891718059531;0.9988738715590515;0.15013812341655267;1.2999442096251153
88.142473;0.1455233046378668;0.12429604555150123;0.8532894906692953;0.1164999699478365;0.8011894232231126;21.0171114333507;0.8323611257872147;0.01555825846314022;0.015586557394041892;0.8317925706100451;0.9988546729336829;0.15013647661984092;1.2999442262268412
88.152473;0.14552603232458863;0.12429801335488787;0.8533033303263837;0.11649953323527712;0.8011873069935627;21.01720127117002;0.8323583643994905;0.015558318647778893;0.015586505095722448;0.8317954561776145;0.998836130748918;0.15013490354630366;1.2999437001200733
88.162473;0.145528705834111;0.1243000489685163;0.8533175558640156;0.11649907391333089;0.8011851739340167;21.017280216584798;0.8323553523000883;0.015558379308743374;0.015586440738756957;0.831797835274468;0.9988183186452323;0.1501334053082338;1.2999425983406938
88.172473;0.14553132298572052;0.12430213821355772;0.8533321507140836;0.11649858800002094;0.8011830620101862;21.0173478999104;0.8323521024886849;0.015558439808810949;0.015586364676559362;0.8317997352397866;0.9988013094554762;0.15013198294582686;1.2999408829384516
88.182473;0.14553388100044848;0.12430426543859026;0.8533471044771289;0.11649807133876344;0.8011810115942758;21.017403977164875;0.8323486232175893;0.015558499744682758;0.015586277121262624;0.8318011958497665;0.9987851783870346;0.15013063782466993;1.299938509225065
88.192473;0.14553637674472034;0.12430641403710466;0.8533624073400013;0.11649752061432601;0.801179061368428;21.0174480152858;0.8323449221105426;0.015558558746093042;0.015586178064576798;0.8318022572744936;0.9987699939912464;0.15012937261736034;1.299935436329247
88.202473;0.14553880774182146;0.12430856778708503;0.8533780435953179;0.11649693351200921;0.8011772447622603;21.01747947966797;0.8323410096504645;0.01555861637359794;0.015586067248895899;0.8318029520715224;0.9987558135102294;0.15012819070766562;1.2999316363492825
88.212473;0.14554117285586832;0.1243107123067894;0.8533939904472849;0.11649630781390591;0.8011755863624709;21.017497787074294;0.8323368990316712;0.015558672209088123;0.015585944399016734;0.8318033020003266;0.9987426920873232;0.1501270945958319;1.2999270991708456
88.222473;0.14554347171545473;0.1243128357594902;0.8534102184777086;0.11649564006307472;0.8011741010805982;21.017502231144668;0.8323326032968209;0.015558725984237128;0.015585809528045825;0.8318033189806635;0.9987306877038153;0.15012608462782953;1.2999218352532136
88.232473;0.14554570361725325;0.12431492862338694;0.853426690960203;0.11649492549310995;0.8011727963720129;21.0174918488744;0.8323281289460878;0.015558777597709529;0.015585662990299587;0.8318030089466382;0.9987198537973235;0.15012515898062442;1.2999158765750372
88.242473;0.1455478671785587;0.12431698310072901;0.8534433683365271;0.11649415947732397;0.8011716710696556;21.01746551347501;0.8323234699919735;0.015558826975576458;0.015585505339442503;0.831802376053216;0.9987102281406154;0.15012431459653525;1.2999092793173863
88.252473;0.1455499607235803;0.12431899287141805;0.8534602164638243;0.11649333920110955;0.8011707108426143;21.017422162707156;0.8323186103188156;0.015558873920626881;0.015585337177486459;0.8318014270231262;0.9987018235174597;0.15012354754300547;1.299902117306296
88.262473;0.1455519827560248;0.12432095298698849;0.8534772096266151;0.11649246438462375;0.8011698856948738;21.01736088982751;0.8323135337107088;0.015558918072327725;0.01558515903648551;0.8318001754101614;0.9986946286704352;0.15012285330260408;1.2998944612384957
88.272473;0.1455539320420769;0.12432285993993891;0.8534943308045246;0.11649153662191994;0.8011691519393217;21.017280987367453;0.8323082312765132;0.015558958956846034;0.015584971359759274;0.8317986457066402;0.9986886184894689;0.15012222775651274;1.2998863628874835
88.282473;0.1455558071510422;0.12432471226753217;0.853511574003594;0.11649055801815714;0.8011684611296791;21.017182068665846;0.8323026979548958;0.015558996166275822;0.015584774559272022;0.8317968756752653;0.9986837617715916;0.15012166746937283;1.2998778553177375
88.292473;0.1455576062166525;0.12432651062671309;0.8535289429741159;0.1164895302413223;0.8011677726135316;21.017064190740285;0.8322969264157535;0.015559029598265934;0.015584568999154174;0.8317949091813561;0.9986800273894809;0.1501211686076471;1.2998689630948823
88.302473;0.14555932735166552;0.12432825634682436;0.8535464452219856;0.11648845461820831;0.8011670608066924;21.01692788738132;0.8322909113737774;0.015559059519432148;0.01558435496055992;0.8317927787223136;0.9986773862253174;0.15012072557128275;1.299859715681464
88.312473;0.14556096919561776;0.12432994940442735;0.8535640876355701;0.11648733310783208;0.8011663146906826;21.016773969052778;0.8322846586378566;0.01555908642402453;0.015584132751119823;0.831790492904304;0.9986758005449703;0.15012033095822397;1.2998501630739436
88.322473;0.14556253127375762;0.12433158726299871;0.85358187729448;0.11648616906280364;0.8011655311183425;21.01660318801293;0.832278186094625;0.01555911085655417;0.015583902842313637;0.8317880384616897;0.9986752161932448;0.15011997708034158;1.2998403827824099
88.332473;0.14556401430238025;0.12433316481933183;0.8535998254946222;0.11648496702920237;0.8011647058513907;21.01641608124373;0.832271514358095;0.015559133255402514;0.015583665821205859;0.8317853894359557;0.9986755749279346;0.150119657491763;1.2998304668489338
88.342473;0.14556542031673536;0.12433467518176061;0.8536179480343341;0.1164837322848969;0.8011638329202961;21.016212980885275;0.8322646579207159;0.015559153847511003;0.015583422252998691;0.8317825181451404;0.9986768302748276;0.1501193672733716;1.299820506990659
88.352473;0.14556675182210074;0.12433611107503788;0.853636259356343;0.11648247060536955;0.8011629142631812;21.015994041669668;0.8322576279235179;0.015559172649391826;0.015583172611050163;0.8317794058153861;0.9986789494114796;0.15011910188371247;1.2998105944273133
88.362473;0.14556801081536214;0.12433746549827403;0.8536547651774968;0.11648118771004885;0.8011619637861125;21.01575931494067;0.8322504390596895;0.015559189541488485;0.015582917192170666;0.8317760449453935;0.9986819096340371;0.15011885536823924;1.2998008200172626
88.372473;0.1455691992104563;0.12433873092587927;0.8536734587249956;0.11647988877347358;0.8011609998026709;21.015508917318154;0.8322431115382892;0.015559204380243528;0.015582656084628084;0.8317724324942051;0.9986856928503901;0.15011861894535242;1.2997912606623392
88.382473;0.14557031918878025;0.12433989879382162;0.8536923243237234;0.11647857885204578;0.8011600395752128;21.01524316270424;0.8322356710439807;0.0155592170760102;0.015582389377660048;0.8317685634524158;0.998690277776153;0.15011838092904947;1.2997819638878458
88.392473;0.14557137240002546;0.1243409602772298;0.8537113452718298;0.11647726358649012;0.8011590997774729;21.014962525844894;0.8322281449159719;0.015559227605374173;0.015582117401123924;0.8317644289876744;0.9986956414115815;0.15011812824352544;1.2997729443571675
88.402473;0.14557235966598578;0.1243419074300038;0.8537305098932165;0.11647594928891071;0.8011581951828908;21.014667593498313;0.8322205562966495;0.015559236023422693;0.01558184072648505;0.8317600154360413;0.9987017671630087;0.15011784817729676;1.2997641893579792
88.412473;0.1455732818245104;0.12434273373895681;0.8537498158527588;0.116474642301726;0.8011573360060961;21.014359123535563;0.8322129270404859;0.01555924244679829;0.01558156007211906;0.8317553065358391;0.9987086430214871;0.1501175291828378;1.2997556717928678
88.422473;0.14557414092596516;0.12434343408267552;0.8537692732499191;0.11647334809988948;0.8011565272350437;21.014038106766808;0.8322052870111333;0.01555924700963201;0.015581276297330771;0.8317502928456894;0.9987162514627066;0.1501171607964973;1.2997473648657503
88.432473;0.1455749411646868;0.12434400476155388;0.8537889031634461;0.11647207094226832;0.8011557689185883;21.013705784174817;0.832197675822633;0.015559249887529804;0.015580990405323767;0.831744979664742;0.9987245675522066;0.15011673318853022;1.2997392479249978
88.442473;0.14557568868682874;0.12434444383014516;0.8538087306092634;0.11647081386631569;0.8011550527477286;21.013363589883813;0.8321901328822795;0.015559251395133302;0.015580703470569862;0.8317393869480909;0.9987335696318428;0.15011623696507623;1.299731304619813
88.452473;0.14557639004222836;0.12434475150002887;0.8538287753089906;0.11646957847375244;0.801154355427481;21.013013035156263;0.8321826881592778;0.01555925205301478;0.015580416586417603;0.8317335466818823;0.9987432523887272;0.1501156637591676;1.299723510785941
88.462473;0.14557705041413038;0.12434493003213186;0.8538490438952426;0.11646836480965772;0.8011536365520053;21.012655633195646;0.832175364564222;0.015559252505018918;0.015580130862663176;0.8317275005317681;0.9987536304891229;0.15011500735560407;1.2997158192739426
88.472473;0.14557767242741645;0.12434498253032783;0.853869525639898;0.11646717175412995;0.8011528423593907;21.012292875814644;0.8321681842860312;0.015559253324241951;0.015579847373526256;0.8317212942436447;0.9987647280745662;0.15011426451636165;1.2997081698404855
88.482473;0.14557825580712966;0.1243449120115447;0.8538901940447751;0.11646599803556425;0.8011519134433894;21.011926185309246;0.8321611713407409;0.015559254863764018;0.015579567089919541;0.8317149682923577;0.9987765658465431;0.1501134349486822;1.299700521068528
88.492473;0.14557879843989302;0.12434472206735608;0.8539110147187398;0.11646484313834878;0.8011507971234356;21.01155672849912;0.8321543525235677;0.015559257215304378;0.01557929082139863;0.8317085528417545;0.9987891635678136;0.15011252027643607;1.2996928650606938
88.502473;0.14557929817108994;0.12434441746786326;0.8539319528797501;0.11646370733097358;0.8011494603146085;21.011185236764714;0.8321477543470049;0.015559260280092357;0.015579019066902075;0.8317020706830766;0.9988025508980427;0.1501115222076014;1.2996852153134502
88.512473;0.1455797539198787;0.12434400381897248;0.8539529767690012;0.1164625912595407;0.8011478934956148;21.010812092808397;0.8321413976788048;0.015559263877812344;0.01557875192381435;0.8316955392263228;0.9988167645989801;0.15011044077352143;1.2996775955170268
88.522473;0.14558016602152257;0.12434348759165555;0.8539740626956493;0.11646149578432344;0.8011461029642695;21.01043750494979;0.8321352985199285;0.015559267751478808;0.0155784892690115;0.8316889710526172;0.9988318354913934;0.150109274555265;1.2996700392070395
88.532473;0.14558053579708505;0.12434287675825692;0.8539951996262456;0.1164604221482717;0.8011440988088165;21.010061585376352;0.8321294728347045;0.015559271529704316;0.015578231031262242;0.831682380263692;0.9988477782451799;0.15010802317322938;1.2996625866987002
88.542473;0.14558086423209837;0.12434218126917161;0.8540163860399986;0.11645937221977834;0.8011418854402914;21.00968443683853;0.8321239378799486;0.015559274767287011;0.015577977316949184;0.8316757872489102;0.9988645824169906;0.15010668940059885;1.2996552766983798
88.552473;0.14558115105436792;0.1243414128698065;0.8540376235026468;0.11645834893440528;0.8011394598553422;21.00930619699449;0.8321187093045435;0.015559277004995434;0.015577728396958623;0.8316692146531701;0.998882209763101;0.15010527912821714;1.2996481405826856
88.562473;0.14558139548511695;0.12434058434291907;0.8540589139656147;0.11645735678737484;0.8011368207768083;21.008926999947338;0.8321137989374299;0.015559277816736439;0.015577484605036896;0.8316626821805634;0.9989006015602285;0.15010379955400896;1.2996412005585374
88.572473;0.14558159783144545;0.12433970864910147;0.8540802591706771;0.11645640146943423;0.8011339803534553;21.008546980351877;0.8321092169597106;0.015559276851801564;0.015577246200525603;0.8316562033510458;0.9989196863507838;0.15010225731040586;1.29963447029985
88.582473;0.14558176029496223;0.12433879805635822;0.8541016590137822;0.11645548914817633;0.8011309658672318;21.00816630717735;0.8321049748509289;0.015559273800528683;0.015577013330600837;0.8316497816424927;0.9989393877001076;0.1501006581745142;1.2996279570541556
88.592473;0.14558188695126592;0.12433786357713536;0.8541231098408412;0.11645462653296834;0.801127812378888;21.007785144000998;0.8321010854234804;0.015559268288750478;0.015576786095023366;0.8316434087861277;0.9989596326241318;0.15009900768065648;1.2996216613183103
88.602473;0.1455819832118057;0.12433691508753573;0.8541446043029884;0.11645382117221426;0.8011245579767553;21.00740361031021;0.8320975643961402;0.015559259831746122;0.015576564549947767;0.8316370645919172;0.9989803517986168;0.1500973118549977;1.299615575750453
88.612473;0.1455820546974151;0.12433596151953956;0.8541661325820242;0.1164530810917329;0.8011212437622816;21.007021884439318;0.8320944335502234;0.015559247931951643;0.015576348667501783;0.8316307167800501;0.9990014717874739;0.15009557810200394;1.2996096857218715
88.622473;0.14558210654437959;0.12433501077271282;0.8541876830387438;0.11645241382261862;0.8011179081860595;21.00664034052621;0.8320917188107931;0.015559232253691905;0.015576138364671139;0.8316243256511728;0.9990229125489453;0.1500938147036262;1.2996039718163401
88.632473;0.1455821435384604;0.12433406996203772;0.8542092405130604;0.11645182548161766;0.801114574883736;21.006259520507427;0.8320894454228669;0.015559212665339259;0.015575933586113042;0.831617850902015;0.9990445988749079;0.1500920290399729;1.2995984198623316
88.642473;0.14558217007677854;0.12433314557782431;0.8542307849329377;0.11645132052118726;0.8011112488477522;21.00587998835544;0.8320876370121281;0.015559189025702027;0.015575734367042215;0.8316112524245584;0.9990664740190353;0.15009022762204113;1.2995930293495943
88.652473;0.14558218966456055;0.12433224261431401;0.854252294099915;0.11645090212182307;0.8011079263370862;21.005502225815565;0.8320863181554846;0.015559160960492379;0.015575540797243428;0.8316044892029639;0.9990885006436957;0.15008841814856125;1.2995878037772057
88.662473;0.14558220416599207;0.12433136369486739;0.8542737474571054;0.1164505728613281;0.8011046068805715;21.005126609265368;0.8320855164814539;0.01555912794268275;0.01557535295747245;0.8315975200723483;0.9991106532789648;0.1500866106546459;1.2995827364081252
88.672473;0.14558221314978928;0.12433050946321345;0.8542951260358684;0.11645033463143635;0.8011012984771968;21.004753444425173;0.8320852625600317;0.015559089548508749;0.015575170944071482;0.8315903023313673;0.999132913960031;0.1500848165029024;1.2995778110864886
88.682473;0.14558221407768163;0.12432967950973205;0.8543164092896073;0.11645018734563586;0.8010980129987479;21.00438304256573;0.8320855884214011;0.01555904557561012;0.015574994915667686;0.8315827943983637;0.9991552725372566;0.1500830463291568;1.2995730106875156
88.692473;0.14558220352053394;0.12432887236554498;0.8543375719990892;0.11645012809655382;0.8010947538152093;21.00401582433217;0.8320865262625755;0.015558995992093707;0.015574825071562841;0.8315749663570956;0.9991777203721625;0.15008130869128392;1.2995683220590137
88.702473;0.14558217834548737;0.12432808486868809;0.8543585848402439;0.11645015168395648;0.8010915089519628;21.003652403129756;0.8320881091364527;0.015558940814823684;0.015574661533085744;0.8315668038705787;0.9992002355806504;0.15007960987248478;1.2995637404440352
88.712473;0.1455821359985663;0.12432731283974169;0.8543794193842655;0.11645025204023217;0.8010882585417699;21.003293555094977;0.8320903749176766;0.015558879981155824;0.015574504195706025;0.8315583000078606;0.9992227779031153;0.15007795390274303;1.2995592739540613
88.722473;0.14558207450517677;0.12432655285373169;0.8544000536939078;0.11645042415328428;0.8010849876543246;21.002940065177476;0.8320933663810549;0.015558813358798235;0.015574352751591098;0.8315494492401844;0.999245299058736;0.1500763426577607;1.299554940520321
88.732473;0.14558199254975576;0.12432580287963704;0.8544204733197799;0.11645066523753479;0.801081691223955;21.00259255163993;0.8320971201251315;0.015558740932925285;0.015574206913909885;0.8315402492440424;0.9992677537015149;0.15007477662822277;1.299550761454583
88.742473;0.14558188904910802;0.12432506130230837;0.8544406696254532;0.11645097434425626;0.8010783661580069;21.002251399525445;0.8321016558397082;0.015558662889498216;0.015574066553444626;0.8315307034558821;0.9992901026305604;0.15007325583648967;1.29954675908882
88.752473;0.1455817625615904;0.12432432525033821;0.8544606418157301;0.11645135134271929;0.8010749985587595;21.00191685213153;0.8321069768567481;0.015558579415943706;0.015573931594436976;0.8315208206654005;0.999312314578516;0.1500717796107807;1.2995429485508307
88.762473;0.14558161159656097;0.12432358915300695;0.8544803950405864;0.11645179616827508;0.8010715616838789;21.001589151603316;0.8321130753755833;0.01555849051401989;0.015573801884623015;0.8315106146137895;0.9993343726271282;0.15007034560136118;1.2995393248297429
88.772473;0.14558143577929444;0.12432284519135738;0.8544999303342141;0.11645230833933494;0.8010680280992678;21.001268572755396;0.832119936287768;0.015558396083475548;0.015573677207097056;0.8315001068508411;0.9993562759522767;0.15006894954473038;1.2995358623138489
88.782473;0.1455812367538716;0.12432208583597094;0.8545192438958411;0.11645288687276445;0.8010643830118546;21.00095532763023;0.8321275387524113;0.015558296067890701;0.015573557404636366;0.831489327654859;0.9993780304227546;0.1500675857410346;1.2995325228813333
88.792473;0.14558101791982483;0.12432130530973147;0.8545383352732414;0.11645353105675535;0.8010606291792868;21.000649489735657;0.8321358575447502;0.015558190457735006;0.01557344253793496;0.8314783118749235;0.9993996411855186;0.15006624797094317;1.2995292599659205
88.802473;0.14558078304149347;0.12432049896994611;0.854557206448821;0.11645424137026188;0.8010567824914785;21.00035105738075;0.8321448652572169;0.015558079263598925;0.015573332965662113;0.8314670945698067;0.9994211127611486;0.15006493068991777;1.2995260234280122
88.812473;0.14558053470347854;0.12431966291387665;0.8545758574264414;0.1164550188472513;0.8010528605742472;21.00006005866211;0.8321545264933802;0.015557962516301321;0.015573229305971386;0.8314557078781122;0.9994424518164035;0.15006362898508033;1.2995227672900855
88.822473;0.14558027345370686;0.12431879395043816;0.8545942867227074;0.11645586300994204;0.8010488733096792;20.999776497416832;0.8321647873423145;0.015557840234121507;0.01557313232591873;0.8314441798688588;0.9994636736156375;0.1500623367664205;1.2995194478042835
88.832473;0.14557999750517905;0.12431788946867668;0.8546124910345205;0.1164567703034369;0.801044820017355;20.999500162686182;0.8321755785422704;0.015557712399139905;0.015573042795897838;0.8314325385033142;0.9994848057163971;0.15006104508347332;1.2995160105330312
88.842473;0.14557970269471796;0.12431694782928969;0.854630463209057;0.1164577340484219;0.8010406875125324;20.999230541122532;0.832186829389426;0.015557578933473646;0.015572961355539061;0.8314208202370968;0.9995058805452892;0.15005974263553307;1.2995123842209273
88.852473;0.14557938356645006;0.12431596859376783;0.8546481899273235;0.11645874582986471;0.8010364487747041;20.99896691550656;0.8321984774382457;0.015557439590156678;0.01557288845170663;0.8314090753417136;0.999526922688194;0.15005841843878598;1.299508486667164
88.862473;0.14557903603090236;0.12431495220265863;0.8546656496829464;0.11645979770518979;0.8010320665695004;20.998708524733857;0.8322104711664656;0.015557293829313507;0.015572824374578827;0.8313973632844369;0.9995479380974679;0.1500570647149601;1.2995042281506344
88.872473;0.1455786590646196;0.12431389967842718;0.854682811841119;0.11646088365161755;0.8010275016854271;20.998454672048798;0.8322227666879057;0.015557140873703051;0.015572769341399575;0.8313857427992962;0.9995689071109807;0.15005567779884318;1.2994995111876344
88.882473;0.14557825338533928;0.12431281188971538;0.8546996373333091;0.11646199915868231;0.8010227224748707;20.998204799495575;0.8322353261185216;0.015556979972873405;0.015572723567421832;0.8313742615034495;0.9995897854691526;0.1500542563116929;1.2994942378537668
88.892473;0.14557781923751978;0.12431168837828253;0.8547160834559542;0.11646314006077377;0.8010177084126386;20.997958513821782;0.8322481248266329;0.015556810693376635;0.015572687275004113;0.8313629481822189;0.999610512393226;0.15005279834959417;1.299488322237739
88.902473;0.14557735613825218;0.12431052740235618;0.8547321097858751;0.11646430195618948;0.8010124436958029;20.99771547064979;0.8322611559244933;0.015556633020410618;0.015572660590207092;0.831351812997013;0.9996310176180163;0.15005130021527283;1.2994816969090777
88.912473;0.14557686403849598;0.12430932731658655;0.8547476802728405;0.11646548016359944;0.8010069076191312;20.997475295728226;0.832274420813346;0.015556447193003026;0.01557264338589667;0.8313408536948114;0.9996512251669196;0.150049757193903;1.299474310739609
88.922473;0.14557634345696818;0.12430808725367748;0.8547627609558599;0.11646667011976393;0.801001073106692;20.997237753678508;0.8322879170922262;0.015556253514280013;0.015572635282703855;0.8313300639194778;0.9996710564904745;0.15004816472535043;1.299466126769069
88.932473;0.14557579478923932;0.12430680673001054;0.8547773157027092;0.11646786770846523;0.8009949159305702;20.997002930165888;0.8323016383561591;0.015556052335186128;0.015572635936928168;0.831319439105655;0.9996904332964663;0.15004651863407364;1.2994571230799912
88.942473;0.14557521887742234;0.12430548525326607;0.8547913056348919;0.11646906873971555;0.8009884217199276;20.996771163688475;0.8323155799781251;0.015555844023811789;0.015572645368130763;0.8313089745909406;0.999709277753557;0.1500448146618958;1.299447288173358
88.952473;0.14557461800859123;0.12430412199216845;0.8548046929292377;0.116470268501578;0.8009815838213851;20.99654283742521;0.8323297380330059;0.015555628861943149;0.015572664003760337;0.8312986637942477;0.9997275107999952;0.15004304875325641;1.2994366117636735
88.962473;0.1455739951765817;0.12430271536770411;0.8548174455787143;0.11647146251006255;0.8009743999579962;20.996318235485422;0.832344104652048;0.01555540707833899;0.015572692470933056;0.8312885025298464;0.9997450539334362;0.15004121902501025;1.2994250818902973
88.972473;0.1455733524836257;0.1243012626836275;0.8548295410153146;0.11647264785925351;0.8009668696628949;20.99609753507451;0.8323586696340307;0.015555178977392144;0.01557273133917416;0.8312784894034204;0.9997618361955652;0.15003932769641729;1.2994126897686382
88.982473;0.14557269092820924;0.1242997597021249;0.8548409651918607;0.11647382389757498;0.8009589920942789;20.99588087754291;0.8323734266834367;0.015554944942346842;0.015572780981212416;0.8312686219823601;0.9997778061666838;0.1500373807080459;1.299399433924742
88.992473;0.14557201086494065;0.12429820062226883;0.8548517072429863;0.11647499182517433;0.800950768368328;20.995668459757866;0.8323883759295597;0.01555470533769646;0.01557284164495997;0.8312588982758272;0.9997929465382314;0.1500353854858571;1.2993853217722153
89.002473;0.14557131125195968;0.12429657929209433;0.8548617544640719;0.11647615408210929;0.8009422046399651;20.995460632062148;0.8324035196977835;0.015554460471804463;0.015572913573916993;0.8312493169982103;0.9998072822577172;0.15003334904784923;1.2993703708214708
89.012473;0.14557058917227464;0.12429489094881033;0.8548710920849096;0.11647731384929143;0.8009333117716856;20.995257830518078;0.8324188568178542;0.015554210655217492;0.015572996959739686;0.8312398711497369;0.9998208761424001;0.1500312774486907;1.2993546082525667
89.022473;0.14556984121466485;0.12429313273887754;0.854879707848535;0.11647847413479759;0.8009241060752815;20.995060328602435;0.8324343802134203;0.015553956263906512;0.015573091871659438;0.8312305466186181;0.9998338105913496;0.15002917561194215;1.299338073605681
89.032473;0.14556906469177758;0.12429130295889695;0.8548875963572434;0.11647963735840826;0.8009146137315235;20.994868156927392;0.8324500725554813;0.015553697723086308;0.015573198324482557;0.8312213290634934;0.9998461605250212;0.15002704687787968;1.2993208272836072
89.042473;0.14556825689730424;0.12428940041455296;0.8548947597978547;0.11648080611877669;0.8009048744947647;20.994681264604726;0.8324658973744286;0.015553435459886024;0.01557331637131197;0.8312122087022531;0.9998579770213318;0.15002489281535203;1.2993029545356534
89.052473;0.14556741354859534;0.12428742417282049;0.8549012043173959;0.11648198358525179;0.8008949426306732;20.994499670918785;0.8324817954605762;0.015553169905777018;0.015573446118621935;0.8312031786942684;0.9998692911754841;0.15002271341761883;1.2992845543864144
89.062473;0.14556652873449244;0.12428537334182574;0.8549069342844293;0.1164831726813522;0.800884886497534;20.994323514225588;0.8324976896127216;0.015552901548001472;0.015573587668317176;0.831194231870404;0.9998801230330725;0.15002050695207622;1.299265721280105
89.072473;0.14556559685139023;0.12428324740366552;0.854911951486395;0.116484374952236;0.8008747844671595;20.99415303839124;0.832513492371135;0.0155526309404761;0.01557374106876988;0.8311853606891392;0.9998904841668369;0.15001826979101923;1.2992465379816396
89.082473;0.1455646140845572;0.12428104650301947;0.8549162604905429;0.11648558981637593;0.80086471942042;20.99398853876532;0.8325291173674263;0.015552358571150969;0.015573906334431653;0.8311765577232222;0.9999003762417692;0.1500159973063284;1.2992270791579903
89.092473;0.14556357752670968;0.12427877069368815;0.8549198706920095;0.11648681469123112;0.8008547769720672;20.993830291700434;0.8325444895080677;0.015552084679128577;0.015574083476278498;0.831167810409434;0.9999097932389375;0.15001368521919248;1.2992074154183628
89.102473;0.14556248359288157;0.12427641921985075;0.8549227897195767;0.11648804639083629;0.8008450434399607;20.993678518678518;0.8325595451643127;0.015551809236608411;0.015574272487419601;0.8311590935840351;0.999918732063599;0.15001133083226623;1.299187620878813
89.112473;0.14556132809878253;0.12427399093681717;0.8549250161658183;0.11648928295171726;0.8008355997262537;20.993533437179924;0.832574226510687;0.015551532098765253;0.015574473307499108;0.8311503687639176;0.9999272014278837;0.1500089341716204;1.299167782347307
89.122473;0.14556010748503867;0.12427148562515933;0.854926539698563;0.11649052403295107;0.8008265166188001;20.993395326942732;0.8325884766625858;0.015551253102222391;0.015574685846516745;0.8311415865436235;0.9999352180528481;0.15000649801716787;1.2991479995131738
89.132473;0.14555881988567204;0.12426890520855292;0.8549273439805182;0.11649176935755232;0.8008178562184731;20.9932644695213;0.832602236015813;0.015550972047283921;0.015574909999318909;0.8311326873241899;0.9999427954956437;0.15000402710736793;1.2991283754640683
89.142473;0.14555746588384078;0.12426625404554789;0.8549274096881336;0.11649301679254521;0.8008096758608094;20.99314100428059;0.8326154409290286;0.015550688730639237;0.015575145475754552;0.8311236088274879;0.9999499373065543;0.15000152732632002;1.299109007349055
89.152473;0.14555604858809348;0.12426353825620377;0.8549267230583114;0.11649426204848959;0.8008020293103676;20.993024813655037;0.8326280253205471;0.01555040304439371;0.015575391599955236;0.8311142986484863;0.9999566407456081;0.14999900452706683;1.29908998977006
89.162473;0.145554573262416;0.12426076446678615;0.8549252817199228;0.11649550009477225;0.80079496525309;20.99291551748515;0.832639923729704;0.015550115007325617;0.015575647340093491;0.8311047182872917;0.999962903844572;0.14999646376199682;1.2990714274560078
89.172473;0.14555304680146772;0.12425793906614517;0.8549230894974716;0.11649672621176715;0.8007885284786671;20.99281262913709;0.8326510752828694;0.015549824753874711;0.015575911449503226;0.8310948406783072;0.9999687248040091;0.14999390982681685;1.2990534363182082
89.182473;0.14555147619475858;0.12425506853129414;0.8549201524014667;0.1164979355778128;0.8007827643121761;20.99271569276379;0.8326614284435678;0.015549532566172173;0.015576182493501518;0.8310846494404108;0.9999740998604532;0.14999134832862826;1.2990361288031567
89.192473;0.1455498666524208;0.12425215948335298;0.8549164809372436;0.11649912263406138;0.8007777165239922;20.992624239385634;0.832670944424282;0.01554923894297721;0.01557645882497077;0.8310741368214699;0.9999790281973392;0.14998878604046068;1.2990196023768796
89.202473;0.14554822133781753;0.12424921774719293;0.8549120904159185;0.11650028147255828;0.8007734154555166;20.992537702559716;0.8326795977749176;0.01554894468168597;0.015576738691940678;0.8310632987723444;0.9999835196217217;0.14998623042712267;1.2990039435798184
89.212473;0.1455465426298796;0.1242462475332323;0.8549069988370905;0.11650140695788652;0.8007698690208471;20.992455467366344;0.8326873770896615;0.01554865089653796;0.015577020464380762;0.8310521325162967;0.9999875995201025;0.14998368916470328;1.2989892412425417
89.222473;0.14554483294974258;0.12424325166591971;0.8549012268421812;0.11650249564712975;0.8007670664470463;20.992376972209733;0.8326942856156713;0.015548358919108366;0.015577302816615301;0.8310406410401783;0.999991306812306;0.14998117014129364;1.2989755930526319
89.232473;0.1455430941328617;0.1242402327820032;0.8548947978046015;0.11650354645946719;0.8007649892660129;20.992301651993323;0.8327003364619011;0.015548070169811003;0.015577584753294682;0.8310288382443102;0.999994685042228;0.14997868165326853;1.2989630968718495
89.242473;0.1455413266288653;0.12423719460973583;0.8548877340578317;0.11650456092367124;0.8007636219899837;20.992228821720637;0.832705544007476;0.015547786086724122;0.015577865475177574;0.8310167432331617;0.9999977735409256;0.14997623193320928;1.298951836240009
89.252473;0.14553953019846894;0.12423414214419452;0.8548800542642039;0.11650554214799207;0.8007629590783254;20.992157810161864;0.8327099187705991;0.015547508094042742;0.015578144192610272;0.8310043699850238;1.000000602947449;0.14997382791145158;1.2989418763280174
89.262473;0.14553770530694976;0.1242310807479987;0.8548717783176424;0.11650649325842104;0.8007630054645145;20.99208821676635;0.8327134680163338;0.01554723752715769;0.015578420047406156;0.8309917253592141;1.0000031955914606;0.14997147464785918;1.2989332722339086
89.272473;0.14553585311577413;0.12422801574693937;0.8548629346868856;0.11650741695481663;0.8007637724232567;20.99201985754969;0.8327161996889464;0.015546975500540643;0.01557869212635123;0.8309788131627476;1.000005571347585;0.14996917615025918;1.298926074266402
89.282473;0.1455339746730941;0.12422495311822569;0.8548535613442155;0.11650831592186812;0.8007652722663997;20.99195247507169;0.832718124288342;0.015546722811931453;0.015578959370802418;0.8309656383494832;1.0000077538967607;0.1499669364752661;1.2989203199320898
89.292473;0.14553207086609768;0.12422189963717557;0.8548436995035549;0.11650919295130825;0.800767514249226;20.991885671588534;0.8327192504706332;0.015546479970802664;0.015579220454832133;0.8309522126549083;1.0000097688280907;0.14996475980396562;1.2989160227191667
89.302473;0.14553014277639975;0.12421886157493904;0.8548333870021072;0.11651005060224487;0.8007705038138364;20.991819107125128;0.8327195795539398;0.015546247386743418;0.015579473876385379;0.8309385608196065;1.0000116374289705;0.14996264909505194;1.2989131686369406
89.312473;0.14552819244412726;0.12421584360251321;0.8548226566850019;0.116510890470358;0.8007742427645995;20.991752696043974;0.8327191071666618;0.015546025554857165;0.015579718140470628;0.8309247199295918;1.0000133747459252;0.1499606049840365;1.2989117164613426
89.322473;0.14552622416125485;0.12421284955089974;0.8548115376141759;0.11651171262568902;0.800778726393477;20.991686708241094;0.8327178327769355;0.015545815024929898;0.01557995183532004;0.8309107292411495;1.0000149931801663;0.1499586265696678;1.2989115992738
89.332473;0.14552424502812988;0.12420988410738963;0.8548000558568376;0.11651251605381285;0.8007839386778757;20.991621792798952;0.8327157695405052;0.01554561628564484;0.015580173677348085;0.8308966174135057;1.0000165084200103;0.14995671231199484;1.2989127348219045
89.342473;0.14552226396738036;0.12420695342425535;0.8547882345856902;0.1165132991557915;0.8007898489104804;20.991558957804344;0.8327129456139409;0.015545429795277102;0.015580382554467132;0.830882398317418;1.0000179390868116;0.14995485952872048;1.2989150423897837
89.352473;0.1455202897849344;0.124204064196326;0.8547760938452307;0.11651405953856593;0.800796412220717;20.99149948728023;0.8327093988892141;0.01554525608708755;0.015580577480425612;0.8308680795884582;1.0000192981776865;0.14995306401979644;1.298918450072406
89.362473;0.14551832933767953;0.12420122220934307;0.8547636536893848;0.1165147941119863;0.8008035748950144;20.99144473745528;0.8327051746799294;0.015545095730443728;0.015580757488559012;0.8308536724486028;1.000020585011092;0.1499513209743485;1.2989228915397932
89.372473;0.14551638644668086;0.12419843138439021;0.8547509404875651;0.1165154995503021;0.8008112812162002;20.991395931780264;0.8327003296253341;0.015544949140884477;0.015580921569303805;0.8308391935628321;1.0000217856554947;0.14994962630592573;1.2989283049958966
