time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.382473;0.14551446138563456;0.12419569339450062;0.8547379900456257;0.11651617282533973;0.8008194788037175;20.99135406848208;0.8326949360020718;0.015544816469300157;0.015581068702626759;0.8308246635545677;1.0000228792137966;0.1499479768866895;1.2989346316992216
89.392473;0.14551255057728116;0.12419300744023835;0.8547248469380017;0.1165168124105468;0.8008281213638585;20.991319922212092;0.8326890773572093;0.015544697675626088;0.015581198000612606;0.8308101056489411;1.0000238378212738;0.1499463696961754;1.2989418104457606
89.402473;0.14551064724323032;0.12419037057452077;0.8547115626934706;0.11651741978545102;0.8008371685245002;20.99129415073033;0.8326828353412844;0.015544592617352606;0.015581308881959842;0.8307955458237124;1.0000246247893405;0.1499448017564761;1.2989497776166319
89.412473;0.14550874367312575;0.12418777894237279;0.8546981957904256;0.11651799984888266;0.8008465849543365;20.99127739998637;0.8326762799707084;0.015544500999581738;0.015581401108516161;0.8307810180878087;1.000025201335304;0.1499432710628692;1.2989584749903542
89.422473;0.14550683367580905;0.1241852292624439;0.8546848169844751;0.11651855969044454;0.8008563385410432;20.99127027492627;0.8326694722546844;0.015544422280023453;0.015581474690557944;0.8307665683765563;1.0000255333594752;0.14994177696144734;1.2989678570990295
89.432473;0.14550491347847808;0.12418271960392605;0.8546715153410156;0.11651910689486607;0.8008664007983602;20.991273252883335;0.8326624727380136;0.015544355730244753;0.015581529803000553;0.8307522481887804;1.000025594632795;0.1499403203262246;1.2989778920689699
89.442473;0.1455029807059882;0.12418024941078847;0.8546583954324406;0.11651964854250048;0.8008767560048266;20.99128666672919;0.8326553416955523;0.01554430063888747;0.015581566741842395;0.8307381070706028;1.0000253691384415;0.14993890420718026;1.2989885541693174
89.452473;0.1455010323340749;0.12417781959826836;0.8546455654558853;0.11652019093604353;0.8008874095839097;20.991310756995134;0.8326481315284221;0.015544256471544372;0.015581585909988803;0.830724191362251;1.000024846191333;0.14993753407837151;1.2989998147795765
89.462473;0.14549906398861925;0.12417543261217709;0.8546331258499277;0.11652073997617933;0.8008983824322026;20.991345710857573;0.832640885475962;0.015544222929807332;0.015581587804596092;0.8307105411096259;1.0000240089648953;0.149936217764358;1.299011642742892
89.472473;0.14549707161681602;0.12417309150685113;0.8546211659952647;0.11652130181250689;0.8009096998120004;20.99139170110541;0.8326336423954686;0.01554419986526257;0.01558157297743104;0.8306971870842949;1.0000228266648885;0.1499349651133707;1.2990240087106444
89.482473;0.14549505315247396;0.1241707989495718;0.8546097658324455;0.11652188308342958;0.8009213871630848;20.991448941902615;0.8326264427249576;0.015544187011966153;0.01558154202257302;0.8306841546040068;1.0000212556536792;0.14993378650588193;1.2990368842797044
89.492473;0.14549300849896513;0.12416855783025811;0.8545989936572067;0.11652249055111784;0.8009334660319684;20.99151767993147;0.8326193382180221;0.015544183770869843;0.015581495593778178;0.8306714662003872;1.000019247783817;0.14993269134093987;1.2990502438252245
89.502473;0.1454909388974304;0.12416637200597674;0.854588902850378;0.11652313020196858;0.8009459436410974;20.991598144947446;0.8326123938502354;0.01554418926702342;0.015581434380315192;0.8306591411181933;1.0000167605571644;0.14993168814980012;1.2990640692200381
89.512473;0.1454888471693991;0.12416424497519522;0.8545795368119377;0.11652380639815457;0.800958808630465;20.991690547861204;0.8326056761257807;0.015544202543243709;0.015581359019457262;0.8306472003285827;1.0000137610372646;0.1499307850742682;1.2990783420477332
89.522473;0.14548673902224787;0.12416217835913267;0.854570937528548;0.11652452215335632;0.8009720419110227;20.991795097048527;0.8325992447591555;0.01554422269229558;0.015581269994907776;0.8306356715747155;1.0000102225668182;0.14992998917714168;1.2990930265934186
89.532473;0.14548462326110537;0.12416017270019884;0.8545631479443031;0.11652528001406896;0.8009856288857814;20.991911975769664;0.8325931532502117;0.015544248925805844;0.015581167660608767;0.830624584153615;1.0000061240739986;0.1499293055420281;1.299108067681355
89.542473;0.1454825098488941;0.1241582292510323;0.8545562071868528;0.11652608163754642;0.800999559545075;20.99204131260327;0.8325874496712445;0.015544280585777963;0.015581052405528498;0.8306139613151166;1.0000014533777328;0.149928737535104;1.2991234065650192
89.552473;0.14548040848980057;0.12415635093980838;0.8545501437413375;0.11652692632028937;0.8010138227139629;20.99218313562923;0.8325821776690204;0.015544317080632308;0.015580924729836194;0.8306038204581049;0.9999962075019322;0.1499282876524743;1.2991389932862103
89.562473;0.14547832897312662;0.12415454234590412;0.8545449737497673;0.11652781070067558;0.8010284037695294;20.992337278059985;0.8325773836390515;0.015544357807306453;0.015580785198852082;0.8305941760221149;0.9999903890946267;0.14992795757800026;1.2991547883693249
89.572473;0.14547628123935546;0.12415280894890593;0.8545407053769357;0.11652872986234772;0.8010432843485984;20.99250337437263;0.8325731234517971;0.015544402117253317;0.015580634423994382;0.830585041469429;0.999984002498071;0.14992774746146956;1.2991707631731408
89.582473;0.14547427437821844;0.12415115689507937;0.8545373421061844;0.11652967857664429;0.8010584421069484;20.99268101667708;0.8325694563682786;0.015544449329307208;0.015580473042549916;0.8305764343286046;0.9999770541120873;0.14992765558692892;1.2991868994982865
89.592473;0.14547231629532537;0.12414959332509347;0.8545348814716233;0.11653065282645429;0.8010738536088882;20.992869897003317;0.8325664329036248;0.015544498784294524;0.015580301670503787;0.8305683797874893;0.9999695588995877;0.14992767944306304;1.2992031830324313
89.602473;0.14547041507325542;0.12414812593145154;0.8545333150662607;0.11653165101186601;0.8010894978112748;20.993069794441467;0.8325640908976353;0.015544549960891762;0.015580120833129967;0.8305609076156419;0.9999615484312397;0.14992781739379948;1.299219593882486
89.612473;0.14546857987585296;0.12414676265276205;0.8545326356793133;0.11653267331001896;0.801105352251975;20.993280446724864;0.8325624601624123;0.015544602614993006;0.015579930873531173;0.8305540467024659;0.9999530702617602;0.14992806871156025;1.2992361020629748
89.622473;0.14546681893403712;0.1241455118943152;0.854532842997527;0.11653372063033232;0.8011213839223333;20.99350146297817;0.8325615661031363;0.015544656817148833;0.015579731983399545;0.8305478188313211;0.9999441766288226;0.14992843197313302;1.2992526709568808
89.632473;0.14546513665055538;0.12414438179677553;0.854533934029784;0.11653479478055194;0.8011375428109245;20.9937323939761;0.8325614272748377;0.015544712808322349;0.015579524377244186;0.8305422343079605;0.99993491322179;0.14992890400516448;1.299269266559193
89.642473;0.14546353366059422;0.12414337919317513;0.8545358859538653;0.11653589849881071;0.8011537627430826;20.993972868178446;0.8325620520482838;0.015544770761501727;0.015579308368879738;0.8305372948160715;0.999925312618775;0.14992948046807908;1.2992858646789558
89.652473;0.14546200858899613;0.12414250923894915;0.8545386524290073;0.11653703479264516;0.8011699709337621;20.994222623217297;0.832563438082797;0.015544830658668813;0.015579084224423468;0.8305329954236754;0.9999153946766061;0.149930157339436;1.299302448987227
89.662473;0.14546055856249102;0.1241417751913731;0.854542173510231;0.1165382066050504;0.8011860975599284;20.994481451212327;0.8325655754741532;0.015544892332819894;0.015578851977800965;0.8305293192723366;0.9999051775136336;0.14993093147607994;1.2993190034778266
89.672473;0.14545917976632283;0.1241411786569689;0.854546383874831;0.11653941673081789;0.8012020801567926;20.99474915726699;0.8325684541152715;0.015544955564569427;0.015578611451208159;0.8305262361437846;0.9998946874559046;0.14993179981173288;1.2993355083325184
89.682473;0.1454578686152198;0.1241407206701176;0.854551216798595;0.11654066723388284;0.8012178666821348;20.995025482256636;0.832572067290725;0.01554502019228966;0.015578362468471723;0.8305237083719119;0.9998839561056456;0.14993275923786833;1.2993519403876577
89.692473;0.14545662197065085;0.12414040231392819;0.8545566076588376;0.11654195856791219;0.801233413736681;20.99530993198378;0.8325764064157579;0.015545086155323783;0.015578105029614134;0.8305216941133008;0.9998730158205997;0.1499338073311221;1.2993682680393364
89.702473;0.1454554367688302;0.12414022417251586;0.8545624962889612;0.11654328911561532;0.8012486835248886;20.99560164965528;0.8325814548334446;0.015545153406628645;0.015577839329427782;0.8305201496435068;0.9998619071461885;0.1499349418007303;1.2993844397168592
89.712473;0.1454543098424097;0.12414018579780345;0.8545688284754399;0.11654465539730535;0.8012636464623849;20.99589952886412;0.8325871851109514;0.015545221776198381;0.015577565730049828;0.8305190345342557;0.9998506871171181;0.14993615941365238;1.2994003813926756
89.722473;0.14545323834306914;0.12414028514932007;0.8545755565740929;0.11654605296205944;0.8012782815580703;20.996202487526958;0.8325935566102916;0.015545290890280025;0.015577284695292846;0.8305183098671213;0.9998394259196761;0.1499374561943711;1.2994160072482246
89.732473;0.14545222087987067;0.1241405174105287;0.8545826387489743;0.11654747774420346;0.801292568584524;20.996509604641776;0.8326005160420494;0.015545360246703143;0.015576996653843815;0.8305179292299824;0.9998282009579734;0.14993882805589862;1.2994312328376365
89.742473;0.1454512582789086;0.12414087492242516;0.8545900359404225;0.11654892735530109;0.8013064755597072;20.99682003202238;0.832608006038964;0.015545429408609451;0.01557670201500338;0.8305178350374651;0.9998170930918262;0.14994027096956888;1.2994459837948855
89.752473;0.14545035355777877;0.12414134876214201;0.8545977069417767;0.11655040178896546;0.8013199533305521;20.99713280184153;0.8326159757045198;0.015545498140107058;0.015576401370654178;0.8305179636015984;0.9998061776631066;0.1499417810109129;1.2994602018730004
89.762473;0.14544951188269506;0.12414192941690319;0.8546056061560641;0.11655190306290153;0.801332947762139;20.99744669590237;0.8326243836799253;0.015545566374013383;0.015576095611637603;0.8305182560288098;0.99979551497587;0.14994335444001122;1.2994738501163594
89.772473;0.14544874065417315;0.12414260596167347;0.8546136872120202;0.11655343382525207;0.8013454199816624;20.997760326517135;0.8326331958205863;0.015545634052159498;0.015575785899291613;0.8305186704615739;0.9997851480322425;0.1499449879237671;1.2994869114704066
89.782473;0.14544804909668896;0.12414336654719042;0.8546219095261635;0.1165549957212559;0.8013573549059255;20.99807229237921;0.8326423842043862;0.015545701035723452;0.015575473574174534;0.8305191868243309;0.9997751027099937;0.1499466792336125;1.2994993828679215
89.792473;0.14544744678135463;0.12414420062271746;0.8546302400066926;0.11655658854781697;0.8013687514660852;20.99838117022048;0.8326519267615293;0.015545767175129888;0.015575159982007073;0.8305198007315565;0.9997653893463063;0.1499484276107025;1.2995112754248128
89.802473;0.1454469414539532;0.12414510012195025;0.8546386477579837;0.1165582101597626;0.8013796088349724;20.998685384947844;0.8326618063795469;0.015545832416834441;0.015574846268528736;0.8305205153476473;0.9997560086909929;0.1499502323423692;1.2995226170871519
89.812473;0.14544653787439044;0.12414605932299998;0.8546470986047936;0.11655985625929143;0.8013899256214454;20.99898311032686;0.8326720110024611;0.015545896838958082;0.015574533316233713;0.8305213386255264;0.9997469563416719;0.14995209098087633;1.2995334494600008
89.822473;0.14544623832475936;0.12414707458970017;0.8546555533643063;0.1165615204406177;0.8013997096663857;20.999272306729605;0.8326825326416699;0.015545960589761813;0.015574221807303137;0.8305222814249517;0.999738220882937;0.14995399968694997;1.29954382480771
89.832473;0.1454460433341751;0.12414814327359884;0.8546639668521838;0.11656319509296245;0.8014089865283571;20.999550916986372;0.8326933649394819;0.01554602383797948;0.015573912233213427;0.8305233520757631;0.999729780262553;0.1499559542498027;1.2995538065884098
89.842473;0.14544595211436256;0.1241492620596288;0.8546722871140785;0.11656487250243085;0.801417801183663;20.999817076987963;0.8327045017409075;0.015546086836647481;0.015573604885863172;0.8305245518047261;0.9997216023276447;0.14995795027549275;1.2995634648800258
89.852473;0.1454459634726608;0.12415042677086689;0.8546804611569276;0.1165665455325117;0.801426213630024;21.00006919176054;0.8327159382749827;0.015546149938551164;0.015573299933304604;0.8305258756733854;0.9997136491165299;0.14995998385405884;1.2995728632025414
89.862473;0.1454460764752419;0.1241516334448356;0.854688445996553;0.1165682078256679;0.8014342944234542;21.000305857155883;0.8327276755096605;0.015546213440307238;0.015572997485636097;0.8305273152033635;0.9997058824542349;0.14996205247961783;1.2995820418529433
89.872473;0.14544628940240537;0.12415287837067984;0.8546962144761011;0.11656985308612978;0.8014421217471518;21.000525726441403;0.832739722432135;0.015546277449465948;0.015572697596832701;0.8305288580046358;0.99969826843141;0.14996415549588527;1.2995910052074844
89.882473;0.14544659792204728;0.1241541566031224;0.8547037517786755;0.11657147353024923;0.8014497751528812;21.000727470359607;0.8327520919096842;0.015546341896445638;0.015572400288334814;0.8305304887012404;0.999690776570467;0.14996629428678737;1.2995997203641063
89.892473;0.14544699434163563;0.12415546070037389;0.85471104789275;0.1165730597799753;0.8014573306967844;21.00090982830189;0.8327647961796459;0.015546406604617945;0.01557210562462802;0.8305321932387585;0.9996833773183261;0.1499684715680011;1.2996081278826932
89.902473;0.14544746832797265;0.12415678068302202;0.8547180927841502;0.11657460305946483;0.8014648607519748;21.001071669443704;0.8327778445064069;0.015546471385214767;0.015571813788474567;0.830533960779587;0.9996760443627253;0.14997069013820466;1.2996161606110443
89.912473;0.14544800907371236;0.12415810477847272;0.8547248735494833;0.11657609692829533;0.8014724290239885;21.001212064998732;0.8327912393282672;0.015546536121599019;0.015571525077495395;0.8305357829423469;0.9996687580534063;0.14997295217145962;1.2996237630854377
89.922473;0.14544860748951655;0.12415942036105787;0.8547313727054356;0.1165775370512136;0.8014800806565296;21.001330295869053;0.8328049757534731;0.015546600835333116;0.015571239833873788;0.8305376562870154;0.9996615097616315;0.14997525884547336;1.2996308976963153
89.932473;0.14544925636404582;0.12416071455977506;0.8547375741522497;0.11657892028325163;0.8014878383919071;21.00142580527212;0.832819046445405;0.015546665784818534;0.015570958463176417;0.8305395847652005;0.9996543108338501;0.14997761001448223;1.299637537477629
89.942473;0.14544994907156528;0.12416197476892772;0.8547434744036971;0.11658024420236228;0.8014957063719841;21.001498256179215;0.8328334441239217;0.015546731539912201;0.015570681535807429;0.8305415718126467;0.9996471940726277;0.14998000385979227;1.2996436638046667
89.952473;0.1454506783839551;0.12416319000402957;0.8547490867083767;0.11658150692512168;0.8015036762246613;21.001547615412626;0.8328481604502161;0.015546798952703968;0.015570409745573085;0.8305436075866791;0.9996401982686781;0.14998243677238168;1.2996492719218224
89.962473;0.1454514360719298;0.12416435237667081;0.8547544314190779;0.11658270659155977;0.8015117327235998;21.00157412592433;0.8328631829083826;0.015546869036526247;0.015570143722275222;0.83054566673663;0.999633349805892;0.14998490426180763;1.2996543703758732
89.972473;0.14545221375480608;0.12416545724857823;0.8547595211181087;0.11658384101315857;0.8015198566818983;21.00157818981133;0.8328784901869795;0.015546942864655916;0.015569883975208997;0.8305477125038181;0.9996266567015664;0.14998740264642824;1.299658970245222
89.982473;0.14545300417419302;0.12416650245059042;0.8547643598147195;0.11658490780967758;0.8015280263569536;21.001560184201235;0.8328940539948587;0.01554702156562126;0.015569631065588478;0.8305496970197124;0.9996201149324021;0.14998992998543445;1.2996630720213196
89.992473;0.14545380080460635;0.12416748773034125;0.854768956806363;0.11658590420875936;0.8015362190748418;21.001520313527294;0.8329098447237544;0.015547106305839404;0.015569385758394309;0.8305515670753388;0.9996137167140546;0.1499924852205171;1.2996666613648709
90.002473;0.145454595831489;0.12416841477494675;0.8547733339405394;0.11658682657003022;0.8015444080159456;21.001458615521646;0.8329258277845745;0.015547198205927489;0.015569148969094533;0.8305532801349532;0.9996074512858194;0.14999506660187792;1.2996697133926722
90.012473;0.145455378961627;0.12416928722538637;0.8547775206914472;0.11658767004828888;0.8015525562597042;21.001375059201614;0.8329419557105759;0.015547298295932195;0.015568921631208698;0.8305548128789928;0.9996013042963723;0.14999767114361737;1.2996721945541991
90.022473;0.14545613813086675;0.12417011042584783;0.854781550884246;0.11658842875899388;0.8015606175349416;21.001269606048606;0.8329581672319073;0.01554740750641873;0.015568704571605427;0.8305561518249608;0.999595265949232;0.15000029454864372;1.299674064889634
90.032473;0.1454568610449621;0.1241708912283091;0.8547854642025272;0.1165890970983257;0.8015685433699353;21.001142232050885;0.8329743910618156;0.01554752662677833;0.015568498362133074;0.8305572805893127;0.9995893404807418;0.1500029305841637;1.29967529016862
90.042473;0.14545753657286403;0.12417163768734617;0.8547893024436292;0.1165896710737943;0.8015762901327039;21.000992993439695;0.8329905481000944;0.015547656242711122;0.015568303265345279;0.8305581764238203;0.9995835453684336;0.15000557110060592;1.2996758575081184
90.052473;0.14545815568404025;0.12417235861774467;0.8547931007254881;0.11659014852288002;0.8015838221341133;21.000822075636744;0.8330065513615004;0.015547796678763605;0.015568119315934525;0.8305588105336034;0.9995779058348029;0.15000820731642628;1.2996757808224326
90.062473;0.14545871185128034;0.12417306296822539;0.8547968835206745;0.11659052940654728;0.8015911100910882;21.000629738440864;0.8330223107251576;0.015547947989261778;0.015567946361452178;0.8305591500871429;0.9995724564416599;0.15001083126735315;1.2996750930523682
90.072473;0.145459201086456;0.12417375863559768;0.8548006650729989;0.11659081642011737;0.801598127575783;21.000416286042846;0.8330377429407166;0.015548110057601379;0.015567784022243503;0.830559166660138;0.9995672460948849;0.15001343655727575;1.299673834709019
90.082473;0.14545962200200485;0.1241744514221593;0.8548044508574232;0.11659101474283733;0.8016048496902346;21.000182151612574;0.8330527743391503;0.015548282753786512;0.015567631717894787;0.830558843490566;0.9995623366919042;0.15001601794062738;1.2996720500708154
90.092473;0.145459975944702;0.12417514509435637;0.8548082424727036;0.11659113114827445;0.8016112533478219;20.999927953179288;0.8330673341149945;0.015548465989787211;0.015567488805665776;0.8305581736836825;0.9995577975990965;0.15001857019451909;1.2996697895418692
90.102473;0.14546026620625865;0.12417584199090764;0.8548120407262207;0.11659117331843646;0.8016173146716522;20.999654437129667;0.8330813526125449;0.015548659626926246;0.01556735470373916;0.8305571557408656;0.9995537020135447;0.15002108790927415;1.2996671079374265
90.112473;0.14546049619843865;0.1241765432728797;0.8548158425258318;0.11659114937692795;0.8016230099182353;20.99936239632496;0.8330947698043213;0.015548863359401243;0.015567228912110894;0.8305557923070604;0.9995501237296872;0.150023566907132;1.2996640602051153
90.122473;0.14546066835754307;0.1241772494398211;0.8548196406119609;0.11659106752168841;0.8016283259994738;20.999052614247827;0.8331075411531198;0.015549076641510296;0.015567111006858625;0.8305540937273743;0.9995471347736892;0.15002600553198245;1.299660702771317
90.132473;0.14546078421864625;0.12417796152046019;0.8548234297868176;0.11659093575809319;0.8016332660710915;20.99872583303343;0.8331196338527254;0.01554929864246237;0.01556700069734972;0.8305520841273675;0.999544808524428;0.1500284040779245;1.2996570956987181
90.142473;0.14546084491995992;0.12417868122323664;0.8548272101215935;0.11659076145465128;0.8016378452230832;20.998382735157296;0.8331310195485215;0.015549528250914962;0.01556689788387704;0.8305497986496402;0.9995432194653842;0.15003076328931106;1.299653296987475
90.152473;0.14546085210445767;0.12417940947507947;0.8548309827872822;0.11659055056433405;0.8016420873796009;20.998023926406443;0.8331416683365244;0.01554976409715645;0.015566802598156263;0.8305472717603214;0.9995424343765091;0.15003308334068532;1.2996493553613762
90.162473;0.14546080861344005;0.12418014546975902;0.8548347442497792;0.11659030704152216;0.8016460199612407;20.99764999042572;0.8331515481706981;0.015550004623850394;0.015566714876204762;0.8305445322700132;0.9995425106466661;0.15003536380657317;1.2996453162568067
90.172473;0.1454607182169102;0.12418088717101772;0.8548384842883548;0.11659003316456598;0.8016496656606534;20.997261630780734;0.8331606295479389;0.015550248319643313;0.015566634720222019;0.8305416080548694;0.9995435003747071;0.15003760474106775;1.2996412377390425
90.182473;0.14546058482792965;0.12418163226249995;0.8548421880160735;0.11658973056350068;0.8016530398997658;20.996859735281934;0.8331688905860118;0.015550493916549077;0.015566562150012413;0.8305385325146816;0.9995454448333329;0.15003980743796758;1.2996371937012177
90.192473;0.14546041231787146;0.12418237883822464;0.8548458391383873;0.11658940094105318;0.8016561520542451;20.996445288115808;0.8331763240452331;0.015550740308214938;0.015566497224589065;0.8305353472436434;0.9995483698400923;0.15004197370342387;1.2996332610066368
90.202473;0.14546020532787465;0.12418312526771019;0.8548494232363363;0.11658904628282885;0.801659008258009;20.996019261166193;0.8331829423834536;0.015550986364066287;0.015566440011897163;0.8305320987301436;0.9995522921581608;0.1500441054631338;1.2996295124467963
90.212473;0.14545996937545552;0.12418386922895389;0.8548529304073843;0.11658866910284926;0.8016616157461844;20.995582551020345;0.8331887718230712;0.015551230897384187;0.0155663905283558;0.8305288349279222;0.9995572215155905;0.15004620593827894;1.299626020146612
90.222473;0.14545970934178637;0.12418460721629841;0.8548563553767837;0.11658827275264762;0.8016639858047265;20.99513589366215;0.8331938399375225;0.01555147277402862;0.015566348665937183;0.8305256043380659;0.9995631511092826;0.1500482807990017;1.2996228520796336
90.232473;0.1454594290263695;0.12418533532688553;0.8548596954332737;0.11658786145259735;0.8016661357084341;20.994679798001204;0.8331981682406833;0.015551710990231522;0.015566314199786187;0.8305224518447263;0.9995700535068099;0.15005033860719222;1.2996200614050313
90.242473;0.14545913253134912;0.12418605044363627;0.8548629488318925;0.11658743961117458;0.8016680872766824;20.994214619005742;0.8332017758806011;0.015551944611989738;0.015566286885284527;0.8305194131470071;0.9995778923759134;0.150052390668477;1.2996176838839142
90.252473;0.14545882457641407;0.12418675074404721;0.8548661166925751;0.11658701067885215;0.8016698604495797;20.993740717701908;0.833204689257035;0.015552172661507388;0.015566266548448292;0.8305165155481631;0.9995866355430585;0.1500544497086047;1.2996157403835036
90.262473;0.14545850987878634;0.12418743554881291;0.8548692075037443;0.11658657647728705;0.8016714721419325;20.99325856830315;0.8332069459679587;0.015552394139507517;0.015566253172589849;0.830513782959177;0.9995962566952902;0.15005652798196903;1.299614236494903
90.272473;0.14545819361446888;0.12418810527103094;0.8548722377937792;0.11658613757119356;0.8016729450274371;20.99276874002815;0.8332085914611589;0.015552608155787533;0.015566246941836264;0.8305112382048521;0.999606731653031;0.15005863619092266;1.2996131639507307
90.282473;0.1454578820194406;0.1241887619988266;0.8548752294755572;0.11658569457168373;0.8016743153955209;20.99227177817599;0.8332096751215484;0.015552814000449963;0.015566248153698985;0.8305089029225305;0.9996180369298906;0.15006078368512935;1.2996125042757456
90.292473;0.14545758181897173;0.12418940973374756;0.8548782103164726;0.11658524901628581;0.8016756326435027;20.99176809448527;0.8332102493714821;0.015553011164549456;0.0155662570767868;0.8305067968749849;0.9996301502734476;0.15006297921657272;1.2996122320512624
90.302473;0.14545729929705797;0.12419005310433812;0.8548812154643561;0.11658480272426859;0.8016769551864624;20.99125795099319;0.8332103700589727;0.015553199312599773;0.015566273850019676;0.8305049395311518;0.9996430475522042;0.15006523178932263;1.2996123181516206
90.312473;0.14545704039265425;0.12419069543263557;0.8548842845955846;0.11658435654792465;0.8016783468904781;20.990741585720016;0.8332100951687917;0.015553378147443281;0.015566298449508686;0.8305033548171972;0.99965669611114;0.1500675518457107;1.2996127325315607
90.322473;0.14545681131352986;0.12419133753346087;0.8548874548981521;0.11658390943561718;0.8016798714012658;20.990219365725448;0.8332094839240342;0.015553547251214005;0.015566330678215256;0.8305020691098752;0.999671052365231;0.1500699514671381;1.2996134459188422
90.332473;0.1454566181414776;0.12419197798238928;0.8548907533764087;0.11658345809471575;0.8016815873779364;20.989691736722154;0.8332085968667405;0.015553706032769178;0.015566370119750548;0.8305010988390539;0.9996860643867278;0.1500724429306175;1.29961442756406
90.342473;0.14545646601016304;0.12419261490836819;0.8548941922539119;0.11658299802049935;0.8016835493218659;20.989159061711412;0.8332074917621813;0.015553853865467383;0.015566416154920439;0.8305004417225637;0.9997016768763886;0.15007503749411788;1.2996156353195778
90.352473;0.14545635885003802;0.12419324736679817;0.8548977711203491;0.11658252555811312;0.8016858082277311;20.988621618170043;0.8332062184399401;0.015553990328385635;0.015566468069668613;0.8305000800128352;0.9997178365290444;0.1500777448916042;1.2996170032196166
90.362473;0.1454562992883283;0.12419387475367209;0.8549014860885551;0.11658203936284242;0.8016884056151379;20.988079709936102;0.8332048196372128;0.015554115345523726;0.015566525134467232;0.8304999863673527;0.9997344922660492;0.15008057271035394;1.2996184417405845
90.372473;0.1454562888763689;0.12419449569436744;0.8549053376138026;0.1165815403715162;0.8016913642998534;20.98753368937025;0.8332033316844025;0.015554229214807291;0.01556658662475148;0.830500126358857;0.9997515915456869;0.15008352576098696;1.2996198513687771
90.382473;0.14545632851877094;0.12419510766238459;0.8549093290316245;0.1165810307560628;0.8016946866225835;20.986983972134176;0.8332017818345661;0.015554332522966232;0.015566651789661483;0.8305004588361053;0.9997690771978163;0.15008660562639048;1.299621129930927
90.392473;0.1454564177807949;0.12419570716371398;0.8549134602909442;0.11658051324268055;0.8016983630988487;20.986431213449112;0.8332001936809309;0.015554425898031313;0.015566719802698838;0.8305009315498043;0.9997868872948941;0.1500898107128916;1.299622172906311
90.402473;0.14545655367139504;0.12419629047453785;0.8549177247178243;0.11657999101095506;0.8017023804647334;20.985876390291434;0.8331985963799078;0.01555450975502984;0.015566789772091999;0.8305014787604871;0.9998049604073909;0.15009313709184668;1.299622886140071
90.412473;0.1454567308014724;0.12419685381878451;0.8549221102255642;0.11657946691361146;0.8017067215783488;20.98532051513727;0.8331970212344041;0.015554584205667537;0.015566860781684733;0.8305020313283765;0.9998232406333591;0.15009657937625837;1.2996232044924072
90.422473;0.14545694253642738;0.12419739255538721;0.8549266028318483;0.11657894259406643;0.8017113629078293;20.984764248621595;0.8331954931021185;0.01555464918587196;0.01556693186020835;0.8305025310694021;0.999841677624384;0.15010013098169506;1.2996230970861298
90.432473;0.1454571823194848;0.12419790142046044;0.8549311884446547;0.11657841890438611;0.8017162773378012;20.98420777331249;0.8331940326219794;0.01555470465459625;0.01556700194638859;0.8305029341778792;0.9998602257011563;0.1501037839374996;1.299622563975571
90.442473;0.14545744535380223;0.12419837573565376;0.8549358498001912;0.11657789665547828;0.8017214406528632;20.983650939270447;0.8331926661504209;0.015554750697322187;0.01556706999258151;0.8305032051088806;0.9998788465730832;0.1501075287830271;1.2996216287599247
90.452473;0.14545772940796298;0.12419881184297414;0.8549405616758491;0.11657737671928406;0.8017268370820706;20.98309353842617;0.8331914321267351;0.015554787589811095;0.015567135129915803;0.8305033132190827;0.999897514864549;0.15011135508896062;1.2996203237601207
90.462473;0.14545803348230762;0.12419920743224404;0.8549452893131185;0.11657686028824707;0.8017324629199399;20.982535556708125;0.833190381098048;0.015554815752531492;0.015567196746865925;0.8305032321208479;0.9999162219244471;0.15011525158425465;1.29961868135817
90.472473;0.14545835567523435;0.12419956209527329;0.8549499887979217;0.11657634932383593;0.8017383254008476;20.98197724243859;0.8331895699656511;0.015554835561563923;0.015567254428620857;0.8305029368162062;0.9999349767079979;0.15011920534313464;1.2996167389276614
90.482473;0.1454586928879284;0.12419987691804651;0.8549546088706073;0.11657584636906532;0.8017444354173595;20.981419013130267;0.8331890489256631;0.015554847273797088;0.015567307804256256;0.8305024037803789;0.9999538031796885;0.15012320187653008;1.299614538369976
90.492473;0.14545904261626025;0.12420015336532284;0.854959096128031;0.11657535396677715;0.8017508013889703;20.980861375363606;0.8331888511756727;0.015554851105163699;0.015567356483189571;0.8305016140341084;0.9999727314330037;0.15012722638456286;1.2996121155309066
90.502473;0.14545940425714285;0.12420039290037775;0.8549633980144361;0.11657487415348605;0.8017574297739786;20.980304896192596;0.8331889976836501;0.01555484728497164;0.015567400141525864;0.8305005547308455;0.9999917851862514;0.15013126453411973;1.2996094977841683
90.512473;0.14545977887782324;0.12420059777655525;0.8549674589074232;0.11657440832188973;0.801764323961358;20.979750199293278;0.8331895073285354;0.015554836016511865;0.015567438597791866;0.8304992205332422;1.0000109748679111;0.15013530241432055;1.2996067119272396
90.522473;0.14546016801098147;0.12420077182513355;0.8549712152391921;0.11657395776860974;0.801771478400734;20.97919795559515;0.8331903987269315;0.015554817369765135;0.015567471765682071;0.8304976155387693;1.0000303024347295;0.1501393266050011;1.2996037910146567
90.532473;0.14546057220190112;0.12420092035764478;0.8549745967841711;0.11657352406564242;0.8017788816683687;20.978648825395428;0.8331916868671121;0.015554791313290099;0.01556749956834393;0.8304957547277344;1.0000497709641185;0.15014332468214714;1.299600773712639
90.542473;0.14546099076381214;0.12420104962320878;0.8549775316146595;0.11657310840602372;0.8017865278256467;20.978103493041132;0.8331933826815762;0.015554757958410164;0.01556752197714914;0.830493662688087;1.0000693859652623;0.15014728551911116;1.2995977010616258
90.552473;0.14546142226235684;0.12420116586864843;0.8549799481589822;0.1165727105353941;0.8017944157095513;20.97756280818978;0.8331954947909814;0.015554717726238567;0.015567539123034069;0.830491370083197;1.0000891471800373;0.15015119970353719;1.299594619962174
90.562473;0.14546186424891325;0.12420127400008324;0.8549817780134387;0.11657232804761207;0.8018025356561186;20.97702774774247;0.8331980259444454;0.015554671284061494;0.015567551322960756;0.8304889102240308;1.0001090417153506;0.15015506007943405;1.2995915841845307
90.572473;0.1454623132476429;0.12420137659784056;0.8549829631402533;0.11657195640233398;0.8018108632464301;20.97649923239622;0.8332009680847414;0.015554619381642007;0.01556755902905001;0.8304863130374368;1.0001290464118573;0.15015886140261883;1.299588645987028
90.582473;0.145462765907855;0.12420147369416247;0.8549834582144374;0.11657158987993683;0.8018193639797275;20.975978090495733;0.8332043037996185;0.015554562783156605;0.015567562690558721;0.8304835992118775;1.0001491361285202;0.15016260037293797;1.2995858509349136
90.592473;0.14546322035229275;0.12420156366454799;0.8549832245269509;0.11657122310571945;0.801827998877259;20.97546514159582;0.8332080089324623;0.015554502308814463;0.015567562538151839;0.8304807820679662;1.0001692890785463;0.15016627713253874;1.299583237274064
90.602473;0.14546367709449237;0.12420164498348686;0.854982226343819;0.11657085200887499;0.8018367279764039;20.974961233974543;0.833212054948673;0.015554438756198571;0.015567558448302368;0.8304778733608456;1.0001894875195896;0.15016989553862337;1.2995808340872956
90.612473;0.1454641394183702;0.12420171705802463;0.8549804332725145;0.11657047353576436;0.8018455153370498;20.974467235684063;0.833216412547124;0.015554372713573758;0.015567549945813136;0.8304748862583611;1.0002097195185113;0.1501734606436263;1.2995786638910751
90.622473;0.14546461310728803;0.12420177977333297;0.8549778182844519;0.1165700847014465;0.8018543361102198;20.97398405811926;0.8332210529403348;0.015554304524908654;0.015567536313160917;0.8304718362920466;1.0002299812700126;0.15017697599834534;1.2995767487133465
90.632473;0.14546510599134332;0.1242018334703619;0.8549743525688442;0.11656968219738831;0.8018631783448085;20.973512792672974;0.833225948745326;0.015554234414715483;0.015567516769805806;0.8304687418018373;1.0002502750560303;0.15018044269467512;1.2995751080569449
90.642473;0.1454656275023442;0.1242018793312758;0.8549700092546231;0.11656926357737525;0.8018720370977545;20.973054903350587;0.833231073827609;0.01555416257775007;0.015567490595927307;0.8304656237569978;1.0002706013193476;0.15018385931141431;1.2995737516612842
90.652473;0.1454661877396061;0.12420191895424429;0.8549647709117321;0.11656882894213613;0.8018809110203692;20.97261224786134;0.8332363982711393;0.015554089171819373;0.015567457139652671;0.8304625052931888;1.0002909494914685;0.1501872220765377;1.299572678125157
90.662473;0.14546679619794425;0.1242019535655552;0.8549586320582201;0.1165683804877994;0.8018898041878239;20.972186842791743;0.8332418835675313;0.015554014320507577;0.015567415801085718;0.8304594103208648;1.000311300747663;0.15019052525209847;1.2995718711923254
90.672473;0.1454674608648755;0.12420198410500201;0.8549515992903296;0.11656792005406841;0.8018987253194976;20.971780560620857;0.8332474825121062;0.015553938190636623;0.01556736608364706;0.8304563604365083;1.000331641901314;0.15019376180617708;1.2995712906770536
90.682473;0.14546818794527958;0.12420201236444275;0.8549436848954134;0.11656744776961779;0.8019076845933943;20.971394981557385;0.8332531428796897;0.01555386108931976;0.015567307673158804;0.8304533709918934;1.0003519731571608;0.15019692399992102;1.29957087816925
90.692473;0.14546898201279307;0.12420204160157591;0.8549348946526708;0.11656696299550788;0.8019166920593054;20.971031391343846;0.8332588147990005;0.015553783480918579;0.015567240469718014;0.8304504473973024;1.0003723042032784;0.1502000031336618;1.2995705771444586
90.702473;0.14546984595726065;0.12420207525409023;0.8549252265607626;0.11656646554641445;0.8019257553788844;20.970690746086014;0.8332644568228933;0.015553705887993723;0.015567164631815265;0.8304475844401301;1.000392643705993;0.1502029895920809;1.299570340438235
90.712473;0.14547078035030186;0.12420211515968686;0.8549146834389871;0.1165659558664501;0.8019348773561598;20.970373589183865;0.8332700339867541;0.015553628776720552;0.015567080667013846;0.8304447741602355;1.000412991137509;0.15020587450465636;1.2995701220212426
90.722473;0.145471783145066;0.12420216153105018;0.8549032805696541;0.11656543484664372;0.8019440562610076;20.970080044411;0.8332755121060903;0.015553552490684686;0.015566989411805414;0.8304420186404022;1.0004333376677248;0.15020865128628;1.2995698751004015
90.732473;0.14547285044076197;0.12420221456338375;0.8548910390981236;0.1165649037332088;0.8019532855336632;20.96980992955743;0.8332808578495237;0.015553477172390286;0.015566891823552106;0.8304393329439483;1.0004536688859575;0.15021131576569197;1.2995695600773634
90.742473;0.1454739769676681;0.12420227575715105;0.8548779778587162;0.11656436387185061;0.8019625523097652;20.969562981313413;0.8332860469375342;0.015553402695947254;0.01556678872975101;0.8304367380909585;1.0004739621923737;0.1502138661991556;1.2995691472629534
90.752473;0.14547515534119698;0.12420234756606106;0.8548641123147049;0.1165638164213924;0.8019718403453246;20.969339103385245;0.8332910745414817;0.01555332867000265;0.015566680676491355;0.8304342561818229;1.0004941844534436;0.15021630339653957;1.299568610245459
90.762473;0.14547637552359108;0.12420243200233043;0.8548494584134378;0.11656326276079683;0.801981138216164;20.969138464016783;0.8332959598661456;0.0155532544344978;0.015566567940961562;0.8304319078407526;1.0005142961337372;0.15021862982274262;1.2995679169386327
90.772473;0.1454776254531726;0.1242025303452553;0.8548340423385364;0.1165627052563328;0.8019904473679478;20.968961358249153;0.8333007396183578;0.015553179054163549;0.015566450685493926;0.8304297121228272;1.0005342611942234;0.1502208480493811;1.299567022620657
90.782473;0.14547889220519838;0.12420264453539907;0.8548179068750228;0.11656214707398083;0.8019997817809777;20.968807994552282;0.8333054538950272;0.015553101461586828;0.015566329078392534;0.8304276931497848;1.0005540545478275;0.15022295990024773;1.2995658710183609
90.792473;0.14548016270374564;0.1242027781019665;0.854801103990045;0.11656159152766397;0.8020091576394238;20.968678432896905;0.8333101369772696;0.015553020704347041;0.015566203254931667;0.8304258843401757;1.0005736565563816;0.15022496660360882;1.2995644086790292
90.802473;0.14548142357258784;0.12420293520508803;0.8547836881218569;0.11656104195909824;0.8020185832310853;20.968572597132386;0.8333148169885181;0.015552936051628743;0.015566073256872603;0.83042432097247;1.0005930447013558;0.1502268694724551;1.2995626046206468
90.812473;0.14548266126016518;0.12420311960047627;0.8547657202812696;0.11656050147871581;0.8020280572112848;20.96849024486264;0.833319518723091;0.015552846923464396;0.015565939124020343;0.8304230306737479;1.0006122002979665;0.15022867057596567;1.2995604589979457
90.822473;0.14548386328566262;0.12420333542626039;0.8547472703624648;0.11655997254847117;0.802037572091772;20.968430985113386;0.8333242670923253;0.01555275281948985;0.015565801024519176;0.8304220299317422;1.000631120671876;0.150230372852697;1.2995579946780966
90.832473;0.14548501958199442;0.12420358847749298;0.8547284113077837;0.11655945711745741;0.8020471157363113;20.96839430568414;0.8333290862627314;0.015552653284385291;0.015565659283381623;0.8304213190577877;1.0006498215447621;0.15023198048317163;1.2995552446136291
90.842473;0.14548612288467055;0.12420388630205206;0.8547092162078284;0.11655895659292426;0.8020566697723326;20.968379533362317;0.8333339914131802;0.01555254784075865;0.01556551443181052;0.8304208767426741;1.0006683319730252;0.1502335005810513;1.2995522446121457
90.852473;0.14548716809201442;0.12420423787663432;0.8546897661923964;0.11655847085080373;0.8020662081283237;20.96838581467985;0.833338982079002;0.015552435978084507;0.015565367264887052;0.8304206655603766;1.0006866878440064;0.1502349440312172;1.2995490272703227
90.862473;0.14548815107839153;0.12420465354077573;0.8546701553182323;0.1165579977646981;0.8020756947760418;20.968412226556985;0.8333440451644185;0.01555231724295012;0.015565218716992386;0.830420644851568;1.000704925463043;0.15023632331938153;1.2995456194947608
90.872473;0.1454890679528214;0.12420514450258671;0.8546504787266684;0.11655753450157111;0.8020850840703936;20.968457943710778;0.83334916212272;0.015552191299990536;0.015565069664470544;0.8304207780793462;1.0007230739471356;0.15023764921874835;1.2995420444963723
90.882473;0.14548991517313428;0.12420572136685053;0.8546308158969356;0.11655707819203463;0.8020943278666078;20.96852223264232;0.8333543129394536;0.015552057958483308;0.015564920838888446;0.8304210318194555;1.0007411507021688;0.1502389285740401;1.2995383181673292
90.892473;0.14549068968039866;0.1242063924105921;0.8546112254686449;0.11655662456992179;0.8021033800633783;20.968604312798156;0.833359479122754;0.015551917207417191;0.015564772826788994;0.8304213740940628;1.0007591660284758;0.15024016376852692;1.2995344454500735
90.902473;0.14549138862626027;0.12420716279255344;0.8545917515637013;0.11655616744176234;0.8021121945293214;20.968703344474044;0.8333646449529023;0.015551769191234927;0.01556462611503264;0.8304217768184938;1.0007771309825821;0.15024135468506597;1.2995304285829532
90.912473;0.14549200947021945;0.12420803465339113;0.854572432610108;0.11655570038884074;0.8021207248364308;20.968818538587495;0.8333697901775245;0.015551614124204412;0.015564481074596574;0.8304222180006666;1.0007950613488896;0.15024250197241446;1.2995262730027786
90.922473;0.14549255075445813;0.12420900779541395;0.8545533056620244;0.11655521853925102;0.8021289280651642;20.96894921576821;0.8333748814773788;0.015551452197465435;0.015564337856271081;0.830422681414189;1.0008129785549789;0.1502436077054434;1.2995219829866862
90.932473;0.14549301230413036;0.12421008069330594;0.8545344061823719;0.11655471868639472;0.8021367704481297;20.969094780055457;0.8333798791686887;0.01555128353269249;0.015564196417375472;0.8304231552923867;1.0008309082725921;0.1502446732378333;1.2995175647226735
90.942473;0.14549339396974642;0.12421125076568286;0.8545157671191083;0.11655419842296372;0.802144231186646;20.969254715574703;0.8333847516352411;0.01555110824522082;0.01556405667882726;0.830423630163091;1.0008488772244364;0.15024569854260145;1.2995130332572824
90.952473;0.1454936938149171;0.1242125139776003;0.8544974172302934;0.11655365553268043;0.8021513006919168;20.96942868951371;0.8333894769329193;0.015550926540383047;0.015563918592364204;0.8304240982446384;1.0008669065676998;0.1502466837792714;1.299508409130201
90.962473;0.1454939072791983;0.12421386531460486;0.8544793779995872;0.11655308761014865;0.8021579785149715;20.969616610701753;0.8333940347989376;0.015550738681874194;0.015563782195752756;0.830424554003735;1.0008850031408745;0.1502476291690587;1.299503717217106
90.972473;0.14549402801555317;0.12421530010936672;0.8544616627068775;0.11655249199121685;0.802164273414372;20.969818464859408;0.8333984006182559;0.01555054486413256;0.015563647742097095;0.8304249926615852;1.0009031607269026;0.15024853251490164;1.299498989765359
90.982473;0.1454940497149022;0.12421681448089421;0.8544442768336005;0.11655186637684456;0.8021701986062435;20.97003411262516;0.8334025404799414;0.015550345111273824;0.015563515679211902;0.8304254098391322;1.0009213734585982;0.1502493882983782;1.2994942574165562
90.992473;0.14549396779954687;0.12421840462778146;0.8544272169943368;0.11655120968452995;0.8021757646398976;20.970263318242445;0.8334064092488234;0.015550139227033593;0.01556338647523459;0.8304258048226089;1.0009396482871917;0.1502501895637987;1.2994895380094613
91.002473;0.1454937801382378;0.12422006661606666;0.8544104712668521;0.11655052299541208;0.802180977901934;20.970505903803105;0.8334099567268727;0.015549926834023328;0.015563260548816306;0.8304261827032721;1.0009580075009452;0.15025092977529264;1.2994848401982455
91.012473;0.14549348670326828;0.12422179697375925;0.8543940219094416;0.11654981033112467;0.8021858421415945;20.970761747359493;0.8334131358571607;0.015549707521216132;0.015563138300879032;0.830426551474271;1.000976478316419;0.15025160285061287;1.2994801728391383
91.022473;0.14549308901682442;0.12422359251690453;0.8543778491705611;0.11654907837120815;0.8021903610961355;20.97103057596932;0.8334159047482393;0.015549481025603022;0.01556302014694696;0.8304269167308986;1.000995076411583;0.15025220226962355;1.2994755497327557
91.032473;0.14549258996573305;0.12422544925198582;0.8543619342250697;0.11654833537694324;0.8021945436027547;20.971311826092943;0.8334182278139823;0.015549247345142615;0.015562906578727175;0.8304272791924002;1.0010137996149735;0.15025272095698475;1.299470990930038
91.042473;0.14549199400619406;0.12422736230919842;0.8543462612914229;0.11654758986495374;0.8021984034304396;20.971604796466146;0.8334200819321079;0.015549006747058782;0.01556279817900873;0.8304276352433445;1.0010326362287376;0.15025315203606396;1.2994665203371858
91.052473;0.14549130703887223;0.12422932716018308;0.8543308261557065;0.11654684887828881;0.8022019516372924;20.971908862214665;0.8334214599189654;0.015548759743837761;0.015562695516879282;0.8304279756285861;1.0010515738273127;0.15025348928000082;1.299462161924013
91.062473;0.145490535302211;0.12423134006121606;0.8543156449898556;0.11654611634473037;0.8022051929197075;20.972223460249843;0.8334223649931946;0.015548507033355327;0.015562599051891737;0.8304282846787341;1.0010705979558074;0.15025372715896992;1.2994579394153492
91.072473;0.1454896841655728;0.12423339746556916;0.8543007464256923;0.11654539255409224;0.8022081268123141;20.972548008788213;0.83342280105172;0.015548249358243818;0.015562509157322442;0.8304285461302986;1.0010896888337724;0.15025386116873612;1.2994538795558959
91.082473;0.14548875760053903;0.12423549572578683;0.854286154302578;0.11654467508390061;0.8022107466956153;20.97288194500272;0.8334227663799321;0.015547987380433427;0.015562426230039228;0.8304287459771874;1.0011088233561123;0.15025388822897656;1.2994500127993875
91.092473;0.1454877579085303;0.12423763126385094;0.8542718778225612;0.11654396037725599;0.8022130413686032;20.97322475313464;0.8334222546427157;0.015547721651466501;0.015562350810435114;0.8304288664240594;1.0011279762515188;0.15025380678280625;1.2994463680355999
91.102473;0.14548668542368626;0.12423980061001932;0.8542579092174077;0.11654324487378397;0.8022149982098042;20.973575875998858;0.8334212624231208;0.01554745265499056;0.01556228360446658;0.8304288860702045;1.001147118117694;0.15025361703952209;1.299442972717517
91.112473;0.14548553871550626;0.12424199998527011;0.8542442261341984;0.11654252527884852;0.8022165990216389;20.973934579205032;0.8334197976634402;0.015547180865391376;0.01556222532928381;0.8304287889698617;1.0011662161910153;0.1502533212867883;1.2994398637760984
91.122473;0.1454843155086299;0.12424422515451251;0.8542307982062228;0.11654179847910946;0.8022178166597109;20.974299921369987;0.8334178773273042;0.015546906782970627;0.015562176537743283;0.830428567528422;1.001185237550281;0.1502529232101074;1.299437093889452
91.132473;0.14548301354258733;0.12424647185303433;0.8542175962755887;0.11654106176828989;0.802218622042571;20.974670923741296;0.8334155128157753;0.015546630958742485;0.015562137669391777;0.8304282163837803;1.001204151325135;0.15025242610704134;1.2994347238930206
91.142473;0.14548163131263395;0.12424873619335206;0.8542046005459366;0.11654031308547938;0.8022189931526709;20.97504680033573;0.8334127003705237;0.015546354001314905;0.015562109198245437;0.8304277271406296;1.0012229323320663;0.15025183189958763;1.2994328101630965
91.152473;0.14548016894858581;0.12425101501213985;0.8541918012146729;0.11653955107436785;0.8022189165906621;20.975426998615536;0.8334094245004215;0.015546076566823908;0.015562091578040529;0.8304270916955409;1.0012415651436064;0.15025114250705246;1.29943139995511
91.162473;0.14547862843486636;0.1242533054867663;0.8541791927077969;0.11653877533102315;0.8022183826842835;20.97581102862657;0.8334056672903545;0.015545799423580899;0.015562085060631808;0.8304263105051947;1.0012600432415286;0.1502503618881723;1.299430537625022
91.172473;0.1454770131214799;0.12425560363040192;0.8541667705091321;0.11653798634009108;0.8022173808252766;20.976198334533855;0.8334014208307253;0.015545523592630468;0.01556208961570702;0.8304253956798501;1.0012783631549633;0.15024949584219918;1.2994302711575285
91.182473;0.14547532701101806;0.12425790308458089;0.8541545310609585;0.11653718504304798;0.8022158985403902;20.976588406551876;0.8333966978289294;0.015545250357024441;0.01556210497173844;0.8304243674427911;1.0012965206573095;0.1502485498853304;1.2994306493528427
91.192473;0.1454735738871361;0.12426019526368874;0.8541424677231453;0.11653637276029302;0.802213921610345;20.976980969503575;0.8333915325421042;0.015544981015825783;0.015562130675051569;0.8304232484944435;1.0013145157106402;0.15024752796441418;1.2994317110737992
