time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.202473;0.14547175704295162;0.12426247044269376;0.8541305658910752;0.11653555119741299;0.8022114354027;20.977375981849182;0.8333859766679518;0.015544716590029607;0.015562166058806653;0.8304220572717104;1.0013323589883352;0.1502464330308898;1.2994334787514668
91.212473;0.14546987993868501;0.12426471899952657;0.8541188049129355;0.11653472225618589;0.8022084293831957;20.977773476682298;0.8333800948480177;0.015544457746623984;0.015562210173049304;0.830420799841414;1.0013500721198003;0.15024526837042926;1.2994359580686643
91.222473;0.14546794707291644;0.1242669323164385;0.8541071636040298;0.116533887985384;0.8022049004566657;20.978173427836474;0.8333739537583053;0.015544204951846876;0.015562261865226327;0.8304194634344355;1.001367687353103;0.15024403864875632;1.2994391315518032
91.232473;0.14546596464775055;0.12426910332877035;0.854095622031276;0.1165330507656194;0.8022008532408117;20.978575765104207;0.8333676087781324;0.015543958686942859;0.015562319974077211;0.8304180184520701;1.001385247788006;0.1502427496081548;1.2994429603080424
91.242473;0.14546394065185023;0.12427122688291926;0.8540841581370118;0.11653221313077322;0.8021962996149857;20.978980504740132;0.8333611018939626;0.015543719549684;0.015562383436609045;0.8304164302301089;1.0014028033078004;0.15024140563331678;1.299447412263118
91.252473;0.14546188427045523;0.12427329946217594;0.8540727432322242;0.11653137706300475;0.8021912535316521;20.979387825397975;0.8333544686512987;0.015543488202743639;0.0155624512943181;0.8304146712782778;1.0014204039738441;0.15024000733769724;1.2994524885595449
91.262473;0.14545980541823833;0.12427531836047748;0.8540613416226003;0.11653054401658118;0.8021857206618621;20.97979803342685;0.8333477395917053;0.015543265300640262;0.015562522671901955;0.8304127260768478;1.0014380949330741;0.1502385524218159;1.2994582176713079
91.272473;0.145457714479316;0.12427728133791108;0.8540499144608525;0.11652971563212845;0.8021796930407922;20.980211462195236;0.8333409336752026;0.015543051476720388;0.015562596732092683;0.8304105865783816;1.0014559129175997;0.15023703891860987;1.299464631371639
91.282473;0.14545562153392436;0.1242791869444346;0.8540384258420706;0.11652889385021656;0.8021731511590774;20.980628397546162;0.8333340538348141;0.015542847334609334;0.01556267263373788;0.8304082415239635;1.0014738858158747;0.1502354675340928;1.2994717477411488
91.292473;0.14545353577814693;0.12428103489453454;0.8540268499312603;0.11652808057480761;0.8021660664639938;20.981049143140268;0.8333270896819367;0.015542653435928793;0.015562749531250197;0.830405669620615;1.0014920344072566;0.15023384189014938;1.2994795677903255
91.302473;0.1454514661194346;0.12428282571460811;0.854015171335482;0.11652727747867558;0.8021584042729634;20.981474098213262;0.8333200258436982;0.015542470352334277;0.01556282659231059;0.8304028440142017;1.0015103655033164;0.15023216731154573;1.2994880797485493
91.312473;0.14544942150803386;0.12428456001718087;0.8540033744489463;0.11652648589741904;0.802150128230444;20.981903670273898;0.8333128532736158;0.015542298754422597;0.015562902993381764;0.8303997430473732;1.0015288619373433;0.15023044984216827;1.2994972632224837
91.322473;0.145447409773294;0.12428623880615318;0.8539914340195277;0.11652570644603119;0.8021412042899434;20.98233815388025;0.8333055767153197;0.015542139427193333;0.015562977896657214;0.8303963574230596;1.0015474860097209;0.15022869643737521;1.299507091639335
91.332473;0.14544543692989229;0.1242878642569155;0.8539793181944132;0.11652493857575022;0.8021316072806869;20.982777746723322;0.8332982112409727;0.015541993213977342;0.015563050440051476;0.8303926917629646;1.0015661903305544;0.1502269149245656;1.2995175311369496
91.342473;0.14544350847387302;0.12428943973990823;0.8539669965475337;0.11652418111239447;0.8021213262281871;20.983222621529713;0.8332907717183213;0.015541860948776826;0.015563119740006466;0.8303887644482736;1.0015849263454304;0.1502251131079272;1.299528536029646
91.352473;0.14544163044989208;0.12429096920648589;0.853954442314179;0.11652343347024799;0.8021103610113602;20.983672926196807;0.8332832669028438;0.01554174335679775;0.01556318490189114;0.8303846045171738;1.001603648585169;0.1502232985546066;1.299540047243276
91.362473;0.1454398083251462;0.1242924560446581;0.8539416345421379;0.11652269555432006;0.8020987177002539;20.984128777835767;0.8332756993106324;0.015541640940042793;0.015563245055949195;0.8303802413309261;1.0016223124043535;0.1502214791866305;1.2995519917835074
91.372473;0.14543804550618367;0.12429390210135427;0.8539285668150237;0.1165219664446175;0.8020864094744068;20.984590370805346;0.8332680642752209;0.015541553923473372;0.015563299400867418;0.8303756947613145;1.0016408719461587;0.15021966299795106;1.2995642836518986
91.382473;0.145436343442922;0.12429530802026924;0.8539152530579406;0.1165212442151033;0.8020734569943727;20.985058111417466;0.8332603488005746;0.015541482276095038;0.015563347240457718;0.8303709771793798;1.0016592844642591;0.15021785722601166;1.2995768324235344
91.392473;0.145434702891754;0.124296674129382;0.853901722974674;0.11652052704407263;0.8020598842603519;20.985532555268684;0.833252533968992;0.015541425754898912;0.015563388037730616;0.8303661016531638;1.0016775134222518;0.15021606872874022;1.2995895499814698
91.402473;0.14543312498364136;0.12429799984434951;0.8538880141793377;0.11651981407605141;0.8020457151644828;20.986014186023766;0.833244601378789;0.015541383994358633;0.015563421425288588;0.8303610881447583;1.0016955233916272;0.15021430488341891;1.2996023460550616
91.412473;0.14543161077409203;0.12429928175348844;0.8538741687961168;0.11651910565883508;0.8020309748921752;20.986503332379527;0.8332365374382332;0.015541356716502879;0.01556344715296087;0.830355964662712;1.0017132775891486;0.15021257310295635;1.299615119794705
91.422473;0.14543016022549615;0.1243005133866984;0.8538602337417671;0.11651840311077521;0.802015692946772;20.98700026201001;0.8332283297726872;0.015541343911171852;0.015563465093055572;0.8303507604443401;1.0017307466579437;0.1502108795872262;1.2996277612006906
91.432473;0.14542877263163628;0.12430168781201083;0.8538462606042939;0.11651770827168532;0.8019999038498612;20.9875052320192;0.8332199652999124;0.015541345758214035;0.015563475292292017;0.8303455012139811;1.0017479136394338;0.15020922890760882;1.2996401661175503
91.442473;0.14542744761660986;0.12430280007936816;0.853832301617399;0.11651702287715456;0.8019836470741857;20.988018435143584;0.8332114361253005;0.015541362395457461;0.015563478011582265;0.8303402157206901;1.001764767568178;0.15020762396813966;1.2996522472520553
91.452473;0.14542618514842795;0.12430384735712788;0.8538184018403862;0.11651634758963286;0.8019669667182688;20.98853994533431;0.8332027427287965;0.015541393859243361;0.015563473731190547;0.8303349422313278;1.0017812993218578;0.1502060658962843;1.2996639349538501
91.462473;0.14542498532525638;0.12430482782473098;0.8538045943758994;0.11651568145703942;0.8019499064437088;20.989069738850397;0.8331938947183151;0.015541440274028264;0.015563462994272026;0.8303297245159933;1.0017975025486048;0.15020455491827667;1.299675181249683
91.472473;0.14542384855981189;0.12430573977431546;0.8537909029590364;0.11651502203155319;0.8019325010040264;20.98960774429331;0.8331849144492962;0.01554150199737332;0.015563446163851224;0.8303246042405944;1.0018133728082774;0.15020309216916905;1.299685963281683
91.482473;0.1454227750300097;0.12430658112171125;0.853777347854815;0.11651436526694979;0.8019147744537778;20.990153816775162;0.8331758368586725;0.015541579526420653;0.015563423372640522;0.8303196170459757;1.0018289071382367;0.1502016805924302;1.299696278124707
91.492473;0.14542176298672696;0.12430734880092273;0.8537639500179275;0.11651370548847793;0.8018967480504474;20.990707650103477;0.833166705732374;0.015541673314601689;0.015563394653531926;0.8303147901202051;1.0018441033482168;0.15020032390987875;1.2997061368150828
91.502473;0.14542080739091431;0.1243080387146998;0.8537507338688088;0.11651303603274095;0.8018784457003606;20.991268688136376;0.8331575726018119;0.015541783636804661;0.015563360013072543;0.8303101409803559;1.0018589536777736;0.15019902457160306;1.2997155606141793
91.512473;0.14541990065446317;0.1243086469447065;0.8537377290656438;0.11651235019085618;0.8018598900486706;20.99183605334178;0.8331484986519694;0.01554191046828167;0.015563319392546062;0.8303056816170554;1.0018734396082505;0.1501977830509585;1.299724575117656
91.522473;0.14541903524388355;0.12430917068202714;0.8537249665774828;0.11651164233988322;0.8018410991748606;20.99240855176348;0.8331395584811403;0.015542053398673534;0.015563272645632446;0.8303014238970896;1.0018875364859516;0.15019659986317377;1.2997332024098118
91.532473;0.1454182056801217;0.12430960814243792;0.8537124710652708;0.11651090868979747;0.8018220883592796;20.992984788089547;0.8331308412849264;0.015542211734525335;0.015563219642989755;0.830297374226736;1.0019012199259438;0.15019547770397332;1.2997414567372796
91.542473;0.14541740864254854;0.1243099590367276;0.8537002604852153;0.11651014675011866;0.8018028722237283;20.99356334098911;0.8331224425932992;0.015542384830535163;0.015563160419948714;0.8302935220395782;1.0019144613660165;0.15019442120376067;1.2997493499679798
91.552473;0.14541664239865007;0.12431022566254624;0.8536883525061959;0.11650935435296611;0.8017834680967785;20.99414294972219;0.8331144492928266;0.015542572375818374;0.015563095139348124;0.8302898400110847;1.0019272176343;0.15019343557727566;1.2997569006369105
91.562473;0.14541590636945403;0.1243104126400773;0.8536767627455494;0.11650852936256988;0.8017638974834227;20.99472259887583;0.8331069281922966;0.015542774323071506;0.015563023880339212;0.8302862967505117;1.0019394302383082;0.1501925256876345;1.2997641372788589
91.572473;0.14541520003544495;0.12431052519906499;0.853665492136397;0.11650766972681319;0.8017441800893901;20.995301362734388;0.8330999228665383;0.015542990587534857;0.01556294652283422;0.8302828695862904;1.0019510348085918;0.1501916962232468;1.299771101324302
91.582473;0.1454145218482276;0.12431056795592212;0.853654520020571;0.11650677306524311;0.801724328622427;20.995878226041828;0.8330934569960617;0.015543220898454712;0.015562862854546443;0.8302795514042572;1.0019619706495602;0.15019095312405584;1.2997778484156113
91.592473;0.14541386979318155;0.12431054497293544;0.8536438129715629;0.11650583535698596;0.8017043509454895;20.996452177471298;0.8330875400238409;0.015543464843257837;0.015562772756957693;0.8302763514918381;1.0019721884087174;0.15019030382616594;1.2997844396552076
91.602473;0.14541324228955527;0.1243104601885635;0.8536333408845896;0.11650485037523514;0.8016842516130656;20.997022338453448;0.8330821731336421;0.015543721884063161;0.015562676287648463;0.8302732890285075;1.0019816524199707;0.15018975519481328;1.2997909307036482
91.612473;0.14541263824016887;0.12431031745440098;0.8536230856368864;0.11650381231963364;0.8016640288865732;20.99758790503902;0.8330773547239885;0.015543991305609088;0.015562573634054751;0.8302703811428676;1.0019903349525754;0.15018931216345405;1.2997973689927877
91.622473;0.14541205764610898;0.1243101203109936;0.8536130381175553;0.11650271898524686;0.8016436742522257;20.998148080944457;0.833073079811908;0.015544272216669094;0.015562465058098185;0.8302676383331721;1.0019982105436065;0.1501889779727802;1.299803796156157
91.632473;0.14541150238015121;0.12430987144782345;0.8536031917892974;0.1165015711823606;0.8016231787860325;20.998702048938455;0.8330693334655545;0.015544563663666652;0.015562350889200582;0.830265073037477;1.0020052560599966;0.15018875394408163;1.2998102521540007
91.642473;0.1454109758270758;0.12430957227689476;0.8535935413313344;0.11650037066133757;0.8016025409874432;20.999248947813932;0.8330660906952785;0.015544864754168435;0.015562231445950874;0.8302627064529214;1.0020114557071076;0.150188638762059;1.2998167788593327
91.652473;0.14541048220791444;0.12430922341182819;0.853584088377241;0.1164991198792688;0.8015817676804152;20.999787869710246;0.8330633253068243;0.015545174649189829;0.015562106915349844;0.8302605641211338;1.002016804178869;0.15018862854443069;1.2998234148633219
91.662473;0.14541002638607262;0.12430882506689869;0.8535748478515095;0.11649782217640473;0.8015608679402878;21.00031780928824;0.8330610150110265;0.015545492469359577;0.01556197740780111;0.830258670394705;1.002021302916766;0.15018871811953521;1.2998301816766906
91.672473;0.14540961395986682;0.12430837665096621;0.8535658466947339;0.11649648148158641;0.801539848366011;21.000837688908206;0.8330591395078086;0.015545817315983822;0.015561843169738944;0.8302570493498458;1.002024961880952;0.150188902701186;1.2998370808128554
91.682473;0.1454092506256398;0.12430787675894542;0.8535571160475011;0.11649510244821316;0.8015187160138699;21.00134654857815;0.8330576780128514;0.015546148443507561;0.015561704689337106;0.8302557282042662;1.00202780664273;0.15018917826291842;1.2998441092200557
91.692473;0.14540894035566043;0.12430732383227396;0.853548679753122;0.11649369050653187;0.8014974876338581;21.001843635401602;0.8330566092519749;0.015546485326492294;0.015561562569029718;0.8302547378871072;1.0020298690344027;0.15018954010407684;1.299851268874409
91.702473;0.1454086844368675;0.12430671628624972;0.8535405410252314;0.11649225134711184;0.8014761941830737;21.002328336790296;0.8330559143357359;0.015546827474718498;0.01556141733668831;0.8302541092986856;1.0020311710859875;0.15018998129284736;1.2998585596209422
91.712473;0.14540848267289833;0.1243060517651274;0.8535326805535711;0.11649079047160886;0.8014548735721871;21.002800179035262;0.8330555798132623;0.015547174261570405;0.015561269395476796;0.8302538706136828;1.0020317279781905;0.15019049298714338;1.2998659764432035
91.722473;0.1454083345232216;0.12430532652819198;0.8535250705121017;0.11648931328492552;0.8014335647023062;21.003258848148988;0.833055598090824;0.015547525024080527;0.015561119120561876;0.8302540488819193;1.0020315558331834;0.15019106674426252;1.299873514434744
91.732473;0.14540823870470615;0.1243045359973708;0.8535176867966127;0.11648782524031787;0.8014123106890993;21.003704092863586;0.8330559658883011;0.015547879256369471;0.015560966949342517;0.8302546688068337;1.0020306709333178;0.15019169665135143;1.299881161794552
91.742473;0.14540819276316963;0.12430367598305761;0.8535105128750485;0.11648633147260508;0.8013911575472923;21.00413562583256;0.8330566799398814;0.015548236622841593;0.01556081336984084;0.830255748893946;1.0020290974399002;0.15019237933418175;1.2998888840840976
91.752473;0.145408193558169;0.12430274295050231;0.8535035413238602;0.11648483651819524;0.801370143065915;21.004553172408254;0.833057732011013;0.01554859686037478;0.015560658903407592;0.8302573044680248;1.0020268756960053;0.15019311246639322;1.299896620666093
91.762473;0.14540823840398834;0.1243017336598226;0.8534967710660002;0.11648334483274563;0.8013492903066899;21.004956534004478;0.8330591126088651;0.015548959756343881;0.015560504113550177;0.8302593559290621;1.0020240508606126;0.15019389317517057;1.2999042943784462
91.772473;0.14540832673384296;0.12430064582787007;0.8534902002388991;0.11648186185359713;0.8013286143091831;21.00534541818964;0.8330608215214789;0.015549325160810118;0.01556034960175923;0.8302619341554299;1.0020206555558155;0.15019471703647685;1.2999118218865955
91.782473;0.14540846113527753;0.1242994790996845;0.8534838208497408;0.11648039474585298;0.8013081309548424;21.00571921280299;0.8330628705161196;0.015549692889097496;0.015560196005639272;0.8302650790970001;1.002016702313876;0.1501955789565918;1.2999191256131133
91.792473;0.14540864611236123;0.12429823485854925;0.8534776178559188;0.11647895230849706;0.8012878584811519;21.006077080486943;0.8330652776069015;0.015550062571431298;0.015560043956396258;0.8302688313316443;1.00201218702232;0.15019647552087284;1.2999261514915255
91.802473;0.14540888540272254;0.12429691520066218;0.8534715691303397;0.11647754456697662;0.8012678163962557;21.006418171951925;0.8330680629798466;0.015550433661459046;0.01555989394713129;0.8302732219438632;1.002007099585886;0.1501974056372666;1.29993288194944
91.812473;0.14540918013291979;0.12429552233793903;0.8534656445852493;0.11647618260398807;0.8012480258476815;21.00674160791044;0.8330712482467026;0.015550805684058458;0.015559746179948097;0.8302782656708603;1.0020014305689178;0.15019836892129648;1.2999393303968385
91.822473;0.14540952845600355;0.12429405914233387;0.8534598108422001;0.11647487821099123;0.8012285093247332;21.007046346504115;0.8330748578940463;0.01555117848861845;0.015559600519616447;0.8302839594885704;1.0019951721344662;0.1501993640089771;1.2999455220007823
91.832473;0.14540992642843634;0.12429253008124275;0.8534540408028766;0.11647364291863062;0.8012092861482385;21.007331145275582;0.8330789211261466;0.015551552179600268;0.015559456552110175;0.8302902861618215;1.001988321496505;0.15020038823802911;1.2999514796202216
91.842473;0.14541036913427244;0.12429094114234139;0.8534483154886774;0.11647248659463412;0.8011903683455224;21.007594697721522;0.8330834669826652;0.01555192678578788;0.015559313713639488;0.8302972143608993;1.0019808863530528;0.15020143869066263;1.2999572217909574
91.852473;0.1454108505801269;0.1242892985057936;0.853442615041527;0.11647141602819945;0.8011717664099304;21.007835864753307;0.8330885156850397;0.015552302064122545;0.015559171530952176;0.8303046931272873;1.0019728882471421;0.15020251253740086;1.2999627653652013
91.862473;0.1454113631350081;0.12428760734913134;0.8534369100713679;0.11647043443545722;0.8011534972603341;21.008053808841847;0.83309407667223;0.015552677663815684;0.015559029770541265;0.8303126528465494;1.001964361636592;0.15020360551525716;1.299968127910424
91.872473;0.14541189784806482;0.12428587154286867;0.8534311631880431;0.11646954275475535;0.8011355792043124;21.008247994435337;0.8331001477928717;0.015553053406241957;0.015558888249912438;0.830321016195769;1.0019553449616816;0.1502047105623881;1.299973334493767
91.882473;0.14541244489115765;0.12428409337759345;0.8534253372415382;0.11646874220731751;0.8011180190782762;21.008418112424135;0.8331067110293331;0.015553429310699694;0.015558746584657673;0.8303297073453731;1.001945869086245;0.15020581850572212;1.2999784261616283
91.892473;0.1454129941711274;0.12428227331599756;0.8534194001604795;0.1164680363822106;0.8011008098085103;21.00856397887574;0.8331137335835113;0.015553805452008601;0.015558604250456326;0.830338654628912;1.0019359540251933;0.15020691991696974;1.299983455754912
91.902473;0.14541353739240803;0.12428041038842204;0.8534133245231341;0.11646743108943505;0.8010839411884659;21.008685498543514;0.8331211750577847;0.015554181864931427;0.015558460768693638;0.830347793009344;1.0019256106177246;0.15020800620960134;1.2999884788306282
91.912473;0.14541407023466765;0.12427850237301183;0.8534070846275532;0.11646693259296094;0.8010674085289781;21.008782679178772;0.8331289932548283;0.015554558450614672;0.015558315675142046;0.8303570672510023;1.001914838054293;0.15020906969609096;1.2999935563190324
91.922473;0.14541459265203513;0.12427654516949173;0.8534006537362291;0.11646654641563361;0.8010512116421415;21.008855620199675;0.8331371449695231;0.015554934908544909;0.015558168414493496;0.8303664294968253;1.0019036189355446;0.15021010383588104;1.2999987576197765
91.932473;0.1454151077502414;0.12427453243311729;0.8533940043386696;0.11646627677565849;0.8010353517168958;21.008904469472913;0.8331455855076325;0.015555310732700351;0.015558018422448559;0.8303758327498693;1.001891919138597;0.15021110432566462;1.3000041527183106
91.942473;0.14541561998665167;0.1242724558966901;0.8533871108592547;0.116466126120742;0.8010198321820184;21.00892936167304;0.8331542722231096;0.015555685168447504;0.015557865266550624;0.8303852301963415;1.0018796956907978;0.15021206959771002;1.3000098015024262
91.952473;0.14541613351668106;0.1242703061078628;0.853379955506751;0.11646609540711098;0.8010046610341058;21.008930383201484;0.8331631689254984;0.015556057181695355;0.0155577086945229;0.8303945802259618;1.0018669062043903;0.15021299969202606;1.3000157451154564
91.962473;0.1454166515426718;0.12426807383502181;0.853372536049867;0.11646618491345205;0.8009898490458848;21.00890753786959;0.8331722449461086;0.015556425604333792;0.015557548677199102;0.8304038480422112;1.0018535115415426;0.15021389506174446;1.300022002087345
91.972473;0.14541717632226453;0.12426575160714241;0.8533648680050688;0.11646639481086656;0.8009754046152756;21.00886065253598;0.8331814686657134;0.015556789367619577;0.015557385410605732;0.8304130029030038;1.00183947462876;0.15021475565305095;1.3000285818620236
91.982473;0.14541770986476657;0.12426333425140375;0.8533569804494578;0.116466725238407;0.8009613316642893;21.008789338862684;0.8331908028755414;0.015557147589578347;0.015557219161043764;0.8304220146550447;1.001824762502351;0.15021557932701296;1.3000355083066537
91.992473;0.1454182551298608;0.12426081846514256;0.8533489115204128;0.11646717583392723;0.8009476308863201;21.00869310117117;0.8332002089305035;0.015557499523363013;0.015557050055355091;0.8304308499838479;1.001809351133321;0.15021636142790537;1.3000428243618116
92.002473;0.1454188160480864;0.12425820277256855;0.8533407067505702;0.11646774525886003;0.8009343015380588;21.008571493847914;0.833209655031347;0.015557844526935134;0.015556878067527738;0.8304394690346393;1.0017932296659524;0.15021709665761254;1.3000505849096908
92.012473;0.1454193959858208;0.12425548848663948;0.8533324193765346;0.11646843152183278;0.8009213460015504;21.00842428447724;0.8332191237593989;0.015558182057908675;0.015556703220634401;0.8304478270779709;1.0017764042527209;0.15021778116530266;1.3000588603351086
92.022473;0.14541999691802937;0.12425268051465906;0.8533241083448766;0.11646923262006369;0.8009087741434047;21.008251622845474;0.8332286182283056;0.015558511633391054;0.01555652571954637;0.830455883931641;1.0017588987079864;0.1502184136473929;1.3000677363646291
92.032473;0.14542062076944118;0.12424978682145413;0.8533158327946201;0.11647014665376816;0.8008966005222515;21.008054067403304;0.8332381584811287;0.01555883279264024;0.015556345950204498;0.8304636118858828;1.001740748917281;0.15021899551306842;1.3000773013152134
92.042473;0.1454212712945756;0.12424681668167668;0.853307647399582;0.11647117161762857;0.8008848412094697;21.007832382618393;0.8332477691189701;0.015559145093703009;0.015556164457084727;0.8304709954081241;1.0017219966842223;0.1502195297620122;1.300087639436593
92.052473;0.14542195479386352;0.1242437792108627;0.8532995999233979;0.11647230456252182;0.8008735164597558;21.007587341055793;0.8332574715647637;0.01555944814089471;0.015555981819884924;0.83047802928035;1.0017026844727182;0.15022001946183816;1.3000988310564623
92.062473;0.14542268014642487;0.12424068336183519;0.8532917273421674;0.11647353993098053;0.8008626483836773;21.007319728366387;0.8332672807048194;0.01555974166213332;0.015555798470628962;0.8304847167299833;1.0016828488635106;0.15022046757334018;1.300110943938525
92.072473;0.1454234586327969;0.12423753882498105;0.8532840505934044;0.11647486899048795;0.8008522518124431;21.007030420046753;0.8332771992608067;0.015560025602862309;0.015555614642176772;0.830491064110878;1.00166252045109;0.1502208777883018;1.3001240218450156
92.082473;0.14542430289321207;0.12423435658161933;0.8532765743605653;0.1164762812090441;0.8008423317181289;21.00672043562885;0.8332872094247681;0.015560300149047745;0.01555543043161886;0.8304970756235915;1.0016417342914505;0.15022125429803074;1.3001380844643682
92.092473;0.1454252253485786;0.12423114849052487;0.8532692965100493;0.1164777655751508;0.8008328896740429;21.00639097547862;0.8332972642951435;0.015560565640686867;0.01555524583859122;0.8305027521273717;1.0016205402145033;0.1502216006035528;1.3001531302510267
92.102473;0.1454262375399417;0.12422792633535246;0.8532622204742328;0.1164793109883577;0.8008239287200275;21.006043344605565;0.8333072893150358;0.015560822453947071;0.015555060735149999;0.830508093089208;1.001599000662656;0.1502219190575053;1.3001691303140899
92.112473;0.14542735044676283;0.12422470103187153;0.8532553580515437;0.11648090628620396;0.8008154500765418;21.005678804857155;0.8333171985684148;0.01556107098652547;0.01555487486249829;0.8305130979453825;1.0015771769903774;0.15022221127949908;1.300186023507684
92.122473;0.14542857451801935;0.12422148265903538;0.853248723070148;0.11648254014736276;0.8008074495809248;21.005298569330755;0.8333269130816915;0.015561311734087481;0.01555468794760977;0.8305177670212172;1.0015551146398387;0.15022247930946475;1.300203723534151
92.132473;0.1454299185149032;0.1242182813732039;0.8532423275374283;0.11648420153036372;0.800799920705186;21.0049039298812;0.8333363680815499;0.01556154529648383;0.015554499866113498;0.830522104756479;1.001532835015224;0.15022272658693522;1.3002221286575546
92.142473;0.14543138803168548;0.12421510760119434;0.8532361840564011;0.1164858805310204;0.8007928573138942;21.004496251005733;0.8333455087113766;0.0155617722483136;0.015554310673222929;0.8305261214568532;1.0015103394451632;0.15022295726827822;1.3002411282596908
92.152473;0.14543298582392708;0.124211971058834;0.8532303075577341;0.11648756861781841;0.8007862522848498;21.00407680455915;0.833354282757568;0.015561993026279222;0.015554120454421796;0.8305298294026209;1.0014876216464104;0.15022317475880206;1.3002606110162782
92.162473;0.14543471343534442;0.12420888052869479;0.8532247104355061;0.11648925808313391;0.8007800969132919;21.00364670863747;0.8333626389340435;0.0155622079672844;0.015553929221269209;0.8305332371683598;1.0014646751491953;0.1502233809690576;1.3002804681915645
92.172473;0.14543657154636733;0.1242058444980102;0.8532193956025699;0.11649094170783349;0.8007743826477195;21.003206983845647;0.8333705307569816;0.015562417374410357;0.015553736978171787;0.8305363492357091;1.0014414938564975;0.1502235765298802;1.300300593176142
92.182473;0.14543855903447936;0.12420287086657582;0.8532143563181108;0.11649261340425353;0.800769099078911;21.0027585491488;0.8333779197378499;0.015562621498644954;0.015553543763209112;0.8305391744114503;1.0014180722950903;0.15022376174946167;1.3003208852014378
92.192473;0.1454406723660311;0.12419996606109969;0.8532095805093028;0.11649426845152228;0.8007642271563714;21.002302203326664;0.8333847728493604;0.015562820509534099;0.015553349616757148;0.8305417371094996;1.0013944057255104;0.15022393767132491;1.3003412459424688
92.202473;0.14544290557332198;0.12419713495861316;0.8532050529904637;0.11649590250728065;0.8007597379645336;21.001838705782184;0.8333910569563979;0.01556301447299241;0.015553154603128038;0.8305440800247723;1.0013704890610566;0.1502241067620769;1.3003615705171654
92.212473;0.1454452505525093;0.12419438136549898;0.8532007581470619;0.11649751129415843;0.800755601676879;21.001368875694805;0.8333967392522165;0.015563203383776099;0.015552958854223954;0.8305462571300547;1.0013463176922264;0.15022427348582149;1.3003817486443485
92.222473;0.14544769808364028;0.12419170824010356;0.8531966821722164;0.11649909129322772;0.8007517975934625;21.00089356126412;0.8334017931495965;0.015563387369378638;0.015552762591928393;0.8305483289122438;1.0013218917039555;0.1502244439532904;1.3004016709836155
92.232473;0.145450239286862;0.12418911745724291;0.8531928116777463;0.1165006400484375;0.8007483136866284;21.000413504492837;0.833406199072239;0.015563566852193879;0.015552566126066645;0.830550363661551;1.0012972176717532;0.15022462407478315;1.3004212338150483
92.242473;0.14545286582395398;0.12418660946880486;0.8531891344165743;0.11650215640377848;0.8007451375264922;20.999929280312443;0.8334099428845071;0.015563742396728359;0.015552369762247817;0.8305524329557009;1.0012723064737112;0.15022481839635915;1.3004403451727493
92.252473;0.1454555688236525;0.12418418382172704;0.8531856421307603;0.11650364081967003;0.8007422508216772;20.99944137437484;0.8334130205878817;0.015563914494934961;0.01555217365731824;0.8305546002031922;1.0012471708895518;0.15022503021190353;1.3004589284398511
92.262473;0.14545833884551973;0.12418184059682974;0.8531823333231833;0.11650509483744904;0.8007396288833217;20.998950282991622;0.8334154417522877;0.015564083588826593;0.015551977793090333;0.8305569167025486;1.001221822713713;0.1502252613639648;1.3004769222187478
92.272473;0.1454611669413382;0.12417958143423474;0.8531792173274366;0.11650652011300608;0.8007372398190818;20.99845655485103;0.8334172238274741;0.01556425015886744;0.015551782073481806;0.8305594254285559;1.0011962695689454;0.15022551220428493;1.3004942834595659
92.282473;0.1454640446392433;0.12417740959535563;0.853176312943368;0.11650791797928904;0.8007350461646549;20.997960807347788;0.8334183821194266;0.015564414746152085;0.015551586390736324;0.8305621620440132;1.0011705151139139;0.15022578195752814;1.3005109849164702
92.292473;0.14546696300728934;0.12417532931415685;0.853173641107877;0.11650928956753315;0.8007330114722208;20.997463719905525;0.8334189241362232;0.015564578013594886;0.01555139062153226;0.8305651539358165;1.001144563382744;0.15022606876242986;1.3005269961722439
92.302473;0.1454699128359607;0.12417334486017449;0.8531712200502137;0.11651063584364026;0.8007311068490409;20.996965931232886;0.8334188533103312;0.015564740748276046;0.015551194603230985;0.8305684200240543;1.0011184234979345;0.15022637005635722;1.3005422704463037
92.312473;0.14547288582877338;0.12417146020404708;0.8531690655181248;0.1165119570081831;0.8007293132083662;20.996467906765513;0.833418176119081;0.015564903666552502;0.015550998160570205;0.8305719694893056;1.0010921134485848;0.15022668336576586;1.3005567570868453
92.322473;0.14547587471630902;0.12416967916345203;0.8531671951677943;0.11651325213961088;0.8007276198976584;20.995969992325442;0.833416907842118;0.01556506719655095;0.015550801281022219;0.8305758017600033;1.0010656600522618;0.15022700607606543;1.3005704161319422
92.332473;0.14547887199490694;0.12416800506867932;0.8531656309043066;0.11651451975946484;0.8007260218085726;20.995472629990545;0.8334150807792237;0.01556523148188967;0.01555060432422625;0.8305799104019743;1.0010390921025643;0.15022733386908452;1.3005832122056173
92.342473;0.1454818690447069;0.1241664403531998;0.8531643944259905;0.11651575843308862;0.8007245180357774;20.99497643661331;0.8334127485061977;0.015565396568601656;0.015550407964852091;0.8305842858255332;1.0010124315224809;0.1502276602401071;1.3005951031131686
92.352473;0.14548485644574863;0.12416498703761551;0.853163502510615;0.11651696698670823;0.8007231118059157;20.994481993668437;0.8334099792558677;0.015565562533034713;0.015550212913994318;0.8305889134686669;1.0009856901278575;0.1502279791361437;1.3006060393769288
92.362473;0.14548782430136697;0.12416364742171765;0.8531629644650499;0.11651814431761195;0.80072180868965;20.993989604870862;0.8334068473171579;0.015565729490016987;0.015550019759202676;0.830593771994936;1.0009588766917397;0.15022828804643765;1.3006159733996465
92.372473;0.14549076173942457;0.12416242401349097;0.8531627788153634;0.11651928888901615;0.8007206144933798;20.993499380031487;0.8334034299985337;0.015565897589871515;0.015549829000143192;0.8305988350941934;1.0009320064999052;0.15022858777625553;1.3006248745198081
92.382473;0.1454936564946672;0.12416131904807987;0.853162933335963;0.11652039877437197;0.800719536533113;20.993011546900906;0.833399806765773;0.015566067007486889;0.015549641152660876;0.8306040774601874;1.000905101316045;0.15022887985072014;1.3006327398268023
92.392473;0.14549649509259532;0.12416033381343307;0.8531634112167497;0.11652147213782993;0.8007185872846363;20.992526622650345;0.8333960542363887;0.015566237909867858;0.015549456834618162;0.8306094796921998;1.0008781829076392;0.1502291650171201;1.3006395903490933
92.402473;0.14549926341451647;0.12415946818611666;0.8531641979525282;0.11652250703528834;0.8007177848788994;20.992045410002873;0.833392240918623;0.015566410459049673;0.015549276716229122;0.8306150257466783;1.0008512670764054;0.15022944412357733;1.3006454558676463
92.412473;0.14550194756962387;0.12415872126901782;0.8531652819445666;0.11652350032481666;0.800717149856774;20.991568971197232;0.8333884319399206;0.015566584906430782;0.015549101293261246;0.8306206978101;1.0008243611856171;0.15022971973440344;1.3006503617547864
92.422473;0.145504534866622;0.12415809234530799;0.8531666516515469;0.11652444669147767;0.8007167048782012;20.991098500777884;0.8333846945283374;0.015566761727596289;0.01554893070277709;0.8306264774130423;1.0007974692226855;0.15022999634903014;1.3006543267865556
92.432473;0.14550701472631397;0.12415758081591138;0.8531682972140755;0.11652533905956318;0.800716477871617;20.99063510276029;0.8333810892095203;0.015566941593434153;0.015548764858824405;0.8306323511076767;1.0007705985142046;0.15023027926920546;1.3006573675817321
92.442473;0.14550937924064253;0.12415718544672857;0.8531702131736332;0.11652616946746762;0.8007165013258376;20.990179715231687;0.8333776593545283;0.01556712514641464;0.01554860376914105;0.8306383093834796;1.0007437595278572;0.1502305734954483;1.3006595044878166
92.452473;0.1455116231314966;0.12415690399801609;0.8531723978004121;0.11652692907932914;0.8007168080272166;20.98973312985031;0.8333744352427388;0.015567312860359141;0.01554844759602672;0.8306443366418919;1.0007169651870749;0.15023088276250063;1.3006607641150227
92.462473;0.1455137434069462;0.12415673342858675;0.8531748527716607;0.11652760869673258;0.8007174285995556;20.98929594522951;0.8333714419620571;0.015567505091704101;0.015548296482245018;0.8306504038575138;1.0006902320347704;0.15023120831056924;1.3006611743567598
92.472473;0.14551573868398957;0.12415666995930891;0.853177582981193;0.11652819994573506;0.8007183908613911;20.988868573986984;0.83336869760299;0.01556770206327658;0.015548150494938098;0.8306564710032376;1.0006635735688756;0.15023154826237806;1.3006607608313996
92.482473;0.14551760761667756;0.12415670904771611;0.8531805934514424;0.11652869565934183;0.8007197202977899;20.988451331303793;0.8333662107264191;0.015567903690249301;0.015548009702306298;0.830662495886938;1.0006369891187372;0.15023189844286888;1.3006595467876334
92.492473;0.1455193472101294;0.12415684574210152;0.8531838860321687;0.1165290898020573;0.8007214397973172;20.9880445099473;0.8333639879803335;0.015568109480595055;0.015547874252641845;0.830668442008513;1.0006104604318213;0.15023225350673985;1.300657545890543
92.502473;0.14552095256590236;0.12415707507577611;0.8531874613112086;0.11652937742223249;0.8007235663315244;20.98764845924402;0.8333620417112707;0.015568318587727295;0.015547744429412914;0.830674281772919;1.0005839564494015;0.15023260659567864;1.3006547532212
92.512473;0.14552241806795427;0.1241573922086208;0.8531913254826019;0.11652955413669648;0.8007261101541996;20.987263665916412;0.8333603882129159;0.015568529972951444;0.015547620641154085;0.8306799970908205;1.0005574384872984;0.1502329482600381;1.3006511463219252
92.522473;0.1455237392901359;0.12415779235073547;0.8531954940994078;0.11652961578187321;0.8007290779345222;20.986890755545044;0.833359045701828;0.015568742653792402;0.015547503306368409;0.8306855765987965;1.0005308631071692;0.15023326685314234;1.3006466952700269
92.532473;0.1455249146104385;0.12415827065456736;0.8531999882167551;0.11652955952441485;0.8007324738957242;20.98653034146403;0.8333580382790724;0.015568955856648962;0.015547392634608215;0.8306910063178718;1.0005041870595666;0.15023355024500773;1.3006413733019988
92.542473;0.14552594539976457;0.1241588224185379;0.8532048282397768;0.1165293856458553;0.800736302548191;20.986182780432642;0.8333573978072368;0.015569169022611616;0.015547288431758096;0.8306962577930177;1.0004773746254565;0.15023378715747263;1.3006351584151161
92.552473;0.14552683500961738;0.12415944352893188;0.8532100313274206;0.11652909780341247;0.8007405737836271;20.985848073282813;0.833357158361063;0.015569381841191415;0.01554719014290087;0.8307012846674976;1.0004504012580513;0.15023396739561878;1.3006280285748086
92.562473;0.14552758793212342;0.12416013045477026;0.8532156125833626;0.11652870145930548;0.8007453025334236;20.985526031797168;0.8333573478536948;0.015569594242838476;0.015547097112610393;0.8307060290211462;1.000423249195839;0.1502340814284039;1.3006199611622549
92.572473;0.1455282100545551;0.12416087956831641;0.8532215855460528;0.11652820258527768;0.8007505065470572;20.985216501170033;0.8333579789123258;0.01556980621360848;0.015547008778323223;0.8307104273791774;1.0003958984124859;0.15023412019540755;1.3006109383430857
92.582473;0.14552870902624107;0.12416168672634341;0.8532279589200829;0.11652760782067095;0.8007562083229881;20.984919425962282;0.8333590393948899;0.015570017602172928;0.015546924726866534;0.8307144140107264;1.0003683235649152;0.1502340747813823;1.3006009562086107
92.592473;0.14552909348583876;0.12416254781711492;0.8532347346525286;0.11652692477291984;0.800762437659666;20.98463480991091;0.8333604886623656;0.015570228032234049;0.015546844771801932;0.830717924437522;1.0003405008538628;0.15023393524263437;1.3005900282104195
92.602473;0.14552937226403592;0.12416345948344207;0.8532419114252857;0.11652616174320027;0.8007692326585444;20.98436266039397;0.8333622631890659;0.015570436888678993;0.015546768952520508;0.8307208994586567;1.0003124139798354;0.15023368962704456;1.3005781737042221
92.612473;0.14552955458414404;0.12416441875748055;0.8532494891966644;0.1165253273513705;0.8007766380083623;20.984102916063147;0.8333642881238318;0.015570643392126956;0.015546697382985418;0.8307232879584325;1.0002840511441238;0.15023332471387973;1.3005654083147105
92.622473;0.14552964976849825;0.12416542207272821;0.8532574698126719;0.11652443011560577;0.8007846990667806;20.98385538206508;0.8333664865183691;0.015570846682264149;0.015546630183555177;0.8307250454787879;1.0002553976491455;0.15023282824457163;1.3005517489010674
92.632473;0.14552966558991165;0.1241664648412651;0.8532658517836285;0.11652347812558081;0.8007934564195347;20.983619754005034;0.8333687808839436;0.015571045854423714;0.015546567548357551;0.8307261315922112;1.000226430083167;0.15023219073835714;1.3005372173363898
92.642473;0.14552960652857896;0.12416754128348906;0.8532746243716044;0.11652247879228507;0.8008029422062016;20.983395758489024;0.8333710957306618;0.015571240031390394;0.015546509790168304;0.8307265080849856;1.000197115311669;0.1502314057254735;1.3005218368599825
92.652473;0.1455294733549225;0.12416864438648585;0.8532837705761832;0.11652143892016575;0.8008131740072605;20.98318330112897;0.8333733667384826;0.015571428477392105;0.015546457347139804;0.8307261368353809;1.0001674132095353;0.15023046917434968;1.3005056322220039
92.662473;0.1455292646366268;0.1241697664218434;0.8532932758976111;0.1165203655938313;0.8008241504819815;20.9829825513383;0.8333755474847383;0.015571610591514063;0.015546410811334052;0.8307249823069318;1.0001372784779745;0.1502293790694558;1.3004886344174018
92.672473;0.1455289790904974;0.1241708995052929;0.8533031317220812;0.11651926677488633;0.800835854251599;20.982793997683366;0.8333776091873438;0.015571785701032013;0.015546370899853732;0.8307230180921821;1.0001066635223819;0.15022813501854457;1.3004708808207794
92.682473;0.1455286169058394;0.1241720354890891;0.8533133328854003;0.11651815042714356;0.8008482585903729;20.982618432699244;0.8333795363515811;0.015571952893658026;0.015546338302887274;0.8307202292925879;1.000075525756153;0.1502267379026106;1.3004524101920627
92.692473;0.14552817965677936;0.12417316541524556;0.8533238746002932;0.11651702331726757;0.8008613331494623;20.98245683692106;0.8333813200327077;0.015572111105935814;0.015546313560027405;0.8307166110463547;1.000043832326578;0.15022519024083816;1.3004332628515036
92.702473;0.14552766956910138;0.12417427938908096;0.8533347485631013;0.11651589093879446;0.8008750450465602;20.98231020590646;0.833382949773467;0.01557225934283869;0.01554629704333629;0.8307121674151335;1.000011558056891;0.15022349659948153;1.300413491192154
92.712473;0.14552708871078143;0.12417536685659578;0.8533459393560127;0.11651475788122385;0.8008893556336381;20.98217937139215;0.8333844076069171;0.01557239679236903;0.015546288944379906;0.8307069098900081;0.9999786847322187;0.15022166214206173;1.3003931706709007
92.722473;0.14552643889747358;0.12417641662818583;0.853357428969837;0.11651362774788745;0.8009042203112856;20.982064871105695;0.8333856686508445;0.015572522804796563;0.01554628926805012;0.8307008590262328;0.9999452055669164;0.15021969011783926;1.3003723955055424
92.732473;0.14552572295903943;0.12417741719534497;0.8533692085970692;0.1165125033168405;0.8009195927849102;20.981966884140615;0.8333867070136265;0.015572636909331073;0.015546297909208485;0.830694050677949;0.9999111297040989;0.15021758158983248;1.3003512602198424
92.742473;0.14552494567663785;0.1241783583874026;0.8533812840305358;0.11651138739054019;0.8009354267986193;20.981885269637182;0.833387503022832;0.015572738863351263;0.015546314795347153;0.8306865366645532;0.9998764817039948;0.1502153377203708;1.3003298473660323
92.752473;0.14552411220695075;0.12417923323178634;0.853393668610256;0.11651028364448116;0.8009516742711749;20.981819696839047;0.8333880499694497;0.01557282856928177;0.015546339975267174;0.8306783753920335;0.9998412925427552;0.15021296161776068;1.300308228878724
92.762473;0.14552322526746142;0.1241800379123501;0.8534063712028708;0.11650919683694656;0.8009682837636695;20.98176976176141;0.8333883576787898;0.015572905966938442;0.015546373561106356;0.8306696214445677;0.9998055860240513;0.1502104582076769;1.3002864714865925
92.772473;0.14552228366985348;0.12418077037164948;0.8534193917846606;0.11650813214962122;0.8009852022326892;20.981735073755026;0.8333884510803384;0.015572971058910322;0.01554641562510453;0.8306603232022951;0.9997693726683918;0.15020783334151716;1.300264646806414
92.782473;0.14552128278961063;0.1241814293953247;0.8534327278033498;0.11650709424117382;0.8010023815529242;20.98171535690064;0.8333883663269275;0.015573023984573024;0.015546466200916565;0.830650525520377;0.9997326580915361;0.15020509299447798;1.300242846161746
92.792473;0.14552021646251012;0.12418201477706092;0.8534463806325296;0.11650608702778671;0.8010197874758218;20.98171056099517;0.8333881481284378;0.015573065038488591;0.015546525367958782;0.8306402695404961;0.9996954583807167;0.1502022420184906;1.3002211837654194
92.802473;0.14551907935206895;0.12418252816683938;0.8534603578171125;0.11650511391260211;0.8010374053332818;20.98172093381646;0.8333878468772379;0.015573094644749218;0.015546593283575038;0.8306295923501533;0.999657808169721;0.15019928349652215;1.300199778116025
92.812473;0.14551786898531155;0.12418297336577597;0.8534746704253624;0.11650417762348268;0.8010552368125897;20.981747010926924;0.8333875131989572;0.015573113368148806;0.015546670139433989;0.8306185288026501;0.9996197571022704;0.15019621996065294;1.3001787269502043
92.822473;0.1455165872325544;0.12418335531490951;0.8534893206530926;0.11650327988607281;0.801073292077873;20.98178949368151;0.8333871948849443;0.015573121970162576;0.015546756142126781;0.8306071103047526;0.9995813607957592;0.15019305480187176;1.3001581003473441
92.832473;0.14551524037162672;0.12418367896481976;0.8535042901867674;0.11650242148359558;0.8010915873403363;20.98184912520362;0.8333869375107525;0.015573121362370572;0.015546851500151627;0.8305953627716454;0.9995426715776126;0.1501897922243899;1.300137949889784
92.842473;0.14551383783127628;0.1241839497567657;0.8535195458772034;0.11650160253514702;0.8011101451643877;20.981926753275193;0.8333867812841684;0.015573112381669068;0.015546956341728112;0.8305833084238563;0.9995037307028118;0.15018643615767618;1.3001183174523403
92.852473;0.14551239102855623;0.12418417539522877;0.8535350554239775;0.11650082260342423;0.8011289904089077;20.982023417352387;0.8333867548740921;0.015573095662789454;0.01554707063832617;0.8305709676608408;0.9994645659974953;0.1501829892125798;1.3000992397854163
92.862473;0.14551091214390394;0.12418436659007541;0.8535507945005633;0.11650008082930688;0.8011481455051871;20.982140205226788;0.8333868742195356;0.01557307184798676;0.015547194253629906;0.8305583607425732;0.9994252004285807;0.15017945268964578;1.3000807465891295
92.872473;0.14550941238580845;0.12418453592551426;0.853566744254545;0.11649937648701714;0.8011676282748205;20.9822780013584;0.8333871466989089;0.015573041826723786;0.015547327069146617;0.8305455132394765;0.9993856643668443;0.15017582782420832;1.3000628596323873
92.882473;0.1455079005880624;0.12418469619617141;0.8535828881429539;0.11649870960625135;0.8011874489413745;20.982437344733963;0.8333875767531214;0.015573006700126662;0.015547468981004963;0.8305324596157215;0.9993459982768176;0.15017211715946163;1.3000456003963945
92.892473;0.14550638276250097;0.124184858736844;0.8535992115458615;0.11649808076961887;0.8012076078130803;20.982618429424875;0.8333881723429658;0.015572967680511529;0.01554761974413638;0.8305192419256113;0.9993062520616699;0.15016832419049916;1.3000289954345725
92.902473;0.1455048627692165;0.12418503196997151;0.8536157002010608;0.11649749029743064;0.8012280975999316;20.982821165507282;0.8333889485572922;0.01557292610730251;0.015547778939065292;0.8305059093762746;0.9992664902644622;0.15016445163987538;1.3000130770818197
92.912473;0.14550334365135445;0.12418522148708483;0.853632336393005;0.11649693807901618;0.8012489071268162;20.983045281903763;0.8333899239929667;0.01557288342630117;0.015547946095453083;0.8304925150606451;0.9992267921650301;0.1501605013427158;1.2999978859547914
92.922473;0.14550182847588877;0.12418543147333108;0.8536491025739318;0.1164964239958307;0.8012700229634732;20.98329044052406;0.8333911143995099;0.01557284102067932;0.015548120707043426;0.8304791034512289;0.9991872422213166;0.15015647590190637;1.299983470815943
92.932473;0.14550032042750125;0.12418566568294089;0.8536659894863541;0.11649594731590472;0.801291429647114;20.98355626133613;0.833392528689261;0.015572800012144701;0.015548302199874034;0.8304656992540053;0.9991479224042522;0.15015237963831743;1.2999698798372452
92.942473;0.14549882279862178;0.12418592763808768;0.8536829959024348;0.11649550526130045;0.8013131096674688;20.983842317576414;0.8333941678141159;0.015572761221808042;0.015548489986968755;0.8304523125201967;0.9991089125693464;0.15014821864365227;1.29995714824381
92.952473;0.14549733903488227;0.12418622074466405;0.8537001251057512;0.11649509341604003;0.801335045648182;20.9841481902491;0.8333960257562169;0.01557272529487428;0.015548683452805414;0.8304389557772359;0.9990702964611302;0.15014400076021475;1.2999452907789235
92.962473;0.14549587282557067;0.12418654863917242;0.8537173865645094;0.11649470789755914;0.8013572215225517;20.98447348012263;0.8333980904004141;0.015572692825288812;0.015548881860975994;0.8304256567922232;0.9990321643380329;0.15013973521577442;1.2999342999986896
92.972473;0.1454944279906449;0.12418691584446115;0.8537348004388068;0.116494346244234;0.80137961673473;20.984817724720262;0.8334003437490628;0.015572664376082354;0.015549084350847715;0.8304124594237445;0.9989946076445374;0.15013543189361894;1.2999241471941831
92.982473;0.14549300756170272;0.12418732799612443;0.8537523982643281;0.11649400647409792;0.8014021996484194;20.9851803403699;0.8334027648060509;0.015572640427614158;0.015549290075480234;0.8303994178459804;0.9989577123936366;0.15013110106219968;1.2999147859516733
92.992473;0.14549161251602521;0.12418779099061367;0.8537702147061725;0.11649368612456497;0.8014249296903923;20.98556060205114;0.8334053362385035;0.015572621369040775;0.015549498368562188;0.8303865921211798;0.9989215530903857;0.15012675356934585;1.299906156792468
93.002473;0.14549024152170534;0.12418831011051262;0.8537882758073158;0.11649338220319201;0.8014477635406905;20.985957609818648;0.8334080481409456;0.015572607531439768;0.015549708781282926;0.8303740467921314;0.9988861892188129;0.15012240022504944;1.2998981884286844
93.012473;0.14548889219994945;0.1241888900349768;0.8538065907498357;0.11649309137746998;0.8014706550677267;20.98637032939236;0.833410894528614;0.015572599165805914;0.015549920992581675;0.830361848946524;0.9988516688292105;0.15011805083558805;1.299890799462203
