time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.022473;0.14548756272251534;0.12418953500482614;0.8538251489990261;0.11649280971787519;0.801493551709378;20.986797646507288;0.8334138677592031;0.015572596422986829;0.015550134685830119;0.8303500646935864;0.9988180293407236;0.15011371445051114;1.2998839051330746
93.032473;0.14548625220641315;0.12419024878962608;0.8538439229923434;0.11649253271669321;0.8015163945410814;20.987238298819523;0.8334169566589265;0.015572599424251399;0.015550349439619474;0.8303387564081632;0.998785290063397;0.1501093999664428;1.2998774249289282
93.042473;0.14548495973347667;0.12419103492012325;0.8538628699841243;0.11649225595229219;0.8015391217495504;20.98769082988554;0.8334201506583687;0.015572608317719424;0.015550564680474624;0.8303279825099477;0.9987534497324594;0.15010511546523267;1.2998712880542684
93.052473;0.1454836828419859;0.12419189678570294;0.8538819320691328;0.11649197590372855;0.8015616740291537;20.9881536347924;0.8334234464380676;0.015572623231915543;0.015550779748578051;0.8303177982525808;0.9987224933044754;0.15010086690619276;1.2998654398472425
93.062473;0.14548241662223288;0.12419283707523004;0.8539010421190547;0.1164916905498154;0.8015839992118402;20.98862497198981;0.8334268480789535;0.015572644276014907;0.015550994074783556;0.830308252445614;0.9986923970057238;0.150096657750724;1.2998598476087235
93.072473;0.14548115372896978;0.12419385748844596;0.8539201344751585;0.11649139892831721;0.8016060545080971;20.989102980317575;0.8334303609819375;0.01557267166917175;0.0155512073306207;0.830299380885;0.9986631276332766;0.15009248973259456;1.2998544981304156
93.082473;0.14547988491357872;0.12419495942575705;0.8539391506999655;0.11649110016911259;0.8016278072017442;20.9895857669446;0.8334339880761583;0.015572705854678306;0.015551419437191115;0.8302912042541984;0.998634644080154;0.15008836444650225;1.29984938553152
93.092473;0.14547860025944;0.12419614434888332;0.8539580362869392;0.11649079347911943;0.8016492314005728;20.990071529281483;0.8334377306974899;0.015572747507447644;0.015551630562654902;0.8302837342997635;0.9986069056222904;0.1500842851590901;1.2998444963823623
93.102473;0.1454772905856177;0.12419741297977699;0.8539767360724606;0.1164904779675645;0.8016703035909576;20.99055868126807;0.833441592980593;0.015572797431760144;0.015551841176395933;0.8302769846885963;0.9985798801041907;0.15008025761882018;1.2998398082841351
93.112473;0.14547594758353474;0.12419876508512742;0.8539951946246365;0.11649015158463309;0.8016910054670783;20.991045947642863;0.8334455863163908;0.01557285640944803;0.015552052016260995;0.8302709774243832;0.9985535458093646;0.15007628968418513;1.2998353071963222
93.122473;0.14547456237691592;0.12420020110924214;0.8540133598453024;0.116489811445436;0.8017113305013268;20.991532411316573;0.8334497285418125;0.015572925162675126;0.015552263923918801;0.8302657397887043;0.9985278887453825;0.15007239034914086;1.2998310006227216
93.132473;0.14547312413269878;0.12420172397777553;0.8540311874461911;0.11648945538784236;0.8017312818452508;20.99201747335503;0.8334540396511643;0.015573004424206076;0.015552477661290831;0.8302612975931598;0.9985029009957339;0.1500685688090794;1.2998269119015418
93.142473;0.1454716204139611;0.12420333899953782;0.8540486421330422;0.11648908183863863;0.8017508636065975;20.992500710593287;0.8334585414112505;0.0155730948413926;0.015552693898087243;0.8302576703846263;0.9984785837028795;0.15006483409734186;1.2998230653697669
93.152473;0.14547003811004533;0.12420505228213712;0.8540656946187166;0.11648868877343743;0.8017700784210328;20.992981744034132;0.8334632596179151;0.015573196691261145;0.01555291340947356;0.8302548671372898;0.9984549493827032;0.1500611943534673;1.299819474415044
93.162473;0.14546836343052044;0.1242068693233358;0.8540823186727748;0.11648827387139349;0.8017889317195276;20.993460192706408;0.8334682181574358;0.015573309722465914;0.015553137196574933;0.8302528825255441;0.9984320181100009;0.15005765522116693;1.2998161418419358
93.172473;0.14546658273364113;0.12420879407540632;0.8540984901067892;0.11648783433275967;0.8018074324356148;20.993935724264315;0.8334734261223101;0.015573433191221514;0.015553366370173434;0.8302516975764556;0.9984098123083475;0.15005421915888953;1.2998130725363488
93.182473;0.14546468497274484;0.12421082826212122;0.8541141911013069;0.11648736579181462;0.8018255868933345;20.994408128854797;0.8334788749785967;0.015573565984033505;0.015553601969139252;0.8302512832185948;0.998388355351373;0.15005088645651696;1.299810282802559
93.192473;0.14546266267831903;0.12421297135433589;0.8541294186266495;0.11648686282506121;0.8018433917274596;20.9948772672159;0.8334845502587694;0.015573706803786043;0.015553844854089706;0.8302516024201008;0.9983676719290838;0.15004765641079865;1.299807800706798
93.202473;0.14546051031294702;0.1242152213852947;0.8541441863458488;0.11648632137288299;0.8018608335471931;20.995342978221604;0.8334904405000697;0.015573854278560862;0.01555409568478575;0.8302526120430194;0.9983477842058925;0.15004452747227126;1.2998056679289671
93.212473;0.1454582222559898;0.12421757599748463;0.8541585204481934;0.11648573992176889;0.8018778995063415;20.995805124794693;0.833496534692427;0.015574006918909703;0.01555435495289256;0.8302542659033988;0.9983287051753146;0.1500414965834464;1.2998039458623856
93.222473;0.1454557922241051;0.12422003274850792;0.8541724570730165;0.1164851178002439;0.80189458851715;20.99626373539932;0.833502818902046;0.015574163076798793;0.015554623016651711;0.8302565163694194;0.9983104386899537;0.15003855850706962;1.2998027202183562
93.232473;0.14545321450084966;0.12422258877335933;0.8541860365731037;0.11648445284525312;0.8019109068089181;20.996719138500865;0.8335092753754136;0.015574321041216229;0.015554900057820474;0.8302593142613836;0.9982929879156544;0.15003570538646868;1.2998020939354744
93.242473;0.145450485053793;0.12422524062413856;0.8541992930811358;0.1164837410236014;0.8019268526857634;20.997172020783072;0.8335158795616711;0.01557447923418091;0.015555185986341999;0.8302626117847245;0.9982763664703412;0.15003292641927643;1.2998021658123349
93.252473;0.14544760102956877;0.12422798493120742;0.854212251926417;0.11648297785666785;0.8019424073528428;20.997623382369927;0.8335226001341308;0.015574636361451042;0.015555480448314578;0.8302663695304889;0.9982606047614195;0.15003020821980606;1.2998030164397822
93.262473;0.14544456028379257;0.12423082008201525;0.8542249409482908;0.11648215922119041;0.8019575358841047;20.99807445232595;0.8335294030538468;0.015574791430551035;0.015555782965565925;0.8302705616425547;0.9982457467146605;0.15002753602875402;1.2998047139020756
93.272473;0.14544136173228805;0.12423374723018578;0.85423740246141;0.11648128044536184;0.8019721924501032;20.99852659848353;0.8335362544009892;0.0155749436201878;0.015556093085609452;0.830275173328896;0.9982318371957091;0.1500248948533134;1.2998073239884
93.282473;0.14543800581013108;0.12423676901798285;0.8542496909882957;0.11648033602065072;0.8019863238600473;20.998981184651353;0.8335431230520676;0.015575092105892679;0.015556410477852714;0.8302801892319047;0.9982189054895719;0.1500222701509815;1.2998109155146462
93.292473;0.14543449535768754;0.12423988731989775;0.8542618609583813;0.11647932131968627;0.8019998711192273;20.999439352357715;0.833549977982352;0.015575236040862521;0.015556734940727802;0.8302855818787971;0.9982069609577411;0.15001964857473596;1.2998155587974225
93.302473;0.14543083634997897;0.12424310226103401;0.8542739603927896;0.11647823440483915;0.8020127730402654;20.9999018577411;0.8335567763738727;0.015575374610373392;0.015557066301591586;0.8302913154730597;0.9981960044412828;0.15001701895498537;1.2998213159624377
93.312473;0.14542703704437585;0.12424641299327295;0.8542860357463193;0.11647707603281011;0.802024970861697;21.00036909923074;0.8335634565114173;0.015575506953789927;0.015557404331389468;0.830297360568795;0.9981860364026789;0.15001437322678118;1.2998282352105979
93.322473;0.14542310663711608;0.12424981832778265;0.8542981346256052;0.11647584851809206;0.802036408612286;21.000841197682043;0.8335699446650366;0.015575632083259825;0.015557748764070258;0.8303036995883396;0.9981770549034582;0.15001170688238913;1.2998363572864104
93.332473;0.1454190552831036;0.12425331595121981;0.854310296494272;0.11647455555042414;0.8020470300771543;21.00131798398237;0.8335761675885494;0.01557574896007228;0.015558099326325648;0.8303103226317021;0.9981690504065472;0.1500090182474142;1.299845725345825
93.342473;0.14541489454179232;0.12425690159167878;0.8543225416562229;0.11647320293612116;0.8020567794555999;21.001799040951497;0.8335820609314941;0.01557585660204892;0.015558455724842829;0.8303172273361608;0.9981619997029235;0.15000630701027415;1.2998563864103656
93.352473;0.14541063664074913;0.12426056880521814;0.8543348711972287;0.11647179824497116;0.8020656077760051;21.002283859605722;0.8335875723731362;0.015575954125245256;0.015558817619705735;0.8303244223415119;0.9981558647634267;0.15000357399436867;1.2998683819179675
93.362473;0.14540629331456878;0.12426430910731842;0.854347275086154;0.11647034929184308;0.8020734803249154;21.002771968201955;0.8335926636614803;0.015576040820762155;0.015559184597269632;0.8303319256856448;0.9981506016844868;0.15000082226460895;1.2998817376454714
93.372473;0.14540187572959523;0.12426811292147459;0.8543597406318296;0.11646886319447097;0.8020803811303494;21.00326304262523;0.833597313882996;0.015576116226716546;0.015559556189120131;0.8303397558061808;0.9981461713848061;0.14999805715260645;1.299896465067092
93.382473;0.14539739530289536;0.12427197104128372;0.8543722594956673;0.11646734682829343;0.8020863119680196;21.003756958914654;0.8336015197707815;0.015576180000205761;0.015559931907685827;0.8303479187589603;0.9981425460001455;0.14999528477060503;1.2999125693719376
93.392473;0.14539286442728458;0.12427587554871251;0.8543848302251081;0.11646580774546447;0.8020912861675609;21.00425366319295;0.8336052887317714;0.01557623169800145;0.015560311258272957;0.8303564017250727;0.9981397110541715;0.1499925112928643;1.2999300493210209
93.402473;0.14538829664596964;0.12427982009796429;0.8543974546091874;0.11646425418788786;0.8020953218444189;21.004753026766892;0.833608630793665;0.015576270749834607;0.015560693793764919;0.8303651807373099;0.9981376603609384;0.14998974324867706;1.2999488912140469
93.412473;0.14538370627544356;0.12428380020441969;0.8544101346990272;0.11646269469905594;0.8020984375608423;21.005254858135867;0.8336115586271872;0.015576296597270252;0.01556107914524255;0.8303742310987514;0.9981363899917309;0.14998698690027787;1.299969070865252
93.422473;0.14537910761295672;0.12428781299686563;0.8544228755317301;0.11646113831249617;0.802100651518297;21.00575896706616;0.833614091090846;0.015576308767548824;0.015561466918927644;0.8303835267805506;0.9981358998892552;0.14998424775981647;1.2999905620477175
93.432473;0.14537451369510018;0.12429185609454933;0.8544356893421265;0.11645959493956469;0.8021019860146308;21.006265131567844;0.8336162496297114;0.015576306815896892;0.015561856573278503;0.8303930375108476;0.9981361972586085;0.1499815315315684;1.3000133354200192
93.442473;0.14536993538591145;0.12429592701255038;0.8544485939088862;0.11645807578086699;0.8021024723078203;21.00677295486642;0.8336180506748142;0.015576290292891579;0.015562247433968321;0.8304027316588695;0.9981372941282545;0.1499788443698918;1.3000373522150321
93.452473;0.14536538213950742;0.12430002312511766;0.854461604372241;0.11645659326710635;0.8021021480670412;21.007281791876487;0.8336195049932178;0.01557625882507614;0.015562638879887151;0.8304125781677693;0.9981392026659531;0.14997619219610464;1.3000625730668263
93.462473;0.1453608634281309;0.12430414097200389;0.8544747276191581;0.11645515984540522;0.8021010522995229;21.00779086800146;0.833620621998702;0.015576212145309664;0.015563030567328743;0.8304225440766515;0.9981419351844553;0.14997358011879267;1.3000889690872326
93.472473;0.14535638873176504;0.12430827518649244;0.854487966490458;0.11645378700832197;0.8020992251954694;21.00829944238556;0.8336214103391683;0.015576149961964832;0.015563422429159656;0.8304325909299812;0.9981455080262793;0.14997101135318477;1.300116516015636
93.482473;0.14535196676646298;0.12431241815441477;0.8545013256077594;0.11645248561914434;0.8020967078585431;21.008806861106148;0.8336218787239081;0.015576071823830247;0.015563814427111576;0.8304426748082404;0.9981499462200828;0.14996848650041555;1.3001451865990525
93.492473;0.14534760529393212;0.12431656064096484;0.8545148052191105;0.11645126595618166;0.8020935392849715;21.009312522831745;0.8336220404649322;0.01557597717872597;0.015564206329261126;0.8304527513858457;0.9981552833399423;0.14996600453005896;1.3001749512577812
93.502473;0.14534331102816866;0.12432069255872286;0.8545283903959003;0.11645013682132445;0.8020897558954101;21.009815858379007;0.8336219126321259;0.015575865615216771;0.01556459762580799;0.8304627804124911;0.9981615489099075;0.1499635641020167;1.3002057771190718
93.512473;0.14533908926653968;0.12432480357408532;0.8545420523689852;0.11644910525787844;0.8020853941959749;21.010316377671373;0.8336215106106329;0.015575737056637383;0.015564987538136465;0.830472727115615;0.9981687540224794;0.1499611632564175;1.3002376206236774
93.522473;0.1453349438385718;0.12432888375815698;0.8545557563951562;0.11644817732003014;0.8020804918208768;21.010813742559662;0.8336208481719611;0.015575591752688252;0.015565375153397811;0.8304825638829989;0.9981768891742288;0.14995879880105292;1.3002704221939814
93.532473;0.14533087775317474;0.12433292378097571;0.8545694663733312;0.11644735871248225;0.8020750824410504;21.0113077799137;0.8336199424939204;0.01557543017139934;0.015565759645635006;0.830492270917823;0.9981859258661725;0.14995646771760343;1.3003041132369955
93.542473;0.14532689369911578;0.1243369144241828;0.8545831506245299;0.11644665490459453;0.8020691875478567;21.01179835736083;0.8336188181273733;0.0155752529276685;0.015566140370728971;0.8305018350440648;0.998195815647467;0.14995416887063787;1.3003386251953672
93.552473;0.14532299388260225;0.12434084625217616;0.8545967865794363;0.11644607111824623;0.8020628129141619;21.012285231692974;0.8336175039055636;0.015575060756776452;0.015566516701380895;0.8305112483821525;0.998206493693596;0.14995190283060728;1.3003738878641622
93.562473;0.14531917976380154;0.12434471014132084;0.8546103594670356;0.11644561201252752;0.80205595037051;21.01276811940779;0.8336160256945656;0.015574854464157462;0.015566887803382987;0.8305205062488192;0.9982178873068532;0.1499496714761492;1.3004098276611775
93.572473;0.1453154517406633;0.12434849832456088;0.8546238619215641;0.11644528117521065;0.802048581181715;21.013246912254942;0.8336144081185144;0.015574634855982098;0.015567252645572937;0.8305296076865366;0.9982299238107634;0.14994747847380535;1.300446370104433
93.582473;0.14531180946875136;0.12435220530161636;0.8546372959880401;0.11644508087755095;0.8020406786957258;21.01372171876777;0.8336126825484993;0.015574402685108613;0.015567610193665916;0.8305385594409403;0.9982425341122939;0.1499453294837631;1.3004834350669685
93.592473;0.14530825318934995;0.12435582804672143;0.8546506677071016;0.1164450115868315;0.8020322109973614;21.014192718903715;0.8336108876129091;0.015574158496644144;0.015567959515596357;0.8305473779339563;0.9982556511453358;0.14994323188853154;1.3005209230785728
93.602473;0.14530478483302295;0.12435936482917073;0.8546639758166045;0.11644507109827969;0.8020231456908974;21.01466002109532;0.8336090623328061;0.015573902459879557;0.015568299729656454;0.8305560875150682;0.9982692066305325;0.1499411944312623;1.3005587023494607
93.612473;0.14530140874257952;0.12436281321186951;0.8546772077736043;0.11644525441006913;0.8020134554441019;21.01512354226196;0.8336072399429448;0.01557363450633492;0.015568629927630986;0.8305647163460775;0.998283129404693;0.14993922655911912;1.3005966099411725
93.622473;0.14529813208211398;0.12436616911990292;0.8546903429395597;0.11644555477022757;0.8020031227565609;21.015582892967736;0.8336054460779809;0.015573354691145949;0.015568949167725108;0.8305732942033317;0.998297347516952;0.14993733704657483;1.3006344703043264
93.632473;0.1452949639656276;0.12436942785446675;0.8547033555537393;0.11644596523321493;0.8019921432240708;21.01603741256872;0.8336036998944389;0.01557306340623034;0.015569256545344594;0.8305818550056308;0.9983117955551936;0.1499355324561237;1.3006721111583588
93.642473;0.1452919133113687;0.12437258620079598;0.8547162185871277;0.11644647980939044;0.801980525172966;21.016486375981557;0.8336020185815589;0.015572761277321047;0.01556955126590397;0.8305904383712241;0.9983264236627638;0.1499338168326387;1.3007093639466278
93.652473;0.14528898701047832;0.12437564364141504;0.8547289057855121;0.11644709356648664;0.8019682856875744;21.01692905488368;0.833600424319337;0.015572448929271168;0.015569832643334874;0.8305990861330147;0.9983412016462687;0.14993219284976814;1.3007460696020001
93.662473;0.1452861895924844;0.1243786013380503;0.8547413880943235;0.1164478023958934;0.8019554466086349;21.017364559911883;0.8335989456585724;0.015572126952711023;0.015570100049127672;0.8306078360486883;0.9983561153459699;0.14993066328737678;1.3007820957447913
93.672473;0.1452835236325499;0.12438146010889294;0.8547536307339091;0.11644860283071676;0.8019420312670519;21.017791838591187;0.8335976144636419;0.015571796036412544;0.015570352889834176;0.8306167156814548;0.9983711611572984;0.14992923165514857;1.3008173404991206
93.682473;0.14528098992402919;0.12438421923051217;0.8547655946494428;0.116449490984809;0.8019280581993039;21.018209891414596;0.8335964670677479;0.01557145701500156;0.01557059064624207;0.830625738160145;0.9983863458429252;0.1499279018052619;1.3008517198106138
93.692473;0.14527858763274887;0.12438687636377564;0.854777237392981;0.1164504613983243;0.8019135357690429;21.01861785672388;0.8335955473104236;0.015571110834126713;0.01557081294188723;0.8306348994510326;0.9984016864695783;0.14992667694515147;1.300885154612046
93.702473;0.14527631481842718;0.12438942843397395;0.8547885128994135;0.11645150744046803;0.8018984659995144;21.0190148847587;0.8335949037232937;0.015570758549602106;0.015571019627128346;0.8306441782367904;0.9984172039201773;0.14992555849246975;1.3009175628824294
93.712473;0.1452741686721327;0.1243918732519033;0.8547993746661077;0.11645262258344674;0.8018828540994339;21.019400095928983;0.8335945809507339;0.015570401343839598;0.015571210891554322;0.8306535400724365;0.9984329156560544;0.1499245458966176;1.3009488540258107
93.722473;0.14527214478326023;0.12439421073693768;0.8548097810704661;0.11645380104314121;0.8018667152132573;21.01977274396104;0.8335946133041656;0.015570040441323025;0.015571387333335348;0.8306629427377052;0.998448833775671;0.1499236382184739;1.3009789267703762
93.732473;0.14527023664575206;0.124396442707169;0.8548196984240092;0.11645503754431022;0.801850073808228;21.020132319886557;0.8335950256507915;0.015569676962544186;0.01557154988005088;0.8306723381532385;0.9984649677130234;0.14992283590442246;1.3010076782823519
93.742473;0.14526843658544594;0.12439857209198245;0.8548291008398025;0.11645632687759912;0.8018329557312334;21.020478469517556;0.8335958373990894;0.015569311887486304;0.015571699588644326;0.8306816739653341;0.9984813272236583;0.1499221402727918;1.301035019732536
93.752473;0.14526673693728595;0.12440060284168959;0.8548379701638499;0.1164576641666194;0.8018153802387287;21.020810918338498;0.8335970640942786;0.015568946134065145;0.015571837460755156;0.8306908994783854;0.9984979202189067;0.1499215513313462;1.3010608816998566
93.762473;0.14526513034185565;0.12440253996775236;0.8548462976261021;0.11645904546875586;0.8017973589648334;21.021129439202355;0.833598719106683;0.015568580637751107;0.015571964380596617;0.8306999689830761;0.9985147488999159;0.14992106632734473;1.3010852106176702
93.772473;0.145263609703636;0.12440438873692826;0.8548540835184204;0.11646046743463769;0.8017788999080767;21.02143377347406;0.8336008139373966;0.015568216349312113;0.01557208115065957;0.8307088400255854;0.9985318126816484;0.1499206800641473;1.3011079662813643
93.782473;0.14526216804606698;0.12440615346432043;0.8548613351270041;0.11646192645932461;0.8017600104491058;21.021723620743376;0.8336033511848817;0.015567854169796815;0.015572188510885453;0.8307174739865998;0.9985491147120051;0.14992038689427153;1.3011291180479017
93.792473;0.14526079810868955;0.1244078371720776;0.8548680661592035;0.1164634183653054;0.8017406995111336;21.02199879750948;0.8336063204455816;0.015567494934219108;0.015572287123496648;0.8307258356399101;0.9985666631232819;0.14992018290144637;1.3011486406783335
93.802473;0.14525949207334957;0.12440944280753871;0.854874293747754;0.11646493847869761;0.801720981138144;21.02225936279939;0.8336097045686768;0.015567139444126975;0.015572377598766137;0.8307338898387916;0.9985844680695621;0.14992006642109218;1.3011665191870518
93.812473;0.14525824169950707;0.12441097464406566;0.8548800330963437;0.11646648169269808;0.8017008774324419;21.022505513863695;0.8336134837532055;0.015566788486687501;0.01557246052850066;0.8307416035994365;0.9986025392509229;0.14992003694530737;1.3011827571001635
93.822473;0.1452570388309316;0.12441243806287901;0.8548852991612191;0.11646804258454789;0.8016804186081568;21.02273746229794;0.8336176349009413;0.015566442888588312;0.01557253644868077;0.8307489494392376;0.9986208792017568;0.14992009408611848;1.3011973764491038
93.832473;0.1452558755321056;0.1244138383123835;0.8548901139788553;0.11646961579121429;0.8016596418528531;21.0229555059341;0.8336221325131298;0.01556610358612765;0.015572605839494122;0.8307559024586848;0.9986394729767176;0.14992023697693418;1.3012104146636487
93.842473;0.1452547439061691;0.12441517955477203;0.8548945079180829;0.11647119625703561;0.8016385911964894;21.02316013325118;0.8336269489179869;0.015565771612624015;0.015572669167342288;0.8307624392617405;0.9986582891092101;0.14992046333340794;1.3012219218153696
93.852473;0.1452536367169162;0.1244164649969506;0.8548985124895915;0.11647277907154778;0.8016173136225322;21.023351991248767;0.8336320564345937;0.01556544803001803;0.015572726745699322;0.830768542449638;0.9986772904328254;0.1499207692473092;1.301231953328788
93.862473;0.14525254816442434;0.12441769793940674;0.8549021541808449;0.11647435960435114;0.8015958509222062;21.0235317836291;0.8336374344238706;0.015565133855080817;0.015572778532139949;0.8307742002381762;0.998696438890134;0.14992114998551573;1.3012405615623994
93.872473;0.1452514738864317;0.12441888180371287;0.8549054557604514;0.11647593445276543;0.8015742354962078;21.023700192594035;0.8336430716809952;0.015564829973967464;0.015572824183199274;0.8307793983011049;0.9987156962870708;0.14992160011466457;1.3012477913871716
93.882473;0.14525041028193386;0.1244200191798439;0.854908437911635;0.11647750239580043;0.8015524885293436;21.023857810455194;0.8336489568191321;0.015564537057959713;0.015572863326359107;0.8307841148789511;0.9987350295760332;0.1499221133467759;1.3012536799514265
93.892473;0.1452493535000904;0.12442111191269102;0.8549111172256925;0.11647906442595315;0.8015306185077391;21.024005070289483;0.8336550668323306;0.015564255510279354;0.015572895805210906;0.8307883260953416;0.9987544150416066;0.14992268271865894;1.3012582613453405
93.902473;0.14524829933361383;0.1244221616055829;0.8549135091892026;0.11648062296706893;0.8015086303484902;21.024142194407396;0.83366136601058;0.01556398550478368;0.01557292177429916;0.8307920153239903;0.9987738344618059;0.14992329997328038;1.3012615762878248
93.912473;0.14524724412770298;0.12442316878031873;0.8549156364860964;0.11648218065302306;0.8014865407591416;21.024269155050742;0.8336678112421045;0.015563727112401953;0.015572941703506033;0.8307951795293518;0.9987932703704866;0.1499239548509218;1.3012636796800325
93.922473;0.14524618548330928;0.12442413128400262;0.8549175332166937;0.11648373957728456;0.801464378460249;21.024385689634077;0.833674360638515;0.015563480408235865;0.015572956331024849;0.8307978314176618;0.9988127057441728;0.14992463594244024;1.3012646370991658
93.932473;0.14524512239783854;0.12442504406784807;0.8549192427167531;0.11648530177455503;0.8014421698202084;21.024491372157083;0.8336809856444256;0.015563245507965373;0.015572966509596302;0.8307999969042337;0.9988321201037966;0.14992533197487234;1.3012645136918621
93.942473;0.14524405451121386;0.1244259008782946;0.8549208097969924;0.11648686987592283;0.8014199308008492;21.024585623396252;0.8336876742432108;0.01556302255564675;0.015572973079693986;0.8308017077803784;0.9988514811780173;0.14992603190447787;1.301263364518551
93.952473;0.14524298092778315;0.12442669641328784;0.8549222700146163;0.11648844713745661;0.801397670038269;21.02466770358354;0.8336944212958364;0.015562811671093168;0.015572976955872205;0.8308029910248411;0.998870740891866;0.14992672513953878;1.3012612287650986
93.962473;0.1452419001690177;0.12442742774396498;0.8549236448270396;0.11649003732230909;0.801375392774969;21.024736829657865;0.8337012213578399;0.015562612838264074;0.015572979269401111;0.8308038615843015;0.9988898381984629;0.14992740293781237;1.3012581275719135
93.972473;0.1452408111801687;0.12442809445688108;0.8549249420640664;0.11649164452964231;0.8013531041056386;21.024792358092974;0.8337080724336866;0.01556242583457711;0.015572981318256986;0.8308043257648708;0.998908705940068;0.1499280591265162;1.3012540672809794
93.982473;0.14523971426468665;0.12442869746992968;0.854926156614696;0.11649327257357603;0.8013308138474836;21.02483391102437;0.8337149832560161;0.015562250320515345;0.015572984409479223;0.8308043883212693;0.9989272771988388;0.14992868924338248;1.3012490485210695
93.992473;0.14523861103364163;0.1244292374589182;0.854927278329085;0.11649492430219653;0.8013085365369651;21.02486136432584;0.8337219745354901;0.015562085914813069;0.015572989791994478;0.8308040561691289;0.9989454881247933;0.14992928934242786;1.3012430720326158
94.002473;0.14523750314837677;0.12442971416350437;0.8549283040703619;0.11649660172939066;0.8012862861929623;21.024874754271565;0.8337290731416804;0.015561932105090853;0.015572998689481813;0.8308033423362171;0.998963278924048;0.14992985580519083;1.3012361343740606
94.012473;0.14523639105889696;0.1244301264732739;0.8549292375570636;0.11649830610495479;0.8012640755508094;21.024874260424852;0.8337363054050263;0.015561788175091115;0.015573012270000467;0.830802269354772;0.9989805966507201;0.14993038675974205;1.301228222119834
94.022473;0.14523527373513404;0.12443047236361132;0.8549300788590973;0.11650003745827246;0.801241919564359;21.024860200100882;0.8337436916304919;0.015561653293913751;0.015573031440741163;0.8308008691452963;0.9989974015612143;0.14993088371407193;1.3012193111837622
94.032473;0.14523414948868815;0.12443074874634556;0.8549308199780008;0.11650179502501241;0.8012198373429975;21.024832927847374;0.8337512414456217;0.01556152665891019;0.015573056692771101;0.8307991778234439;0.999013671671117;0.14993135184765694;1.301209372760647
94.042473;0.14523301743565478;0.12443095159348411;0.8549314518943402;0.11650357805201032;0.8011978508230653;21.024792715294037;0.8337589574886269;0.01556140752339928;0.015573088211157458;0.8307972249941792;0.9990293998185934;0.14993179890137023;1.301198386586892
94.052473;0.1452318786625255;0.12443107650276103;0.8549319733961023;0.11650538589216285;0.8011759812236205;21.024739729076806;0.833766846907261;0.015561295169484119;0.015573126103196793;0.8307950247600229;0.9990445869444683;0.14993223262022537;1.301186349738039
94.062473;0.1452307367247816;0.12443111944525384;0.854932389688731;0.11650721828194137;0.8011542517015229;21.02467415402863;0.8337749252581991;0.015561189010178568;0.015573170537622638;0.8307925757094048;0.9990592402978108;0.14993265827073493;1.3011732696277252
94.072473;0.14522959761281357;0.12443107711034898;0.8549327023745776;0.11650907596081618;0.8011326945106383;21.024596301955473;0.8337832115421547;0.015561088728145524;0.015573221722992369;0.8307898709331497;0.9990733787560027;0.14993307802506717;1.3011591515295455
94.082473;0.14522846923254648;0.12443094726944248;0.8549329038483341;0.11651096054620552;0.8011113492792921;21.024506573518906;0.8337917257221564;0.01556099428317876;0.015573279761780585;0.8307869101483633;0.9990870368287554;0.14993349132925962;1.3011439957489457
94.092473;0.14522736048159243;0.12443072926839717;0.8549329790774269;0.11651287377832328;0.801090257477214;21.024405419772723;0.8338004896995951;0.015560905847147014;0.015573344482126394;0.830783703314932;0.9991002630720663;0.1499338958139066;1.301127798138839
94.102473;0.1452262803780794;0.1244304238441791;0.8549329074169523;0.11651481738104316;0.8010694616573987;21.024293395157525;0.833809526844867;0.01556082370800156;0.015573415372564802;0.8307802667611026;0.9991131151230549;0.1499342887326251;1.3011105461866816
94.112473;0.14522523784946817;0.12443003187444325;0.854932665628735;0.11651679381111588;0.801049003902357;21.02417117780671;0.8338188577284998;0.015560748161150651;0.015573491699103265;0.83077661568616;0.9991256527951429;0.14993466726798815;1.3010922200944897
94.122473;0.14522424216078614;0.12442955298496218;0.8549322362244668;0.1165188066999144;0.8010289238978912;21.024039474808454;0.8338284963958614;0.015560679523781835;0.015573572678031075;0.8307727582713101;0.9991379357682673;0.14993502752334933;1.3010727995721314
94.132473;0.14522330364921046;0.12442898584861904;0.8549316149585674;0.11652086010785997;0.8010092612141837;21.023898919135235;0.8338384520026083;0.015560618267066229;0.015573657521674727;0.830768700079965;0.9991500256718739;0.14993536449602685;1.3010522659334618
94.142473;0.14522243408504243;0.124428329444093;0.8549308132734159;0.11652295709468265;0.8009900585064711;21.023750103313255;0.8338487305692406;0.015560565132550282;0.015573745400487018;0.8307644520547398;0.9991619821868307;0.14993567354425374;1.3010306028535104
94.152473;0.14522164594260117;0.12442758327150674;0.8549298582773597;0.11652509868779279;0.8009713604558052;21.023593706083098;0.8338593330520636;0.015560521137946906;0.01557383546511757;0.8307600311363416;0.9991738548659143;0.14993595125731546;1.3010078020647204
94.162473;0.14522095158656229;0.12442674730804988;0.8549287892087626;0.11652728416544104;0.8009532100222065;21.023430541145142;0.8338702549481665;0.015560487340651638;0.015573926949484193;0.8307554576820348;0.9991856788786349;0.14993619546537462;1.3009838670859357
94.172473;0.1452203636480207;0.12442582275298372;0.8549276524725694;0.11652951237901925;0.8009356472873105;21.023261474423258;0.8338814898671997;0.015560464502963472;0.015574019236744124;0.8307507531302802;0.9991974744613403;0.14993640564562977;1.3009588128167544
94.182473;0.14521989539329208;0.12442481318913771;0.8549264966888732;0.11653178272590362;0.8009187105810175;21.023087331824964;0.8338930333533382;0.015560452997916967;0.015574111832698972;0.8307459353759613;0.999209248726857;0.14993658336412286;1.3009326664729144
94.192473;0.14521955963621608;0.12442372536020235;0.854925360927843;0.11653409509546059;0.8009024367114455;21.02290888147774;0.8339048834799407;0.015560452885197409;0.015574204330763302;0.8307410163562928;0.9992210004961091;0.14993673192524615;1.3009054714674764
94.202473;0.1452193669282532;0.12442256838633944;0.854924260992657;0.11653644912601957;0.8008868596150728;21.02272678817166;0.8339170385053237;0.015560463974736687;0.015574296401906565;0.8307360082486767;0.9992327243168483;0.1499368552229042;1.300877293749039
94.212473;0.14521932445422525;0.12442135206024439;0.854923188725064;0.1165388436287476;0.8008720093033279;21.022541506341412;0.8339294947587904;0.015560485917843975;0.015574387798059313;0.8307309328995943;0.9992444080333414;0.14993695651982886;1.3008482254640366
94.222473;0.14521943638335816;0.12442008609810051;0.8549221231610806;0.11654127698149658;0.8008579117182772;21.022353300319004;0.8339422473440585;0.015560518251083684;0.015574478329355703;0.8307258224102666;0.9992560272599628;0.14993703844883244;1.300818377337784
94.232473;0.14521970490692404;0.12441878016464103;0.8549210398267292;0.1165437482041272;0.8008445862581293;21.02216244656579;0.8339552915606397;0.015560560345408843;0.015574567779681074;0.8307207105894561;0.9992675456824349;0.14993710452982828;1.3007878612431665
94.242473;0.14522013037001985;0.12441744398838422;0.8549199125921403;0.11654625755884787;0.8008320429335187;21.02196939302787;0.8339686183230981;0.015560611414391612;0.015574655872991604;0.8307156268293802;0.9992789215665421;0.14993715988115333;1.3007567806898765
94.252473;0.14522071107762882;0.12441608746993141;0.8549187117363669;0.1165488061517644;0.8008202848654647;21.021774718320103;0.8339822043785755;0.015560670579050874;0.01557474232618956;0.830710596990668;0.9992901131324762;0.14993720961342707;1.3007252360811516
94.262473;0.14522144456539568;0.12441472011053274;0.8549174030042731;0.11655139518062119;0.8008093115252157;21.021578999772053;0.8339960079653661;0.01556073692134295;0.015574826861827745;0.8307056464780886;0.9993010832499416;0.14993725752736545;1.3006933291186429
94.272473;0.14522232957005324;0.1244133504058097;0.854915950816011;0.11655402552475834;0.8007991171077296;21.02138276122071;0.8340099735760665;0.015560809565640652;0.015574909178479219;0.8307008023751427;0.999311806857776;0.1499373071761353;1.3006611631528067
94.282473;0.14522336672802036;0.12441198671449803;0.8549143245567524;0.11655669751685292;0.8007896895159733;21.02118645215224;0.834024040741357;0.015560887714794237;0.015574988977273803;0.8306960936971187;0.9993222713521109;0.14993736354327278;1.300628841954775
94.292473;0.14522455813612403;0.12441063862164337;0.8549125025662782;0.11655941057956498;0.8007810118015911;21.02099036016542;0.8340381545556079;0.015560970583546397;0.015575066065668223;0.8306915487717984;0.9993324639712732;0.1499374327566888;1.300596455948227
94.302473;0.14522590679569372;0.12440931698401583;0.8549104730621523;0.1165621630330329;0.8007730613688168;21.02079458607924;0.8340522741030707;0.015561057303408983;0.015575140431876612;0.8306871915337652;0.9993423613432476;0.14993751984564543;1.3005640655702568
94.312473;0.1452274159074333;0.12440803329452792;0.8549082357115458;0.11656495201008212;0.800765809333118;21.020599129131718;0.8340663711564139;0.015561146848409813;0.01557521218963869;0.8306830392693647;0.9993519341914704;0.1499376275167039;1.3005317083939059
94.322473;0.1452290880059495;0.12440679947894975;0.8549057999584004;0.11656777317206687;0.8007592221942734;21.020403909971623;0.834080420223829;0.01556123807395949;0.015575281477781217;0.830679102333293;0.999361156445835;0.14993775702737877;1.3004994267466123
94.332473;0.14523092434112028;0.12440562744527389;0.8549031781540642;0.11657062073872895;0.8007532632659714;21.020208710641576;0.8340943904193858;0.015561329915927362;0.015575348403058669;0.8306753874005373;0.9993700106931862;0.1499379088000138;1.3004672847416514
94.342473;0.1452329245491979;0.12440452799640113;0.854900381827075;0.11657348794963289;0.8007478978083147;21.02001317915062;0.8341082468811136;0.015561421565892367;0.015575413035687;0.8306719036114694;0.9993784962721819;0.14993808221907423;1.3004353599099374
94.352473;0.14523508640459654;0.12440350982436177;0.8548974225797727;0.11657636734602689;0.8007431028180656;21.01981693160051;0.834121958114353;0.015561512490502291;0.015575475491519703;0.8306686661254485;0.9993866310571325;0.14993827606985324;1.3004037245947162
94.362473;0.14523740547056566;0.1244025788670184;0.8548943146233071;0.1165792509225453;0.800738871579489;21.019619669325266;0.8341354999605736;0.015561602346863185;0.015575535961490581;0.8306656944904717;0.999394436818509;0.1499384893079586;1.3003724328773179
94.372473;0.1452398751818528;0.12440173833778204;0.8548910771723238;0.11658213052669768;0.8007352102908443;21.019421298304554;0.8341488535716034;0.015561690835709137;0.01557559455329846;0.8306630086053592;0.999401922681347;0.1499387210062873;1.300341517057704
94.382473;0.14524248775313942;0.12440098989609975;0.8548877279583645;0.11658499838531107;0.8007321321707322;21.019222016902646;0.8341620017126157;0.015561777569632855;0.01557565118132182;0.8306606277454619;0.9994090823921427;0.14993897031994843;1.300310994429828
94.392473;0.1452452345460009;0.12440033507916941;0.8548842706696923;0.11658784765619389;0.8007296480553696;21.019022227437297;0.8341749276091375;0.015561862042512161;0.015575705679243943;0.8306585746193206;0.9994159011165107;0.14993923728951225;1.3002808798106011
94.402473;0.14524810520581252;0.12439977552767834;0.8548806910287386;0.11659067309443728;0.8007277581627054;21.01882229311954;0.8341876160902622;0.015561943710547189;0.015575757920554507;0.8306568781208336;0.9994223588811726;0.14993952286108744;1.3002511957677478
94.412473;0.14525108720205593;0.12439931224828395;0.8548769619283302;0.11659347137870414;0.80072645628692;21.018622365602955;0.8342000536253007;0.015562022157883215;0.015575807794963288;0.8306555710673548;0.9994284304021762;0.14993982831750988;1.300221978605923
94.422473;0.14525416671590147;0.1243989456294149;0.8548730524008465;0.11659624073862021;0.8007257379947155;21.018422462654964;0.8342122284109864;0.015562097203314544;0.015575855199829658;0.8306546863696156;0.9994340907726463;0.14994015597657276;1.30019328347085
94.432473;0.14525733017565862;0.12439867660771642;0.8548689381817997;0.11659898056460498;0.8007255987329911;21.018222770169135;0.8342241335308014;0.015562168848362203;0.015575900103578438;0.830654255499663;0.9994393253906325;0.14994050974158452;1.3001651850812168
94.442473;0.14526056576410715;0.12439850722191517;0.8548646055659999;0.11660169084808865;0.8007260277763133;21.018023857368775;0.8342357673858807;0.015562237180750237;0.01557594246543329;0.8306543114612278;0.9994441349015017;0.14994089408558742;1.3001377670423864
94.452473;0.14526386413923387;0.1243984394768809;0.8548600452870757;0.11660437065841825;0.8007270073439845;21.01782655942413;0.8342471277729077;0.015562302290416715;0.015575982014263079;0.8306548913336066;0.9994485338322231;0.14994131274268432;1.3001111059018238
94.462473;0.14526721791795263;0.12439847357110315;0.8548552456282263;0.11660701691261134;0.8007285163176743;21.017631744923985;0.834258206018624;0.01556236421365406;0.015576018186611345;0.8306560298493993;0.9994525456674794;0.14994176804356324;1.3000852624371244
94.472473;0.1452706212229309;0.12439860683329021;0.8548501885270493;0.11660962491385585;0.800730533695051;21.017440248004608;0.8342689840547286;0.015562423036007801;0.015576050312801652;0.8306577474276193;0.9994561980685769;0.1499422612163005;1.300060285283368
94.482473;0.14527407042570664;0.12439883361798315;0.8548448466233665;0.11661218982961244;0.800733037698037;21.017252854899684;0.8342794324651435;0.01556247908069838;0.0155760778716161;0.8306600447824641;0.9994595218946786;0.14994279336172792;1.3000362215294154
94.492473;0.14527756460398702;0.12439914609426979;0.8548391849266311;0.11661470750763767;0.8007360013244509;21.017070215253256;0.8342895097134251;0.015562532939136394;0.015576100646005602;0.8306629090962299;0.9994625524459471;0.1499433656863476;1.3000131189775659
94.502473;0.1452811042833245;0.12439953606955574;0.854833165285075;0.11661717428182874;0.8007393882279839;21.016892811989877;0.8342991642565492;0.015562585349949877;0.01557611870140195;0.8306663270331998;0.9994653316884937;0.14994397878683294;1.2999910175965161
94.512473;0.1452846894789679;0.12439999677721378;0.8548267490361742;0.11661958660593763;0.800743152390928;21.016721015357874;0.8343083402510113;0.015562637116963922;0.01557613227858239;0.8306702946324575;0.999467907622002;0.14994463212852904;1.2999699452503446
94.522473;0.14528831804096146;0.12440052303119835;0.8548199014773961;0.11662194101225586;0.800747245043328;21.016555042684786;0.834316984102522;0.01556268912189432;0.015576141787488097;0.8306748174122899;0.9994703249944547;0.1499453241124934;1.299949918970167
94.532473;0.14529198454937192;0.12440111024473395;0.8548125978662056;0.11662423404224576;0.8007516267587145;21.016394828278052;0.8343250494782569;0.015562742312595577;0.01557614786348192;0.8306799033460649;0.9994726165762816;0.149946052339214;1.299930942961152
94.542473;0.14529568109847024;0.1244017537765817;0.8548048231920164;0.11662646245843315;0.8007562730054318;21.016240022560368;0.8343325043807621;0.015562797629788802;0.015576151278118256;0.8306855544757651;0.9994748067299376;0.1499468135592257;1.2999130098195386
94.552473;0.14529939971054012;0.1244024489682203;0.8547965640598004;0.11662862383009179;0.8007611692522809;21.01609022221235;0.8343393379529096;0.015562855954091579;0.01557615271290978;0.830691757880498;0.999476923589463;0.14994760384995204;1.2998961064205186
94.562473;0.14530313382599594;0.12440319122816697;0.8547878007258933;0.11663071651748244;0.8007663076069437;21.015945203954555;0.8343455565939714;0.015562918040226529;0.015576152596474428;0.8306984808135587;0.9994790076220397;0.1499484201881602;1.2998802099391582
94.572473;0.14530687793107416;0.12440397561285856;0.8547785046636811;0.1166327384806413;0.8007716851903172;21.015804954479208;0.8343511716718107;0.01556298444722123;0.015576151129159417;0.8307056760850406;0.9994811103281372;0.149949262235969;1.2998652774852952
94.582473;0.14531062698732086;0.12440479652550207;0.854768641685762;0.11663468623385405;0.8007772966634679;21.01566951120706;0.8343561914171906;0.015563055598241284;0.015576148416864099;0.8307132914995289;0.999483285165267;0.14995013228713724;1.2998512471880987
94.592473;0.1453143767680424;0.12440564782097742;0.8547581786909477;0.11663655513976776;0.8007831283679947;21.015538716380753;0.8343606191040039;0.015563131966172518;0.01557614455307199;0.8307212744678275;0.9994855779583991;0.1499510337174759;1.2998380527400257
94.602473;0.14531812402122096;0.12440652222981763;0.8547470842447682;0.11663834045281916;0.8007891606360432;21.01541205002536;0.834364450722542;0.015563214183591141;0.01557613961860898;0.8307295704558976;0.9994880236364997;0.149951969384145;1.2998256396877623
94.612473;0.14532186563032526;0.12440741066462803;0.8547353210274559;0.11664003835412082;0.8007953737584862;21.015288661024925;0.8343676728924522;0.015563302956693793;0.01557613367291405;0.8307381184695923;0.9994906507297423;0.14995294068920362;1.2998139703191667
94.622473;0.1453255982887708;0.12440830283642132;0.854722847073089;0.11664164659650718;0.800801752693761;21.01516752983823;0.8343702645889294;0.015563398932285427;0.015576126714129215;0.8307468497299468;0.9994934862557369;0.14995394763039524;1.2998030168299188
94.632473;0.14532931913345984;0.12440918862396426;0.854709626999377;0.11664316437663214;0.8008082868297759;21.015047693122334;0.8343721994329332;0.015563502650579026;0.015576118512151658;0.8307556896457386;0.9994965559426391;0.14995498984052769;1.2997927596611925
94.642473;0.1453330255754365;0.12441005943326461;0.8546956349261664;0.11664459209836545;0.8008149647392669;21.014928457878884;0.8343734492272891;0.015563614521617225;0.015576108403091217;0.8307645584947077;0.9994998838659391;0.1499560677819083;1.2997831960751651
94.652473;0.14533671429072426;0.1244109090627425;0.8546808500710382;0.11664593168021807;0.8008217699465845;21.014809431802185;0.8343739912619897;0.015563734831669892;0.01557609529849838;0.8307733723531077;0.9995034938640381;0.1499571831921467;1.2997743404610584
94.662473;0.14534038101161623;0.12441173296956139;0.8546652572372468;0.11664718645535928;0.8008286814935628;21.01469039909178;0.8343738147423658;0.015563863822555415;0.015576077867778064;0.8307820491356671;0.9995074117262586;0.14995833831961922;1.2997662098176763
94.672473;0.1453440214094483;0.12441252602572704;0.854648849697306;0.11664835997500314;0.8008356753038979;21.01457122321201;0.8343729232562485;0.015564001743133866;0.015576054629976703;0.8307905183287381;0.9995116663308607;0.14995953466066814;1.2997588090073253
94.682473;0.1453476315611611;0.1244132807901564;0.8546316304811278;0.11664945477438342;0.800842724673683;21.01445174391281;0.8343713350346538;0.015564148840634014;0.015576023998339131;0.8307987273545108;0.9995162894554458;0.14996077300343488;1.2997521240443664
94.692473;0.14535120776635965;0.12441398807921504;0.8546136157272125;0.11665047222461618;0.800849803724067;21.014331669219178;0.8343690800710641;0.015564305322285582;0.015575984404176027;0.8308066412260872;0.9995213152256652;0.1499620544256902;1.2997461233767924
94.702473;0.14535474724160552;0.12441463891462527;0.8545948383667215;0.11665141333936052;0.8008568897499895;21.014210591404492;0.8343661935251808;0.01556447122235696;0.0155759344102872;0.8308142368224226;0.9995267776932122;0.14996338037596696;1.299740763962603
94.712473;0.14535824901691466;0.12441522527731114;0.8545753453495061;0.1166522794039857;0.8008639617741029;21.01408808731961;0.8343627128479425;0.015564646274534138;0.01557587277388232;0.8308214933561983;0.9995327062384802;0.14996475216728503;1.2997359911635804
94.722473;0.14536171362974118;0.12441573961498027;0.8545551917561748;0.11665307157249262;0.8008710034203887;21.013963825920943;0.8343586785222413;0.015564829953306786;0.015575798516130642;0.8308283844062773;0.9995391193993497;0.14996617085497002;1.299731728809527
94.732473;0.14536514204772122;0.12441617517215829;0.8545344385230206;0.11665379056221979;0.8008780083713174;21.013837642584168;0.8343541280783751;0.015565021564403102;0.015575711036027092;0.8308348810537713;0.9995460183887318;0.14996763686742567;1.2997278740546878
94.742473;0.14536853450791473;0.12441652715426449;0.8545131487572681;0.11665443780673615;0.8008849810264682;21.013709478228158;0.8343490886126058;0.015565220269957448;0.01557561020317229;0.8308409639012523;0.9995533881473412;0.14996914957788454;1.299724310952371
94.752473;0.1453718905470693;0.12441679357641383;0.8544913794794163;0.11665501697721581;0.8008919361683873;21.013579262065246;0.8343435778959195;0.015565425146935766;0.015575496258490399;0.830846630165584;0.9995612099965379;0.14997070786678915;1.2997209335365152
94.762473;0.14537521011204999;0.12441697564647976;0.854469177780865;0.11665553433923319;0.8008988995116985;21.0134469576313;0.8343376074489613;0.015565635282445141;0.015575369592789993;0.8308518910791596;0.999569472202715;0.14997231067662362;1.2997176550563987
94.772473;0.14537849322672516;0.12441707714067123;0.8544465874606547;0.11665599821628138;0.8009059035718064;21.013312700040256;0.834331181452232;0.015565849738136418;0.015575230652965477;0.830856763752183;0.9995781702218408;0.14997395664249588;1.299714401220388
94.782473;0.14538173878917462;0.12441710257128998;0.8544236606370209;0.11665641856166171;0.8009129805917488;21.013176803012072;0.8343242961805543;0.01556606738125134;0.015575079996718116;0.8308612663113208;0.999587307376778;0.14997564381215972;1.299711105811944
94.792473;0.14538494491551002;0.12441705605207981;0.8544004675757331;0.11665680698798993;0.8009201601752896;21.013039635560826;0.8343169415854697;0.015566286820714547;0.015574918369345282;0.8308654214503679;0.9995968987955746;0.1499773698496424;1.2997077128686556
94.802473;0.14538810958028578;0.12441694190530843;0.8543770985448768;0.11665717651187707;0.8009274707815198;21.012901486931806;0.8343091026008957;0.01556650658353968;0.015574746657515596;0.8308692569296482;0.999606972539476;0.14997913226626924;1.2997041748642255
94.812473;0.14539123022946004;0.12441676496237229;0.8543536532653523;0.1166575404365886;0.8009349409039609;21.012762490323265;0.8343007626487778;0.015566725387807893;0.015574565754994493;0.8308727984454387;0.9996175662550834;0.14998092863507484;1.2997004464849364
94.822473;0.1453943038924281;0.12441652974971182;0.8543302282718667;0.11665791107556404;0.8009426003173947;21.012622591535944;0.8342919114093994;0.015566942235177735;0.015574376547281898;0.8308760663841875;0.9996287191920539;0.14998275689713875;1.299696485590577
94.832473;0.14539732866387362;0.12441624025346061;0.8543069120987606;0.11665829920561792;0.8009504801685567;21.0124815519393;0.8342825519802498;0.015567156275585302;0.015574179912466658;0.8308790771007896;0.9996404641079842;0.14998461552545794;1.2996922611644812
