time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.842473;0.14540030530110526;0.1244159005017179;0.8542837848455269;0.11665871460351322;0.8009586074706584;21.012339073837584;0.8342727000297168;0.015567366730266914;0.015573976595963717;0.830881840340553;0.9996528254091149;0.1499865033526475;1.2996877511164668
94.852473;0.14540323786668932;0.12441551494424566;0.8542609209302608;0.11665916667474592;0.800966993436045;21.012195044773208;0.834262374823702;0.015567572954324245;0.015573767150873457;0.830884355056634;0.9996658201007319;0.1499884194645181;1.2996829271573749
94.862473;0.14540613328189422;0.12441508766126694;0.8542383931052918;0.11665966393480845;0.8009756263890884;21.012049693005185;0.8342515939828495;0.01556777440853328;0.015573552028334462;0.8308866110490188;0.9996794539848081;0.1499903631445455;1.2996777484757935
94.872473;0.14540899929857148;0.12441462060618796;0.8542162718051902;0.11666021343754256;0.8009844788051583;21.011903533761533;0.8342403778794834;0.015567970553800912;0.015573331673033758;0.8308885942536016;0.9996937180808089;0.1499923332335113;1.299672170516591
94.882473;0.14541184188641146;0.1244141130210208;0.8541946215745762;0.11666082062041438;0.8009935208304508;21.01175720398294;0.834228752789158;0.015568160840640543;0.015573106532616024;0.8308902913995648;0.9997085931093462;0.1499943276353127;1.2996661502584472
94.892473;0.14541466450753898;0.1244135623726826;0.854173499617165;0.11666148818231599;0.8010027299586426;21.011611233950145;0.8342167501805778;0.015568344704085387;0.015572877006874061;0.8308916961362146;0.9997240574354055;0.14999634417558946;1.2996596453755043
94.902473;0.1454174689547418;0.1244129649814393;0.8541529555768156;0.11666221505915703;0.8010120961464555;21.011465806830333;0.8342044089197733;0.015568521442089409;0.015572643402034778;0.8308928141229784;0.9997400919914203;0.1499983816871879;1.2996526194238276
94.912473;0.14542025593480698;0.12441231619953033;0.8541330302754219;0.11666299760837007;0.8010216234072365;21.011320705327247;0.8341917735060042;0.015568690081780004;0.01557240591881909;0.8308936605309063;0.9997566812643709;0.15000043986208406;1.299645052286693
94.922473;0.1454230256272943;0.12441161092230484;0.8541137553067377;0.11666383205113669;0.8010313277441992;21.01117545361413;0.8341788855428036;0.015568849370353707;0.015572164666918497;0.8308942536272341;0.9997738109214246;0.15000251853952115;1.29963694704431
94.932473;0.14542577859829847;0.12441084389250963;0.854095155052801;0.11666471563759329;0.8010412314852596;21.011029488736057;0.8341657801697158;0.01556899792913304;0.015571919693929674;0.8308946151342412;0.9997914611216667;0.1500046173326319;1.2996283290202073
94.942473;0.14542851602738985;0.12441000936125055;0.8540772505341026;0.11666564560123362;0.8010513571619335;21.010882322095906;0.8341524882584875;0.015569134478116232;0.015571671029176533;0.8308947763831842;0.9998095994641737;0.15000673547205984;1.299619242526219
94.952473;0.14543123843669506;0.12440910107814862;0.8540600669176198;0.11666661772067695;0.8010617272380693;21.01073364227885;0.834139035131747;0.015569257958025336;0.01557141876104415;0.8308947777014168;0.9998281831268525;0.15000887143534192;1.2996097491956144
94.962473;0.1454339441696067;0.12440811304418724;0.8540436424615193;0.11666762681578186;0.8010723685633049;21.01058332542562;0.8341254344630236;0.015569367530012345;0.015571163093573362;0.8308946581400504;0.9998471658748915;0.1500110223252771;1.2995999197353725
94.972473;0.14543662973154867;0.12440704011752556;0.8540280288799915;0.11666866840466511;0.8010833131348715;21.010431400783155;0.8341116863212259;0.01556946251229945;0.015570904284385576;0.8308944458007689;0.9998664996069085;0.15001318381951648;1.2995898209363055
94.982473;0.14543929158843608;0.12440587839247766;0.8540132814453031;0.11666973965535132;0.8010945968867524;21.010277961556362;0.8340977847141712;0.015569542281957015;0.01557064255311386;0.8308941557990023;0.9998861350733982;0.15001535097232316;1.2995795120318445
94.992473;0.14544192746625836;0.12440462551028371;0.8539994467053923;0.11667083958011278;0.8011062626962682;21.010123096385936;0.8340837240374196;0.015569606288223651;0.01557037812707071;0.83089379456131;0.9999060235715597;0.1500175190692935;1.2995690441102388
95.002473;0.14544453659884843;0.12440328011782253;0.8539865514477062;0.116671968305401;0.8011183577663601;21.009966904975084;0.8340694994490881;0.015569654209788496;0.015570111339481022;0.8308933670140373;0.9999261128509175;0.15001968464153803;1.2995584516848584
95.012473;0.1454471194373464;0.12440184122487156;0.8539745976904971;0.11667312582089003;0.8011309193138397;21.009809480418415;0.8340551095196466;0.01556968601784667;0.015569842583502531;0.8308928825185604;0.9999463406386088;0.15002184676276278;1.2995477511880615
95.022473;0.14544967707261172;0.12440030905185556;0.8539635686694355;0.11667431136992253;0.8011439640291804;21.00965083967746;0.834040559703414;0.015569701887348658;0.015569572185283478;0.8308923537392748;0.9999666349461681;0.15002400729380314;1.2995369506104721
95.032473;0.14545221008141476;0.12439868627295456;0.8539534381709752;0.11667552300871166;0.8011574903971342;21.009490845974845;0.8340258626421554;0.015569702140953942;0.015569300399834873;0.8308917883889997;0.9999869229856122;0.15002616888152212;1.2995260539952094
95.042473;0.14545471714980696;0.1243969778544891;0.853944172142049;0.1166767571612426;0.8011714858778034;21.009329161118373;0.8340110386763305;0.01556968719296663;0.01556902750844829;0.830891183891478;1.0000071389947762;0.15002833187944573;1.299515064062258
95.052473;0.14545719464297355;0.12439519026144939;0.8539357240603901;0.11667800899943653;0.8011859319523058;21.00916540190876;0.8339961140784663;0.01556965743536861;0.015568753835929131;0.8308905302872779;1.00002722163323;0.15003049358323078;1.2995039919904625
95.062473;0.14545963739280496;0.12439333111753871;0.8539280357162404;0.11667927365248984;0.801200807342325;21.008999429462833;0.8339811144201132;0.015569613224759733;0.015568479652688986;0.8308898139293692;1.0000471089549816;0.15003265051092662;1.2994928634365148
95.072473;0.14546203944907693;0.12439140874923894;0.853921046881316;0.11668054743811668;0.801216090945693;21.0088314047669;0.8339660608440495;0.015569554923428704;0.015568205083314864;0.8308890175652955;1.000066739863149;0.15003480025287413;1.2994817119528876
95.082473;0.14546439362457855;0.12438943109229246;0.8539147011004957;0.1166818281625402;0.8012317615672337;21.008661579587052;0.8339509723745336;0.015569482875593435;0.01556793010647484;0.830888122927513;1.0000860563448797;0.15003694130520742;1.2994705698278646
95.092473;0.14546669117400787;0.12438740424131468;0.8539089445658314;0.1166831144109599;0.8012477923802346;21.008490098083833;0.8339358671507902;0.015569397447522008;0.015567654619776276;0.8308871178812028;1.0001049991084008;0.15003907302469513;1.2994594677277231
95.102473;0.14546892318840599;0.12438533137099371;0.8539037314902659;0.11668440439321047;0.8012641456919557;21.008316977509224;0.8339207612986441;0.015569299151181774;0.01556737841852747;0.8308859990786489;1.0001235001036048;0.15004119639494715;1.299448437386377
95.112473;0.14547108186859917;0.12438321288792029;0.853899033401634;0.11668569481256122;0.8012807769238753;21.008142223353836;0.8339056686089412;0.015569188676663674;0.015567101072056421;0.8308847631679313;1.0001414867633802;0.1500433137979903;1.299437509080626
95.122473;0.1454731603349095;0.12438104801700138;0.8538948393269576;0.11668698043771566;0.8012976471169473;21.007965851210464;0.8338905995926263;0.015569066773015084;0.01556682196657639;0.8308833947749898;1.0001588997269342;0.15004542740463048;1.2994267093579093
95.132473;0.1454751523723997;0.12437883671373358;0.8538911507321668;0.11668825494457723;0.801314728274378;21.00778781905849;0.8338755610142216;0.015568934133229914;0.015566540554046025;0.8308818670932746;1.0001757037974262;0.15004753777204197;1.2994160671707784
95.142473;0.14547705239222852;0.12437658048274194;0.8538879803302343;0.11668951266713579;0.8013319937407154;21.00760809077353;0.8338605599490949;0.01556879146355116;0.015566256526066267;0.8308801560353891;1.0001918833313763;0.15004964420844222;1.2994056264972207
95.152473;0.14547885503876626;0.12437428257521362;0.8538853514519288;0.11669074987426306;0.8013494110353896;21.00742675225931;0.8338456115173226;0.015568639625951225;0.015565969840562006;0.830878254029122;1.0002074338846982;0.15005174687715536;1.2993954536002412
95.162473;0.1454805552017722;0.12437194861885939;0.8538832916256586;0.11669196450522097;0.8013669496266245;21.007243987057993;0.8338307438782457;0.015568479649617306;0.015565680738080442;0.8308761729213197;1.000222357001214;0.15005384841751535;1.2993856330067945
95.172473;0.14548214900376374;0.12436958680301183;0.8538818244026288;0.11669315519837468;0.8013845887740707;21.007059918080213;0.8338159963644988;0.015568312682284362;0.015565389761612383;0.8308739363210522;1.0002366559402582;0.1500559532588386;1.2993762561005462
95.182473;0.14548363461667324;0.12436720669897344;0.8538809666461608;0.11669432091898008;0.8014023135001905;21.00687447501494;0.8338014161676035;0.015568139942303246;0.015565097698929208;0.8308715724517354;1.0002503329716868;0.15005806571609792;1.2993674038498462
95.192473;0.14548501207436643;0.12436481770179188;0.85388072936224;0.11669546070298233;0.8014201083584849;21.006687482729006;0.8337870579896292;0.015567962619993348;0.015564805444722524;0.8308691144761852;1.0002633875625722;0.15006018903797733;1.299359133496849
95.202473;0.14548628277686823;0.12436242822719937;0.8538811162113056;0.1166965728758804;0.8014379570365024;21.00649893676567;0.8337729814825074;0.01556778184831301;0.015564513846987923;0.8308666013233534;1.0002758140719332;0.1500623257698871;1.2993514832495503
95.212473;0.1454874493246161;0.12436004510690314;0.8538821227475378;0.11669765449347433;0.8014558409413821;21.006309175706626;0.833759243591093;0.01556759882211275;0.015564223643954335;0.8308640734114635;1.0002876036001633;0.150064478599246;1.2993444842838175
95.222473;0.14548851528922668;0.12435767269759918;0.8538837419398485;0.11669870181858447;0.8014737327545183;21.0061188068025;0.8337458948474531;0.015567414925321233;0.015563935564368827;0.8308615672452793;1.0002987470479616;0.15006665120896054;1.2993381642079467
95.232473;0.14548948405220857;0.1243553128178107;0.8538859714349301;0.11669971163781816;0.8014915923780048;21.005928531674112;0.8337329854634921;0.015567231786211866;0.015563650454458629;0.8308591118486788;1.0003092317340276;0.15006884848716712;1.2993325475539503
95.242473;0.1454903579496621;0.12435296582181832;0.8538888173843678;0.11670068202765992;0.8015093703404658;21.00573899636588;0.833720567794711;0.015567051274547895;0.015563369229733429;0.8308567269654968;1.000319041287916;0.1500710757175103;1.2993276564278304
95.252473;0.14549113924225882;0.12435063165063534;0.8538922935125388;0.1167016116024033;0.8015270151753778;21.005550683711398;0.8337086875202636;0.01556687540809051;0.015563092699994865;0.8308544258185109;1.0003281639514956;0.15007333756890248;1.2993235071411398
95.262473;0.14549183090353446;0.12434831040609878;0.853896411998557;0.11670249827934405;0.8015444767978596;21.005363872713108;0.8336973795680357;0.015566706184660635;0.015562821464232162;0.8308522201083144;1.0003365940513933;0.1500756376391382;1.2993201068399025
95.272473;0.1454924361140835;0.1243460027225344;0.8539011713193568;0.11670333890033034;0.8015617047884019;21.00517866338761;0.8336866774752713;0.015566545451246628;0.015562555920236443;0.8308501226427597;1.0003443240921965;0.1500779787282481;1.2993174569445776
95.282473;0.14549295826227307;0.12434370993011029;0.853906555321323;0.1167041296127878;0.8015786500221235;21.00499506152763;0.8336766212355021;0.015566394878656374;0.015562296263625933;0.8308481484529385;1.000351341540294;0.15008036368257885;1.2993155654373083
95.292473;0.14549340145075385;0.12434143382704174;0.8539125451658828;0.11670486669640776;0.8015952715952941;21.004813134148463;0.8336672510524309;0.015566255963927321;0.015562042414530061;0.8308463124904686;1.000357634108991;0.15008279575092387;1.2993144586121899
95.302473;0.1454937700831127;0.12433917611200042;0.8539191296648471;0.11670554792507967;0.8016115426026564;21.004633182640998;0.8336585968962431;0.015566129970787148;0.01556179398838748;0.8308446253793945;1.0003631927788967;0.15008527771368643;1.299314181677535
95.312473;0.14549406786207267;0.12433693807156014;0.8539263047954548;0.11670617341823268;0.8016274512774851;21.00445576906399;0.8336506769890937;0.015566017868693468;0.015561550394993615;0.830843094586428;1.0003680062462104;0.15008781028480772;1.299314791308049
95.322473;0.14549429762540442;0.12433472086736977;0.8539340675713984;0.1167067446366968;0.8016429968781839;21.004281544573406;0.8336435017770112;0.015565920400747339;0.015561311003339589;0.8308417320831543;1.0003720548113126;0.15009039099956614;1.299316342702391
95.332473;0.14549446219232703;0.12433252605645785;0.8539424107417641;0.11670726252931952;0.8016581801984926;21.00411112174258;0.8336370746171353;0.015565838290542172;0.015561075269179377;0.8308405610889953;1.0003753106721556;0.15009301484477777;1.2993188727673062
95.342473;0.14549456499784064;0.12433035619962157;0.8539513193612578;0.11670772685578358;0.8016729953168087;21.003945094727325;0.83363138767181;0.015565772343022432;0.015560842771891799;0.8308396128965375;1.0003777409358656;0.15009567555377235;1.2993223935590958
95.352473;0.14549461014738463;0.1243282152640534;0.8539607699280961;0.1167081366487162;0.8016874308561741;21.0037840175162;0.8336264227959824;0.01556572321999806;0.015560613182024037;0.8308389160381815;1.0003793086780854;0.1500983653996962;1.2993269008409785
95.362473;0.1454946025813073;0.1243261085189192;0.8539707351241859;0.11670849052839866;0.8017014764366983;21.003628348435214;0.8336221612963972;0.015565691151354921;0.015560386186911966;0.8308384873995099;1.0003799747134026;0.15010107441638626;1.2993323836767339
95.372473;0.14549454831763386;0.12432404247268615;0.853981192639374;0.11670878680987339;0.801715124446008;21.003478524741027;0.8336185877072111;0.015565675960239942;0.015560161421760274;0.8308383276780514;1.0003797064709408;0.15010379056805898;1.2993388258953702
95.382473;0.1454944544074071;0.124322024600399;0.8539921294978134;0.11670902430417517;0.8017283666057823;21.00333505034057;0.8336156852594204;0.01556567729608184;0.015559938475950304;0.8308384202939607;1.0003784877274138;0.15010650034668702;1.2993461997538531
95.392473;0.14549432863813833;0.12432006188201508;0.8540035381510174;0.11670920328346492;0.8017411920643541;21.003198434652884;0.8336134359978327;0.015565694778356896;0.015559716996873996;0.8308387360058376;1.0003763141207371;0.15010918982571742;1.299354454860578
95.402473;0.14549417868363637;0.12431815945059099;0.8540154068524681;0.11670932501739896;0.801753592345376;21.003069151661848;0.8336118240291653;0.015565728022918267;0.015559496856498066;0.8308392413427048;1.0003731817271595;0.15011184577994033;1.2993635124417946
95.412473;0.14549401115257532;0.12431632127263748;0.8540277115319849;0.11670939026151342;0.8017655691281996;21.00294770587836;0.8336108344077705;0.015565776644027689;0.015559278244185567;0.8308399057483963;1.0003690858127334;0.1501144560413464;1.2993732802012719
95.422473;0.14549383183915074;0.12431455134436575;0.8540404195314477;0.11670939853034065;0.8017771340410296;21.002834623255392;0.8336104493098255;0.015565840220828898;0.015559061551832211;0.8308407071143734;1.0003640260537912;0.1501170098744359;1.29938368051606
95.432473;0.14549364668394757;0.12431285340277709;0.8540535017991622;0.11670934867390766;0.8017882989517816;21.002730380746108;0.8336106479278657;0.015565918240503782;0.015558847145452649;0.8308416309719409;1.00035800992539;0.15011949841121297;1.2993946579804805
95.442473;0.14549346212670888;0.12431123018421085;0.8540669394962744;0.11670923988715363;0.8017990659021649;21.002635362975735;0.8336114112301127;0.015566010114809624;0.015558635274033122;0.8308426607276026;1.000351054870263;0.15012191484486154;1.2994061613183252
95.452473;0.14549328461775127;0.12430968334173045;0.8540807218715677;0.11670907199569794;0.8018094264282526;21.002549802038423;0.83361272459935;0.015566115241145572;0.015558426172502332;0.8308437709164793;1.0003431915831165;0.15012425457619594;1.299418130420124
95.462473;0.14549311954026395;0.12430821363345484;0.854094841590541;0.11670884476499042;0.8018193709644041;21.002473802123333;0.8336145753136815;0.015566232994801232;0.015558220163241739;0.8308449307587389;1.000334467861449;0.15012651457917503;1.2994304990794654
95.472473;0.14549297034296535;0.12430682103218949;0.8541092932115465;0.11670855765994373;0.8018288963700848;21.002407506573544;0.8336169482726293;0.015566362701780485;0.015558017632962214;0.8308461104171226;1.0003249471781879;0.1501286923781851;1.2994432027592873
95.482473;0.14549283867272858;0.12430550482121241;0.8541240766310272;0.11670821091950398;0.8018380051734922;21.00235119848767;0.8336198226814304;0.01556650368215847;0.015557818901661304;0.8308472820293484;1.0003146992316536;0.15013078568661448;1.2994561850781172
95.492473;0.1454927253361973;0.12430426404511485;0.8541391989734609;0.11670780663452061;0.801846701798395;21.002305212787714;0.8336231727644541;0.015566655277071004;0.015557624096861416;0.8308484195183091;1.0003037923331728;0.15013279239819477;1.2994693986991657
95.502473;0.14549263128176568;0.12430309809834006;0.8541546706963471;0.11670734875436314;0.8018549901111295;21.00226978298872;0.8336269733344126;0.015566816777253653;0.015557433219355068;0.8308495039875184;1.000292297802428;0.1501347107784933;1.299482803995011
95.512473;0.14549255813725928;0.12430200663658696;0.8541705008728613;0.11670684218025724;0.8018628720858754;21.002244991143932;0.8336312015396327;0.015566987361911377;0.01555724631335659;0.8308505271191204;1.0002802983811454;0.15013653940988111;1.2994963718881447
95.522473;0.14549250847924303;0.12430098949279525;0.8541866908711027;0.11670629125558653;0.8018703454944839;21.002230825355177;0.8336358289441816;0.015567166154234131;0.0155570634798648;0.8308514824215331;1.0002678855548186;0.15013827655908507;1.299510082817943
95.532473;0.14549248556361738;0.12430004720856778;0.8542032258502583;0.11670569866484544;0.8018774036137277;21.00222718681063;0.833640815253507;0.015567352278640157;0.015556884802741746;0.8308523539488563;1.000255147293508;0.15013992031693693;1.2995239191009826
95.542473;0.1454924922663224;0.12429918114481986;0.8542200756377373;0.1167050656167214;0.8018840406538071;21.002233793685853;0.8336461136046083;0.015567544780928557;0.01555671035793281;0.8308531189004629;1.0002421609947991;0.15014146961356775;1.2995378610841477
95.552473;0.14549253018645272;0.1242983933468757;0.8542372041784312;0.11670439250670016;0.8018902606911262;21.00225011353283;0.8336516793471154;0.015567742557808793;0.015556540219647684;0.8308537591123523;1.0002289981432182;0.15014292443653987;1.2995518857397175
95.562473;0.1454925997555881;0.12429768657756834;0.8542545725201698;0.11670367918780603;0.8018960836073855;21.002275384329973;0.8336574739201299;0.015567944502796239;0.015556374399552094;0.8308542642796941;1.0002157318025977;0.15014428525856427;1.2995659690169081
95.572473;0.14549270075519238;0.12429706330989386;0.8542721382834499;0.11670292514840143;0.8019015398611659;21.002308652102464;0.8336634687642401;0.015568149732578897;0.015556212809707223;0.8308546267759275;1.0002024372838765;0.15014555306718033;1.2995800997895024
95.582473;0.14549283224696014;0.12429652412450291;0.8542898607209216;0.11670213005344293;0.8019066558864726;21.002348839278692;0.8336696503923704;0.015568357607697328;0.015556055302570425;0.8308548388420846;1.0001891883676084;0.15014672980341986;1.2995942887200471
95.592473;0.14549299228174795;0.12429606779717224;0.8543077047003683;0.11670129465856499;0.8019114406358477;21.00239489763369;0.8336760157180516;0.015568567532926953;0.01555590178830639;0.8308548942707582;1.0001760552561176;0.15014781774678554;1.2996085573798697
95.602473;0.14549317809489853;0.12429569285676974;0.8543256401036489;0.11670042163452381;0.8019158821499696;21.00244598276692;0.8336825599537929;0.015568778759717409;0.015555752363229307;0.8308547910267201;1.0001631053583595;0.1501488180270558;1.2996229259157754
95.612473;0.14549338601565098;0.12429539847072824;0.8543436407476734;0.1166995152983936;0.8019199560480852;21.002501554379368;0.8336892760943625;0.015568990346653837;0.015555607346796443;0.8308545296117988;1.0001504062528268;0.15014972985178768;1.299637412434591
95.622473;0.14549361131391647;0.12429518454134338;0.8543616814991041;0.11669857977701581;0.801923634822052;21.00256135934854;0.8336961657043284;0.015569201262059452;0.015555467215849645;0.8308541053524562;1.0001380264288968;0.15015055048945683;1.299652032932274
95.632473;0.1454938491911971;0.12429505155834894;0.8543797358257247;0.11669761700770435;0.801926888496315;21.002625331178464;0.833703241957499;0.015569410547822642;0.015555332457769548;0.8308535042656807;1.000126028166048;0.15015127523880528;1.29966679537078
95.642473;0.14549409518327205;0.12429499982828379;0.8543977782054895;0.11669662648605639;0.8019296852485558;21.002693467664884;0.833710523422081;0.015569617423589881;0.015555203400762562;0.8308527087905221;1.0001144537966562;0.15015189740540485;1.2996816934432096
95.652473;0.14549434348152998;0.12429502909517365;0.8544157862248567;0.11669560651285225;0.801932001157149;21.002765709613723;0.8337180305836316;0.01556982123718548;0.015555080137025399;0.8308517012975141;1.000103318193807;0.15015240821423081;1.2996967063047238
95.662473;0.14549458544900637;0.12429513974556464;0.8544337408817629;0.11669455520445712;0.8019338282830492;21.002841836840062;0.833725787175031;0.015570021355449718;0.015554962572847764;0.8308504565287504;1.0000926214494292;0.15015279738211057;1.2997118036892936
95.672473;0.14549481048003132;0.12429533432147263;0.8544516297783485;0.11669347115437748;0.8019351702370174;21.002921392507268;0.8337338232241651;0.015570217131137747;0.015554850555583264;0.8308489364806564;1.0000823672117867;0.15015305474661284;1.2997269489953025
95.682473;0.14549500820354708;0.12429561761646044;0.8544694493011858;0.11669235453612614;0.8019360376240506;21.00300364285058;0.8337421765940135;0.015570407933509198;0.015554744034903575;0.8308470998217595;1.0000725621272204;0.15015317130113445;1.2997421020906852
95.692473;0.14549516946915178;0.12429599547497294;0.854487200526772;0.11669120763440417;0.8019364533732983;21.003087592525564;0.8337508883099854;0.015570593170010022;0.015554643198552084;0.8308449108982596;1.000063204101827;0.1501531392093137;1.2997572304387366
95.702473;0.14549528572964984;0.12429647310058695;0.8545048818123144;0.11669003405078594;0.8019364578131548;21.003172043308293;0.8337599948454256;0.015570772259741968;0.015554548490088655;0.8308423330109639;1.0000542800535341;0.15015295218886218;1.299772324654043
95.712473;0.14549534888039478;0.12429705344642919;0.8545224819071862;0.11668883783001187;0.8019361075713158;21.003255649716937;0.8337695236114776;0.01557094462928736;0.015554460487892607;0.8308393222129081;1.0000457729615004;0.15015260627191682;1.2997874009249872
95.722473;0.14549535234773484;0.12429773640321107;0.854539976448325;0.11668762309541418;0.8019354705023595;21.0033369403799;0.8337794917274898;0.015571109822014815;0.015554379756533659;0.8308358379054681;1.000037663168366;0.150152099756443;1.2998024778273851
95.732473;0.14549529214917847;0.12429851893706069;0.854557330405237;0.11668639369273874;0.8019346172778457;21.003414315423655;0.8337899061272726;0.015571267600052086;0.015554306819133458;0.830831856607008;1.0000299230214014;0.15015143238142956;1.299817544074941
95.742473;0.14549516688688166;0.12429939594266458;0.8545745026624709;0.11668515312356555;0.8019336141981156;21.003486078859645;0.833800762494583;0.01557141785782432;0.01555424221113041;0.8308273723250448;1.0000225192351575;0.1501506048484282;1.2998325490394824
95.752473;0.14549497710399678;0.12430036186346144;0.854591448090117;0.11668390527000629;0.8019325176564941;21.003550542486355;0.8338120455554783;0.01557156039908884;0.015554186452324651;0.830822388657339;1.0000154216847983;0.1501496190927471;1.2998474149436487
95.762473;0.14549472501187768;0.12430141247470397;0.8546081201419962;0.11668265522972661;0.8019313678706464;21.00360614046983;0.8338237357787377;0.015571694796041757;0.015554139996566472;0.8308169148577488;1.0000086055414739;0.1501484786544493;1.2998620480979923
95.772473;0.1454944145922919;0.12430254562057022;0.8546244765421843;0.11668140888426616;0.8019301919810619;21.003651540862673;0.8338358169978435;0.015571820474933154;0.015554103252172397;0.8308109660990054;1.000002045532007;0.1501471883574939;1.2998763499385066
95.782473;0.145494051631622;0.12430376068028878;0.8546404859380535;0.11668017105917454;0.8019290193585268;21.003685770894965;0.8338482752797768;0.015571936949274473;0.015554076560784471;0.8308045623947388;0.9999957068198306;0.15014575349310377;1.2998902302942652
95.792473;0.14549364392781805;0.12430505786531641;0.8546561341339967;0.11667894413256767;0.8019278919154537;21.0037082669498;0.8338610912645656;0.015572044002886901;0.015554060102360882;0.8307977257945087;0.9999895399018736;0.15014417960651924;1.2999036133944237
95.802473;0.14549320122949835;0.12430643773952556;0.8546714242592437;0.11667772854258188;0.80192686118396;21.00371887798914;0.8338742365813778;0.015572141740167607;0.015554053834399445;0.83079047841893;0.99998348963699;0.15014247350018636;1.2999164375839107
95.812473;0.14549273420564507;0.12430789993371374;0.8546863672947507;0.11667652420179335;0.8019259810090963;21.0037178607807;0.8338876765648657;0.015572230516446984;0.015554057514813958;0.8307828391190988;0.9999775116899764;0.15014064430880594;1.2999286481775503
95.822473;0.14549225350570552;0.12430944164465249;0.8547009758598628;0.1166753314015098;0.8019253026943916;21.003705736902436;0.833901372133523;0.015572310774165028;0.015554070776448319;0.830774815695495;0.9999715773196063;0.15013870328807383;1.2999401867577605
95.832473;0.14549176966845984;0.12431105833399292;0.8547152677457922;0.11667415096466492;0.8019248728644848;21.003683076944075;0.8339152763321678;0.015572382908897352;0.015554093213812745;0.8307663996460178;0.9999656611100249;0.15013666272682985;1.2999509948934471
95.842473;0.14549129291304497;0.12431274635596488;0.8547292667487767;0.11667298396099883;0.8019247327462922;21.00365038615566;0.833929332526591;0.01557244727926258;0.015554124436895581;0.8307575689045252;0.9999597258608505;0.1501345340483768;1.299961031157439
95.852473;0.1454908326104893;0.12431450421350987;0.8547429973711631;0.11667183148799622;0.8019249176166092;21.003608086581;0.8339434855005646;0.015572504272939328;0.015554164050115641;0.8307482948413988;0.9999537221940343;0.15013232547037356;1.2999702820902597
95.862473;0.14549039682820605;0.12431633120371953;0.854756477046982;0.1166706942291075;0.8019254547266822;21.003556566511786;0.8339576982117467;0.015572554326145224;0.015554211617122017;0.8307385528265335;0.9999476021055509;0.15013004158475418;1.2999787613132645
95.872473;0.14548999194710346;0.12431822581758878;0.8547697082650962;0.11666957124283531;0.8019263598145215;21.003496229215994;0.8339719554496825;0.015572597945890347;0.015554266699330096;0.830728332452647;0.9999413323243409;0.1501276852384464;1.2999865038308542
95.882473;0.14548962329903098;0.12432018586055395;0.8547826815251769;0.11666845859172906;0.8019276379150531;21.00342742114427;0.8339862540056845;0.01557263570770899;0.015554328896190128;0.8307176392015222;0.9999349003866004;0.1501252591572301;1.2999935622122227
95.892473;0.1454892967638032;0.1243222093564711;0.854795388793206;0.11666734890442139;0.8019292905821671;21.00335031429275;0.834000592228648;0.015572668130570882;0.015554397771933102;0.8307064916636542;0.9999283130277555;0.1501227657075394;1.3000000012167037
95.902473;0.14548901920983232;0.12432429448872585;0.8548078317409287;0.11666623242516208;0.8019313171959888;21.003264920957466;0.8340149620722396;0.015572695539433535;0.015554472734824333;0.8306949204000396;0.999921586341313;0.15012020590270903;1.3000058853880032
95.912473;0.14548879717770835;0.12432643886899938;0.8548200191526096;0.11666509880489948;0.8019337060388919;21.003171152779707;0.8340293420909495;0.015572718111772795;0.015554553027270508;0.8306829646380741;0.9999147321756808;0.15011757984365795;1.3000112702951618
95.922473;0.14548863525752806;0.12432863960312232;0.8548319601715115;0.11666393827040558;0.8019364322349356;21.003068776201996;0.8340436951267879;0.015572736050049087;0.015554637831164118;0.8306706661427931;0.9999077515707159;0.15011488866959988;1.3000162066211414
95.932473;0.1454885356088429;0.12433089377834296;0.8548436606884883;0.1166627416378996;0.8019394652738633;21.002957398222133;0.8340579726718481;0.015572749651852196;0.015554726320099667;0.8306580635767336;0.9999006369620436;0.15011213613202168;1.3000207485100594
95.942473;0.14548849902892333;0.12433319810553649;0.854855122794851;0.1166614996433047;0.8019427712580952;21.002836572437747;0.8340721274521243;0.015572759281121137;0.01555481761042814;0.8306451876700311;0.9998933724139448;0.1501093288371769;1.300024959991139
95.952473;0.14548852616229163;0.12433554800631166;0.8548663431586583;0.11666020263838683;0.8019463092602273;21.002705901974394;0.8340861303283207;0.0155727653634643;0.015554910775638892;0.8306320586457115;0.9998859291855962;0.15010647552729867;1.3000289159055916
95.962473;0.145488617194673;0.12433793670872834;0.8548773114652944;0.11665884098538291;0.8019500289681318;21.002565035830454;0.834099976302068;0.015572768351970172;0.015555004972119407;0.8306186882359048;0.9998782654940834;0.1501035861115807;1.300032688610389
95.972473;0.14548877090148343;0.12434035485119566;0.8548880121784751;0.11665740544384576;0.8019538739697293;21.002413635803567;0.8341136743373843;0.015572768681903102;0.015555099539011144;0.8306050847943817;0.9998703314651912;0.15010067063894944;1.300036333000466
95.982473;0.14548898487090223;0.12434279141053402;0.8548984270496308;0.11665588728469664;0.8019577910344547;21.002251426415025;0.834127234520445;0.015572766793041228;0.015555194040434683;0.8305912596008982;0.9998620728312758;0.15009773838429183;1.3000398938153168
95.992473;0.14548925607105234;0.12434523521136324;0.8549085345632411;0.11665427848662198;0.8019617360995254;21.002078235733684;0.8341406662822866;0.01557276315879307;0.015555288301684286;0.8305772331876099;0.9998534370886916;0.15009479788333963;1.3000434219674932
96.002473;0.14548958038565057;0.12434767537472194;0.8549183104467066;0.11665257216590032;0.8019656743722532;21.001893939112332;0.8341539848391673;0.015572758269617765;0.015555382322533232;0.8305630356869893;0.9998443862800359;0.15009185782905962;1.3000469756825503
96.012473;0.14548995224292963;0.12435010093087588;0.8549277325720531;0.11665076293446425;0.8019695833198189;21.001698338027175;0.834167212327713;0.015572752539565221;0.015555475992861048;0.8305486994205769;0.9998349032341407;0.15008892758520948;1.3000506125018294
96.022473;0.14549036520745154;0.12435250136954368;0.8549367817322928;0.11664884687607262;0.8019734558172396;21.001491098523513;0.8341803708799204;0.015572746156183013;0.01555556888146131;0.83053425086986;0.9998249828346429;0.15008601661127846;1.300054380464117
96.032473;0.14549081281152465;0.12435486809982631;0.8549454354777929;0.11664682186117198;0.8019772952583315;21.001271919580244;0.8341934783589477;0.01557273899424871;0.015555660287813976;0.8305197057481868;0.9998146206765504;0.15008313337027657;1.3000583151537362
96.042473;0.1454912893440496;0.12435719481707606;0.8549536691813496;0.11664468844771092;0.8019811080719277;21.001040813411443;0.8342065508973807;0.015572730690740968;0.015555749354841306;0.8305050651152277;0.9998038063731107;0.15008028478866733;1.3000624488642447
96.052473;0.14549179071999746;0.12435947651379484;0.8549614663136407;0.11664244978234799;0.8019848996277438;21.000798266278995;0.8342196041214485;0.015572720830407056;0.015555835145664948;0.8304903128865336;0.9997925193156425;0.15007747674396876;1.3000668133651732
96.062473;0.14549231499168128;0.12436170859859509;0.8549688231256115;0.1166401106035685;0.8019886719764047;21.000545241287575;0.8342326503782665;0.015572709044349892;0.01555591681035733;0.8304754214724577;0.9997807296606592;0.15007471524886928;1.3000714241160436
96.072473;0.1454928620168508;0.12436388698040389;0.8549757453103419;0.11663767691263088;0.8019924251037993;21.000282962449457;0.834245695869768;0.015572694979277987;0.015555993757960065;0.8304603667495885;0.999768406400292;0.15007200720035968;1.3000762663565733
96.082473;0.14549343293193642;0.12436600888881953;0.8549822436946587;0.11663515564089899;0.801996160625486;21.000012515486862;0.834258738934255;0.015572678263087917;0.015556065646236256;0.8304451440073355;0.9997555313067074;0.15006936005048907;1.3000813014918418
96.092473;0.1454940301394646;0.12436807335360256;0.8549883317535463;0.11663255371636164;0.8019998797980724;20.999734580066498;0.8342717695295722;0.015572658445676197;0.015556132285090828;0.830429775929299;0.9997421095382832;0.1500667816049457;1.300086485710506
96.102473;0.14549465683231028;0.12437008098592923;0.8549940229468201;0.11662987714289313;0.8020035764718028;20.999449507206734;0.8342847683070075;0.015572634881911523;0.015556193635880329;0.8304143059241321;0.9997281653010591;0.15006428082116183;1.3000917819750661
96.112473;0.14549531527406093;0.12437203359365147;0.8549993268374123;0.11662713011220885;0.8020072356948936;20.999157555420684;0.8342977080037315;0.01557260669699518;0.015556249788809288;0.830398785794959;0.9997137327086467;0.1500618684173097;1.3000971617704278
96.122473;0.14549600531290868;0.12437393356776236;0.855004249896738;0.1166243146765263;0.8020108384771428;20.998858987186825;0.8343105591129863;0.015572572944213619;0.015556300813911085;0.8303832746030547;0.9996988588636666;0.15005955654543723;1.30010260187415
96.132473;0.14549672457277646;0.12437578329439106;0.8550088041667909;0.11662143141294833;0.8020143626554003;20.998554032831795;0.83432329317368;0.015572532842005007;0.015556346729181051;0.8303678443806992;0.9996836112332067;0.15005735856646918;1.3001080783337182
96.142473;0.1454974690947262;0.12437758522138195;0.8550130158405771;0.1166184803548007;0.8020177803724186;20.99824291407241;0.8343358835663329;0.015572485854064656;0.015556387615236106;0.8303525788449014;0.9996680715618375;0.15005528901882526;1.300113569292605
96.152473;0.14549823309862253;0.12437934186812324;0.8550169234644588;0.11661546198673448;0.8020210584654434;20.9979259694362;0.8343483049763396;0.015572431581405203;0.01555642358795978;0.8303375657287824;0.9996523236891879;0.1500533623029959;1.3001190714475785
96.162473;0.14549900925834758;0.1243810550602555;0.855020568734959;0.11661237842791732;0.8020241590264271;20.99760372642349;0.8343605282161768;0.0155723696968528;0.015556454680350839;0.8303228918076555;0.9996364531124246;0.15005159079888605;1.3001246080269206
96.172473;0.14549979060877302;0.1243827253898519;0.8550239929530324;0.11660923408546663;0.8020270377785574;20.9972768397218;0.8343725190823144;0.015572299999545552;0.015556480866891006;0.830308642227958;0.9996205526943303;0.15004998458288776;1.3001302145516251
96.182473;0.14550057223300136;0.12438435300051671;0.8550272411932084;0.11660603521579391;0.8020296440907239;20.9969460654301;0.8343842458111139;0.015572222454628332;0.01555650219541845;0.8302949000177569;0.9996047224800877;0.15004855214558752;1.3001359198814892
96.192473;0.14550135095713457;0.12438593876122993;0.8550303650340136;0.1166027888197939;0.8020319238795641;20.996612334447086;0.8343956817261445;0.015572137206475723;0.015556518863449184;0.8302817459443351;0.9995890640088666;0.1500473007763751;1.300141738378136
96.202473;0.14550212459095851;0.12438748433724543;0.8550334199107178;0.11659950174503622;0.8020338220560472;20.99627673370953;0.8344068020461627;0.015572044632434466;0.015556531173334933;0.8302692570998881;0.9995736710035243;0.1500462365078147;1.300147672031183
96.212473;0.14550289229042748;0.1243889918828474;0.855036460169474;0.11659618043439382;0.8020352838535831;20.99594034746812;0.8344175881579275;0.015571945353624375;0.015556539408949834;0.8302575031997959;0.9995586199998179;0.1500453635497766;1.30015371854359
96.222473;0.14550365455660602;0.12439046454411747;0.8550395352631528;0.11659283096153154;0.8020362570303831;20.99560414893397;0.8344280338825988;0.015571840047017829;0.015556543745351018;0.8302465460167201;0.9995439670775094;0.1500446843492112;1.3001598775045673
96.232473;0.14550441208103063;0.12439190697692523;0.8550426883044093;0.11658945892601773;0.8020366942204158;20.995268993086924;0.8344381401071417;0.015571729197587548;0.015556544316976641;0.8302364401515424;0.9995297507952063;0.15004420093358245;1.3001661452178064
96.242473;0.14550516472495256;0.12439332471855458;0.8550459548285273;0.11658606942999328;0.802036556057493;20.99493557081979;0.8344479043281117;0.01557161305744739;0.015556541380708874;0.8302272278807906;0.9995159955928327;0.15004391563812172;1.300172502389132
96.252473;0.14550591110538885;0.12439472293835219;0.8550493597633757;0.11658266698866786;0.8020358183326364;20.994604302194674;0.8344573188888192;0.015571491686552657;0.015556535349544435;0.8302189307724918;0.9995027124168703;0.1500438303550591;1.3001789111912734
96.262473;0.14550664821094486;0.12439610547595338;0.8550529149610426;0.1165792545872043;0.8020344780724266;20.994275276417724;0.8344663776565147;0.015571364905959147;0.015556526611393453;0.830211546948488;0.9994899004790335;0.1500439452942453;1.3001853258958525
96.272473;0.1455073711794389;0.1243974740708264;0.8550566198075173;0.11657583255319866;0.8020325473473902;20.993948333292526;0.8344750821637281;0.015571232286934994;0.015556515340380557;0.8302050555781042;0.9994775527912723;0.15004425759652434;1.3001917008821746
96.282473;0.14550807440295827;0.12439882835723028;0.8550604635396878;0.11657239889872938;0.8020300371446061;20.993623251515032;0.834483444848707;0.015571093208548646;0.015556501520574539;0.8301994238468988;0.9994656602780765;0.15004476074039816;1.3001979875620282
96.292473;0.14550875352450068;0.12440016693208271;0.8550644290048758;0.11656895107158877;0.8020269470124296;20.993299914039873;0.8344914915162424;0.015570946933871717;0.015556485041942056;0.8301946114081319;0.9994542121058423;0.15004544642480522;1.3002041324645595
96.302473;0.14550940616270364;0.12440148769795487;0.8550685002057115;0.11656548762404541;0.8020232688471973;20.99297838444242;0.8344992598056681;0.01557079275787596;0.015556465720869913;0.8301905716270399;0.9994431975892345;0.15004630717362835;1.3002100838602373
96.312473;0.1455100310420491;0.12440278683527263;0.8550726698744037;0.1165620089457792;0.8020189975647675;20.992658854321704;0.8345067922441457;0.015570630089074203;0.015556443399730481;0.8301872577110231;0.9994326114427163;0.15004733555501218;1.3002157978673208
96.322473;0.1455106268490416;0.12440405839804314;0.8550769387826683;0.1165585172457216;0.8020141390346661;20.992341509305465;0.834514130218141;0.015570458268810405;0.015556418154575487;0.8301846313889074;0.9994224565277415;0.1500485215324089;1.3002212414310501
96.332473;0.1455111919631762;0.12440529554381011;0.8550813090439411;0.1165550159087884;0.8020087140760239;20.992026479110844;0.834521312112444;0.015570276385639448;0.01555639036132047;0.8301826608258827;0.9994127427184676;0.15004985278966435;1.3002263961200047
96.342473;0.1455117257991484;0.12440649206902155;0.8550857799969704;0.11655150835830674;0.802002758426104;20.99171388532094;0.8345283725552868;0.015570083371201594;0.015556360542123372;0.8301813117501935;0.9994034886079788;0.1500513167902161;1.3002312595064662
96.352473;0.14551223075608724;0.12440764319496757;0.8550903459568403;0.11654799715416271;0.8019963179824424;20.99140384974039;0.834535343003791;0.015569878187538659;0.015556329254295688;0.830180544159061;0.9993947225340976;0.15005290149213388;1.3002358448648719
96.362473;0.14551271253995482;0.1244087459939585;0.8550949950635227;0.11654448374704492;0.8019894426289683;20.99109646601984;0.8345422540604842;0.015569659940140276;0.015556297154069471;0.8301803174427675;0.9993864710042422;0.15005459576662958;1.3002401798310663
96.372473;0.14551317850729267;0.12440979970047175;0.8550997094519353;0.11654096883342517;0.80198218010841;20.990791818415726;0.8345491339677116;0.015569427960554527;0.015556265026479218;0.8301805981552614;0.9993787452855419;0.15005639050755853;1.3002443004854056
96.382473;0.14551363585461022;0.12441080518857607;0.8551044623084674;0.1165374533722841;0.8019745703087147;20.990490010298004;0.8345560028086134;0.015569181846466525;0.015556233657911736;0.8301813626971642;0.9993715477914676;0.15005827980377653;1.3002482420297563
96.392473;0.14551409045116212;0.12441176337865804;0.8551092210937087;0.11653393989763931;0.8019666464489413;20.990191198399607;0.8345628711366272;0.015568921446883618;0.015556203627167144;0.8301825959232926;0.9993648882598062;0.15006026103026113;1.3002520274155442
96.402473;0.14551454585758514;0.12441267379673612;0.8551139625114118;0.11653043329801466;0.801958443902879;20.989895665204468;0.8345697465104093;0.015568646761601653;0.01555617508847357;0.8301842874097218;0.9993587863666373;0.15006233308900582;1.3002556595682397
96.412473;0.1455150032024079;0.12441353427755407;0.8551186786723033;0.11652694055563334;0.801950003026907;20.989603856974213;0.8345766369913319;0.015568357850078636;0.01555614770267384;0.8301864243094286;0.9993532671644796;0.15006449395098498;1.3002591241337187
96.422473;0.145515461923478;0.12441434136481315;0.8551233652326156;0.11652346955232279;0.8019413627666939;20.98931638432666;0.8345835424014921;0.015568054986373888;0.015556120847204853;0.8301889864771362;0.9993483650031578;0.1500667389563622;1.300262399156219
96.432473;0.14551592023010973;0.12441509075323537;0.8551280087851341;0.11652002790193758;0.801932556722161;20.989034010821282;0.8345904462807048;0.015567738954717136;0.015556093928711425;0.8301919459296622;0.9993441268308699;0.15006906099481607;1.3002654669797564
96.442473;0.1455163758104961;0.12441577745023612;0.855132584550606;0.11651662281626099;0.801923611172609;20.988757575235105;0.8345973223570728;0.015567411134270587;0.015556066524700485;0.8301952674209914;0.9993406036747364;0.15007145277656164;1.300268324879311
96.452473;0.14551682754362488;0.12441639565945603;0.8551370599168971;0.11651326116214582;0.8019145400730042;20.988487924124396;0.8346041455694144;0.015567073334179213;0.015556038288731974;0.8301989101154661;0.9993378400125165;0.15007390874237575;1.300270984256495
96.462473;0.1455172773383939;0.12441693946979368;0.8551414001113296;0.11650994847351764;0.8019053423103247;20.98822595085235;0.8346108968752823;0.015566727624279342;0.01555600874325232;0.830202829730386;0.9993358718158225;0.15007642510583247;1.300273460043571
96.472473;0.14551773090417475;0.12441740482879954;0.8551455738092726;0.11650668798733814;0.8018960040566886;20.987972631436122;0.8346175635695544;0.015566376275914869;0.015555977227544872;0.8302069812216175;0.9993347315974037;0.15007899893017132;1.3002757709684463
96.482473;0.1455181968366377;0.12441779090538693;0.855149553413265;0.11650348086431551;0.8018865054492869;20.987728990647295;0.8346241364947868;0.015566021715801194;0.015555943082496205;0.8302113232812209;0.9993344529499051;0.15008162680798873;1.3002779537045162
96.492473;0.1455186847519371;0.12441809953981366;0.855153310895044;0.11650032664978717;0.801876829076802;20.98749604277146;0.834630606417155;0.015565666399910031;0.015555905782493386;0.8302158229920574;0.9993350679764513;0.15008430429750677;1.300280071350823
96.502473;0.14551920417362832;0.12441833366004258;0.8551568175518632;0.11649722328290413;0.8018669617706464;20.98727468657666;0.8346369613096182;0.015565312639577646;0.015555864930170799;0.8302204553791545;0.9993365994227926;0.1500870269350369;1.3002822047973688
96.512473;0.14551976446611872;0.12441849542853563;0.8551600484836069;0.11649416766386395;0.8018568899597492;20.98706564448742;0.8346431831128823;0.015564962503445056;0.015555820275757058;0.8302251969674421;0.999339054592199;0.1500897915596737;1.300284430419977
96.522473;0.14552037489550687;0.12441858503428452;0.855162982495363;0.1164911571376334;0.8018465980328203;20.986869599755455;0.8346492474916326;0.015564617820663665;0.015555771728644422;0.8302300232376973;0.9993424247492888;0.15009259661905183;1.3002868003547259
96.532473;0.14552104396218501;0.12441860151515394;0.8551655962901764;0.11648819047316131;0.8018360702917848;20.986687396514483;0.8346551298158849;0.015564280192299992;0.015555719351774733;0.8302349142406416;0.9993466906457787;0.15009544138245207;1.3002893415804024
96.542473;0.14552177777862632;0.12441854449993027;0.8551678608815134;0.11648526768872876;0.8018252941978236;20.986520091541;0.8346608121813311;0.015563951004965928;0.015555663385953716;0.8302398575406571;0.9993518304597746;0.15009832517878025;1.3002920706424212
96.552473;0.14552257914880531;0.12441841431203676;0.8551697420906301;0.11648238951387578;0.8018142632309919;20.986368899809825;0.8346662852009461;0.015563631483270593;0.015555604254559194;0.8302448463841332;0.9993578239180052;0.15010124713524525;1.3002950046606696
96.562473;0.14552344901567046;0.12441821082776441;0.8551712018813711;0.11647955716738796;0.8018029756197744;20.986235046059214;0.8346715458325544;0.015563322758430273;0.015555542589007541;0.8302498818604316;0.9993646528563839;0.15010420600509078;1.300298160567095
96.572473;0.14552438914522112;0.1244179329931841;0.8551721975151866;0.11647677256611362;0.8017914332781707;20.986119505421176;0.8346765964102524;0.015563025936235502;0.01555547925758416;0.8302549737335756;0.9993723022011279;0.15010720104308423;1.3003015566609017
96.582473;0.14552540313668078;0.12441757905085285;0.8551726785478013;0.11647403819732763;0.8017796462767948;20.98602289593198;0.8346814438016577;0.015562742166908216;0.01555541522091479;0.8302601357077481;0.9993807630813066;0.1501102337067532;1.3003052190232294
96.592473;0.14552649481488264;0.12441714685634307;0.8551725888715647;0.11647135640992747;0.8017676366263758;20.985945619899727;0.8346860961841082;0.01556247266101032;0.015555351238346539;0.8302653825692217;0.9993900350327731;0.15011330788412705;1.3003091780595442
96.602473;0.14552766656883054;0.12441663407255321;0.8551718790601005;0.11646872937742819;0.8017554344639941;20.98588793802644;0.8346905598130722;0.015562218609561123;0.0155552877415529;0.8302707283772615;0.9994001172510852;0.15011642889637566;1.3003134533688658
96.612473;0.1455289191125265;0.12441603811261186;0.8551705184384906;0.11646615991294954;0.801743070474227;20.98584988411795;0.8346948367777124;0.015561981132968656;0.015555224973751674;0.8302761834889704;0.9994109906588023;0.1501196026376609;1.3003180377162342
96.622473;0.14553025099158653;0.1244153561455362;0.8551684930066082;0.1164636515855136;0.801730573420971;20.98583123614408;0.8346989235844451;0.015561761307866741;0.015555163070185772;0.8302817510259622;0.9994226094875118;0.15012283442655025;1.3003228905162323
96.632473;0.14553165764893883;0.1244145849405124;0.8551657931075913;0.1164612078035841;0.801717973908135;20.98583154611317;0.8347028096845212;0.015561560102358764;0.01555510200116288;0.830287423649605;0.9994349091229516;0.15012612768695877;1.300327945643768
96.642473;0.1455331319263031;0.12441372011262065;0.8551624057781082;0.11645883149743842;0.8017053044342112;20.9858501410337;0.8347064766348251;0.015561378204712326;0.015555041627300266;0.8302931880781891;0.9994478215433255;0.15012948333925752;1.3003331259201505
96.652473;0.14553466583993763;0.1244127559000486;0.8551583190694558;0.1164565256738848;0.8016925933200574;20.9858861676073;0.8347099001905746;0.015561215938261767;0.01555498182307095;0.8302990354516898;0.9994612880797704;0.1501329001753035;1.300338351771846
