time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.662473;0.14553625116053162;0.1244116857187559;0.8551535290161386;0.11645429317637226;0.8016798656855716;20.9859387100442;0.8347130505478619;0.015561073322967254;0.015554922479195071;0.8303049652912631;0.9994752581528702;0.1501363758127642;1.3003435439189988
96.672473;0.14553787826761644;0.12441050247213688;0.8551480376263697;0.11645213581971914;0.8016671509810376;20.98600693008559;0.8347158883080592;0.015560950202935507;0.015554863447101355;0.8303109817352063;0.9994896757690189;0.15013990760557777;1.300348627576429
96.682473;0.14553953585150112;0.12440919966269749;0.8551418483404101;0.11645005431783739;0.8016544800954297;20.986090160028507;0.8347183633685648;0.015560846378003654;0.015554804548886619;0.830317089511108;0.9995044734944611;0.1501434930636469;1.3003535395188415
96.692473;0.1455412119057135;0.1244077733133446;0.8551349671938823;0.11644804870009302;0.8016418765807205;20.986187862436417;0.8347204212296485;0.015560761652589744;0.015554745599185413;0.8303232966053004;0.9995195815773344;0.1501471297680463;1.300358232018803
96.702473;0.14554289364589804;0.12440622236354267;0.8551274056699177;0.11644611861717216;0.8016293588982416;20.986299515801797;0.8347220123792958;0.015560695744547574;0.015554686428205882;0.830329623382214;0.9995349370411881;0.15015081572505917;1.3003626667509525
96.712473;0.14554456704804922;0.12440454792741286;0.8551191841777854;0.11644426380236882;0.8016169494831993;20.98642458293882;0.8347230984156527;0.015560648165509892;0.015554626988147227;0.8303361069130013;0.9995504837363159;0.15015455050398688;1.3003668021527734
96.722473;0.14554621814251328;0.1244027531571227;0.8551103360076834;0.11644248462395577;0.8016046785495812;20.986562486023438;0.83472365504237;0.015560618198893891;0.015554567440450622;0.8303427933898939;0.999566172331726;0.15015833561957762;1.3003705876418556
96.732473;0.1455478345330486;0.12440084330409848;0.8551009063169739;0.11644078224015109;0.801592581816961;20.986712460844554;0.8347236732093809;0.01556060495579671;0.015554508125292684;0.8303497257473602;0.9995819644573062;0.15016217359883993;1.3003739721563776
96.742473;0.14554940560684648;0.1243988249381547;0.8550909465240619;0.1164391582591749;0.8015806951442406;20.98687344721269;0.8347231541152552;0.015560607460344943;0.015554449466619791;0.8303569362971089;0.999597838649478;0.15016606760294424;1.300376916353802
96.752473;0.14555092231822822;0.12439670469892185;0.8550805110770852;0.1164376145317686;0.8015690470114167;20.98704415244615;0.8347220985993079;0.015560624762978923;0.015554391790919983;0.8303644458922448;0.9996137983196224;0.15017002138892904;1.300379394600037
96.762473;0.14555237676892613;0.12439448909603334;0.8550696581469567;0.11643615339861339;0.8015576552094001;20.98722325134809;0.8347204988338786;0.015560656051398176;0.015554335139988221;0.8303722670299274;0.9996298716362713;0.15017403807669327;1.300381392064174
96.772473;0.1455537618127274;0.12439218509202872;0.8550584496246916;0.1164347776445789;0.8015465324019504;20.98740962542406;0.834718333941651;0.015560700689624559;0.015554279337778225;0.8303804074418901;0.9996460968350782;0.15017811995368102;1.3003829023561158
96.782473;0.14555507156957584;0.12438979974261555;0.8550469502262441;0.11643349008755052;0.8015356921477125;20.987602438192816;0.8347155681332565;0.015560758184605545;0.015554224244896723;0.8303888709432132;0.9996625101708724;0.15018226972542623;1.3003839239493435
96.792473;0.14555630226628233;0.12438733929946078;0.8550352277302451;0.11643229344989542;0.8015251481420055;20.987800981131898;0.8347121549620695;0.015560828133283968;0.01555416989766721;0.8303976577997874;0.9996791481522258;0.1501864902125314;1.300384463677846
96.802473;0.14555745171204093;0.12438480909307764;0.8550233529102844;0.11643119011994549;0.8015149084649514;20.988004517178144;0.8347080466344008;0.015560910108003173;0.015554116510101886;0.8304067644913284;0.9996960495079871;0.15019078327874505;1.300384542280316
96.812473;0.1455585178068154;0.12438221416741968;0.8550113977216424;0.11643018189651312;0.8015049692256846;20.98821228834275;0.8347032011203965;0.0155610035164331;0.015554064441918002;0.8304161809615171;0.9997132472576034;0.1501951496789699;1.3003841863601302
96.822473;0.1455594983419798;0.12437956019430349;0.8549994327142412;0.1164292702821987;0.8014953118501347;20.988423597465;0.8346975815078603;0.015561107638413644;0.01555401419835844;0.8304258902846239;0.9997307620239565;0.1501995887869113;1.300383417548643
96.832473;0.1455603918466263;0.12437685377989961;0.8549875280767459;0.116428456473575;0.8014859036502354;20.98863786049821;0.8346911498155019;0.015561221795218957;0.015553966465253718;0.830435871194225;0.9997486024834618;0.15020409838876728;1.300382256325327
96.842473;0.14556119787852012;0.1243741017416087;0.8549757584269099;0.11642774110601682;0.8014767002662573;20.98885461772351;0.834683864470073;0.01556134540724953;0.015553922041568;0.8304460971751619;0.9997667659328252;0.1502086757443218;1.3003807371377678
96.852473;0.14556191697937854;0.12437131068201461;0.8549642035699927;0.11642712460782811;0.8014676521495981;20.98907345274315;0.834675684097855;0.015561477924701281;0.015553881720659626;0.8304565322714635;0.9997852358331268;0.15021331899963786;1.3003789215776191
96.862473;0.14556255043376867;0.12436848760738871;0.8549529432464981;0.1164266071941442;0.8014587125002726;20.98929386821238;0.8346665732387104;0.015561618769133196;0.015553846277077725;0.830467129870702;0.9998039806363779;0.15021802739135726;1.3003768954526935
96.872473;0.14556309995092775;0.12436564032714463;0.854942053135306;0.11642618852835224;0.8014498424291291;20.98951529420007;0.8346565070684513;0.015561767358913802;0.01555381643699166;0.8304778362760612;0.9998229534673054;0.15022280055513054;1.3003747460187476
96.882473;0.1455635679550897;0.12436277661246306;0.8549316044615597;0.1164258686141378;0.801441017446629;20.989737221892515;0.8346454724011119;0.015561923174934463;0.015553792806049191;0.8304885968193957;0.9998420901610504;0.15022763805485514;1.3003725404872466
96.892473;0.14556395735478336;0.1243599028752499;0.8549216623512752;0.11642564893089628;0.8014322334307388;20.989959299032726;0.8346334663301047;0.015562085760762897;0.015553775886586003;0.830499362660716;0.9998613113344432;0.15023253905503436;1.300370331398904
96.902473;0.14556427027132973;0.12435702353264177;0.854912283450505;0.11642553178730841;0.8014235001320433;20.990181261732342;0.8346204985136896;0.015562254681338608;0.01555376605310646;0.8305100957858796;0.9998805311325986;0.15023750135738978;1.3003681781959309
96.912473;0.14556450824550568;0.12435414111910734;0.8549035172656643;0.11642551859760676;0.8014148281405027;20.9904027716386;0.8346065954410035;0.015562429578218273;0.015553763418504219;0.8305207714636185;0.999899667124802;0.1502425199019508;1.300366153042812
96.922473;0.1455646738295543;0.12435125661094912;0.8548954100306954;0.1164256087827451;0.8014062273040918;20.990623425799907;0.8345917974768124;0.015562610272404864;0.01555376777646877;0.8305313784283108;0.9999186440285281;0.15024758623894674;1.3003643290487503
96.932473;0.14556477050591565;0.12434836960686499;0.8548880065747633;0.11642579994381641;0.8013977113360088;20.990842929433313;0.8345761506977409;0.015562796722202751;0.015553778648219793;0.8305419160368892;0.9999373900353183;0.1502526901841749;1.3003627672644986
96.942473;0.1455648015653309;0.12434547831655338;0.8548813471689478;0.116426089162049;0.8013892966720049;20.991061158909925;0.8345597054855441;0.015562988851992109;0.015553795359623084;0.8305523908631499;0.9999558355844519;0.15025782226281;1.3003615100573138
96.952473;0.14556477007942034;0.1243425797020095;0.8548754627162961;0.1164264739920749;0.8013809987973343;20.991278088748757;0.8345425216475701;0.015563186363544488;0.015553817128033656;0.8305628151264974;0.9999739193907148;0.15026297421229917;1.3003605868700114
96.962473;0.14556467879740806;0.12433967032701634;0.8548703740411495;0.11642695199857006;0.801372826534997;20.991493665279325;0.8345246693796994;0.01556338858501666;0.015553843126515636;0.8305732045877199;0.999991593791262;0.1502681372278599;1.3003600244323923
96.972473;0.14556452898751543;0.1243367478503654;0.8548660926000748;0.11642752006959176;0.8013647779294149;20.991707659705362;0.8345062233453824;0.01556359452281889;0.015553872551207337;0.8305835751746667;1.0000088264850702;0.15027330046457066;1.3003598514677341
96.982473;0.14556431988422183;0.1243338120578577;0.854862619239813;0.11642817484960317;0.8013568440480237;20.991919625486904;0.8344872558597575;0.015563803146634156;0.015553904608672932;0.8305939401754125;1.000025603443075;0.15027845094681472;1.3003601037777714
96.992473;0.14556404959597863;0.12433086473895877;0.8548599403859645;0.11642891349318107;0.8013490097456863;20.992129018642697;0.834467833930407;0.015564013629461455;0.015553938328108837;0.8306043093893702;1.0000419284470383;0.15028357378640803;1.3003608255574681
97.002473;0.14556371635573967;0.12432790914185332;0.854858020791449;0.11642973342627425;0.801341247970718;20.9923353488001;0.8344480213973482;0.015564225387858743;0.015553972463996302;0.8306146919397317;1.0000578150804238;0.15028865231176278;1.3003620648265921
97.012473;0.1455633190868292;0.1243249497056033;0.8548567994212178;0.11643063129171766;0.8013335241408182;20.99253826494741;0.8344278815491945;0.015564438032051167;0.015554005705581369;0.8306250994550162;1.000073281383805;0.15029366826940013;1.3003638763389465
97.022473;0.1455628572425711;0.12432199180924301;0.8548561954814344;0.11643160245351289;0.8013258089114078;20.99273764499885;0.8344074724780769;0.01556465129589046;0.015554036977451424;0.830635545050345;1.0000883499403888;0.15029860218183952;1.3003663303034867
97.032473;0.14556233063576238;0.12431904113876646;0.8548561224766285;0.11643264136739027;0.8013180795519657;20.99293362253386;0.834386837761446;0.01556486492909829;0.015554065552682964;0.8306460426202619;1.000103044990068;0.1503034339638564;1.3003695112365286
97.042473;0.14556173928612967;0.12431610298887635;0.8548565011472472;0.11643374158851373;0.8013103113128328;20.99312643965245;0.8343660030158757;0.015565078589868697;0.015554090950985077;0.8306566095924862;1.0001173920253008;0.15030814382690103;1.3003735006061663
97.052473;0.14556108269700244;0.12431318215610958;0.8548572639095825;0.11643489520021201;0.8013024756323067;20.993316366545347;0.8343449815617903;0.015565291817340938;0.015554112782117576;0.8306672682184015;1.0001314258353902;0.15031271287832854;1.3003783525934747
97.062473;0.14556035969929326;0.12431028317306585;0.8548583546222924;0.11643609283402793;0.8012945463649656;20.99350382528788;0.8343237832057488;0.015565504085026594;0.015554130677266449;0.8306780438063665;1.0001451904953877;0.15031712241031023;1.3003840785498715
97.072473;0.14555956985389007;0.12430741051015815;0.8548597286934334;0.11643732506799805;0.8012865049497605;20.993689457852113;0.8343024198390823;0.015565714840779057;0.01555414431314576;0.8306889601253156;1.0001587239247345;0.1503213536249255;1.3003906499370828
97.082473;0.1455587145068936;0.12430456900273336;0.8548613516170193;0.11643858413300014;0.8012783413339238;20.993873981425384;0.8342809068133868;0.01556592349909617;0.015554153465769752;0.8307000311655001;1.0001720440964441;0.15032538943960994;1.3003980177990662
97.092473;0.14555779618650627;0.12430176414142767;0.854863194800072;0.11643986386337793;0.801270050965958;20.994057954472435;0.8342592630724491;0.015566129467165776;0.015554158103439039;0.8307112558143761;1.0001851454321296;0.15032921544630778;1.3004061309575297
97.102473;0.14555681808726603;0.12429900167212467;0.8548652305766421;0.1164411586224444;0.8012616321840398;20.994241645387635;0.8342375094641427;0.015566332230961412;0.015554158530396212;0.830722623443526;1.0001980037048654;0.1503328186823292;1.3004149375290206
97.112473;0.14555578467544084;0.12429628693485625;0.8548674299202057;0.1164424634135621;0.801253089936342;20.99442503964809;0.8342156626594819;0.01556653139317968;0.015554155434279494;0.8307341267704555;1.0002105885843176;0.1503361869599866;1.3004243746089654
97.122473;0.14555470178766744;0.12429362444985376;0.8548697645688074;0.11644377449280675;0.8012444417839621;20.99460790820905;0.8341937311040163;0.015566726611846654;0.01555414973493472;0.8307457681898445;1.0002228742679835;0.1503393094015476;1.300434358076638
97.132473;0.14555357525545992;0.12429101794430984;0.854872210075567;0.11644508923785599;0.8012357172272598;20.99478993897302;0.834171717640531;0.015566917568492556;0.015554142426598548;0.8307575515908319;1.0002348417601168;0.15034217670351877;1.3004447858731187
97.142473;0.14555240963491908;0.12428847114427068;0.8548747467007561;0.11644640614987357;0.8012269505563265;20.994970862377574;0.8341496236574373;0.015567104021689052;0.015554134609429407;0.8307694706355624;1.0002464791547152;0.15034478094708792;1.300455560286927
97.152473;0.1455512086452573;0.12428598843168491;0.8548773583319818;0.11644772510212399;0.8012181749556607;20.99515044783948;0.8341274542840988;0.015567285787233365;0.015554127592830782;0.8307815046603803;1.0002577812337288;0.1503471153680893;1.3004666081161427
97.162473;0.1455499765275662;0.12428357416574785;0.8548800312672878;0.11644904675632857;0.8012094207180847;20.99532848176361;0.8341052250268345;0.015567462654169415;0.01555412287511647;0.8307936189134947;1.0002687444486322;0.15034917432925154;1.3004778795121525
97.172473;0.14554871810925588;0.1242812315917734;0.8548827539865214;0.11645037178467756;0.8012007129949209;20.99550485718175;0.8340829644273575;0.015567634415701945;0.015554122006780706;0.8308057678211213;1.000279364542696;0.15035095378015526;1.3004893391570342
97.182473;0.14554743681800386;0.12427896256165416;0.8548855143247025;0.11645170090323925;0.8011920715904368;20.995679618381835;0.8340607136878935;0.01556780094054803;0.01555412648545638;0.83081790034854;1.0002896427334658;0.1503524519306098;1.3005009627142263
97.192473;0.1455461326624266;0.12427676812151497;0.8548882950663433;0.11645303504614116;0.801183517320687;20.995852829832284;0.8340385270232096;0.015567962186820493;0.015554137736148518;0.8308299627842438;1.000299589366828;0.15035367010633535;1.3005127323522963
97.202473;0.1455448021726909;0.1242746495592399;0.8548910748055455;0.11645437497645618;0.801175073951891;20.996024417859093;0.8340164666485894;0.015568118269210073;0.015554157051454662;0.8308418975184759;1.0003092193364942;0.15035461337767472;1.3005246358107498
97.212473;0.14554344017819343;0.12427260897620489;0.854893830207573;0.11645572071887111;0.8011667599409664;20.99619412300245;0.8339945922882366;0.01556826953009752;0.015554185446543398;0.8308536396134055;1.0003185479384833;0.15035528880735463;1.300536672451162
97.222473;0.1455420425310343;0.1242706491172871;0.8548965361510077;0.11645707157527814;0.8011585821248811;20.996361503301802;0.8339729578007822;0.01556841642141649;0.015554223579032665;0.8308651188062128;1.0003275904817819;0.1503557024640949;1.3005488505042695
97.232473;0.1455406082001798;0.12426877319428792;0.854899170099325;0.1164584265415123;0.8011505369294077;20.996525942954868;0.8339516125888661;0.01556855932823286;0.015554271830483782;0.8308762677925203;1.000336362672623;0.15035585913129815;1.3005611781457465
97.242473;0.1455391396504289;0.12426698458851404;0.8549017168216264;0.11645978459438076;0.8011426133357143;20.99668673950312;0.8339305977748911;0.015568698557035543;0.015554330532714022;0.8308870269042702;1.0003448801015526;0.15035576380958574;1.300573661376788
97.252473;0.14553764210599984;0.12426528626950639;0.8549041669604353;0.11646114520825562;0.8011347952073785;20.99684325964307;0.8339099434422814;0.015568834371969539;0.015554400217789189;0.830897343172385;1.0003531529692669;0.1503554223794245;1.300586298314282
97.262473;0.14553612213227587;0.12426368060745115;0.8549065135351274;0.11646250880232328;0.8011270618890806;20.9969950131255;0.8338896731672227;0.015568967011959147;0.015554481621680782;0.8309071702018438;1.000361176415346;0.1503548415006402;1.300599070548679
97.272473;0.14553458660016247;0.1242621694817124;0.8549087464448613;0.11646387642320881;0.8011193867666314;20.997141578922935;0.8338698112113845;0.015569096805377483;0.015554575416870654;0.8309164731170608;1.0003689294689724;0.15035402803102962;1.3006119450125937
97.282473;0.14553304306969994;0.12426075425479752;0.8549108455156071;0.1164652495180648;0.8011117411664611;20.997282529170604;0.8338503877483585;0.015569224322647145;0.015554682027655704;0.8309252336983924;1.0003763856518415;0.15035298895648266;1.3006248804601406
97.292473;0.14553149964982517;0.12425943582468088;0.854912780537595;0.11646663041774123;0.8011041030196213;20.997417505050638;0.8338314408825376;0.015569350416041718;0.015554801674720413;0.8309334464804535;1.000383520027635;0.15035173267978597;1.300637830292183
97.302473;0.1455299634379982;0.12425821477458403;0.8549145169505445;0.11646802256867951;0.8010964586974834;20.997546353056126;0.833813012163937;0.015569476129772863;0.01555493444381411;0.8309411085552274;1.0003903063076736;0.15035026974434562;1.3006507395688383
97.312473;0.1455284400487365;0.12425709153315222;0.8549160174532083;0.11646943014524824;0.80108879981801;20.997669119586394;0.8337951352230403;0.015569602548875655;0.015555080237791327;0.8309482156138426;1.00039671312097;0.15034861177568776;1.3006635367060182
97.322473;0.14552693472115802;0.12425606639559524;0.8549172413263652;0.1164708576820194;0.8010811242849157;20.99778596565868;0.8337778294843591;0.015569730645791114;0.01555523868829299;0.8309547684954393;1.0004027087624383;0.15034677008777259;1.30067613423622
97.332473;0.14552545291063945;0.12425513909003884;0.8549181469080382;0.11647230947606821;0.801073437953043;20.997897182990013;0.833761107012962;0.015569861156606411;0.015555409189366962;0.8309607788214805;1.0004082703418704;0.15034475526017949;1.300688448695342
97.342473;0.1455239997575121;0.12425430863633095;0.8549186936196416;0.11647378853779443;0.8010657502516567;20.998003217046044;0.833744982648766;0.01556999449590364;0.01555559102488018;0.830966261558434;1.0004133849162864;0.1503425774959299;1.3007004177172456
97.352473;0.1455225796125711;0.12425357392544842;0.8549188413551234;0.11647529612507138;0.8010580689880173;20.998104602728997;0.8337294783015714;0.01557013070640563;0.015555783414240576;0.830971222445712;1.0004180416604236;0.15034024678282382;1.300711992502267
97.362473;0.14552119681260836;0.12425293372249585;0.8549185509864664;0.116476832300942;0.80105040123397;20.998201920276696;0.833714621752915;0.015570269411927167;0.015555985531548472;0.8309756554561325;1.000422228344506;0.15033777271051704;1.3007231228583434
97.372473;0.14551985723002955;0.12425238601316499;0.8549177885080459;0.11647839670509577;0.801042754077498;20.99829581747105;0.8337004400880272;0.015570409812605858;0.01555619659696162;0.8309795469119345;1.0004259380051235;0.15033516402794012;1.3007337573431779
97.382473;0.14551856859934195;0.12425192775008907;0.854916527856042;0.11647998838585329;0.801035130307222;20.9983870729386;0.8336869536422006;0.015570550853606296;0.015556415895117135;0.8309828753767841;1.0004291734110389;0.15033242764484595;1.3007438553410737
97.392473;0.14551733876275696;0.12425155495145081;0.854914749822519;0.11648160482458732;0.8010275278326887;20.998476603250026;0.8336741777046476;0.01557069148157614;0.015556642663559678;0.8309856098047775;1.0004319444879226;0.15032956802043454;1.3007533968331748
97.402473;0.14551617351670965;0.12425126307450482;0.8549124457438461;0.11648324159792367;0.8010199444452731;20.998565330042354;0.8336621241167644;0.01557083077061021;0.015556876037731936;0.8309877121576598;1.0004342716853292;0.15032658785352138;1.3007623804109414
97.412473;0.14551507610555744;0.12425104701846618;0.8549096224968241;0.11648489305279205;0.8010123804344875;20.998654013580513;0.8336507961042808;0.015570967962282554;0.0155571151305528;0.8309891431044722;1.0004361953934797;0.1503234893390336;1.3007708163053602
97.422473;0.1455140480765794;0.12425090002256772;0.8549062964160903;0.11648655359549269;0.8010048405346847;20.998743177534568;0.8336401844826606;0.01557110255287027;0.015557359127632658;0.8309898702906481;1.000437777285841;0.15032027525213162;1.3007787227310026
97.432473;0.14551308977221492;0.1242508134997441;0.8549024841390649;0.11648821876033938;0.8009973366329004;20.99883314304899;0.833630269266291;0.015571234340954114;0.015557607324727649;0.8309898781221359;1.0004390933298286;0.15031694938038936;1.3007861160979552
97.442473;0.14551220019497063;0.1242507792696295;0.8548982016081332;0.11648988519455959;0.800989887486893;20.99892409002491;0.8336210239871394;0.015571363305235456;0.015557859090980213;0.8309891721434434;1.0004402248126592;0.1503135159482923;1.3007929913526683
97.452473;0.14551137746504533;0.12425079161938898;0.8548934685084978;0.11649154993601643;0.8009825136555164;20.99901615117064;0.8336124220363129;0.01557148939401817;0.015558113821440015;0.8309877744515533;1.0004412496420816;0.1503099789477679;1.3007993125142956
97.462473;0.1455106199927585;0.12425084688403974;0.854888310657097;0.11649320951318404;0.8009752291780591;20.99910959995574;0.8336044405785847;0.015571612352046994;0.015558371014606866;0.8309857159442917;1.0004422376383302;0.15030634230642395;1.3008050282221761
97.472473;0.14550992720673067;0.12425094176683521;0.8548827534926778;0.1164948598087079;0.8009680381492429;20.999204888867524;0.8335970605569184;0.015571731628381201;0.01555863038342255;0.8309830345998169;1.0004432496270643;0.1503026104838319;1.300810095634934
97.482473;0.1455092991761584;0.12425107242046304;0.854876812573338;0.11649649711414851;0.8009609399507513;20.9993024903304;0.8335902674618085;0.015571846449743668;0.015558891792770427;0.8309797774927552;1.0004443398959209;0.15029878866498678;1.3008144887028161
97.492473;0.14550873569929298;0.12425123421238957;0.8548704923402445;0.11649811850620082;0.8009539332258712;20.999402816066333;0.8335840523850111;0.015571956036525768;0.015559155114929956;0.8309759965317035;1.0004455610812826;0.15029488268778018;1.3008181928167408
97.502473;0.14550823597266427;0.12425142183122842;0.8548637913796001;0.11649972098024351;0.8009470127193443;20.99950617290618;0.8335784113075663;0.015572059746244473;0.015559420240560697;0.8309717411062658;1.000446963024508;0.15029089919763317;1.3008212023036596
97.512473;0.145507798916918;0.12425163053231368;0.8548567063232517;0.116501300926086;0.8009401656449986;20.99961272894218;0.8335733432352705;0.015572157038116088;0.015559687205842998;0.8309670552812595;1.000448580542223;0.15028684581247675;1.3008235203929845
97.522473;0.14550742349736073;0.12425185775160275;0.8548492311535657;0.11650285418857592;0.8009333712275776;20.999722605908072;0.8335688490328258;0.015572247409212942;0.015559956247849848;0.830961982314143;1.0004504212920622;0.15028273152966937;1.3008251519400877
97.532473;0.14550710903374264;0.12425210324069327;0.8548413567803754;0.11650437651481589;0.8009266009169981;20.999836023076714;0.8335649327244332;0.015572330435177284;0.015560227761972729;0.8309565760508335;1.0004524700952526;0.15027856736516296;1.300826097234307
97.542473;0.14550685572323674;0.12425236780382534;0.8548330762668219;0.1165058643968388;0.8009198203648755;20.999953398096746;0.8335616023791028;0.015572405826527386;0.015560502190124413;0.8309509032341663;1.0004547058202842;0.15027436607236105;1.3008263527336936
97.552473;0.14550666518236333;0.12425265237771295;0.8548243906812777;0.11650731546503718;0.8009129952708777;21.000075319769383;0.8335588689136118;0.015572473413569616;0.015560779878561469;0.8309450290282879;1.0004571118736492;0.1502701403564037;1.3008259116226932
97.562473;0.1455065408699682;0.12425295841469047;0.8548153078318342;0.11650872823451136;0.8009060987084384;21.000202420288172;0.8335567461478564;0.015572533157288198;0.015561061008789524;0.8309390056120863;1.0004596739234728;0.1502659005481346;1.3008247722921602
97.572473;0.14550648801404198;0.12425328823159179;0.854805838914441;0.11651010182006609;0.8008991148556561;21.00033534546998;0.8335552520669479;0.015572585209934276;0.01556134563611559;0.8309328729131493;1.000462376617005;0.15026165359008087;1.3008229529795545
97.582473;0.1455065124367907;0.12425364427480812;0.8547960025905853;0.11651143601278267;0.8008920360895962;21.000474818800342;0.8335544096083767;0.015572629871349573;0.01556163378014332;0.8309266618651611;1.0004652076289744;0.1502574039599355;1.3008204919663857
97.592473;0.14550661868544534;0.12425402856869423;0.85478583039779;0.11651273160156793;0.8008848580051455;21.000621619376847;0.833554246224805;0.015572667432602225;0.01556192548439707;0.8309203986314833;1.000468162561281;0.15025315544301215;1.3008174361957792
97.602473;0.14550680858293435;0.12425444317927674;0.854775364377609;0.11651399033096861;0.8008775775095914;21.000776485401044;0.833554788633259;0.015572698095099176;0.015562220741662648;0.8309141100316517;1.0004712452959366;0.15024891263535137;1.3008138341924251
97.612473;0.14550708090894948;0.12425489073468118;0.8547646521834357;0.11651521470574652;0.8008701905404932;21.000940061131182;0.8335560554724794;0.015572722045051985;0.015562519342523898;0.83090782459523;1.0004744640888263;0.15024468152618167;1.3008097361294004
97.622473;0.1455074319913297;0.124255374078224;0.854753746647771;0.1165164083392835;0.8008626873161738;21.001112853205274;0.8335580554447719;0.01557273950937632;0.015562820883915082;0.8309015696037958;1.0004778240191101;0.15024046871719893;1.3008051956568263
97.632473;0.14550785630163587;0.1242558953130024;0.8547427083766884;0.11651757618124879;0.8008550505188876;21.001295132612043;0.8335607897276683;0.015572750660688;0.015563124913522141;0.8308953687622755;1.0004813208552321;0.15023627979105075;1.3008002706088246
97.642473;0.14550834677082367;0.12425645490137228;0.854731604980641;0.11651872347029038;0.8008472590560672;21.001486888185372;0.8335642538867901;0.015572755546990029;0.015563430999896963;0.8308892436344515;1.000484942475079;0.15023211845090834;1.3007950244202533
97.652473;0.14550889535726758;0.1242570509548772;0.8547205046716841;0.1165198536167598;0.8008392901367145;21.00168789261906;0.8335684370059783;0.015572754163980827;0.015563738777270393;0.8308832155315035;1.0004886754620248;0.1502279865850578;1.3007895255876407
97.662473;0.14550949386823614;0.12425767895651321;0.8547094705228284;0.11652096677835297;0.8008311134922284;21.001897716292095;0.8335733173361811;0.01557274651080223;0.01556404800698038;0.830877300326835;1.0004925079134188;0.15022388387160807;1.3007838418770217
97.672473;0.14551013429664392;0.12425833252888585;0.8546985566483865;0.1165220605995993;0.800822685887388;21.002115609495174;0.8335788582951545;0.01557273258828094;0.015564358546926723;0.8308715031612217;1.000496424938557;0.15021980712952776;1.300778033786406
97.682473;0.14551080835143834;0.1242590048135317;0.8546878033637804;0.11652313210100966;0.8008139555119709;21.002340447009725;0.8335850096301654;0.015572712447207232;0.015564670273941436;0.8308658241007129;1.0005004032012017;0.1502157506431978;1.300772152806571
97.692473;0.14551150649141384;0.12425968892400553;0.8546772360996634;0.11652417875055991;0.8008048707509419;21.002570875737185;0.8335917125882691;0.015572686254605101;0.015564983038240167;0.8308602669014523;1.0005044118249633;0.15021170788507518;1.3007662432702725
97.702473;0.1455122170710628;0.12426037733146346;0.8546668674618025;0.11652519854268441;0.8007953845449319;21.00280552752329;0.8335989054630267;0.015572654302680924;0.01556529660282208;0.8308548405648153;1.0005084163660338;0.1502076738710647;1.3007603459423598
97.712473;0.14551292642776073;0.12426106202818535;0.8546566966741093;0.11652618982557221;0.8007854569945555;21.00304310191654;0.8336065291470914;0.015572616933780667;0.015565610586987112;0.8308495592990917;1.000512379153878;0.15020364655318855;1.3007545069721633
97.722473;0.14551361984781946;0.12426173635174095;0.8546467086667302;0.11652715115200403;0.8007750600286374;21.003282318498336;0.8336145335614796;0.01557257441612388;0.015565924549170135;0.8308444476452097;1.000516261393833;0.15019962705452256;1.3007487874023034
97.732473;0.14551428217601037;0.12426239684135466;0.8546368743962612;0.11652808137240322;0.8007641825958804;21.00352194693483;0.8336228838479106;0.015572526887963466;0.015566238177129547;0.8308395448063737;1.0005200302440256;0.1501956195821567;1.3007432612769263
97.742473;0.14551489781966073;0.12426304369120851;0.8546271533108873;0.11652897984783443;0.8007528349731916;21.00376095120459;0.8336315609417975;0.015572474404140208;0.01556655134196941;0.8308349007642459;1.00052366101344;0.15019163106244604;1.3007380066033578
97.752473;0.14551545146846756;0.12426367985824929;0.854617500851309;0.11652984628613448;0.8007410467804674;21.00399845866559;0.833640553270533;0.015572417013867985;0.015566863966156577;0.8308305669178219;1.0005271324398595;0.15018767053544346;1.3007331008218126
97.762473;0.14551592925829807;0.1242643092501065;0.8546078781393394;0.11653068040190902;0.8007288576363131;21.004233539493566;0.8336498479798636;0.015572354779920115;0.015567175908013878;0.8308265878690784;1.0005304221792994;0.15018374817404906;1.3007286214420335
97.772473;0.14551631830517062;0.12426493560929987;0.8545982601945837;0.11653148197376705;0.8007163115372884;21.004465106743993;0.8336594304908926;0.015572287748989657;0.015567486949674011;0.8308229955965293;1.0005335059457863;0.15017987393308138;1.3007246519560665
97.782473;0.14551660525440127;0.12426556285206955;0.8545886418933313;0.11653225118622423;0.8007034585022218;21.004691991042883;0.8336692882865765;0.015572216017092346;0.01556779681832083;0.8308198057372613;1.000536362842504;0.15017605661671588;1.3007212885661819
97.792473;0.14551677618494732;0.12426619512313404;0.854579040736904;0.11653298879021268;0.8006903535032374;21.004913040377467;0.8336794107707067;0.01557213981207272;0.015568105176782065;0.8308170195011542;1.000538982833319;0.15017230331201292;1.3007186344742159
97.802473;0.14551681758999593;0.12426683598044355;0.8545694964116604;0.11653369593384733;0.8006770488243974;21.00512714990815;0.8336897856807889;0.015572059411097301;0.015568411585128922;0.8308146331748264;1.0005413655124886;0.15016861907959903;1.3007167887013642
97.812473;0.14551671681967723;0.12426748751746786;0.854560063602802;0.11653437389544942;0.8006635869858767;21.00533321303075;0.833700399687263;0.015571975069843971;0.01556871552567568;0.8308126491475796;1.000543512613613;0.15016500810711564;1.3007158476207952
97.822473;0.145516461336992;0.12426814973179852;0.8545507949626455;0.11653502386713134;0.8006499980804594;21.00553009511799;0.8337112453678998;0.015571887128465479;0.015569016507539056;0.8308110787296635;1.0005454273181693;0.15016147634588123;1.3007159079794086
97.832473;0.14551603788656856;0.12426882066527217;0.8545417279063395;0.11653564648093745;0.8006363019511089;21.005716675332696;0.8337223261437051;0.015571796108138898;0.015569314122842445;0.830809934853722;1.0005471162524948;0.1501580329169937;1.3007170566155628
97.842473;0.1455154334181811;0.12426949741090393;0.8545328889771397;0.11653624115592454;0.8006225160607734;21.00589194455386;0.8337336521043893;0.015571702633385073;0.01556960800502892;0.8308092227256068;1.0005485820092035;0.15015468806281787;1.3007193627323708
97.852473;0.14551463697784592;0.1242701769492422;0.8545243038525105;0.116536805966382;0.8006086619274699;21.006055186893878;0.8337452344825008;0.015571607278795618;0.01556989776082485;0.8308089381342108;1.0005498156044643;0.15015144973771008;1.300722879708047
97.862473;0.14551364018604027;0.12427085650407392;0.8545159991304702;0.11653733831754617;0.8005947630797441;21.00620608502851;0.8337570883783283;0.015571510520940938;0.015570182947677206;0.8308090731367391;1.0005507991356521;0.1501483225586122;1.3007276412459237
97.872473;0.1455124363510642;0.12427153413467502;0.8545080009079293;0.1165378359489561;0.8005808380799445;21.006344631399475;0.8337692338747787;0.015571412785206632;0.015570463120499912;0.83080961950591;1.000551511798288;0.15014530904093434;1.3007336524364144
97.882473;0.1455110197146956;0.124272209174575;0.8545003347911556;0.11653829745533878;0.8005668940622755;21.00647104695722;0.833781686508397;0.015571314465486482;0.015570737931237248;0.8308105655493605;1.000551935379197;0.15014241076107668;1.3007408880329372
97.892473;0.14550938509614927;0.12427288188487615;0.8544930253557796;0.11653872217059977;0.8005529264890331;21.006585739011115;0.8337944491368279;0.01557121590664114;0.015571007211903862;0.8308118903596581;1.0005520538335868;0.1501396287557315;1.3007493000185963
97.902473;0.14550752765514094;0.12427355333665195;0.8544860970805056;0.11653910999812878;0.8005389265256017;21.006689159176986;0.8338075147530909;0.015571117413737307;0.015571270972883453;0.8308135615369071;1.0005518428524822;0.1501369640337011;1.3007588272326793
97.912473;0.14550544316760788;0.1242742255255635;0.854479575482909;0.11653946140736672;0.8005248854419175;21.00678166845581;0.8338208714649542;0.015571019330776242;0.015571529416008895;0.8308155402007937;1.000551265198467;0.15013441892647156;1.300769398480153
97.922473;0.14550312903261034;0.12427490058544716;0.8544734826381475;0.11653977699371311;0.8005107946120107;21.00686349607641;0.8338345004923663;0.01557092204134826;0.01557178297233531;0.830817790977244;1.0005502813781246;0.15013199794730075;1.3007809291214958
97.932473;0.14550058528807214;0.12427558013537776;0.854467831609704;0.11654005634498389;0.8004966497258696;21.006934737722638;0.8338483763086524;0.015570825711329827;0.015572032175530385;0.830820288950885;1.000548862743855;0.1501297059508753;1.300793316538623
97.942473;0.14549781506278503;0.12427626585191345;0.854462624541577;0.11654029734061572;0.8004824534097509;21.006995463550428;0.8338624797572798;0.015570730028771304;0.01557227752099946;0.8308230218356635;1.0005469952937536;0.15012754482425267;1.300806439530409
97.952473;0.1454948244408795;0.12427696019142655;0.8544578516906528;0.11654049647670962;0.8004682119183036;21.007045941537566;0.8338768112421946;0.015570634327941694;0.015572519480633621;0.8308259932892308;1.000544673905551;0.15012551188627501;1.3008201660539374
97.962473;0.1454916216728528;0.12427766622253449;0.8544534973781691;0.1165406496968458;0.8004539354187011;21.007086774241024;0.8338913857769658;0.01557053797336992;0.01557275846234967;0.8308292241346785;1.0005418955605199;0.15012360086176205;1.300834367328528
97.972473;0.14548821667842934;0.12427838724292657;0.8544495538678498;0.11654075328603286;0.8004396434664737;21.007118879716202;0.8339062145913475;0.015570440562504187;0.015572994763016912;0.8308327427115639;1.0005386600319524;0.15012180475239137;1.3008489288334455
97.982473;0.14548462137390264;0.12427912702312466;0.8544460275059341;0.11654080392862566;0.800425367725921;21.007143393265938;0.8339212927744903;0.015570341841354482;0.015573228693760311;0.8308365696775288;1.0005349725619161;0.15012011817418464;1.3008637458733912
97.992473;0.1454808491102705;0.12427988983650085;0.8544429331564051;0.11654079782854362;0.8004111500550916;21.007161469588937;0.8339366027382502;0.015570241615081937;0.015573460699338348;0.8308407124876191;1.000530837001073;0.15011853673610012;1.3008787124636907
98.002473;0.14547691298527457;0.1242806798639003;0.8544402887212437;0.11654073001954654;0.8003970368510195;21.00717405971437;0.8339521231043764;0.015570139800908442;0.015573691299965246;0.8308451683817443;1.0005262470806278;0.1501170553616931;1.300893727461231
98.012473;0.14547282467362618;0.12428150072678909;0.8544381133359833;0.11654059451224776;0.8003830687568652;21.007181833258855;0.8339678307590715;0.015570036431175525;0.015573920951916568;0.8308499237194604;1.0005211916007055;0.1501156678412452;1.300908705674187
98.022473;0.145468594412998;0.12428235510091994;0.8544364242355222;0.11654038546756905;0.8003692726250415;21.00718521253472;0.8339836985554802;0.015569931472124389;0.015574149963022607;0.8308549537094526;1.0005156626409342;0.150114366917061;1.3009235697598027
98.032473;0.145464231849236;0.12428324459788438;0.8544352316873046;0.11654009870974706;0.8003556636774917;21.007184462920428;0.8339996919493334;0.015569824650254327;0.015574378414679796;0.8308602266578451;1.000509652786845;0.1501131447912005;1.3009382385087636
98.042473;0.14545974614903256;0.12428417025685654;0.8544345362956981;0.11653973232819649;0.8003422530952213;21.00717982078133;0.834015765000968;0.015569715480271567;0.015574606035488976;0.8308657077976656;1.0005031535403226;0.15011199433785663;1.3009526283101547
98.052473;0.14545514519025837;0.12428513259072012;0.8544343324957314;0.11653928631687438;0.8003290527512553;21.00717154432075;0.8340318622251369;0.015569603431873625;0.01557483212213633;0.8308713631975424;1.000496163651644;0.15011090956609593;1.3009666577166659
98.062473;0.14545043622460835;0.12428613065486671;0.8544346164314403;0.1165387620787509;0.8003160753154853;21.007159902248652;0.8340479279587956;0.015569488060711132;0.01557505560309654;0.8308771617533507;1.0004886981849757;0.15010988525918365;1.300980249695956
98.072473;0.14544562741888117;0.12428716140436151;0.8544353869876896;0.11653816230031537;0.8003033310614938;21.007145220595135;0.8340639146381501;0.01556936902230422;0.015575275250627322;0.8308830757325423;1.0004807903893629;0.1501089177653767;1.3009933335832686
98.082473;0.14544072792200086;0.1242882205096493;0.854436637231741;0.11653749110155068;0.8002908249442752;21.0071279684653;0.8340797835728889;0.015569246002174764;0.01557548988816624;0.830889082491974;1.000472487855254;0.15010800612478153;1.3010058478030944
98.092473;0.145435747466302;0.12428930405641357;0.8544383504053208;0.11653675405017472;0.8002785586083341;21.007108738223017;0.834095501507923;0.015569118667515649;0.015575698422881848;0.8308951603923458;1.0004638447635428;0.15010715113422127;1.301017745020186
98.102473;0.14543069669020853;0.12429040987541418;0.8544405055670445;0.11653595801197485;0.8002665355839794;21.007088112194573;0.8341110343246368;0.01556898674917825;0.015575899783411321;0.8309012813269993;1.000454910912856;0.1501063533678893;1.3010289896416976
98.112473;0.14542558709302364;0.12429153804862529;0.8544430848051887;0.11653511087124059;0.8002547634344366;21.007066599542075;0.8341263342379915;0.015568850150857289;0.01557609292903647;0.8309074121413358;1.0004457237723423;0.15010561215122822;1.3010395432478234
98.122473;0.14542043040184374;0.12429269028477746;0.8544460756150678;0.1165342204343935;0.80024325264207;21.007044631859326;0.8341413331617574;0.015568708923452327;0.015576276910302996;0.8309135221389276;1.0004363050832223;0.1501049252974073;1.301049355282974
98.132473;0.14541523826517522;0.1242938687258477;0.854449468851384;0.11653329290795293;0.8002320188369142;21.007022499890677;0.8341559564371464;0.015568563140502126;0.01557645086649763;0.8309195851726753;1.0004266601978464;0.15010428950841206;1.3010583669175941
98.142473;0.14541002190825095;0.12429507575395567;0.8544532567717036;0.11653233255746946;0.8002210893607409;21.007000309278652;0.8341701409422856;0.015568412780994191;0.015576613933226112;0.8309255786825882;1.000416786895998;0.1501037013207802;1.3010665182372656
98.152473;0.14540479106173454;0.12429631431231468;0.8544574313201083;0.11653134234365788;0.8002105044969029;21.006977951806917;0.8341838393392401;0.015568257782963267;0.015576765177625011;0.8309314884707708;1.0004066904359907;0.1501031573993751;1.3010737519841158
98.162473;0.1453995531414251;0.12429758690785095;0.8544619821110049;0.11653032437601411;0.8002003086765167;21.00695510364735;0.834197019077668;0.01556809830610139;0.015576903698272531;0.8309373112091708;1.0003963870583823;0.1501026541567036;1.3010800141865306
98.172473;0.1453943141020994;0.12429889434558031;0.8544668961756471;0.11652928004353473;0.8001905414878291;21.006931397040216;0.8342096659474676;0.015567934883771568;0.015577028823843441;0.8309430455861389;1.0003858946421251;0.15010218753717217;1.3010852546496718
98.182473;0.14538908065258996;0.12430023634137191;0.854472158574843;0.1165282101253343;0.8001812401904471;21.006906622645488;0.8342217853760594;0.015567768230489812;0.015577140235423973;0.83094868285766;1.0003752265446075;0.1501017530504065;1.3010894227497831
98.192473;0.14538386217777863;0.1243016125889203;0.854477752546377;0.11652711530300616;0.8001724502738862;21.00688073046879;0.8342333971543098;0.015567598919734553;0.015577237915983033;0.8309542043806334;1.0003643942190201;0.15010134608241166;1.3010924533483266
98.202473;0.14537867090937198;0.1243030224220077;0.8544836601502711;0.11652599703986075;0.8001642300981447;21.006853710273134;0.8342445306761024;0.015567427273914712;0.015577321987692218;0.8309595819873026;1.000353412619733;0.15010096250909752;1.3010942577786697
98.212473;0.1453735201433257;0.12430446453956959;0.8544898618469153;0.1165248582487954;0.8001566467536941;21.006825496911556;0.8342552258856305;0.01556725350975363;0.015577392666531924;0.830964782137508;1.0003423047610953;0.15010059923767663;1.301094734080577
98.222473;0.14536842253521215;0.12430593770676988;0.8544963344871078;0.11652370349834226;0.800149770047357;21.00679591387754;0.8342655340460478;0.015567077893430915;0.01557745037125575;0.8309697758100786;1.000331104544643;0.15010025431636168;1.3010937831394764
98.232473;0.14536339028333276;0.12430744097500565;0.8545030536233573;0.11652253866000616;0.8001436665449364;21.006764746782142;0.8342755123563648;0.015566900795206293;0.015577495761680963;0.830974545822109;1.000319855691817;0.150099926629172;1.3010913146693974
98.242473;0.14535843589158182;0.12430897317297333;0.8545100015112632;0.11652136978604018;0.8001383958255386;21.006732019269396;0.8342852194368131;0.015566722744658585;0.015577529636159675;0.8309790834855426;1.0003086068975933;0.1500996154228533;1.3010872481995062
98.252473;0.14535357170054256;0.12431053261295154;0.8545171727532975;0.11652020205747715;0.8001340122786456;21.006698184210634;0.8342947164114729;0.015566544413124172;0.01557755280137861;0.8309833821860556;1.0002974070831827;0.15009931998842377;1.3010815193833807
98.262473;0.14534880908044895;0.12431211728786924;0.8545245699854763;0.11651903970951698;0.8001305650286507;21.00666403619788;0.8343040660500054;0.015566366423811377;0.015577566054026982;0.8309874356277523;1.0002863033890472;0.15009904016382286;1.3010740895999875
98.272473;0.14534415877707976;0.12431372576820046;0.8545321916372469;0.11651788606474922;0.8001280907466384;21.00663056088453;0.8343133243348522;0.015566189180072593;0.01557757032339563;0.8309912361912958;1.0002753444751544;0.15009877740835784;1.3010649514438026
98.282473;0.14533963132267202;0.12431535786959978;0.8545400247124142;0.11651674339675207;0.8001266073910255;21.00659881475025;0.8343225304185654;0.01556601283976366;0.015577566822950577;0.8309947720598908;1.0002645881111472;0.1500985351131718;1.3010541298873626
98.292473;0.145335236527301;0.1243170139012576;0.8545480518868622;0.11651561330952323;0.8001261122930304;21.00656978159794;0.8343317061060002;0.01556583740283725;0.015577557035083678;0.8309980278141498;1.0002541038942239;0.1500983181381258;1.3010416803036076
98.302473;0.1453309831739829;0.12431869364384442;0.8545562650009305;0.11651449712263182;0.800126584061213;21.006544237910298;0.8343408611152271;0.015565662944954524;0.015577542503843335;0.8310009900354195;1.0002439671671688;0.15009813216268234;1.3010276827390534
98.312473;0.14532687928088955;0.12432039663542079;0.8545646677552271;0.11651339604028264;0.8001279892928319;21.00652270250109;0.83434999189786;0.015565489833221332;0.015577524627022643;0.8310036532089651;1.0002342495378107;0.15009798263009091;1.3010122349879993
98.322473;0.14532293216852243;0.12432212343292076;0.854573264182707;0.1165123116722382;0.8001302867861804;21.0065055163848;0.834359077660088;0.015565318669319114;0.015577504666086466;0.8310060208455775;1.0002250091338145;0.15009787371742347;1.3009954431994843
98.332473;0.1453191479731513;0.12432387658118337;0.8545820506978719;0.11651124652699442;0.8001334271331917;21.006492868283555;0.8343680852341072;0.015565150091459066;0.015577483846676265;0.831008102479627;1.0002162832491135;0.15009780847474646;1.300977410808072
98.342473;0.14531553099582198;0.12432566101599092;0.8545910205490442;0.11651020370606509;0.8001373563250491;21.00648462910008;0.8343769823996565;0.01556498469920289;0.015577463319595895;0.8310099090275747;1.0002080887123632;0.15009778995592923;1.3009582361050154
98.352473;0.14531208347855745;0.12432748381835566;0.8546001668018837;0.11650918610582779;0.8001420217733061;21.00648025703146;0.8343857465492777;0.015564823083817802;0.015577444015775736;0.8310114506669337;1.0002004292200857;0.15009782165681926;1.300938019970666
98.362473;0.14530880624486045;0.12432935282217743;0.8546094794388079;0.11650819573032871;0.8001473740703956;21.006479009340243;0.8343943615983409;0.01556466579564347;0.015577426545743218;0.8310127393246499;1.0001933033345776;0.15009790701876158;1.3009168689065378
98.372473;0.14530570027239215;0.12433127520654777;0.8546189454845613;0.11650723303786792;0.8001533670794778;21.006480214709104;0.8344028111253308;0.015564513227756498;0.015577411234969607;0.8310137911820608;1.000186709394178;0.15009804946722557;1.3008948848540178
98.382473;0.14530276787760305;0.12433325758609631;0.8546285500166632;0.11650629632500074;0.8001599590946178;21.006483242016596;0.8344110756614884;0.015564365530212315;0.015577398245824855;0.8310146250781215;1.0001806465791236;0.15009825291332513;1.3008721553652343
98.392473;0.1453000122187553;0.12433530658714687;0.8546382743585855;0.11650538146203486;0.8001671138834123;21.00648732324026;0.8344191343254093;0.015564222584563657;0.01557738768110131;0.8310152563002743;1.000175114253895;0.15009852147570418;1.30084875754563
98.402473;0.14529743601751605;0.12433742840209687;0.8546480963932751;0.11650448244932667;0.8001748013215526;21.006491572191397;0.8344269679860798;0.015564084075992945;0.015577379661645236;0.831015691537138;1.000170112431038;0.150098858721303;1.3008247706295484
98.412473;0.14529504105225113;0.12433962795687144;0.8546579916272645;0.11650359302712263;0.8001829981535841;21.00649511382796;0.8344345587791363;0.015563949716123017;0.015577374379207302;0.8310159282802394;1.0001656442828593;0.15009926759782297;1.3008002865588992
98.422473;0.14529282845982705;0.1243419085306177;0.8546679301599757;0.11650270856519923;0.80019168602263;21.006497148884968;0.8344418856389478;0.01556381938275472;0.015577372145051178;0.8310159515633166;1.000161719960235;0.15009975055517286;1.3007754097091722
98.432473;0.14529079882506932;0.12434427169427408;0.8546778782427974;0.11650182676692401;0.8002008437852505;21.006497011405184;0.8344489248692367;0.01556369298929606;0.015577373448933198;0.8310157329808325;1.0001583553607762;0.15010030884794862;1.3007502446680965
98.442473;0.14528895158556993;0.12434671762405086;0.8546878092940432;0.11650094641589873;0.8002104423865212;21.006494276563934;0.8344556565475668;0.015563570375529285;0.015577378905512652;0.8310152412591886;1.000155562808363;0.15010094211828479;1.3007248820654849
98.452473;0.14528728455544437;0.12434924587482786;0.8546977071956617;0.11650006583106506;0.8002204481511348;21.006488871155874;0.8344620663088398;0.015563451428914831;0.015577389113850185;0.8310144529538758;1.0001533431656204;0.15010164913826363;1.300699390628262
98.462473;0.14528579422715335;0.12435185585753554;0.8547075558741679;0.11649918324002792;0.8002308250385509;21.006481059125424;0.8344681424845175;0.01556333617252654;0.01557740458741473;0.8310133554334237;1.0001516850927508;0.15010242845236477;1.3006738183853823
98.472473;0.14528447620024745;0.12435454592916909;0.8547173330662426;0.11649829814194373;0.8002415330126282;21.00647125367352;0.8344738754721821;0.015563224665764052;0.015577425701602109;0.8310119477243544;1.0001505666379247;0.1501032779534486;1.3006481983811602
98.482473;0.14528332542543176;0.12435731189186483;0.854727013181586;0.11649741179805388;0.8002525311525066;21.00645988700925;0.8344792591949428;0.015563116936181867;0.015577452655376292;0.8310102397427533;1.0001499587742337;0.1501041941300129;1.300622549234015
