time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.492473;0.14528233632614776;0.12436014671863288;0.8547365690978136;0.11649652709649949;0.8002637870164909;21.006447486649936;0.8344842948304857;0.01556301300678116;0.015577485576069592;0.8310082512997828;1.0001498329438145;0.15010517212063057;1.300596871659803
98.502473;0.14528150215815028;0.12436304142856248;0.8547459710419841;0.11649564843559308;0.8002752846123509;21.00643472876774;0.834488994701986;0.015562912842869833;0.015577524637117125;0.8310060140332871;1.000150166632762;0.15010620642819422;1.3005711515692293
98.512473;0.14528081409269653;0.12436598610085212;0.8547551859240168;0.11649478124462594;0.800287024614388;21.00642229963879;0.8344933782359689;0.015562816256072002;0.015577569945159851;0.8310035705295429;1.0001509451894723;0.1501072914894949;1.3005453756544778
98.522473;0.1452802615998563;0.12436897082369054;0.8547641808187977;0.11649393091840224;0.8002990157561781;21.0064107452226;0.8344974624622129;0.015562722932087419;0.015577621323861243;0.8310009682090113;1.0001521639705977;0.15010842144634798;1.3005195499279725
98.532473;0.14527983420263885;0.12437198680958882;0.8547729291283891;0.11649310205719865;0.8003112602291653;21.006400529688374;0.834501256652229;0.015562632524340139;0.01557767829386446;0.8309982556130157;1.0001538260799363;0.15010958897793786;1.3004937015197964
98.542473;0.1452795229983591;0.12437502709477427;0.8547814094009942;0.1164922988963364;0.8003237435296994;21.006392184187348;0.8345047618265893;0.015562544673086133;0.01557774017944272;0.8309954814838368;1.0001559325267209;0.15011078488127283;1.3004678627861324
98.552473;0.14527932035458885;0.12437808578420324;0.8547895976021163;0.1164915262933803;0.8003364380790556;21.00638628760136;0.8345079738380418;0.015562458957947261;0.015577806144805048;0.8309926924541912;1.0001584719097993;0.15011199949060056;1.3004420580998102
98.562473;0.1452792184002341;0.12438115657317543;0.8547974650575955;0.11649078962830607;0.8003493139761562;21.006383401816784;0.8345108894470088;0.015562374895702584;0.015577875214583476;0.8309899290537816;1.0001614177757525;0.15011322367593402;1.300416303354464
98.572473;0.14527920881107192;0.1243842324174044;0.8548049838434252;0.1164900933908569;0.8003623462378956;21.006384129407543;0.8345135098664582;0.015562292011315877;0.015577946334995976;0.8309872206018677;1.0001647352019871;0.15011444773093846;1.3003906147163182
98.582473;0.1452792838434191;0.12438730648279896;0.8548121299495314;0.11648944005514286;0.8003755148905477;21.00638903420951;0.8345158373247882;0.01556220986354862;0.015578018462170298;0.8309845868200108;1.0001683872509946;0.15011566036750987;1.3003650162894478
98.592473;0.14527943610252184;0.12439037289104764;0.854818881261679;0.11648883009159422;0.800388798745777;21.006398379571817;0.8345178688202375;0.01556212800952528;0.015578090655876559;0.8309820476795944;1.0001723372067088;0.15011684945858386;1.300339536719493
98.602473;0.145279657216442;0.12439342639242107;0.8548252189551012;0.11648826281333739;0.8004021692355582;21.006412086136415;0.8345195965775375;0.015562046021885441;0.015578162107777672;0.8309796276675812;1.000176555897741;0.15011800297891392;1.3003142028277705
98.612473;0.14527993818531834;0.12439646134473538;0.8548311308111146;0.11648773749294712;0.8004155883741243;21.006429974120255;0.8345210129590229;0.015561963546588196;0.015578232129697393;0.8309773510713625;1.0001810310366115;0.15011910949954121;1.300289037922492
98.622473;0.14528027141484273;0.12439947113591648;0.854836607132362;0.11648725357891017;0.800429012644818;21.00645194920086;0.8345221070240924;0.015561880308409881;0.015578300165461828;0.8309752370790358;1.0001857630620872;0.15012015886733965;1.3002640626006021
98.632473;0.14528065146018557;0.12440244863247564;0.8548416366769896;0.11648680995518752;0.8004424029745124;21.00647795522317;0.8345228549342583;0.015561796094878184;0.015578365788098694;0.8309732957754582;1.0001907508776038;0.15012114255657427;1.3002392978059252
98.642473;0.14528107416396044;0.12440538696282408;0.854846211188172;0.11648640463693641;0.8004557298700675;21.006507882178774;0.83452321824664;0.015561710769192688;0.015578428627460936;0.8309715239602355;1.0001959845367605;0.15012205355161387;1.300214762082253
98.652473;0.14528153605662483;0.12440828006404533;0.8548503295157855;0.1164860352699362;0.8004689673946611;21.00654163297245;0.8345231521970049;0.015561624241596319;0.015578488277639913;0.8309699075060845;1.000201446210165;0.15012288626216502;1.3001904617137094
98.662473;0.14528203401310483;0.12441112288122427;0.8548539929658765;0.11648570010620848;0.8004820868915183;21.00657924784978;0.8345226129629991;0.015561536419764722;0.015578544313477605;0.8309684322667013;1.0002071117991154;0.15012363565925982;1.3001663898557445
98.672473;0.14528256516177956;0.12441391110755586;0.8548571981144532;0.11648539869936542;0.8004950608678012;21.006620997642692;0.8345215554716099;0.015561447241490107;0.015578596365849436;0.8309670927039665;1.0002129534616369;0.15012429562936996;1.3001425378435356
98.682473;0.14528312798096218;0.12441664091020072;0.854859937933204;0.11648513130382794;0.80050787109897;21.00666741626858;0.8345199285298738;0.015561356710082788;0.015578644129823405;0.8309658927721632;1.0002189425642107;0.1501248582521932;1.3001189062998157
98.692473;0.14528372321136385;0.1244193091110961;0.8548622107504401;0.11648489783673052;0.8005205095701525;21.00671917265441;0.8345176813472719;0.015561264813532911;0.015578687401337908;0.8309648466438792;1.0002250497241891;0.15012531438943147;1.3000955104848662
98.702473;0.14528435225719316;0.12442191302971618;0.8548640288846865;0.11648469779012262;0.8005329757776855;21.00677689087224;0.83451477807355;0.015561171440630107;0.015578726162802242;0.8309639803244048;1.0002312429468767;0.15012565528320818;1.3000723828600345
98.712473;0.14528501426111198;0.12442444939072482;0.8548654244088628;0.1164845304748121;0.80054527791107;21.00684108771503;0.8345112023270981;0.015561076452892095;0.015578760566258898;0.830963327381134;1.0002374888595524;0.15012587439831526;1.3000495784464707
98.722473;0.1452857049651808;0.12442691345273035;0.8548664482021263;0.11648439473014073;0.8005574331129353;21.00691216935588;0.8345069499228627;0.015560979806309718;0.015578790794971296;0.8309629200642246;1.000243760987963;0.1501259681348127;1.300027179031622
98.732473;0.1452864181340345;0.12442929949358944;0.8548671578503951;0.11648428832820625;0.8005694611319941;21.006990399708194;0.8345020221665477;0.015560881561162223;0.015578816874506077;0.8309627819490768;1.0002500491297794;0.1501259359067882;1.3000052860369085
98.742473;0.14528714762746225;0.12443160219599131;0.8548676036664108;0.1164842073935632;0.8005813745142761;21.00707589096445;0.8344964231746288;0.015560781833892581;0.015578838563690783;0.8309629255629757;1.0002563608022403;0.1501257798990528;1.299984010717856
98.752473;0.14528788798602227;0.12443381732509683;0.8548678249805667;0.11648414656667308;0.8005931735336568;21.007168624677128;0.8344901604923519;0.015560680779291314;0.01557885543803807;0.8309633564418255;1.0002627149862322;0.15012550346081832;1.2999634695305704
98.762473;0.14528863387792157;0.12443594105822944;0.8548678541948979;0.11648410044137956;0.8006048506828576;21.0072684289621;0.8344832496266302;0.01556057861437423;0.015578866983817817;0.8309640792593359;1.0002691371196628;0.1501251086173652;1.2999437707544983
98.772473;0.14528938005030648;0.12443796945167336;0.8548677181640209;0.11648406527458126;0.8006163984565118;21.007374994717466;0.8344757164873917;0.015560475699198143;0.015578872510331436;0.8309650993347637;1.0002756610804202;0.15012459464738748;1.299924993529019
98.782473;0.14529012159226154;0.1244398992924114;0.8548674374024161;0.11648403954005096;0.8006278098321395;21.007487990619257;0.8344675911086714;0.015560372613779511;0.015578871093008267;0.8309664208898107;1.0002823263268155;0.15012395883430862;1.2999071768834558
98.792473;0.14529085377630332;0.12444172877402027;0.8548670275674916;0.11648402320414245;0.8006390727569951;21.00760710576728;0.8344588969299301;0.015560270111607653;0.015578861771161126;0.8309680454629415;1.0002891648516412;0.1501231980962847;1.2998903207633423
98.802473;0.14529157194211892;0.12444345623340324;0.8548664986828463;0.11648401698671665;0.8006501687126543;21.00773198234884;0.834449647231873;0.01556016901671729;0.015578843799651167;0.8309699688632558;1.0002961957327992;0.1501223097417092;1.2998743963308916
98.812473;0.14529227138763;0.12444507884741712;0.8548658554733571;0.11648402222257953;0.8006610764199865;21.007862174691656;0.8344398513958479;0.01556007021026735;0.015578816677718686;0.8309721780133766;1.000303432487355;0.15012129112068776;1.299859363292631
98.822473;0.14529294665598702;0.1244465927970135;0.8548651031938045;0.11648404025914215;0.8006717752037968;21.00799714235268;0.8344295188580397;0.015559974647033322;0.015578780025905401;0.8309746509851379;1.0003108895074897;0.1501201388212049;1.2998451809573872
98.832473;0.1452935911639466;0.1244479938466862;0.8548642499408972;0.11648407149348737;0.8006822459493411;21.008136242886756;0.8344186543022217;0.0155598833038228;0.015578733544480946;0.8309773557783332;1.0003185832174806;0.15011884875880172;1.29983180712448
98.842473;0.14529419859823292;0.12444927848054324;0.854863304874894;0.11648411586099539;0.8006924686091316;21.008278760211745;0.8344072528286135;0.015559797118651448;0.015578677072745989;0.8309802449282281;1.0003265320996106;0.15011741742370113;1.2998191953805969
98.852473;0.14529476508510059;0.12445044543370304;0.8548622814885651;0.11648417409869052;0.8007024168896422;21.008423975873594;0.8343953035728646;0.015559717018152992;0.015578610628217334;0.8309832537913622;1.0003347522920336;0.15011584273544248;1.2998072995830798
98.862473;0.14529528949756576;0.1244514964380785;0.8548612039674266;0.11648424739132976;0.8007120531646549;21.008571219861313;0.834382801757316;0.015559643985711422;0.01557853440797871;0.8309863091333907;1.0003432470781337;0.15011412458250334;1.2997960855439445
98.872473;0.14529577118928488;0.12445243601538443;0.8548601059997449;0.11648433582684914;0.800721329001339;21.008719861765666;0.8343697579817203;0.015559579011561808;0.015578448747690762;0.8309893439504856;1.000352004180459;0.15011226634376948;1.2997855397060705
98.882473;0.14529620760758527;0.124453270376169;0.8548590228645208;0.1164844378944548;0.8007301949419826;21.008869344847035;0.8343561944826251;0.015559522903577075;0.015578354007789688;0.8309923058337518;1.000361008579963;0.15011027591703202;1.2997756638013374
98.892473;0.14529659415934032;0.12445400579772511;0.85485798905879;0.11648455157693957;0.8007386101063478;21.00901935379144;0.8343421356495715;0.015559476138005957;0.01557825050960956;0.8309951521145409;1.00037025371015;0.15010816446971018;1.2997664630985812
98.902473;0.14529692587794463;0.12445464767585872;0.8548570398507486;0.1164846755868777;0.8007465406919368;21.00916997903837;0.8343276031181763;0.015559438931033155;0.015578138683851406;0.83099783932919;1.0003797370843976;0.15010594450109999;1.299757943562697
98.912473;0.14529719876091604;0.12445520071340445;0.854856206335207;0.11648480940363433;0.8007539521330234;21.009321734619814;0.8343126177276978;0.01555941143361245;0.015578019250535133;0.8310003150177913;1.000389452882845;0.1501036294600539;1.2997501150079964
98.922473;0.14529740990536338;0.12445566884374741;0.8548555057214405;0.11648495224873044;0.8007608045824708;21.009475498198142;0.8342972055229461;0.015559393779292812;0.015577893112681226;0.8310025175596462;1.0003993941641465;0.15010123467655676;1.2997429854182394
98.932473;0.14529755788753496;0.12445605422343053;0.854854932920195;0.11648510205465465;0.8007670537573607;21.009632407037763;0.8342813979081024;0.015559385989002883;0.015577761099355283;0.8310043871667835;1.000409556857368;0.1500987770939179;1.2997365492425608
98.942473;0.1452976438258347;0.12445635715386652;0.8548544569055554;0.11648525520585037;0.8007726517519996;21.009793668318114;0.8342652253817171;0.015559387921663632;0.015577623887945336;0.8310058775766748;1.0004199376094132;0.15009627287061209;1.2997307830824472
98.952473;0.14529767184781023;0.12445657772897804;0.8548540250809629;0.11648540681530475;0.8007775457522732;21.00996040597455;0.8342487169155782;0.015559399309941038;0.015577482112060602;0.8310069576910452;1.0004305281202048;0.150093735271767;1.299725647441998
98.962473;0.14529764864439743;0.12445671702861388;0.8548535789736599;0.1164855508867759;0.8007816810067617;21.010133593920266;0.8342319037507695;0.015559419821797132;0.015577336474370195;0.8310076059791586;1.000441312995064;0.15009117426549923;1.2997210905962395
98.972473;0.1452975820646882;0.12445677666669853;0.854853072313492;0.11648568034725702;0.8007850085069143;21.010313954134308;0.8342148209862136;0.015559449092319764;0.015577187764319687;0.8310078024904802;1.0004522767743838;0.1500885976380598;1.2997170540584428
98.982473;0.14529747909160648;0.12445675872894593;0.8548524731683486;0.11648578743075283;0.8007874925628802;21.010501911200024;0.8341975074673145;0.015559486703466668;0.015577036820730838;0.8310075233374467;1.0004634107126333;0.1500860136076929;1.2997134767687173
98.992473;0.1452973445851927;0.12445666698713259;0.8548517573438493;0.11648586428008692;0.8007891180602139;21.010697716490668;0.8341799982863244;0.015559532130770012;0.015576884456854182;0.8310067424834233;1.000474709757196;0.15008343300440172;1.2997103015643918
99.002473;0.14529718118868937;0.12445650711737527;0.8548509095073327;0.11648590305863432;0.800789893281027;21.01090159927728;0.8341623130362009;0.015559584686321893;0.015576731329661418;0.8310054371178538;1.0004861692100797;0.15008086888511152;1.2997074812049003
99.012473;0.14529698943182803;0.12445628477327202;0.854849922441161;0.11648589614556809;0.8007898440988602;21.011113841250197;0.8341444543407631;0.015559643514883975;0.015576577880304414;0.8310035900925606;1.0004977856330444;0.15007833433338114;1.2997049739872115
99.022473;0.14529676757092366;0.12445600351858722;0.8548487905567682;0.11648583743213292;0.8007890079837849;21.011334756559116;0.8341264158273914;0.015559707687968546;0.015576424467130008;0.8310011876926475;1.000509559824814;0.1500758402224133;1.299702737163432
99.032473;0.1452965118764012;0.12445566490453404;0.8548475117168379;0.11648572319691555;0.8007874317132575;21.01156461439924;0.8341081892082781;0.015559776328582419;0.015576271571251554;0.8309982162732211;1.0005215042647337;0.15007339416400475;1.299700723906192
99.042473;0.14529621766640952;0.124455270049108;0.8548460931370225;0.11648555069172746;0.8007851639297453;21.01180368171736;0.8340897671301182;0.015559848678524049;0.015576119803884568;0.8309946609962614;1.0005336451278637;0.15007100109181717;1.2996988755782735
99.052473;0.14529588012345085;0.12445482066794251;0.8548445466365306;0.11648531632855093;0.8007822469992659;21.01205240206948;0.8340711448770751;0.015559924090716928;0.015575969706420213;0.8309905046142657;1.0005460104242998;0.15006866446208725;1.2996971214457649
99.062473;0.14529549435976755;0.12445431926162447;0.8548428789094256;0.11648501595332895;0.8007787194046804;21.012311527543844;0.8340523235939631;0.015560001973445104;0.015575821631856994;0.8309857271130712;1.0005586182975232;0.15006638649654394;1.299695394085918
99.072473;0.14529505573082702;0.12445376902499737;0.8548410903315794;0.11648464602648229;0.8007746194899911;21.012582155872934;0.8340333117168507;0.015560081817710257;0.015575675762388313;0.8309803112798355;1.0005714789210047;0.15006416764084912;1.2996936376416002
99.082473;0.14529456078928984;0.1244531737736582;0.854839181016344;0.11648420364849534;0.8007699815898647;21.012865583027395;0.8340141214996627;0.015560163356807008;0.015575532158046312;0.8309742501097888;1.0005846017838291;0.15006200663601543;1.2996918002083488
99.092473;0.14529400769823933;0.12445253796968829;0.8548371565608068;0.11648368543911611;0.8007648342544625;21.01316289306689;0.8339947641765185;0.015560246649003158;0.01557539087432081;0.8309675451795637;1.0005979929619868;0.15005990133744332;1.299689826507598
99.102473;0.145293395544235;0.12445186639285184;0.8548350295855924;0.11648308642430297;0.8007592040090132;21.01347464777713;0.833975245732184;0.015560331906286664;0.015575252079481872;0.8309601997672116;1.0006116444394395;0.15005784963221266;1.2996876639877641
99.112473;0.14529272340868304;0.12445116361702485;0.8548328151242235;0.11648239970935427;0.8007531156996931;21.013800939699895;0.8339555620798463;0.015560419176853798;0.01557511606380579;0.8309522192881829;1.000625531322047;0.1500558499873515;1.2996852847597973
99.122473;0.14529199049855618;0.12445043417987167;0.8548305256925665;0.1164816168656018;0.8007465910125285;21.01414149602337;0.833935698366177;0.01556050822043826;0.01557498322281706;0.8309436170546295;1.0006396227412662;0.15005390119465328;1.2996827034383847
99.132473;0.14529119718859057;0.12444968314784215;0.8548281715721759;0.11648072883607588;0.8007396531058735;21.014495648645426;0.8339156348977007;0.015560598727082358;0.015574854048073138;0.830934415806012;1.000653892991141;0.15005200187969137;1.2996799667393624
99.142473;0.145290345588715;0.12444891609962942;0.8548257598697412;0.1164797273050591;0.8007323313957905;21.01486238410044;0.8338953533630433;0.015560690576885057;0.01557472901318951;0.8309246437606467;1.0006683179020779;0.1500501504087331;1.2996771301792032
99.152473;0.14528943931365143;0.12444813852500565;0.8548232913462419;0.11647860604417942;0.8007246603500129;21.015240515461823;0.8338748399450314;0.015560783885629205;0.015574608405818017;0.830914329567468;1.0006828606890799;0.1500483444233528;1.2996742510326584
99.162473;0.14528848300118585;0.12444735490418923;0.8548207635137287;0.11647736164419105;0.8007166806270024;21.015628849353565;0.8338540889376181;0.015560878885874412;0.015574492309582137;0.830903497362831;1.0006974639368127;0.1500465801573302;1.2996713917380414
99.172473;0.14528748204928082;0.12444656787085431;0.8548181785234926;0.11647599346838126;0.8007084430680058;21.016026295961165;0.8338331086604276;0.01556097572058134;0.015574380731380125;0.8308921631106233;1.0007120586633222;0.1500448526689896;1.2996686201490666
99.182473;0.14528644291137596;0.12444577853078431;0.8548155463612547;0.11647450278939123;0.8007000050285334;21.01643180054036;0.8338119222633029;0.015561074297793756;0.015574273759075268;0.8308803356502178;1.0007265825061467;0.15004315659317943;1.2996660124285215
99.192473;0.14528537377460118;0.12444498808611588;0.8548128788299968;0.11647289161407846;0.8006914221821492;21.01684417514968;0.833790562101169;0.015561174407836232;0.015574171701991647;0.830868018768313;1.0007409881478415;0.150041486857305;1.2996636599680587
99.202473;0.1452842843970169;0.12444419947431207;0.8548101795735643;0.11647116193943008;0.8006827461617344;21.017262141660993;0.8337690695189873;0.015561276002113007;0.015574075117199463;0.8308552121106363;1.0007552369848327;0.1500398393515191;1.2996616742156724
99.212473;0.14528318487328468;0.12444341766065835;0.854807440778505;0.11646931544579386;0.8006740275261167;21.01768448518664;0.8337474969739205;0.015561379279387824;0.015573984685152087;0.8308419165587332;1.000769288774367;0.15003821075966509;1.2996601842375888
99.222473;0.14528208556893502;0.12444264809782493;0.8548046470134872;0.116467353643384;0.8006653185803178;21.018110088981498;0.8337258992243188;0.015561484542786752;0.01557390104981487;0.8308281400592793;1.0007830994820575;0.15003659764706956;1.299659319461678
99.232473;0.14528099825222926;0.12444189473122282;0.8548017791053202;0.1164652783334506;0.8006566745616048;21.01853798940457;0.8337043215743143;0.015561592100675781;0.015573824757701245;0.8308138958167333;1.000796628590206;0.15003499647055865;1.2996591840926732
99.242473;0.1452799354259809;0.12444115966895801;0.8547988180492504;0.11646309189204399;0.8006481534901949;21.018967432292378;0.8336828019914797;0.015561702192259936;0.015573756275246512;0.8307991974898654;1.000809844315026;0.15003340438895058;1.2996598454397557
99.252473;0.1452789084606754;0.12444044384694923;0.8547957499165373;0.11646079752238546;0.800639813045176;21.019397749187306;0.8336613840443268;0.015561814846165133;0.015573695939080432;0.8307840571260235;1.0008227210289697;0.15003181955084374;1.2996613412625115
99.262473;0.14527792713349885;0.12443974682440401;0.8547925668253396;0.11645839942005054;0.8006317063340569;21.01982821303317;0.8336401273112833;0.015561929810544372;0.015573643886061425;0.8307684846429313;1.0008352380903502;0.15003024152502994;1.2996636881322725
99.272473;0.1452769998063758;0.12443906665494602;0.8547892627522589;0.11645590213274638;0.8006238808151678;21.020258107290186;0.8336191120656756;0.015562046550463185;0.015573600095510025;0.8307524868050373;1.0008473863930019;0.1500286719431483;1.2996668824230084
99.282473;0.14527613344232018;0.12443840090586267;0.8547858327262353;0.11645330953824873;0.8006163786072559;21.020686891326495;0.8335984371148626;0.015562164298136448;0.015573564473676024;0.8307360628355407;1.0008591761626808;0.15002711437778934;1.2996709024333135
99.292473;0.14527533381220645;0.12443774757317304;0.854782278351977;0.1164506248162615;0.8006092359860768;21.021114164399066;0.8335782072773754;0.015562282224198153;0.015573536881798028;0.8307192006719133;1.0008706379761556;0.15002557425710827;1.2996757134265005
99.302473;0.14527460514217688;0.1244371049764958;0.8547786104043196;0.11644785132529051;0.8006024814007047;21.021539446060256;0.8335585160159119;0.015562399588956699;0.015573517117251908;0.8307018809351424;1.0008818164238862;0.1500240584979394;1.299681272822933
99.312473;0.1452739494865519;0.12443647123705012;0.8547748433517826;0.11644499343958524;0.8005961336835442;21.02196205126259;0.8335394356118264;0.015562515798602884;0.01557350490499775;0.8306840836385486;1.0008927616117105;0.15002257378373998;1.2996875344224268
99.322473;0.1452733673254026;0.12443584395203228;0.8547709871134456;0.11644205692112375;0.8005902057983643;21.02238111256544;0.8335210194371732;0.015562630444040514;0.015573499907511968;0.8306657932215438;1.0009035232677685;0.15002112521716454;1.2996944450138466
99.332473;0.14527285899190995;0.12443521993891647;0.8547670441342463;0.11643904860000888;0.8005847099354267;21.022795624288236;0.8335033101347634;0.015562743236822536;0.015573501722151717;0.8306470018517886;1.0009141495492608;0.1500197162666775;1.2997019379941694
99.342473;0.1452724252298715;0.12443459470379634;0.8547630121119854;0.11643597614400455;0.8005796558660588;21.023204416138913;0.833486347064353;0.015562853872596653;0.015573509893348644;0.8306277065204459;1.0009246902963522;0.15001834911613177;1.2997099379129669
99.352473;0.14527206673411433;0.12443396189331589;0.8547588876921549;0.11643284826840734;0.800575044735139;21.023606069427043;0.8334701692200778;0.015562962066848304;0.015573523970922164;0.8306079040815748;1.0009351987773958;0.15001702532863556;1.2997183709111533
99.362473;0.14527178359492687;0.12443331366413925;0.8547546685437774;0.11642967422863314;0.800570864565504;21.023998946118102;0.8334548128628645;0.015563067671359546;0.015573543544637945;0.830587592938932;1.0009457249214153;0.15001574604223555;1.2997271652569544
99.372473;0.14527157470310562;0.12443264171977376;0.854750349372738;0.11642646293737621;0.8005670911464022;21.0243813758939;0.8334403089506008;0.015563170620361094;0.015573568176987582;0.8305667782927862;1.0009563054901405;0.15001451188044762;1.2997362436231166
99.382473;0.1452714369675014;0.12443193783980315;0.8547459123794897;0.11642322247956688;0.800563694323831;21.024751840224045;0.8334266864892801;0.015563270820849682;0.015573597316098234;0.8305454742465823;1.000966961929894;0.1500133242695879;1.2997455242291214
99.392473;0.14527136543881763;0.12443119411517131;0.85474132331393;0.11641995958014614;0.8005606467296085;21.025109088375615;0.8334139774841943;0.015563368162574951;0.01557363025938184;0.8305237029189295;1.0009777023655526;0.15001218648689696;1.2997549328542046
99.402473;0.14527135489219725;0.12443040320244705;0.8547365402208187;0.11641667951063848;0.8005579304642576;21.02545221798605;0.8334022134191527;0.0155634626003944;0.01557366614437494;0.8305014925941098;1.0009885228662643;0.15001110255767833;1.2997644084274325
99.412473;0.14527140127978627;0.1244295578288721;0.8547315273168639;0.11641338646420545;0.8005555378832131;21.02578072421379;0.8333914171112129;0.01556355418550665;0.015573704025050686;0.83047887526344;1.0009994110810965;0.1500100761518175;1.29977389644774
99.422473;0.14527150179187132;0.12442864965831346;0.854726260681262;0.11641008367148062;0.8005534636826114;21.026094497718503;0.833381601260158;0.015563642989718936;0.015573743086953225;0.8304558881247485;1.0010103491903635;0.1500091111773917;1.2997833443274975
99.432473;0.14527165401245343;0.1244276694394192;0.8547207223177846;0.11640677383818789;0.8005516928148473;21.02639371419199;0.833372772233156;0.015563729027028843;0.015573782863569263;0.8304325786024223;1.0010213148352798;0.15000821384027258;1.2997927037712318
99.442473;0.1452718554445213;0.12442660912775486;0.8547148929049325;0.1164034602431596;0.8005501973228675;21.026678656377385;0.8333649325642769;0.015563812285371063;0.015573823213915877;0.8304090024722061;1.0010322818062647;0.15000739412122305;1.2998019260213733
99.452473;0.14527210396306262;0.12442546353674029;0.8547087483269741;0.11640014770264949;0.8005489459649866;21.02694959341904;0.8333580834631503;0.015563892834678093;0.015573864106230788;0.8303852156951682;1.0010432185860507;0.15000666385390563;1.2998109504638766
99.462473;0.14527239762188984;0.12442422998448074;0.8547022546666786;0.11639684243757718;0.8005479178748652;21.027206693931937;0.8333522268006371;0.015563970897677972;0.015573905511668849;0.8303612701771661;1.0010540860624444;0.15000603315559527;1.2998197057478484
99.472473;0.14527273284766568;0.12442290689029156;0.8546953688189864;0.11639355045208276;0.8005471093977475;21.027449931471168;0.833347362490084;0.015564046805264546;0.015573947427746987;0.8303372150432147;1.0010648360644305;0.15000550858867526;1.299828123415744
99.482473;0.14527310337355945;0.12442149268741819;0.8546880514325884;0.11639027552373235;0.8005465294334432;21.027679025018056;0.8333434850263169;0.015564120921236957;0.015573989812756721;0.8303130985238961;1.001075415251491;0.15000509289039804;1.299836146678474
99.492473;0.1452735012735405;0.12441998617131604;0.8546802755173226;0.11638701886213383;0.8005461891447758;21.027893411794114;0.833340584356849;0.015564193693362417;0.01557403245574592;0.8302889666435335;1.001085777918769;0.15000478610343457;1.2998437318486988
99.502473;0.14527391783069224;0.12441838779834251;0.8546720199383538;0.11638378078765073;0.8005460920682478;21.02809228885658;0.8333386475778974;0.015564265792619526;0.015574074979394911;0.8302648598134221;1.0010958964865133;0.15000458800144092;1.2998508487842162
99.512473;0.1452743432821557;0.12441670055744827;0.8546632618167562;0.11638056227485406;0.8005462275701513;21.028274828454688;0.8333376558938995;0.015564338183698649;0.015574116966028402;0.8302408124255789;1.0011057604755467;0.15000449934731241;1.2998574779185392
99.522473;0.14527476762303804;0.12441492999978464;0.8546539773544357;0.11637736471894822;0.8005465719155819;21.028440512407922;0.8333375804601176;0.01556441213112865;0.015574158017670694;0.8302168561528944;1.0011153687382421;0.15000452127463507;1.2998636029282504
99.532473;0.14527518279083954;0.12441308322393115;0.8546441429675621;0.11637418867396751;0.8005470953735152;21.028589281177716;0.8333383828201814;0.015564489164527151;0.015574197730105923;0.8301930197768889;1.0011247222098387;0.1500046544881315;1.2998692044294098
99.542473;0.1452755835078542;0.12441116734193204;0.8546337354015726;0.11637103346367081;0.8005477669088731;21.02872131614472;0.8333400180892623;0.01556457087874209;0.015574235685887014;0.8301693239794378;1.0011338225966189;0.15000489856299795;1.2998742629322686
99.552473;0.14527596597356557;0.1244091890243044;0.8546227381592484;0.11636789826152867;0.8005485548218672;21.028836735513217;0.8333424390810568;0.01556465862622764;0.01557427142283614;0.8301457834102903;1.0011426751425776;0.1500052512785655;1.2998787740900257
99.562473;0.14527632631550877;0.12440715511262895;0.8546111492072966;0.11636478320248551;0.8005494292674162;21.028935562348696;0.8333455998345258;0.01556475339517042;0.015574304403818849;0.830122418265561;1.0011512888606653;0.1500057085132242;1.2998827656892642
99.572473;0.14527666023745162;0.12440507301970115;0.8545989828804543;0.11636168979414607;0.8005503631902697;21.02901790693391;0.8333494560820398;0.015564855932511388;0.015574334086080903;0.8300992613758347;1.0011596760312627;0.15000626452307855;1.2998863014513231
99.582473;0.1452769636672062;0.12440295081792005;0.8545862701050212;0.11635862121102282;0.8005513289292564;21.029084097836225;0.8333539631976222;0.015564966863388834;0.015574359957744617;0.8300763582280646;1.0011678576244623;0.15000691218578194;1.2998894662401048
99.592473;0.1452772330275147;0.1244007971028004;0.8545730564570698;0.11635558210568168;0.8005523032240951;21.029134690610583;0.8333590737218629;0.015565086671357661;0.015574381508838598;0.8300537626526836;1.0011758699245425;0.15000764319790375;1.2998923424912041
99.602473;0.14527746507067166;0.12439862065487582;0.8545593935205068;0.1163525775133624;0.800553280223193;21.029170440800122;0.8333647351470248;0.0155652156458382;0.015574398297972707;0.8300315263930071;1.0011837612402144;0.1500084484076713;1.2998949942271723
99.612473;0.1452776573579671;0.12439643024156247;0.8545453318449364;0.11634961198052796;0.8005542726238247;21.029192254096227;0.8333708870268315;0.015565353839668629;0.015574410030702857;0.8300096942181743;1.0011915825173836;0.15000931834108594;1.2998974684559594
99.622473;0.14527780891829747;0.12439423422507757;0.8545309231755895;0.11634668980683344;0.8005552998519986;21.029201076437783;0.8333774607625154;0.015565500972178075;0.015574416470811562;0.8299883109620654;1.0011993834524084;0.15001024429458995;1.2998998072231982
99.632473;0.1452779205236435;0.12439204001407832;0.8545162233921053;0.11634381577179079;0.8005563805923026;21.029197824351865;0.8333843858854797;0.015565656376888152;0.015574417297146283;0.8299674237952067;1.001207210798518;0.15001122003230175;1.299902049671793
99.642473;0.14527799465845964;0.1243898536941098;0.854501287115477;0.11634099557106065;0.8005575312508086;21.02918349018479;0.8333915980728747;0.015565819123332525;0.01557441213777304;0.8299470715796818;1.0012150998119416;0.1500122424546568;1.29990422115191
99.652473;0.14527803474610815;0.12438767950433977;0.8544861601761234;0.11633823592569781;0.8005587604987242;21.02915927813265;0.833399040168089;0.015565988234924506;0.015574400724970076;0.8299272741308817;1.0012230665487987;0.1500133100303088;1.299906328559113
99.662473;0.14527804383675472;0.1243855198791573;0.8544708810005618;0.11633554474456008;0.8005600639300395;21.029126511519543;0.8334066560784138;0.01556616282461238;0.015574382937077566;0.8299080341696783;1.0012311089329486;0.15001442060054437;1.2999083665196265
99.672473;0.14527802371667334;0.12438337714146086;0.8544554881482624;0.1163329311373583;0.8005614275629648;21.029086375163267;0.8334143845568484;0.015566342066233672;0.015574358722230586;0.8298893502632583;1.0012392055547024;0.150015570641489;1.2999103234717244
99.682473;0.1452779747774803;0.12438125561946292;0.8544400247589494;0.11633040456703697;0.8005628352587302;21.02903979482893;0.8334221560039787;0.015566525178032802;0.015574328022229597;0.8298712293326778;1.0012473102936459;0.15001675564354564;1.2999121838461463
99.692473;0.14527789614859196;0.12437916180219467;0.8544245391480083;0.11632797377370577;0.8005642746242279;21.028987601803998;0.8334298963687031;0.015566711536668224;0.015574290710426002;0.8298536907178137;1.0012553587076087;0.15001797039145695;1.2999139300425475
99.702473;0.1452777859442915;0.12437710216923127;0.8544090832898386;0.11632564647244573;0.8005657443891144;21.02893076495151;0.8334375372333424;0.015566900685074228;0.015574246542301494;0.8298367594699042;1.0012632872227094;0.15001920945457858;1.299915548410638
99.712473;0.14527764190553735;0.12437508081041536;0.8543937095560469;0.11632342941240355;0.8005672579317135;21.02887035744053;0.8334450169939919;0.015567092163351885;0.015574195159363974;0.8298204535158199;1.0012710468128396;0.1500204680241362;1.2999170410807512
99.722473;0.1452774614169304;0.12437309885969872;0.8543784696148531;0.11632132849764035;0.8005688351457808;21.02880731825865;0.8334522707138547;0.015567285392622286;0.01557413617976171;0.8298047756473348;1.0012786026247202;0.15002174133439963;1.2999184336278864
99.732473;0.1452772407382118;0.12437115560670746;0.8543634163421197;0.11631934884991098;0.8005704936211778;21.028742328147867;0.8334592294960191;0.015567479655927707;0.01557406932533771;0.829789715338471;1.0012859313048839;0.1500230224909513;1.2999197648586958
99.742473;0.14527697580094734;0.12436924955218523;0.8543486029875388;0.11631749427970209;0.8005722493412885;21.028675845440226;0.8334658380188492;0.015567674103253382;0.015573994489986752;0.8297752547800333;1.0012930233344468;0.1500243018513574;1.299921068483586
99.752473;0.14527666431911815;0.12436737832924288;0.8543340782504568;0.1163157663593028;0.8005741180655198;21.028608170573957;0.8334720699527429;0.015567867796841089;0.015573911728491813;0.8297613736284668;1.0012998827554307;0.15002556906319084;1.2999223628096697
99.762473;0.14527630615976636;0.12436553829984845;0.8543198817944082;0.1163141638794659;0.8005761125800569;21.02853950052134;0.833477925032694;0.015568059774913174;0.0155738212153015;0.8297480531354782;1.0013065249598254;0.15002681497600284;1.299923648318502
99.772473;0.14527590211504174;0.12436372526829757;0.8543060456817568;0.11631268373543202;0.8005782416737645;21.02846994346272;0.8334834191589304;0.015568249108960285;0.015573723209456075;0.8297352812611798;1.0013129790625566;0.15002803181619787;1.2999249129734536
99.782473;0.1452754532962421;0.12436193626233898;0.8542926003179289;0.11631132271748504;0.8005805095164378;21.02839955469268;0.8334885773155242;0.015568434965135545;0.015573618004993421;0.82972305635272;1.0013192836586646;0.15002921273508768;1.2999261413879313
99.792473;0.14527496113686778;0.12436017045920136;0.8542795765950146;0.11631007796860038;0.8005829107563545;21.02832843449359;0.8334934221855953;0.015568616637452981;0.01557350592722479;0.8297113831628214;1.0013254691546465;0.15003035182892266;1.2999273152265036
99.802473;0.14527442721512646;0.12435842837301826;0.8542670066325047;0.11630894637250382;0.8005854291726138;21.028256711634782;0.8334979630034134;0.01556879357410244;0.015573387414101575;0.8297002626030934;1.001331547013128;0.15003144404382837;1.2999284049441886
99.812473;0.14527385313739763;0.12435671089204035;0.8542549273614146;0.11630792462876934;0.8005880464199092;21.028184404574887;0.8335021963348779;0.015568965433128718;0.015573263001092205;0.8296896857548895;1.0013375165307592;0.1500324845017691;1.2999293664896119
99.822473;0.14527324078457124;0.12435501919333887;0.8542433813249974;0.11630700985942004;0.8005907494315282;21.028111391848828;0.8335061128785577;0.015569132087647961;0.015573133193031776;0.8296796355903062;1.001343376698454;0.15003346861181285;1.299930151970604
99.832473;0.1452725930801634;0.1243533550336531;0.8542324139030176;0.11630619999475451;0.8005935287460565;21.02803757490168;0.8335097014703171;0.015569293576963617;0.015572998434916243;0.8296700928620748;1.001349136183785;0.1500343931930278;1.2999307266073505
99.842473;0.14527191495382047;0.12435172091929299;0.8542220680447451;0.11630549333326329;0.8005963754979327;21.027963043742815;0.8335129543271232;0.015569450084420927;0.015572859219277984;0.8296610412117413;1.0013548152785667;0.1500352567228287;1.2999310713253969
99.852473;0.1452712134322023;0.12435011975324135;0.8542123770917359;0.11630488704266567;0.8005992808689384;21.027887967443032;0.8335158762650345;0.015569601839981106;0.015572716246704464;0.829652464885944;1.0013604351906797;0.15003605840217824;1.2999311694566704
99.862473;0.14527049656428995;0.12434855410521764;0.8542033609599067;0.11630437614752662;0.8006022345277973;21.02781233654733;0.8335184894529024;0.015569748925951851;0.015572570506374415;0.8296443419217646;1.0013660067368748;0.15003679805544368;1.2999309997897117
99.872473;0.14526977179395925;0.12434702608457396;0.8541950252849483;0.11630395412469893;0.8006052251526786;21.027735946647777;0.8335208294612821;0.015569891229400694;0.015572423143990698;0.8296366448570204;1.001371527001782;0.15003747704200235;1.2999305438066198
99.882473;0.14526904446797695;0.12434553839300441;0.8541873590206146;0.11630361360751605;0.8006082453620005;21.02765861943581;0.8335229396761594;0.015570028556333618;0.01557227530156477;0.8296293491127047;1.0013769809743946;0.1500380982135689;1.2999297969235348
99.892473;0.1452683178892788;0.12434409564828103;0.8541803324959043;0.1163033464031424;0.8006112928025357;21.027580455006706;0.8335248662928092;0.015570160705831698;0.015572128138611393;0.8296224376595166;1.0013823492846374;0.15003866503927016;1.299928772916131
99.902473;0.14526759516077292;0.12434270425542544;0.8541739013221248;0.11630314390551517;0.8006143654861048;21.027501992150164;0.8335266505362163;0.01557028749030688;0.015571982841795732;0.8296158997852909;1.0013876185098234;0.15003918066513688;1.2999275014397218
99.912473;0.145266880455053;0.1243413707014611;0.8541680142269933;0.11630299751692555;0.8006174564204518;21.02742414278408;0.8335283239391398;0.015570408736585682;0.01557184051935887;0.8296097264314057;1.0013927797162885;0.1500396466916675;1.2999260270701933
99.922473;0.14526617868400135;0.1243400999540072;0.8541626196216796;0.11630289837356896;0.8006205461827618;21.027347899142633;0.8335299111356159;0.01557052425174516;0.015571702136023973;0.8296039021742796;1.001397815840799;0.15004006298568517;1.2999244043113019
99.932473;0.14526549473283845;0.12433889487247231;0.8541576704810437;0.1163028377432645;0.8006235969572941;21.027274033341758;0.8335314307106811;0.015570633804314839;0.01557156852821834;0.8295984018366056;1.001402696778512;0.15004042926280578;1.299922684581896
99.942473;0.14526483307385746;0.12433775641598802;0.8541531241581811;0.11630280829822823;0.8006265581761771;21.027203025784996;0.8335328911511588;0.015570737169890037;0.015571440448910578;0.8295931930903153;1.001407386166224;0.15004074654663713;1.2999209085674222
99.952473;0.14526419803969431;0.12433668453096712;0.8541489381958783;0.1163028044935424;0.8006293819020046;21.02713521576849;0.8335342903132621;0.015570834220893623;0.015571318549919503;0.8295882390479137;1.0014118501438503;0.15004101753604288;1.2999191101744765
99.962473;0.14526359379178114;0.124335679171089;0.8541450703803763;0.11630282174080299;0.8006320341457871;21.027070931016066;0.8335356198218843;0.015570924955491687;0.015571203278480009;0.8295835068667473;1.0014160675094819;0.1500412468143932;1.2999173224681069
99.972473;0.1452630234002584;0.12433474017296084;0.8541414836436597;0.11630285539901651;0.8006344972426237;21.02701043690855;0.8335368705286824;0.015571009434746494;0.015571094836133545;0.829578979473503;1.0014200365623205;0.1500414409430092;1.2999155759797645
99.982473;0.14526248862263516;0.12433386620119043;0.8541381508009113;0.11630290017167227;0.8006367705442432;21.0269538460493;0.8335380360101822;0.015571087807024745;0.015570993250956506;0.8295746583242775;1.0014237666922394;0.15004160776241546;1.299913894348051
99.992473;0.14526199034180298;0.12433305454879862;0.8541350531331809;0.11630295034411955;0.8006388682832417;21.026901130001086;0.833539113999047;0.015571160412527818;0.01557089844539516;0.8295705598804101;1.0014272631015435;0.1500417549125138;1.2999122949637034
100.0;0.14526152808384973;0.12433230171662699;0.8541321752441242;0.11630300100783837;0.800640809488232;21.02685215690964;0.8335401080642885;0.01557122771636446;0.015570810243781397;0.8295667075506664;1.001430525142754;0.15004188820315237;1.2999107906759002
