time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044434445018009;0.8333291759073598;0.7978680712404196;-7.954810900960414e-08;-8.169388828311272e-08;1.0448447693644902;10.000131589733689;0.8334951736747989;0.0155621439059103;0.015561581790306669;0.7977322116743302;0.014893924268356114;0.79787989943244
1e-06;1.0444344465586508;0.8333291602879969;0.7978681094932228;-7.95670253871199e-08;-8.172236515237545e-08;1.0448447641873144;10.000131893823198;0.8334951837685666;0.01556214333344471;0.01556158303047184;0.7977321923011316;0.0148939252481686;0.7978798503101988
2e-06;1.044434448129943;0.8333291437207643;0.7978681505143137;-7.958742792305914e-08;-8.175289050802969e-08;1.0448447585069405;10.000132220205112;0.8334951945863743;0.015562142713669673;0.015561584357935799;0.7977321713852005;0.014893926300773014;0.7978797975823183
4e-06;1.0444344497906866;0.833329126355465;0.797868194342044;-7.960939128862217e-08;-8.178544318407792e-08;1.0448447521734363;10.000132569567876;0.833495206085996;0.015562142042014095;0.015561585770398794;0.7977321487563445;0.01489392742926344;0.7978797413607426
8e-06;1.0444344517314157;0.8333291083749984;0.797868241079692;-7.963295026730655e-08;-8.181998089119484e-08;1.04484474497473;10.000132942735947;0.8334952181668629;0.01556214131408652;0.015561587263930591;0.7977321242866846;0.014893928637049336;0.7978796819598896
1.6e-05;1.0444344542694126;0.8333290899616685;0.797868290886741;-7.965809712346017e-08;-8.185643751143598e-08;1.0448447366301044;10.000133340240945;0.8334952306821227;0.015562140525266615;0.015561588833280597;0.797732097928069;0.014893929927357046;0.797879619850611
3.2e-05;1.0444344577942217;0.8333290712891637;0.797868343895816;-7.968477183718045e-08;-8.189469841032837e-08;1.044844726845501;10.000133761754055;0.8334952434811479;0.015562139671010248;0.015561590472418303;0.7977320696705655;0.014893931303051122;0.7978795555992876
6.4e-05;1.0444344626823248;0.8333290525452108;0.797868400191954;-7.971286396056388e-08;-8.193460608108143e-08;1.0448447153871419;10.000134205425827;0.833495256401937;0.015562138747377075;0.015561592176095134;0.7977320394973573;0.01489393276673867;0.7978794897744516
0.000128;1.0444344692418532;0.8333290339246024;0.7978684598447809;-7.9742234358974e-08;-8.19759775112176e-08;1.0448447021241372;10.000134667148362;0.833495269254632;0.015562137751113186;0.015561593941040062;0.797732007363755;0.01489393432037242;0.7978794228565064
0.000256;1.0444344777281511;0.8333290155885723;0.7978685229129814;-7.97727280381517e-08;-8.20185959007791e-08;1.0448446870709551;10.000135140858495;0.833495281880548;0.015562136679878224;0.01556159576497049;0.7977319731902166;0.014893935964291569;0.7978793551947151
0.000512;1.044434488421342;0.8333289976419558;0.7978685894426711;-7.980416968047686e-08;-8.206221009826709e-08;1.0448446703906393;10.00013562004454;0.8334952941703944;0.015562135532190952;0.015561597644477246;0.7977319368870686;0.014893937696272189;0.7978792870098607
0.001;1.0444345016840784;0.8333289801440475;0.7978686594799911;-7.983637373909435e-08;-8.210657107095518e-08;1.044844652317284;10.000136098640295;0.8334953060322559;0.015562134305787076;0.015561599573929013;0.7977318983673634;0.014893939511231743;0.7978792184442903
0.001;1.0444345179269627;0.833328963148477;0.7978687330422436;-7.986917034844059e-08;-8.215146365044145e-08;1.0448446330599999;10.000136570911845;0.833495317435722;0.015562132995967032;0.015561601545832738;0.7977318575126353;0.014893941401990726;0.797879149621888
0.001001;1.0444345374907296;0.8333289467492397;0.7978688100524945;-7.990240158858035e-08;-8.219669746343954e-08;1.0448446127511075;10.00013703167777;0.8334953284511131;0.015562131596183297;0.015561603552631758;0.7977318141863646;0.014893943360911979;0.7978790806440353
0.001002;1.0444345605180063;0.8333289310768339;0.7978688903275177;-7.993589117838217e-08;-8.224208050497362e-08;1.0448445914436437;10.000137476771952;0.8334953391692452;0.015562130099727211;0.015561605589009266;0.7977317682971069;0.014893945381167508;0.7978790115248712
0.001004;1.0444345869221872;0.8333289162626273;0.7978689736060943;-7.99694445968558e-08;-8.228741727277992e-08;1.0448445691339103;10.000137903048477;0.8334953496111391;0.015562128501292152;0.015561607653055143;0.7977317197719244;0.014893947456902978;0.7978789421410228
0.001008;1.0444346164820923;0.833328902445358;0.797869059570457;-8.000287280023132e-08;-8.233253608933229e-08;1.0448445457978244;10.000138308008518;0.8334953597492937;0.015562126798599427;0.01556160974596649;0.7977316684791556;0.014893949583250342;0.7978788722667355
0.001016;1.0444346489719802;0.8333288898185309;0.7978691479218932;-8.003599643797436e-08;-8.237730612700331e-08;1.0448445214576616;10.000138689107901;0.8334953695753421;0.015562124992993387;0.015561611870606125;0.7977316142470713;0.014893951756153564;0.797878801692582
0.001032;1.0444346842499044;0.8333288786730827;0.7978692384823654;-8.00686460003723e-08;-8.242162664904665e-08;1.0448444962589036;10.000139043026534;0.8334953791291853;0.015562123088192019;0.01556161403023903;0.7977315569380302;0.014893953971227478;0.7978787303243915
0.001064;1.0444347222795591;0.8333288693847056;0.797869331203799;-8.010066874758095e-08;-8.246541460052325e-08;1.0448444704159006;10.000139365491815;0.83349538849343;0.015562121088826623;0.015561616228803834;0.7977314964745373;0.014893956222851282;0.7978786581871369
0.001128;1.0444347631242272;0.8333288623530627;0.7978694260976605;-8.013192184744681e-08;-8.250858883630021e-08;1.0448444439938351;10.00013965176677;0.8334953977337601;0.015562119000348916;0.015561618471120277;0.7977314328572647;0.014893958504453075;0.7978785853926085
0.001256;1.0444348069767448;0.8333288580068313;0.797869523164202;-8.016226047056748e-08;-8.255103959801331e-08;1.0448444167919497;10.000139897323399;0.833495406804041;0.015562116829851754;0.015561620761771366;0.7977313662299876;0.014893960809052078;0.7978785121435519
0.001512;1.0444348541406108;0.8333288568724811;0.7978696223361023;-8.019154247794906e-08;-8.259261528854688e-08;1.0448443884550311;10.00014009805041;0.8334954155234459;0.015562114586340837;0.015561623104341641;0.7977312969421116;0.014893963129586964;0.7978784387380398
0.002024;1.0444349048683175;0.8333288595686096;0.7978697234714671;-8.021965781631154e-08;-8.26331347741713e-08;1.0448443586222986;10.00014024950946;0.8334954236351234;0.01556211227977497;0.015561625501590234;0.7977312255754772;0.014893965459230064;0.7978783655365744
0.003048;1.0444349591896793;0.8333288667383549;0.7978698264437091;-8.024656250740654e-08;-8.267239958738318e-08;1.0448443269812293;10.00014034593506;0.8334954308580902;0.01556210992006427;0.015561627955409931;0.7977311529138119;0.014893967791428044;0.7978782929281357
0.005096;1.0444350169130527;0.8333288790185038;0.7978699312058485;-8.027227071361899e-08;-8.27102069464219e-08;1.044844293257934;10.000140380593074;0.8334954369188151;0.015562107516918978;0.015561630466659444;0.7977310798108994;0.01489397011971164;0.7978782213005954
0.009192;1.0444350777712657;0.8333288970393825;0.7978700376931623;-8.029680673217228e-08;-8.274636243505274e-08;1.0448442572200183;10.000140347332993;0.8334954416135747;0.015562105080069366;0.015561633036125625;0.7977310070265781;0.014893972437978718;0.7978781509975675
0.017384;1.044435141556914;0.833328921395136;0.7978701456818256;-8.032017795826399e-08;-8.278067920312359e-08;1.0448442186927474;10.000140241513586;0.8334954448671472;0.015562102619651547;0.015561635666296503;0.7977309351565747;0.014893974741200201;0.7978780822975576
0.027384;1.0444352082012534;0.8333289525846909;0.7978702547728252;-8.034239714852412e-08;-8.281297191702666e-08;1.0448441775321384;10.00014005981508;0.8334954467009931;0.015562100146451797;0.015561638361721745;0.7977308646434595;0.014893977025342158;0.797878015446686
0.037384;1.044435277803623;0.8333289910122437;0.7978703644796865;-8.036350943136328e-08;-8.28430582045746e-08;1.0448441336090843;10.000139799896546;0.8334954471624895;0.01556209767162153;0.015561641127592354;0.7977307957695828;0.014893979286141919;0.7978779506934199
0.047384;1.0444353505876034;0.8333290370487306;0.7978704743304345;-8.038358609052031e-08;-8.28707631661706e-08;1.0448440868799733;10.00013946023685;0.8334954462984017;0.015562095206192037;0.015561643968583401;0.7977307286422378;0.014893981518267313;0.7978778882848977
0.057384;1.044435426823019;0.8333290910503839;0.7978705839402976;-8.040271093417987e-08;-8.289592252918107e-08;1.0448440374608556;10.00013903987813;0.8334954441277723;0.015562092761171752;0.015561646888655807;0.7977306632221323;0.014893983716036162;0.7978778284775868
0.067384;1.0444355067593452;0.8333291533413938;0.7978706929956263;-8.042097329902513e-08;-8.291840016384746e-08;1.044843985601194;10.00013853824091;0.8334954406082105;0.01556209034804792;0.015561649890713774;0.7977305993564252;0.014893985874569816;0.7978777715555752
0.077384;1.0444355905681848;0.833329224237087;0.7978708011661145;-8.043844236507104e-08;-8.293811353215997e-08;1.0448439316056555;10.00013795502156;0.833495435640512;0.015562087978233902;0.015561652976272319;0.797730536801873;0.01489398799000552;0.7978777177967997
0.087384;1.0444356783260174;0.8333293040989069;0.7978709080762507;-8.045513534846561e-08;-8.295502284923694e-08;1.0448438757900658;10.000137289961087;0.8334954290775407;0.015562085662057865;0.015561656146393035;0.797730475265142;0.014893990059638307;0.7978776674234076
0.097384;1.0444357700613278;0.8333293933421091;0.7978710133387543;-8.0471026264459e-08;-8.296909111900677e-08;1.0448438184936362;10.000136542905267;0.8334954207224279;0.015562083409075457;0.015561659403066556;0.7977304144430004;0.014893992082556904;0.7978776205782633
0.107384;1.0444358657896353;0.8333294923478518;0.7978711165515386;-8.048609172802705e-08;-8.298027026138803e-08;1.0448437601211487;10.00013571411755;0.8334954103434662;0.015562081228740176;0.015561662749137643;0.7977303540106078;0.014893994059204422;0.7978775773470134
0.117384;1.0444359655051316;0.8333296013697832;0.7978712172616484;-8.050033449998564e-08;-8.298851387296114e-08;1.0448437011349268;10.000134804124396;0.8334953976999977;0.015562079130265359;0.015561666187460237;0.7977302935767135;0.014893995989884142;0.7978775378513633
0.127384;1.044436069191213;0.8333297205462307;0.7978713149557994;-8.05137609377459e-08;-8.299379693125511e-08;1.044843641979216;10.000133813402982;0.8334953825603201;0.015562077122427501;0.01556166972057753;0.7977302327296957;0.014893997874051585;0.7978775023327562
0.137384;1.044436176827471;0.8333298499357833;0.7978714091117796;-8.052635699535274e-08;-8.299614632464269e-08;1.044843583034732;10.000132742442005;0.8334953647023853;0.01556207521328459;0.015561673350091482;0.7977301711454797;0.014893999710512954;0.7978774711330662
0.147384;1.0444362883708003;0.8333299894792929;0.7978714993063801;-8.053809755191339e-08;-8.299564981300476e-08;1.0448435246269374;10.000131591671153;0.8334953439169412;0.015562073409432008;0.015561677075905207;0.797730108612299;0.014894001497465243;0.7978774446174349
0.157384;1.0444364037421394;0.8333301389622103;0.7978715853341187;-8.05489666811018e-08;-8.299242066878746e-08;1.0448434670101172;10.000130361370188;0.8334953200308967;0.015562071715585126;0.015561680896743263;0.797730045014737;0.01489400323247828;0.7978774230824978
0.167384;1.0444365227771162;0.8333302980305328;0.7978716672435612;-8.055895614544835e-08;-8.298655465858936e-08;1.0448434103718702;10.000129052460235;0.8334952929165832;0.015562070134497175;0.015561684811219778;0.797729980338187;0.014894004912793258;0.7978774066679742
0.177384;1.0444366451528284;0.8333304662311262;0.7978717452514074;-8.056804273029081e-08;-8.297810351417263e-08;1.0448433549184137;10.000127667751384;0.8334952624561364;0.01556206866673073;0.01556168881809834;0.797729914651754;0.014894006535220291;0.7978773953569726
0.187384;1.0444367704080266;0.833330643055464;0.7978718196455145;-8.057617388520147e-08;-8.296707112464844e-08;1.0448433009005416;10.000126212294342;0.8334952284935255;0.015562067310910704;0.015561692916157199;0.7977298480831896;0.014894008095572243;0.797877389070225
0.197384;1.0444368980672931;0.8333308279666409;0.7978718907590173;-8.05832915034528e-08;-8.295344327887125e-08;1.044843248511723;10.000124692573568;0.8334951908432578;0.015562066065296396;0.015561697104231996;0.7977297808221112;0.014894009588587054;0.7978773877500617
0.207384;1.0444370277498802;0.8333310204236732;0.7978719589774533;-8.058937516661505e-08;-8.293721980852564e-08;1.0448431978026058;10.000123115446987;0.8334951493675958;0.015562064930523506;0.015561701380610983;0.7977297131365906;0.014894011008741125;0.7978773913724904
0.217384;1.0444371591414532;0.8333312199115365;0.7978720247492166;-8.059445595555255e-08;-8.291840754235828e-08;1.0448431487315972;10.000121487591155;0.8334951040333893;0.01556206391103829;0.015561705742080557;0.7977296453685182;0.014894012351468951;0.7978773998903315
0.227384;1.0444372918755933;0.8333314259190923;0.7978720885530369;-8.059861269617451e-08;-8.289699597499572e-08;1.04484310129274;10.000119815445176;0.8334950549044565;0.015562063012714322;0.015561710184646303;0.797729577897795;0.014894013613488025;0.7978774131393048
0.237384;1.0444374255628732;0.8333316379017457;0.7978721507862384;-8.060197718396951e-08;-8.287295291925577e-08;1.0448430555139985;10.000118105034328;0.8334950021511873;0.015562062238957149;0.015561714704799983;0.797729511092182;0.014894014792073305;0.7978774307811861
0.247384;1.0444375599528748;0.8333318553293281;0.7978722116744236;-8.060470534743432e-08;-8.284623312483544e-08;1.0448430112969473;10.00011636147553;0.8334949461069608;0.015562061589659209;0.01556171929857139;0.7977294452369198;0.01489401588496775;0.7978774523682435
0.257384;1.044437694949913;0.8333320777452644;0.7978722712689207;-8.060691655690655e-08;-8.281678298748601e-08;1.044842968350369;10.000114589162004;0.8334948872790512;0.015562061063103608;0.015561723959839614;0.7977293804567769;0.01489401689112812;0.797877477491446
0.267384;1.0444378305201711;0.83333230474645;0.7978723294812153;-8.060868150022916e-08;-8.278453890308403e-08;1.0448429263098271;10.000112792517637;0.8334948262891361;0.01556206065761283;0.015561728680004484;0.7977293167209104;0.014894017811036917;0.7978775058882227
0.277384;1.0444379667033847;0.8333325359452225;0.7978723861627421;-8.061006384700107e-08;-8.274942291554906e-08;1.04484288486289;10.00011097560399;0.8334947637960323;0.015562060371432273;0.015561733448103457;0.7977292539480678;0.014894018646403762;0.79787753746521
0.287384;1.0444381036653403;0.8333327709570196;0.797872441199091;-8.06111550339349e-08;-8.271134727323922e-08;1.0448428437256516;10.000109140727012;0.8334947004155805;0.01556206020228446;0.015561738251279204;0.797729192114877;0.0148940193996533;0.797877572257454
0.297384;1.0444382416624536;0.8333330094152396;0.7978724945154847;-8.061208060937083e-08;-8.26702269011031e-08;1.0448428025245997;10.000107287915288;0.833494636709203;0.015562060147545334;0.015561743076246515;0.7977291313069175;0.014894020073459642;0.7978776103638803
0.307384;1.044438380975576;0.8333332510048926;0.79787254603278;-8.061297963293565e-08;-8.262598719543023e-08;1.0448427608240791;10.000105415656174;0.8334945732665352;0.015562060203813764;0.015561747910758776;0.7977290717048355;0.014894020670334358;0.7978776519240417
0.317384;1.0444385219126457;0.8333334954826707;0.7978725956607396;-8.06139743175225e-08;-8.257857480050934e-08;1.0448427183337428;10.000103521625146;0.8334945107082127;0.015562060365707184;0.015561752744580552;0.7977290135344219;0.01489402119236392;0.7978776971537413
0.327384;1.044438664852046;0.8333337426851881;0.7978726432966627;-8.061516588321936e-08;-8.252796562703611e-08;1.0448426750180735;10.000101602748368;0.8334944495642665;0.015562060625654238;0.01556175756996404;0.7977289570206396;0.01489402164170028;0.7978777463544139
0.337384;1.0444388102414028;0.8333339925089872;0.7978726888101357;-8.061664719692382e-08;-8.247414826409803e-08;1.0448426309927694;10.000099655355445;0.8334943902188355;0.015562060974919828;0.015561762380787204;0.797728902340531;0.014894022021565792;0.7978777998441038
0.347384;1.0444389585952374;0.8333342448570912;0.7978727320438833;-8.061850398264864e-08;-8.241709962409074e-08;1.044842586332017;10.000097675976592;0.8334943329635713;0.015562061404336915;0.015561767171110463;0.7977288495882341;0.014894022336457586;0.7978778578930561
0.357384;1.044439110531445;0.8333344996175173;0.7978727728004165;-8.062081749786305e-08;-8.23567784818749e-08;1.0448425409364364;10.000095662017376;0.8334942780463657;0.015562061904451672;0.015561771934792587;0.7977287987895927;0.014894022590832775;0.7978779207205531
0.367384;1.0444392667154494;0.8333347566607295;0.7978728108226986;-8.062367117157381e-08;-8.229312903389069e-08;1.0448424945946422;10.000093611394181;0.833494225693644;0.015562062465558184;0.015561776665907232;0.7977287499274203;0.014894022787021954;0.7978779885069823
0.377384;1.0444394277033926;0.8333350158076461;0.7978728458339973;-8.062714209817964e-08;-8.222607773513322e-08;1.0448424471516629;10.00009152158826;0.8334941761087667;0.01556206307769576;0.015561781359003971;0.7977287029213542;0.014894022924203613;0.7978780613967189
0.387384;1.0444395938390565;0.8333352768526763;0.7978728775952687;-8.063127609193231e-08;-8.215554166968083e-08;1.044842398542156;10.000089389484922;0.8334941294276224;0.01556206373093302;0.015561786008572307;0.7977286575957948;0.0148940229994742;0.7978781395068015
0.397384;1.0444397652245336;0.8333355396489288;0.7978729059156896;-8.063606776375983e-08;-8.208147351974586e-08;1.044842348701003;10.000087212322281;0.8334940856880028;0.015562064415538169;0.015561790608434288;0.7977286137121338;0.014894023009362226;0.7978782229236169
0.407384;1.0444399417440582;0.833335804104905;0.7978729306632686;-8.064146429333275e-08;-8.200390211683878e-08;1.0448422975179434;10.000084988575042;0.8334940448640411;0.015562065121406206;0.015561795152751079;0.7977285710659973;0.014894022950059803;0.797878311652452
0.417384;1.0444401231514246;0.8333360701055724;0.7978729518323021;-8.064738099792919e-08;-8.192291970999377e-08;1.044842244861864;10.000082718013067;0.8334940069322946;0.015562065837260913;0.015561799637583838;0.7977285295593836;0.014894022817563295;0.7978784055362005
0.427384;1.0444403091586092;0.8333363374805087;0.7978729696219359;-8.065371957584315e-08;-8.183864661227824e-08;1.0448421906114667;10.000080401497387;0.8334939719333955;0.015562066550163933;0.015561804060695643;0.7977284892128209;0.014894022608898041;0.7978785042176224
0.437384;1.0444404995065761;0.8333366060120163;0.7978729844280676;-8.06603869615847e-08;-8.175122137201112e-08;1.0448421346521544;10.000078040829603;0.8334939399990052;0.01556206724543888;0.01556180841981273;0.7977284501587131;0.014894022323454784;0.7978786071957485
0.447384;1.0444406940186488;0.8333368754590628;0.7978729967445402;-8.066729768839475e-08;-8.166080425154663e-08;1.044842076890791;10.00007563813324;0.8334939113295698;0.0155620679072612;0.015561812711075054;0.7977284126284089;0.014894021963678956;0.7978787139185566
0.457384;1.0444408925489554;0.8333371456126817;0.7978730070645291;-8.067436946436502e-08;-8.156757124555281e-08;1.0448420173417503;10.000073195078212;0.8334938861776953;0.015562068519846994;0.015561816928687772;0.7977283769257622;0.014894021535340234;0.7978788238293598
0.467384;1.0444410948935587;0.8333374163512011;0.7978730158299696;-8.068152850073736e-08;-8.147171897008948e-08;1.0448419561922067;10.000070713044941;0.8334938648555843;0.01556206906828476;0.01556182106529648;0.7977283433785525;0.014894021046932037;0.7978789363865576
0.477384;1.0444413008294158;0.8333376876488808;0.7978730234376903;-8.068870389489445e-08;-8.137348557494862e-08;1.044841893765238;10.000068193900695;0.8334938477342129;0.015562069538806018;0.015561825112478212;0.7977283122828953;0.014894020507966585;0.7978790510698776
0.487384;1.0444415101704274;0.8333379595219822;0.7978730303034045;-8.06958199078545e-08;-8.127315086722517e-08;1.0448418304680565;10.000065640289181;0.8334938352365296;0.015562069919505468;0.015561829061280693;0.7977282838775124;0.014894019927526573;0.7978791673264842
0.497384;1.04444172272833;0.8333382319192266;0.7978730369145206;-8.070281159583913e-08;-8.1171009434384e-08;1.0448417667775491;10.000063055383615;0.8334938277951579;0.015562070201095596;0.015561832902485844;0.7977282583333631;0.014894019313754062;0.7978792845140874
0.507384;1.044441938319216;0.833338504613279;0.7978730438113285;-8.070963381858895e-08;-8.106736274290709e-08;1.0448417031853583;10.000060442567769;0.8334938257779526;0.015562070376964948;0.015561836627115414;0.797728235738917;0.014894018673677548;0.7978794019195483
0.517384;1.0444421568524893;0.8333387771905741;0.7978730515436799;-8.071624958943797e-08;-8.096254181853496e-08;1.0448416401269982;10.00005780542904;0.8334938294590513;0.015562070443407405;0.015561840227895125;0.7977282160896646;0.014894018013304497;0.7978795187921912
0.527384;1.0444423783544656;0.8333390491730173;0.7978730606518367;-8.072262249336098e-08;-8.085690632535844e-08;1.0448415780038682;10.000055147962694;0.8334938390263111;0.015562070399601096;0.015561843700238265;0.7977281992771229;0.014894017337954604;0.7978796343603373
0.537384;1.0444426028650526;0.8333393201641778;0.797873071640315;-8.072872208727925e-08;-8.075080370820137e-08;1.044841517261965;10.000052474325814;0.8334938545894094;0.015562070246002242;0.015561847041257735;0.7977281850825212;0.014894016652118461;0.7978797478912505
0.547384;1.0444428303170272;0.8333395898712819;0.7978730849291124;-8.073453812231933e-08;-8.064453006405854e-08;1.0448414583929446;10.000049788147203;0.8334938762035302;0.015562069982729392;0.01556185024819802;0.7977281732096196;0.014894015959014057;0.797879858784421
0.557384;1.0444430605378368;0.8333398580237593;0.797873100823876;-8.07400830001117e-08;-8.053830824751031e-08;1.0448414018383718;10.00004709259532;0.8334939038972952;0.01556206960976355;0.015561853318820366;0.7977281633830132;0.014894015260937773;0.7978799666167419
0.567384;1.0444432933476175;0.8333401243462334;0.7978731195261528;-8.074537087787367e-08;-8.043228395352926e-08;1.044841347920254;10.000044391506348;0.8334939376691984;0.015562069127865242;0.015561856253313808;0.7977281554353424;0.01489401456006125;0.7978800710985797
0.577384;1.0444435285785896;0.8333403885951166;0.7978731411693114;-8.075039936118808e-08;-8.032655016874523e-08;1.0448412968477825;10.000041689761723;0.8334939774160889;0.015562068539073543;0.015561859054547203;0.7977281493000965;0.01489401385899894;0.7978801720063955
0.587384;1.0444437659796983;0.8333406505394214;0.7978731658566249;-8.075515185628948e-08;-8.022118508548247e-08;1.044841248700653;10.000038992310877;0.8334940228682688;0.015562067846441962;0.015561861726570845;0.7977281449739557;0.014894013161217828;0.797880269198497
0.597384;1.044444005154786;0.8333409099112282;0.7978731936740018;-8.075959903001504e-08;-8.011626490578256e-08;1.044841203374497;10.000036303770836;0.8334940736499699;0.015562067052985497;0.015561864273853336;0.7977281425063489;0.014894012470648225;0.7978803626808302
0.607384;1.0444442455938558;0.8333411664073513;0.7978732246568901;-8.076368215852521e-08;-8.001184449515354e-08;1.0448411605818828;10.000033629305173;0.8334941293734205;0.015562066160864049;0.015561866701115656;0.7977281420079535;0.014894011790379079;0.7978804525701351
0.617384;1.044444486770526;0.8333414196951476;0.7978732587206092;-8.076729201883047e-08;-7.990795069908804e-08;1.044841119902153;10.000030975296918;0.8334941896602913;0.015562065171294135;0.015561869013650271;0.7977281436775508;0.014894011121662753;0.7978805389534233
0.627384;1.0444447282787956;0.8333416693728355;0.797873295618589;-8.077026197182092e-08;-7.980460293584703e-08;1.0448410808564923;10.000028348959415;0.8334942541711315;0.015562064084738595;0.015561871218821197;0.7977281477838603;0.014894010464389396;0.79788062180492
0.637384;1.044444969898743;0.833341914946087;0.7978733349584846;-8.077239705838909e-08;-7.97018227918323e-08;1.0448410430129758;10.000025757567228;0.8334943226809932;0.015562062901097249;0.015561873326571772;0.7977281545617234;0.014894009818586844;0.797880700999822
0.647384;1.0444452115345069;0.8333421558912049;0.7978733762116201;-8.077352839581883e-08;-7.959963546444816e-08;1.0448410060497222;10.000023208003695;0.8334943951384799;0.015562061619791453;0.015561875347471218;0.7977281641292799;0.014894009185152136;0.7978807763613907
0.657384;1.0444454531304344;0.8333423917422549;0.7978734187317412;-8.077353510762971e-08;-7.949808670703845e-08;1.0448409697377299;10.000020706327673;0.8334944716667796;0.015562060239991642;0.015561877290715022;0.7977281764990583;0.014894008565309457;0.7978808477367545
0.667384;1.0444456946536376;0.8333426221118521;0.7978734618615853;-8.07723264288756e-08;-7.93972469301952e-08;1.044840933870322;10.000018257050577;0.8334945525379693;0.015562058761566829;0.015561879163765668;0.7977281916117676;0.014894007959697517;0.7978809150500682
0.677384;1.044445936136183;0.8333428466694051;0.7978735050542484;-8.076982776866969e-08;-7.92971867195756e-08;1.0448408982041588;10.000015862723915;0.8334946381824582;0.015562057186646886;0.01556188097265164;0.7977282093644367;0.014894007367793465;0.7978809782648316
0.687384;1.0444461777454939;0.8333430651288553;0.7978735479061273;-8.076597764517701e-08;-7.919795979430793e-08;1.0448408624653072;10.00001352416953;0.8334947292057956;0.01556205552035569;0.015561882722464962;0.7977282296736018;0.014894006788357943;0.7978810373287832
0.697384;1.0444464198062227;0.833343277260458;0.797873590140347;-8.076072283154768e-08;-7.909961410395796e-08;1.044840826353487;10.000011240760772;0.8334948263474817;0.015562053769508744;0.015561884418480606;0.7977282525357211;0.014894006220667702;0.7978810921594772
0.707384;1.0444466627026847;0.8333434828958294;0.7978736315905822;-8.075401332830328e-08;-7.900220850732868e-08;1.0448407895258551;10.000009010936129;0.8334949303808503;0.01556205194046093;0.015561886066955606;0.7977282780234076;0.01489400566482852;0.7978811426226605
0.717384;1.0444469067433295;0.8333436819109841;0.7978736721435055;-8.074579885936495e-08;-7.890581437937923e-08;1.0448407516231688;10.000006833473453;0.8334950419902143;0.015562050038130581;0.015561887673992457;0.7977283062225838;0.014894005121457356;0.7978811885154039
0.727384;1.0444471521327605;0.8333438742349605;0.7978737116474907;-8.073603043470115e-08;-7.881050957751605e-08;1.044840712311284;10.000004708661901;0.8334951616810414;0.015562048066070033;0.015561889243852075;0.7977283371614824;0.014894004592409712;0.7978812295841834
0.737384;1.0444473990536773;0.8333440598878123;0.7978737498893067;-8.072466114312062e-08;-7.87163696369899e-08;1.044840671277483;10.000002638511061;0.8334952897663417;0.015562046026534864;0.015561890779581077;0.797728370777967;0.014894004081098113;0.7978812655390602
0.747384;1.0444476477073932;0.8333442390085952;0.7978737866367949;-8.071163398067961e-08;-7.862346062849054e-08;1.0448406282077511;10.00000062604591;0.8334954263992977;0.01556204392073824;0.015561892285102841;0.7977284069218767;0.014894003591403226;0.7978812960378677
0.757384;1.0444478982473995;0.8333444118547887;0.7978738216380625;-8.069686789556613e-08;-7.853184381579927e-08;1.0448405828409113;9.999998674417348;0.8334955716120828;0.01556204174964998;0.015561893766187518;0.7977284453773877;0.014894003127128698;0.7978813206531838
0.767384;1.0444481507508356;0.8333445787769016;0.7978738545775531;-8.068025071244542e-08;-7.844157683547556e-08;1.0448405350619878;9.999996786588694;0.8334957253675614;0.015562039515326578;0.015561895229771616;0.7977284859091341;0.014894002692142293;0.7978813388610523
0.777384;1.0444484052961587;0.8333447402013192;0.7978738850991092;-8.066164431412078e-08;-7.835270953200635e-08;1.0448404848840547;9.999994965192128;0.8334958876008217;0.015562037222389958;0.015561896682423245;0.7977285283186996;0.014894002289944168;0.7978813500859359
0.787384;1.0444486619979998;0.8333448966186203;0.7978739128898988;-8.064091730866695e-08;-7.826529232412988e-08;1.0448404323397609;9.999993211980806;0.8334960582500948;0.01556203487802203;0.015561898129632469;0.7977285724823814;0.014894001923020124;0.7978813537935426
0.797384;1.044448920924397;0.8333450485523087;0.797873937709492;-8.061797970494722e-08;-7.817938280682216e-08;1.0448403774276382;9.999991527016489;0.8334962373111499;0.01556203248989897;0.0155618995769819;0.7977286183519264;0.014894001592978386;0.7978813495793472
0.807384;1.0444491819895951;0.8333451965249313;0.7978739593630639;-8.059278393929966e-08;-7.809505119196207e-08;1.0448403201355565;9.99998990832145;0.8334964248458006;0.015562030064597773;0.015561901031297705;0.7977286659028292;0.01489400130188894;0.7978813371981808
0.817384;1.044449444907718;0.8333453410376438;0.7978739776797334;-8.056530786345679e-08;-7.801239494440539e-08;1.044840260456679;9.99998835239513;0.8334966209054463;0.01556202760851835;0.015561902499426886;0.7977287150644918;0.014894001053937032;0.797881316534985
0.827384;1.0444497092530167;0.8333454825638769;0.7978739925022729;-8.053554276715454e-08;-7.793153221469276e-08;1.044840198376001;9.999986854741744;0.8334968254729519;0.015562025129813447;0.015561903985632673;0.7977287657346829;0.014894000855425792;0.7978812875395985
0.837384;1.0444499745656608;0.8333456215147298;0.7978740037158755;-8.050348621133232e-08;-7.785256916669209e-08;1.0448401338712239;9.999985410059383;0.8334970384728295;0.015562022638462394;0.015561905490414358;0.7977288178927975;0.014894000713158162;0.7978812501487672
0.847384;1.044450240354981;0.8333457581582933;0.7978740113176241;-8.046914318467991e-08;-7.777557386262613e-08;1.044840066932217;9.999984012471748;0.8334972598013233;0.015562020144621807;0.01556190701156601;0.7977288716638904;0.014894000633560806;0.7978812042355377
0.857384;1.0444505060236755;0.8333458925940598;0.7978740154475402;-8.043253950612074e-08;-7.770057523155044e-08;1.0448399975633955;9.999982655738336;0.8334974893148629;0.015562017657704418;0.01556190854603768;0.7977289272179235;0.014894000623116391;0.7978811496111131
0.867384;1.0444507708614665;0.833346024813223;0.7978740163513531;-8.039373302601027e-08;-7.762758320601457e-08;1.0448399257767775;9.999981333631537;0.8334977267701916;0.015562015186453743;0.015561910091288125;0.7977289846180133;0.014894000688840331;0.7978810860848663
0.877384;1.044451034143346;0.833346154771648;0.7978740143298574;-8.035281394782031e-08;-7.755660326523143e-08;1.0448398516102617;9.999980040471403;0.8334979718196568;0.015562012739268539;0.01556191164633589;0.7977290437954042;0.014894000838090572;0.7978810135468429
0.887384;1.0444512952540592;0.8333462824753025;0.7978740097033181;-8.030990584579564e-08;-7.7487629537382e-08;1.0448397751184972;9.999978771337098;0.8334982240858007;0.015562010324747848;0.015561913212860183;0.7977291046303744;0.014894001077569864;0.7978809319879285
0.897384;1.044451553706403;0.8333464080653467;0.7978740027640331;-8.026516746905537e-08;-7.742063068102186e-08;1.044839696303071;9.99997752186418;0.8334984832097337;0.015562007951861877;0.0155619147955103;0.7977291670202845;0.014894001412494626;0.7978808414544354
0.907384;1.0444518090069521;0.8333465318162443;0.7978739937099631;-8.021878197077367e-08;-7.735555193625963e-08;1.0448396150831292;9.999976287727712;0.8334987488477914;0.015562005629679642;0.0155619164015555;0.7977292309069649;0.01489400184698893;0.7978807420131153
0.917384;1.0444520605535388;0.8333466540484938;0.7978739826044431;-8.017093463266273e-08;-7.729234853788067e-08;1.044839531321378;9.999975063979509;0.8334990206352128;0.015562003367411035;0.01556191804113315;0.7977292962979217;0.014894002385082396;0.7978806337453244
0.927384;1.044452307721946;0.8333467750564547;0.7978739693786837;-8.012179213630372e-08;-7.723102375566537e-08;1.0448394448323939;9.999973844811947;0.8334992981232532;0.015562001174914221;0.015561919727020219;0.7977293632874748;0.01489400303069974;0.7978805167498711
0.937384;1.0444525500200257;0.8333468950965854;0.7978739538211115;-8.007149537433833e-08;-7.717163371381738e-08;1.0448393554243909;9.999972624220888;0.8334995807332164;0.015561999062760018;0.015561921472418824;0.7977294320543308;0.014894003786175499;0.7978803911317457
0.947384;1.0444527871424782;0.8333470144075813;0.7978739355566923;-8.002016888532688e-08;-7.711427225137972e-08;1.044839263006613;9.999971396835852;0.8334998677472473;0.01556199704120672;0.015561923288356897;0.7977295028248059;0.014894004651088843;0.7978802569993251
0.957384;1.0444530189209642;0.8333471332097521;0.7978739141032184;-7.996793957089566e-08;-7.705906036913838e-08;1.0448391676582527;9.999970157985324;0.8335001583364603;0.015561995119090621;0.015561925182707721;0.7977295758210531;0.01489400562238468;0.7978801145402498
0.967384;1.0444532452651365;0.8333472516677606;0.7978738889640435;-7.991494711058206e-08;-7.700613755813157e-08;1.0448390695650405;9.999968903354754;0.833500451623877;0.015561993303200171;0.015561927160946317;0.7977296512294852;0.014894006694893804;0.7978799641090181
0.977384;1.0444534661734737;0.8333473698759847;0.7978738596514555;-7.986133429922548e-08;-7.695564438277133e-08;1.0448389688619024;9.999967628711012;0.8335007467190049;0.01556199159713067;0.015561929227386993;0.7977297292054861;0.014894007862285442;0.7978798062042716
0.987384;1.0444536817610723;0.8333474878767155;0.7978738256958092;-7.980724147417908e-08;-7.690769574970444e-08;1.0448388655523966;9.999966329644069;0.8335010427057694;0.015561990000327893;0.015561931385602681;0.7977298099059454;0.014894009118563025;0.7978796413904997
0.997384;1.044453892233059;0.8333476056626687;0.7978737866967669;-7.975281368494219e-08;-7.686235852374635e-08;1.044838759585322;9.999965001539227;0.8335013386440224;0.01556198850914453;0.015561933638375238;0.7977298935019088;0.014894010459574418;0.797879470242964
1.007384;1.0444540978258823;0.8333477231739463;0.7978737423689263;-7.969819828414416e-08;-7.681964533266743e-08;1.044838650952681;9.999963640046454;0.833501633570776;0.015561987118709451;0.015561935987825199;0.7977299801173167;0.014894011884087642;0.79787929332143
1.017384;1.044454298724671;0.833347840312971;0.7978736925591313;-7.96435480315391e-08;-7.677953008705042e-08;1.0448385397001898;9.999962241371502;0.8335019264764802;0.015561985823550352;0.015561938435243661;0.7977300697597385;0.014894013393414712;0.7978791111815382
1.027384;1.044454494991176;0.8333479569499601;0.7978736372073452;-7.958903742687595e-08;-7.674197660834659e-08;1.0448384258973153;9.999960801882718;0.8335022163140797;0.015561984617756423;0.015561940980241993;0.7977301623255018;0.014894014989722247;0.7978789243775337
1.037384;1.0444546865826785;0.8333480728940139;0.7978735762810734;-7.953486764623518e-08;-7.670694643937203e-08;1.0448383096400446;9.99995931817139;0.8335025020793583;0.01556198349592955;0.015561943620370647;0.7977302576171917;0.014894016674777787;0.7978787334061063
1.047384;1.0444548734164052;0.8333481878725024;0.7978735097920892;-7.948125766310774e-08;-7.667437476849316e-08;1.0448381911138702;9.999957787712196;0.8335027828988767;0.015561982454087244;0.015561946352191158;0.7977303553329871;0.014894018449617963;0.797878538634534
1.057384;1.0444550553800358;0.8333483015548463;0.7978734378554427;-7.942842210736876e-08;-7.664415331517259e-08;1.044838070675817;9.99995620910992;0.8335030580426048;0.015561981489490255;0.015561949172275175;0.7977304550759373;0.014894020314216588;0.7978783402976476
1.067384;1.0444552323191438;0.8333484135689799;0.7978733607034624;-7.937653866547144e-08;-7.661614379661676e-08;1.0448379488587014;9.999954582254036;0.8335033268827021;0.015561980599910234;0.015561952077580364;0.7977305563794531;0.014894022266958903;0.7978781385754501
1.077384;1.0444554040424328;0.8333485234700818;0.797873278685198;-7.932573786437795e-08;-7.659020162520815e-08;1.0448378262949531;9.999952908291522;0.8335035888570337;0.015561979783171274;0.01556195506644142;0.797730658712125;0.014894024304559545;0.7978779336563903
1.087384;1.0444555703473157;0.8333486307094213;0.7978731922347226;-7.927612830572492e-08;-7.65661940364605e-08;1.044837703649704;9.999951188832933;0.8335038434590007;0.01556197903727278;0.0155619581387202;0.797730761487663;0.014894026422471496;0.7978777257345391
1.097384;1.0444557311161728;0.8333487346836151;0.79787310178485;-7.92278160124188e-08;-7.654401442699746e-08;1.044837581583468;9.999949425188898;0.8335040902488549;0.01556197836085468;0.015561961294161007;0.7977308641256743;0.014894028615971965;0.7978775149845259
1.107384;1.0444558864112312;0.8333488348482267;0.7978730076987918;-7.918089447328698e-08;-7.652358291065397e-08;1.044837460765413;9.99994761833958;0.8335043288480511;0.015561977752992945;0.015561964531738649;0.7977309661139214;0.01489403088224908;0.7978773015216691
1.117384;1.044456036432489;0.8333489307666374;0.7978729102689551;-7.913543509211321e-08;-7.650482546235833e-08;1.0448373419282233;9.999945769086397;0.8335045589019313;0.015561977212456713;0.015561967850572503;0.7977310670105571;0.014894033221730071;0.7978770853504628
1.127384;1.044456181406614;0.8333490220659564;0.7978728097674093;-7.909149820546573e-08;-7.648765501776441e-08;1.0448372258598533;9.999943878101659;0.8335047800572383;0.015561976737964028;0.015561971249971659;0.7977311664243214;0.01489403563686804;0.7978768663729885
1.137384;1.0444563215438005;0.8333491084182415;0.7978727064884621;-7.904915400950282e-08;-7.647198244658244e-08;1.0448371133293177;9.999941946423798;0.8335049919809482;0.015561976329136211;0.015561974728408907;0.7977312640059285;0.014894038129845785;0.7978766444610257
1.147384;1.044456457061252;0.8333491896036958;0.7978726007179517;-7.900848767133144e-08;-7.645775700130599e-08;1.0448370050108817;9.999939976019544;0.8335051943773942;0.015561975986309793;0.015561978283008229;0.7977313594374332;0.014894040701476296;0.7978764194980242
1.157384;1.0444565881727588;0.8333492655913658;0.7978724926422381;-7.896957252851009e-08;-7.644499918817815e-08;1.0448369014409935;9.999937969591485;0.8335053869750623;0.01556197570896968;0.01556198191013089;0.7977314524243299;0.014894043351231548;0.7978761913688742
1.167384;1.0444567150271145;0.8333493365527394;0.7978723823110521;-7.89324505780422e-08;-7.643378267626365e-08;1.0448368030137989;9.999935930228224;0.8335055695308891;0.015561975494370366;0.015561985606113283;0.7977315427015672;0.014894046077541117;0.7978759599612327
1.177384;1.0444568376910492;0.833349402790411;0.7978722697292852;-7.889716117220644e-08;-7.642418160523395e-08;1.0448367099724047;9.999933861365452;0.8335057418615504;0.015561975337836733;0.015561989366961414;0.7977316300187604;0.014894048878329567;0.7978757251848976
1.187384;1.0444569562186596;0.8333494646505201;0.7978721549871151;-7.886377573948388e-08;-7.641624026555388e-08;1.0448366224268153;9.999931766593802;0.8335059038328064;0.015561975234471403;0.015561993188133274;0.7977317140823315;0.014894051751464611;0.7978754869722103
1.197384;1.0444570707430993;0.8333495224888753;0.7978720383070754;-7.88323866890793e-08;-7.64099806741165e-08;1.0448365404158073;9.999929649446685;0.8335060553311405;0.015561975180101694;0.015561997065965033;0.797731794515969;0.014894054694746847;0.7978752452927186
1.207384;1.0444571814890176;0.8333495766757139;0.7978719199975038;-7.880307817510032e-08;-7.640543127098714e-08;1.044836463911342;9.999927513599843;0.8335061963014688;0.015561975170724095;0.015562000998602249;0.7977318708925721;0.014894057705463431;0.7978750002011223
1.217384;1.0444572887290988;0.8333496275606763;0.7978718003874568;-7.877592408224049e-08;-7.640265391044717e-08;1.044836392757114;9.999925363488678;0.8335063268310868;0.015561975201979838;0.015562004984536948;0.7977319427867156;0.014894060779749993;0.7978747518410951
1.227384;1.0444573927891834;0.8333496753686325;0.7978716797948303;-7.875099832007158e-08;-7.640173400090786e-08;1.0448363266334193;9.999923204574609;0.8335064471829501;0.015561975269141404;0.015562009020852663;0.7977320097534146;0.014894063912707109;0.7978745003953294
1.237384;1.0444574940807134;0.8333497201380299;0.7978715585078983;-7.872837251510457e-08;-7.640273797141804e-08;1.0448362650822396;9.999921042560917;0.8335065577288238;0.015561975367195034;0.0155620131030411;0.7977320712767929;0.01489406709962324;0.7978742460581928
1.247384;1.0444575931061917;0.8333497618077084;0.7978714367773007;-7.870811434623988e-08;-7.640568665776835e-08;1.0448362075608433;9.999918882691237;0.8335066588908471;0.01556197549074745;0.015562017226272346;0.797732126805811;0.014894070337237978;0.7978739890110217
1.257384;1.0444576904282803;0.8333498003608385;0.7978713148172106;-7.869028615505309e-08;-7.641055957586016e-08;1.0448361534710089;9.999916730057791;0.8335067511722906;0.015561975633942451;0.015562021387480694;0.7977321758408908;0.01489407362353557;0.7978737293906419
1.267384;1.0444577866066058;0.8333498358855569;0.7978711928031988;-7.867492918938492e-08;-7.641731288987002e-08;1.0448361021479413;9.999914590120088;0.8335068351500238;0.015561975791241548;0.015562025586632817;0.7977322179953286;0.014894076955949126;0.7978734673258421
1.277384;1.0444578821794959;0.8333498685785088;0.7978710708942277;-7.866204331790629e-08;-7.64259037226711e-08;1.0448360528436849;9.999912469014854;0.8335069113646612;0.015561975958018153;0.015562029825392435;0.7977322530419072;0.014894080330175124;0.7978732030009279
1.287384;1.0444579777285306;0.8333498987556718;0.7978709492628817;-7.865158709794167e-08;-7.643630694999694e-08;1.0448360047369452;9.999910373643681;0.8335069802537615;0.015561976129468785;0.015562034104066374;0.7977322809258175;0.01489408374059035;0.7978729366693363
1.297384;1.0444580739032139;0.833349926816573;0.7978708280649617;-7.864350756002746e-08;-7.644851450625122e-08;1.0448359569637449;9.999908311384994;0.8335070422068184;0.015561976299525116;0.015562038420476983;0.7977323016921112;0.01489408718085294;0.7978726686468194
1.307384;1.0444581712976098;0.8333499531573388;0.7978707073517063;-7.863776918416799e-08;-7.646252528006639e-08;1.0448359086556585;9.99990628960874;0.833507097650644;0.015561976461648459;0.015562042772168503;0.797732315390294;0.014894090644049398;0.7978723993188895
1.317384;1.0444582702614018;0.8333499781174497;0.7978705870617047;-7.86343535943383e-08;-7.647833129925064e-08;1.0448358589589988;9.999904315164823;0.8335071470973993;0.015561976610527974;0.015562047158569894;0.7977323220800061;0.014894094122554071;0.7978721291670381
1.327384;1.044458370827698;0.8333500019555892;0.7978704671607346;-7.863323887605387e-08;-7.649591217630248e-08;1.044835807007053;9.999902394173175;0.8335071911170255;0.015561976743028132;0.015562051580479446;0.7977323218976502;0.014894097607729036;0.7978718587921096
1.337384;1.0444584728063537;0.833350024819662;0.7978703477459216;-7.863437994568035e-08;-7.651524617694047e-08;1.044835751918037;9.999900532216513;0.8335072302167684;0.015561976858228268;0.015562056038584847;0.7977323150748246;0.01489410108978957;0.797871588879005
1.347384;1.0444585758959972;0.8333500467432916;0.7978702289933027;-7.86377079217067e-08;-7.653632059819631e-08;1.0448356928811686;9.999898734433051;0.8335072647442692;0.015561976957094686;0.01556206053259591;0.7977323019317633;0.014894104557935906;0.7978713201048517
1.357384;1.0444586796976516;0.8333500676832052;0.7978701110762079;-7.86431419919326e-08;-7.65591300696298e-08;1.0448356292809018;9.999897005239713;0.8335072949295809;0.015561977042062958;0.015562065060427106;0.7977322828888992;0.01489410800127385;0.7978710530890943
1.367384;1.0444587836920578;0.8333500875517178;0.7978699941332212;-7.865059540461016e-08;-7.658367816862257e-08;1.0448355607860527;9.999895347898274;0.8335073209922165;0.015561977117079637;0.015562069617705903;0.7977322584781543;0.014894111411004086;0.7978707884254933
1.377384;1.0444588872699085;0.8333501062261318;0.7978698782531966;-7.865997671620828e-08;-7.66099867304442e-08;1.0448354873222432;9.999893764558063;0.8335073431786764;0.01556197718802239;0.015562074197863898;0.7977322293302838;0.014894114782141194;0.7978705266969077
1.387384;1.044458989807061;0.8333501235703139;0.7978697634868992;-7.86711942591144e-08;-7.663809332648837e-08;1.0448354089760803;9.999892256699471;0.8335073617507922;0.015561977262061509;0.015562078791954311;0.7977321961031918;0.014894118113038809;0.7978702684368238
1.397384;1.0444590907351263;0.8333501394390571;0.7978696498697133;-7.868416299317842e-08;-7.666803745370277e-08;1.0448353259490755;9.99989082492839;0.8335073769993999;0.015561977346039856;0.01556208338863607;0.7977321593605204;0.014894121403843047;0.7978700141327406
1.407384;1.0444591895565738;0.833350153645861;0.797869537414728;-7.86988005889719e-08;-7.669985734997798e-08;1.0448352385132877;9.99988946862105;0.8335073892794826;0.015561977445640213;0.015562087975409273;0.7977321195173877;0.014894124655270057;0.7978697642769658
1.417384;1.0444592857696937;0.833350165970632;0.7978694261164709;-7.871501379036718e-08;-7.673359029220178e-08;1.0448351469431865;9.999888186484458;0.833507399046268;0.015561977565248169;0.015562092540325652;0.7977320769256544;0.01489412786844641;0.7978695193800127
1.427384;1.0444593787788674;0.8333501761937524;0.7978693159858445;-7.873268918849565e-08;-7.676925542520116e-08;1.0448350514887343;9.999886977392505;0.8335074068569984;0.015561977707481202;0.015562097072508567;0.7977320319994753;0.014894131045865613;0.7978692799437604
1.437384;1.0444594679309347;0.8333501840961887;0.7978692070777351;-7.875168550200532e-08;-7.680683242503014e-08;1.0448349523949991;9.999885840926272;0.8335074132950454;0.015561977872718067;0.015562101561555635;0.797731985254995;0.014894134191569697;0.797869046457219
1.447384;1.044459552625532;0.833350189449336;0.7978690995232985;-7.877183239122052e-08;-7.684625804052171e-08;1.0448348499577058;9.999884777485706;0.8335074188666519;0.01556197805923599;0.015562105997108484;0.7977319372612578;0.014894137309769975;0.7978688194533133
1.457384;1.0444596323332767;0.8333501920107298;0.7978689935564071;-7.879294266899091e-08;-7.688744006865087e-08;1.0448347445792603;9.999883787955662;0.8335074239862196;0.015561978263807877;0.015562110368867073;0.7977318885712994;0.014894140403642227;0.7978685995819043
1.467384;1.0444597065508685;0.8333501915452699;0.7978688894671406;-7.881482598787127e-08;-7.693027635001949e-08;1.0448346367678483;9.99988287352269;0.8335074290333645;0.015561978482376865;0.015562114666676953;0.7977318396931964;0.01489414347515822;0.7978683876037339
1.477384;1.0444597748202544;0.8333501878835321;0.797868787529308;-7.883730091549777e-08;-7.697466292379904e-08;1.0448345270915929;9.999882035506253;0.8335074343618748;0.015561978710865442;0.015562118880345753;0.7977317911000845;0.0148941465246946;0.7978681843015063
1.487384;1.0444598367861078;0.8333501809489754;0.797868687978243;-7.886020663675552e-08;-7.702048758422886e-08;1.044834416127397;9.999881274749379;0.8335074402593597;0.015561978945816403;0.015562122999194194;0.7977317432137193;0.01489414954993544;0.7978679904068183
1.497384;1.044459892174368;0.8333501707208109;0.7978685909852328;-7.888341086042882e-08;-7.706762186285415e-08;1.0448343044062343;9.999880591140789;0.8335074469333893;0.015561979184430232;0.015562127012149273;0.7977316963689378;0.014894152545840547;0.7978678065834277
1.507384;1.0444599406901107;0.8333501571879092;0.7978684966069145;-7.890680626040622e-08;-7.711592292637758e-08;1.044834192359422;9.99987998390345;0.8335074545106688;0.015561979424616585;0.015562130908247037;0.7977316508122462;0.014894155506026211;0.7978676334141029
1.517384;1.0444599819419778;0.8333501403268759;0.7978684047869306;-7.893028016499408e-08;-7.716524700371093e-08;1.0448340802787994;9.999879452277838;0.8335074630221007;0.015561979665890978;0.015562134676639453;0.7977316067330895;0.014894158423976542;0.7978674713755032
1.527384;1.0444600154690058;0.8333501201229109;0.7978683154334237;-7.895367350500395e-08;-7.721545946026353e-08;1.0448339683142502;9.999878995653754;0.8335074724256141;0.015561979910845434;0.015562138306868456;0.7977315643191676;0.01489416129389498;0.7978673208414907
