time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.044460040848652;0.8333500966501288;0.7978682284713853;-7.897677060503491e-08;-7.726642716429557e-08;1.044833856526801;9.99987861319418;0.8335074826584975;0.015561980165520099;0.015562141789793186;0.7977315237507216;0.014894164111359798;0.7978671821022347
1.547384;1.0444600578065333;0.8333500701445468;0.7978681438049102;-7.899932662954013e-08;-7.731800680780157e-08;1.0448337449263427;9.99987830383685;0.8335074936466583;0.015561980437746613;0.015562145118056333;0.797731485091299;0.014894166873555;0.7978670553514425
1.557384;1.044460066275729;0.8333500409914482;0.7978680612951159;-7.902110323551774e-08;-7.737005400718543e-08;1.044833633458113;9.999878066741953;0.8335075052745112;0.015561980734634677;0.015562148286052856;0.7977314482355097;0.014894169579801806;0.7978669406726229
1.567384;1.0444600663681305;0.8333500096411205;0.7978679808191194;-7.904188192544225e-08;-7.742245534835163e-08;1.0448335220171239;9.999877901466876;0.8335075173561484;0.015561981060644466;0.015562151289642407;0.7977314129791482;0.014894172232496913;0.7978668380630255
1.577384;1.0444600582398713;0.8333499765249427;0.7978679023167384;-7.906145128314721e-08;-7.747515154320954e-08;1.0448334104776635;9.999877807573375;0.8335075296547764;0.015561981417358614;0.015562154125402025;0.7977313790768948;0.014894174837373758;0.7978667474631804
1.587384;1.0444600419618353;0.8333499420212706;0.7978678257638202;-7.907959670197907e-08;-7.752812773434791e-08;1.0448332987047675;9.999877784225369;0.833507541974374;0.01556198180509296;0.01556215678983782;0.7977313462465719;0.014894177402853167;0.7978666687714259
1.597384;1.0444600175253393;0.8333499064692313;0.7978677511504032;-7.909611861763594e-08;-7.75813884612646e-08;1.0448331866257403;9.999877829956198;0.8335075542355221;0.015561982224613276;0.015562159278625216;0.7977313141778813;0.014894179938910644;0.7978666018438239
1.607384;1.044459984897542;0.833349870224162;0.7978676785330479;-7.911086637960752e-08;-7.763493812741991e-08;1.0448330743058145;9.999877942262977;0.8335075664508192;0.015561982677563613;0.015562161585975905;0.7977312825436134;0.014894182456038671;0.7978665464903281
1.617384;1.0444599440080196;0.8333498337006294;0.79786760806746;-7.91237562412349e-08;-7.768877042924779e-08;1.0448329619017227;9.99987811756883;0.8335075786322903;0.015561983166132663;0.015562163705447827;0.7977312509933634;0.014894184964628734;0.7978665024583609
1.627384;1.0444598947275072;0.8333497973041535;0.7978675399429765;-7.91347663298361e-08;-7.774286486079761e-08;1.0448328495797028;9.999878351965178;0.8335075907177358;0.015561983693147067;0.015562165632214105;0.7977312191143169;0.014894187473912529;0.7978664693789016
1.637384;1.0444598368615843;0.8333497613057387;0.7978674742981298;-7.914392169460642e-08;-7.779719376836843e-08;1.0448327375112763;9.999878641963656;0.8335076025536584;0.015561984262598109;0.015562167364959394;0.7977311863727257;0.014894189991117777;0.7978664467507718
1.647384;1.044459770141626;0.8333497258268261;0.7978674111890679;-7.915127961279255e-08;-7.785174567150284e-08;1.0448326258889806;9.999878985061478;0.8335076138649532;0.015561984879463753;0.015562168906712331;0.797731152093675;0.01489419252231133;0.7978664340160233
1.657384;1.0444596942863784;0.8333496909327615;0.7978673505942137;-7.915691179076388e-08;-7.790654214849237e-08;1.0448325149300652;9.999879380240673;0.8335076242089612;0.015561985549201253;0.015562170264168979;0.7977311154933616;0.014894195073122968;0.7978664306273766
1.667384;1.0444596091090943;0.8333496566999866;0.7978672924153271;-7.916088326278565e-08;-7.796162496687687e-08;1.0448324049475828;9.999879827818035;0.8335076330293066;0.015561986277964207;0.015562171445163253;0.7977310757759549;0.01489419764810554;0.7978664360551101
1.677384;1.0444595145647015;0.8333496232201196;0.7978672364704817;-7.916325189191597e-08;-7.801703402198328e-08;1.04483229644957;9.999880329046237;0.8335076397777078;0.015561987072367956;0.015562172456053971;0.7977310322888794;0.014894200250238842;0.7978664497829338
1.687384;1.0444594107260243;0.8333495905732258;0.7978671825218852;-7.916409250855172e-08;-7.807280122796497e-08;1.0448321901467121;9.999880886076333;0.8335076439708413;0.015561987938510628;0.015562173300899734;0.7977309846047701;0.01489420288121205;0.7978664712964486
1.697384;1.0444592977076956;0.8333495588086008;0.7978671303613918;-7.916351292391204e-08;-7.812895374484197e-08;1.0448320868836027;9.999881501868751;0.8335076452037586;0.015561988881928019;0.015562173982632155;0.7977309324622661;0.014894205542361134;0.7978665000695204
1.707384;1.0444591755593724;0.8333495279623792;0.7978670798544943;-7.916164890954043e-08;-7.818550659566178e-08;1.0448319875456549;9.999882179975387;0.8335076431966592;0.015561989908212458;0.015562174504712145;0.797730875683529;0.014894208235312565;0.7978665355942246
1.717384;1.0444590442155255;0.8333494980612989;0.7978670308753162;-7.915864716161001e-08;-7.824243920594043e-08;1.0448318929746736;9.999882924105437;0.8335076378385436;0.015561991023361624;0.015562174871728363;0.7977308141449829;0.014894210961387773;0.797866577414937
1.727384;1.044458903567659;0.8333494690905325;0.7978669832937703;-7.91546470778848e-08;-7.829967162742398e-08;1.0448318039263331;9.999883737381477;0.833507629177534;0.01556199223394196;0.01556217508973664;0.7977307477826422;0.014894213721062827;0.7978666251004315
1.737384;1.0444587535834213;0.8333494409739416;0.7978669370818613;-7.914978217000811e-08;-7.835705725458987e-08;1.044831721057015;9.999884622062986;0.8335076173782383;0.01556199354680696;0.015562175167313778;0.7977306766306542;0.014894216514613803;0.7978666782089194
1.747384;1.0444585943492544;0.8333494135758758;0.7978668923500524;-7.914420265872088e-08;-7.841439875285373e-08;1.044831644913223;9.99988557985801;0.8335076026725236;0.01556199496887964;0.015562175116543892;0.7977306008387449;0.014894219343348138;0.7978667363333481
1.757384;1.0444584260256735;0.8333493867429022;0.7978668492684897;-7.913808613395225e-08;-7.847148110660684e-08;1.044831575916457;9.999886612240964;0.8335075853117845;0.015561996507750161;0.015562174952196299;0.7977305206028759;0.01489422221033129;0.7978667991887469
1.767384;1.0444582487895109;0.8333493603828683;0.7978668080284531;-7.913161476786766e-08;-7.852809275006864e-08;1.044831514409546;9.999887721090689;0.8335075655481554;0.015561998172048537;0.01556217468850516;0.7977304360558033;0.014894225119398698;0.7978668666483463
1.777384;1.0444580628237234;0.833349334467409;0.7978667688748816;-7.912494487820079e-08;-7.858402799424009e-08;1.04483146077501;9.999888909186174;0.8335075436400525;0.015561999970337366;0.015562174336381159;0.7977303471940028;0.014894228072665494;0.7978669387139291
1.787384;1.04445786837948;0.8333493089327759;0.7978667321282376;-7.911820231454979e-08;-7.863910171606617e-08;1.0448314154503795;9.99989017918633;0.8335075198196189;0.015562001909035453;0.0155621739033449;0.7977302538891184;0.01489423106933169;0.7978670154447806
1.797384;1.0444576658490086;0.8333492836657471;0.7978666981895923;-7.911149213070037e-08;-7.869317415904613e-08;1.0448313788076058;9.999891531956647;0.8335074942501135;0.015562003990892562;0.015562173394768494;0.7977301559615539;0.014894234106754578;0.7978670968937748
1.807384;1.0444574557242152;0.8333492586275899;0.7978666675079015;-7.910490246427287e-08;-7.874615597617405e-08;1.0448313511061902;9.999892965997928;0.8335074670252851;0.01556200621488003;0.015562172815186683;0.7977300532436816;0.014894237180796866;0.7978671831072227
1.817384;1.0444572384475288;0.8333492339101078;0.7978666404683016;-7.909850360252255e-08;-7.87979924846046e-08;1.0448313325778045;9.999894477828608;0.8335074381493627;0.01556200857728684;0.01556217216908452;0.7977299456252698;0.014894240285012645;0.7978672741417956
1.827384;1.0444570142977168;0.8333492096457993;0.797866617322091;-7.9092341660603e-08;-7.88486510051827e-08;1.0448313235022788;9.999896062714644;0.8335074075234472;0.01556201107299104;0.015562171460411948;0.7977298330710384;0.014894243411618479;0.7978673700431228
1.837384;1.044456783402419;0.8333491859003015;0.7978665982659116;-7.908644750394727e-08;-7.88981156106637e-08;1.0448313241753857;9.999897715481866;0.833507375015342;0.01556201369581785;0.015562170691848799;0.7977297156192542;0.01489424655363529;0.7978674708429813
1.847384;1.0444565458476773;0.8333491626589203;0.7978665835530425;-7.908087151405663e-08;-7.894638116305383e-08;1.0448313348217704;9.999899430993132;0.8335073405335555;0.015562016438128306;0.015562169864642641;0.797729593432562;0.014894249705071529;0.7978675765755042
1.857384;1.0444563017718684;0.8333491399026676;0.7978665735205954;-7.907569477414934e-08;-7.899346124802291e-08;1.0448313555821112;9.999901204390111;0.8335073040246587;0.01556201929020447;0.015562168978695234;0.7977294668296601;0.014894252859606699;0.7978676872453723
1.867384;1.0444560513610601;0.833349117636301;0.797866568563312;-7.90709970428923e-08;-7.903939418286329e-08;1.0448313865572025;9.999903031260098;0.8335072654285764;0.015562022239523188;0.015562168033243645;0.7977293362169525;0.01489425601006041;0.7978678027954357
1.877384;1.0444557947917548;0.8333490957898624;0.7978665690774052;-7.906683137380854e-08;-7.908422279324771e-08;1.0448314278232897;9.999904907504586;0.8335072246469603;0.01556202527055564;0.015562167027652377;0.7977292020465861;0.01489425914868145;0.7978679231198025
1.887384;1.0444555322057898;0.833349074121599;0.7978665753560646;-7.906323445290325e-08;-7.91279946777985e-08;1.0448314794327163;9.999906829112348;0.8335071815327142;0.01556202836537832;0.01556216596164755;0.79772906484157;0.014894262267551773;0.7978680480741778
1.897384;1.0444552636841202;0.8333490522578575;0.7978665874885739;-7.906025002715624e-08;-7.917079989075521e-08;1.0448315414176061;9.999908792131517;0.833507135861858;0.015562031504657218;0.015562164835862402;0.7977289251832609;0.014894265358811581;0.797868177483098
1.907384;1.0444549892032249;0.833349029813459;0.7978666053768548;-7.905794382328209e-08;-7.921278539765298e-08;1.0448316137767102;9.999910792660778;0.8335070872668598;0.015562034669224246;0.015562163652001488;0.7977287836698261;0.014894268414541745;0.7978683111652072
1.917384;1.0444547086832894;0.833349006459997;0.7978666288700309;-7.905641427730404e-08;-7.92541319572579e-08;1.044831696431831;9.999912826526463;0.8335070351980911;0.015562037841220906;0.015562162410980226;0.7977286408886294;0.01489427142664276;0.7978684489450973
1.927384;1.044454422131733;0.8333489819437632;0.797866657849747;-7.905579336548881e-08;-7.929502265115605e-08;1.0448317891746401;9.999914888826513;0.8335069790002844;0.015562041003320247;0.015562161110759275;0.7977284973884308;0.014894274386643116;0.7978685906346749
1.937384;1.044454129745942;0.8333489561096936;0.797866692190017;-7.905622356353844e-08;-7.933561409021662e-08;1.0448318916834765;9.99991697440936;0.8335069180523803;0.015562044137917477;0.01556215974646981;0.7977283536767615;0.014894277285454692;0.7978687359871942
1.947384;1.0444538319022838;0.8333489288981556;0.797866731693744;-7.905783119770824e-08;-7.937603180556993e-08;1.0448320036425514;9.999919079207286;0.8335068518251584;0.015562047227645044;0.015562158312143486;0.7977282102540139;0.014894280114193428;0.7978688846479532
1.957384;1.0444535290576171;0.8333489002899895;0.7978667760661111;-7.906071826348358e-08;-7.94163886125004e-08;1.0448321248397026;9.999921200801273;0.8335067798447772;0.015562050255398927;0.015562156802334122;0.7977280676314544;0.014894282865721527;0.7978690361802699
1.967384;1.0444532216407398;0.8333488702557922;0.7978668249287706;-7.906495863010185e-08;-7.945678707753792e-08;1.0448322551054439;9.999923338149767;0.8335067016540151;0.015562053204238722;0.015562155213059042;0.7977279263182043;0.01489428553461336;0.7978691901972428
1.977384;1.0444529099998392;0.833348838760351;0.7978668778647044;-7.907059104359146e-08;-7.949729504214821e-08;1.0448323941400146;9.999925491177224;0.8335066167741445;0.015562056058619912;0.015562153541881847;0.7977277868027265;0.014894288115467152;0.7978693464935317
1.987384;1.044452594377946;0.8333488057847475;0.7978669344456983;-7.907761898882446e-08;-7.953791983741963e-08;1.0448325414277015;9.999927660020475;0.833506524662972;0.015562058805593637;0.015562151787632608;0.7977276495355025;0.014894290601783726;0.797869505052123
1.997384;1.0444522749147966;0.8333487713186435;0.7978669942671164;-7.908601800459962e-08;-7.9578613194408e-08;1.044832696346764;9.999929844450545;0.8335064247224084;0.015562061435468759;0.015562149950445754;0.7977275149116481;0.014894292986450576;0.7978696659419767
2.007384;1.0444519517436262;0.8333487353913418;0.7978670570254092;-7.909575123297679e-08;-7.961929292082222e-08;1.0448328583538182;9.999932043619602;0.8335063163570158;0.015562063942454431;0.015562148031904597;0.7977273832810804;0.014894295262906565;0.7978698292145869
2.017384;1.0444516251116749;0.8333486981593664;0.7978671225568;-7.91067938068075e-08;-7.965983509651292e-08;1.0448330270849697;9.999934255338045;0.8335061990533416;0.015562066323879286;0.015562146034636173;0.7977272550480742;0.014894297425711607;0.7978699948525255
2.027384;1.0444512953859724;0.8333486598995896;0.7978671907797718;-7.911915233475846e-08;-7.97000478560342e-08;1.0448332023576183;9.999936475594849;0.833506072454502;0.015562068578173072;0.01556214396124649;0.7977271308100256;0.01489429947058882;0.7978701627855399
2.037384;1.044450962946944;0.8333486208938361;0.7978672615948035;-7.91328638923226e-08;-7.973966926179434e-08;1.044833384117086;9.999938699527785;0.8335059363629319;0.015562070703789874;0.015562141813202998;0.7977270113516853;0.014894301394552226;0.7978703329450723
2.047384;1.0444506280460781;0.833348581362964;0.7978673348245785;-7.914797657913475e-08;-7.977838946071994e-08;1.0448335723533377;9.999940923140153;0.8335057906459785;0.015562072699484841;0.015562139590048768;0.7977268974659234;0.014894303196363454;0.7978705052752458
2.057384;1.044450290711176;0.8333485414492053;0.797867410217784;-7.916453691161966e-08;-7.981587504608325e-08;1.044833767024098;9.999943144166384;0.8335056351599763;0.0155620745653151;0.015562137288659144;0.7977267897738892;0.014894304876769678;0.7978706797260295
2.067384;1.0444499507969223;0.8333485011638573;0.7978674874666323;-7.91826041797124e-08;-7.985178912147103e-08;1.0448339680090546;9.999945361804363;0.8335054697788257;0.015562076303629296;0.015562134902955162;0.7977266886541506;0.014894306437484657;0.7978708563035977
2.077384;1.0444496081445802;0.833348460356539;0.7978675662407001;-7.920226907582898e-08;-7.988580492610609e-08;1.044834175090868;9.999947576118679;0.8335052944420067;0.01556207791914344;0.015562132425409433;0.7977265942636333;0.014894307880301334;0.7978710351205925
2.087384;1.0444492626877906;0.8333484187851743;0.7978676462667567;-7.922365235396639e-08;-7.99176051961643e-08;1.0448343879755964;9.999949787664438;0.8335051091481632;0.015562079418126222;0.015562129849485183;0.79772650659445;0.014894309208052342;0.7978712163406112
2.097384;1.044448914457131;0.8333483762179257;0.797867727390606;-7.924689641052156e-08;-7.994687301333869e-08;1.0448346063434675;9.999951997373214;0.8335049139436402;0.015562080807686307;0.015562127170357652;0.7977264255462051;0.014894310425380098;0.797871400039575
2.107384;1.0444485635254372;0.8333483324482744;0.7978678095538405;-7.927215338685687e-08;-7.997329147376064e-08;1.0448348298641836;9.99995420609477;0.8335047089464397;0.015562082095668414;0.015562124383501092;0.797726351030924;0.014894311537947853;0.7978715861412474
2.117384;1.044448209951828;0.8333482872639595;0.7978678927184378;-7.929956603233058e-08;-7.999656663705012e-08;1.0448350581543782;9.999956414032816;0.8335044943839749;0.01556208329030253;0.015562121483093442;0.7977262830482593;0.014894312552007617;0.7978717744662343
2.127384;1.0444478538147033;0.8333482404660082;0.7978679768324799;-7.932925812136311e-08;-8.001647111063651e-08;1.0448352907525469;9.99995862117874;0.8335042706185151;0.015562084399278973;0.015562118462135198;0.7977262216568531;0.014894313474744608;0.7978719647611027
2.137384;1.044447495308436;0.8333481919100542;0.7978680618528068;-7.936134034387277e-08;-8.00328748298968e-08;1.0448355271920666;9.999960827761019;0.8335040381418896;0.015562085429243049;0.015562115313940167;0.7977261668819885;0.014894314313825449;0.7978721566779081
2.147384;1.044447134811509;0.8333481415188382;0.7978681477619242;-7.939591859313076e-08;-8.004573374710716e-08;1.0448357671007689;9.999963033594591;0.8335037975384445;0.015562086386215588;0.01556211203342179;0.7977261186489045;0.014894315076207955;0.7978723497710263
2.157384;1.0444467729043219;0.8333480892804004;0.7978682345905287;-7.943309838568424e-08;-8.005505706324966e-08;1.0448360101313448;9.999965237634786;0.833503549447577;0.015562087276083264;0.015562108617837009;0.7977260767826801;0.014894315767428503;0.7978725435150671
2.167384;1.044446410332173;0.8333480352192507;0.7978683224593792;-7.947299082957147e-08;-8.006089251187851e-08;1.044836255760801;9.999967438106678;0.83350329452189;0.015562088103981192;0.015562105067015566;0.7977260410321708;0.014894316391225567;0.7978727373150144
2.177384;1.0444460479339124;0.8333479793268628;0.7978684115817105;-7.951571386762832e-08;-8.00633243079706e-08;1.044836503242505;9.99996963210776;0.8335030333369137;0.015562088873647155;0.015562101383393714;0.7977260111128333;0.014894316949278653;0.7978729305178345
2.187384;1.0444456865477312;0.8333479215311568;0.7978685022421557;-7.956136832522746e-08;-8.006245367295736e-08;1.0448367517503858;9.999971815091435;0.8335027663275755;0.01556208958824418;0.015562097572045857;0.7977259867874935;0.014894317442211376;0.7978731224727591
2.197384;1.0444453268689793;0.8333478617282413;0.7978685947944099;-7.960999847352533e-08;-8.005837756931592e-08;1.0448370004976344;9.999973981212714;0.8335024938792919;0.015562090251285217;0.015562093639850155;0.797725967890371;0.01489431787116257;0.7978733125989917
2.207384;1.0444449693286941;0.8333477998237843;0.7978686896335363;-7.966158559372686e-08;-8.005119959986169e-08;1.0448372487274484;9.999976124419373;0.8335022164756442;0.015562090866581819;0.015562089594442823;0.7977259542398928;0.01489431823759008;0.7978735003824122
2.217384;1.044444614080999;0.8333477357589468;0.7978687871186522;-7.97160875867138e-08;-8.004104496228442e-08;1.0448374956393958;9.999978239587518;0.8335019347125868;0.015562091437842356;0.015562085444160123;0.7977259455275272;0.014894318541862435;0.7978736853462848
2.227384;1.0444442610824365;0.8333476694717007;0.7978688874770666;-7.977346789158766e-08;-8.002804619021397e-08;1.0448377403624705;9.999980323038665;0.8335016492081653;0.015562091968018296;0.015562081198010632;0.7977259412865786;0.01489431878275062;0.7978738670164222
2.237384;1.0444439102099978;0.8333476008157804;0.7978689907688742;-7.983368293287955e-08;-8.001232907232698e-08;1.044837982016765;9.999982372496705;0.8335013605262532;0.015562092458252772;0.01556207686511829;0.7977259409700894;0.014894318958221103;0.7978740448648358
2.247384;1.0444435613086152;0.8333475295379519;0.7978690969822345;-7.98966631800966e-08;-7.999401518476455e-08;1.0448382198280097;9.999984386987022;0.8335010691329982;0.015562092907401006;0.01556207245453498;0.7977259440440383;0.014894319066588512;0.7978742183192004
2.257384;1.044443214121257;0.8333474553667582;0.7978692061648703;-7.996230839229863e-08;-7.997322148655699e-08;1.044838453229562;9.999986366577113;0.8335007754015507;0.015562093313384645;0.015562067975990935;0.797725950009007;0.014894319107117703;0.7978743868559304
2.267384;1.0444428682521116;0.8333473781735701;0.7978693184345276;-8.003049029150872e-08;-7.995005809699783e-08;1.044838681851278;9.999988311627636;0.8335004796780949;0.015562093674887052;0.015562063441099139;0.7977259583872185;0.014894319080576961;0.797874550041188
2.277384;1.044442523288947;0.8333472980529998;0.7978694338671997;-8.010105471501559e-08;-7.992463729621419e-08;1.0448389053950404;9.99999022194529;0.8335001823335111;0.015562093990630584;0.015562058863131016;0.7977259687110476;0.014894318990661655;0.7978747074610403
2.287384;1.0444421790226395;0.8333472152544024;0.7978695524258719;-8.017381846700958e-08;-7.98970901124403e-08;1.0448391235076733;9.999992096501307;0.8334998837517392;0.015562094257203155;0.015562054254972481;0.7977259805105538;0.014894318845252759;0.7978748586588574
2.297384;1.0444418355703229;0.8333471300553089;0.7978696740389272;-8.024856818917142e-08;-7.986757781626052e-08;1.044839335719219;9.99999393368527;0.8334995842937221;0.015562094468826757;0.01556204962802989;0.7977259933036311;0.014894318655163542;0.7978750031776145
2.307384;1.044441493272018;0.8333470426660676;0.7978697987078411;-8.032506329725683e-08;-7.983628606522414e-08;1.0448395414452036;9.999995731474476;0.8334992842737845;0.015562094619740967;0.015562044993012955;0.7977260066231048;0.014894318430564374;0.7978751406574108
2.317384;1.0444411524739052;0.8333469532189327;0.7978699265217736;-8.040304129921399e-08;-7.980339926161726e-08;1.0448397400265574;9.999997487222982;0.8334989839506574;0.015562094706820412;0.015562040360520881;0.7977260201133464;0.014894318178571316;0.7978752708755584
2.327384;1.0444408133972676;0.833346861832619;0.7978700576243494;-8.048222275463711e-08;-7.976907186060824e-08;1.0448399307905119;9.999999197347494;0.8334986835223297;0.015562094730435364;0.015562035740729799;0.7977260336098453;0.014894317903548006;0.7978753936961555
2.337384;1.0444404761482788;0.8333467686682238;0.797870192176366;-8.056230753218838e-08;-7.97334235063297e-08;1.0448401131078051;10.000000857318462;0.8334983831610966;0.015562094693306746;0.015562031143603694;0.7977260471077336;0.014894317608149273;0.797875509035598
2.347384;1.0444401408111668;0.833346673896626;0.7978703303237155;-8.064297414401167e-08;-7.969657101030664e-08;1.0448402864425141;10.000002462557667;0.8334980831235344;0.015562094598744745;0.015562026580348646;0.7977260606613232;0.014894317293568297;0.7978756168981055
2.357384;1.044439807526859;0.8333465776311858;0.7978704722084571;-8.07238908717568e-08;-7.96586651130526e-08;1.044840450372137;10.000004010087862;0.8334977838352989;0.015562094450287488;0.015562022064105053;0.797726074287294;0.014894316959252087;0.797875717385131
2.367384;1.0444394764645935;0.8333464799434674;0.7978706180118832;-8.080472766890519e-08;-7.961987777459665e-08;1.044840604520574;10.000005499294708;0.8334974858326734;0.015562094252596905;0.015562017608235225;0.7977260879135964;0.014894316603283;0.7978758106317445
2.377384;1.044439147711634;0.8333463809091906;0.7978707679479929;-8.088517078252253e-08;-7.958035358037578e-08;1.0448407484781967;10.000006931236639;0.8334971896128867;0.015562094011198187;0.01556201322442889;0.7977261013707598;0.014894316223908495;0.7978758967239266
2.387384;1.0444388211861813;0.8333462806075101;0.7978709222107626;-8.096494055306441e-08;-7.954019057808524e-08;1.0448408818068706;10.00000830773121;0.8334968955268844;0.015562093730623677;0.015562008923018282;0.7977261143673935;0.014894315820990786;0.7978759756625344
2.397384;1.0444384966294287;0.8333461791445047;0.7978710809616845;-8.104380474276123e-08;-7.94994552210428e-08;1.044841004070653;10.00000963025302;0.8334966037761395;0.015562093413794593;0.015562004714261866;0.7977261264597162;0.014894315396330878;0.7978760474109609
2.407384;1.0444381737183157;0.8333460767073225;0.7978712443487895;-8.11215814629883e-08;-7.945820205333583e-08;1.0448411148361632;10.000010898295841;0.8334963144798788;0.01556209306326001;0.01556200060801081;0.7977261370944327;0.01489431495293151;0.79787611198297
2.417384;1.0444378522470035;0.8333459735754772;0.7978714124916892;-8.119811946733103e-08;-7.941649698010029e-08;1.0448412136826088;10.000012108892069;0.8334960277544412;0.015562092681797913;0.015561996612020026;0.7977261457083324;0.014894314493742051;0.7978761694885107
2.427384;1.0444375321674333;0.8333458701058509;0.7978715854304104;-8.127327267371362e-08;-7.937443330939145e-08;1.044841300273602;10.000013257950643;0.833495743792305;0.015562092271653631;0.015561992731392619;0.7977261517875389;0.0148943140206515;0.7978762201075831
2.437384;1.0444372134576068;0.833345766726022;0.7978717630591778;-8.134689592825156e-08;-7.933213030227523e-08;1.044841374487864;10.000014341458689;0.8334954629204295;0.015562091833769342;0.015561988969143722;0.7977261548728376;0.014894313533843575;0.7978762640180938
2.447384;1.0444368960263204;0.8333456638802623;0.7978719450608495;-8.141884213147328e-08;-7.928972972574787e-08;1.0448414364817429;10.00001535578639;0.8334951855901245;0.015562091368083663;0.015561985326546339;0.7977261545693003;0.014894313031155357;0.7978763013168093
2.457384;1.0444365797165425;0.8333455618740482;0.7978721309037418;-8.148895237246611e-08;-7.924738338315994e-08;1.0448414865729887;10.000016298011447;0.833494912308823;0.015562090873883754;0.015561981803593361;0.7977261505590638;0.014894312508206506;0.7978763319698431
2.467384;1.0444362643309493;0.8333454607341724;0.7978723199262476;-8.155706236360466e-08;-7.920521488584509e-08;1.044841525073123;10.000017166453837;0.8334946435971204;0.01556209034919593;0.015561978399375282;0.7977261425883277;0.014894311959755574;0.7978763558298443
2.477384;1.0444359496762547;0.8333453602364563;0.7978725114210693;-8.162302299663828e-08;-7.916329173829388e-08;1.0448415522295054;10.000017960961388;0.8334943800124555;0.015562089790607794;0.015561975111975985;0.7977261304581369;0.014894311380887383;0.7978763727132288
2.487384;1.0444356356139481;0.8333452600167365;0.7978727046679793;-8.168672664363383e-08;-7.912164072561291e-08;1.0448415682308905;10.000018682631692;0.8334941221687715;0.015562089193777388;0.01556197193909586;0.7977261140368047;0.014894310767397808;0.7978763824829799
2.497384;1.0444353220910676;0.8333451596414341;0.7978728989313877;-8.174813033292837e-08;-7.908028195988465e-08;1.0448415732237022;10.000019333440287;0.8334938707022789;0.015562088554404734;0.015561968879351278;0.7977260932632798;0.014894310116137743;0.7978763850803829
2.507384;1.044435009150127;0.8333450586615431;0.7978730934388847;-8.18072448931591e-08;-7.903924804827108e-08;1.0448415673639129;10.000019916662099;0.8334936262137651;0.015562087870801811;0.015561965932225892;0.7977260681412409;0.014894309425711209;0.7978763804697995
2.517384;1.0444346969074187;0.8333449566421539;0.797873287376913;-8.18640932045421e-08;-7.899857700036369e-08;1.0448415508354083;10.000020437557025;0.8334933892126393;0.015562087145705554;0.015561963096534423;0.797726038724313;0.01489430869707838;0.7978763685629036
2.527384;1.044434385567383;0.8333448531603109;0.7978734799005913;-8.191869282322157e-08;-7.895830005547533e-08;1.0448415237961919;10.000020902972853;0.8334931600827185;0.01556208638445838;0.015561960369724345;0.7977260050796352;0.014894307933194658;0.7978763492445372
2.537384;1.0444340755031152;0.8333447478309465;0.7978736701612363;-8.197107263506148e-08;-7.891845318838804e-08;1.044841486368817;10.000021320136387;0.8334929391211123;0.015562085592513375;0.015561957749169417;0.7977259672580163;0.014894307137845977;0.797876322467313
2.547384;1.0444337672922854;0.8333446403370036;0.7978738573939695;-8.202127803755783e-08;-7.887910316872676e-08;1.0448414387050582;10.000021695748554;0.8334927266365888;0.015562084774948633;0.015561955233337142;0.7977259252789743;0.01489430631451033;0.797876288293372
2.557384;1.0444334616592392;0.8333445303961969;0.7978740410125311;-8.206935984671626e-08;-7.88403623217876e-08;1.0448413810087058;10.000022035409616;0.833492522961294;0.015562083936380571;0.0155619528212273;0.7977258791286311;0.014894305465360448;0.7978762468938224
2.567384;1.0444331593550225;0.8333444176996775;0.7978742206427396;-8.211536843569455e-08;-7.880238039574125e-08;1.0448413135155445;10.00002234321582;0.8334923283553652;0.015562083080063415;0.015561950511749115;0.7977258287910746;0.01489430459135587;0.7978761985788508
2.577384;1.0444328610613087;0.8333443019073956;0.7978743961156607;-8.215935972262999e-08;-7.876532657984975e-08;1.044841236520424;10.000022621837907;0.8334921429857722;0.015562082206525704;0.015561948303954963;0.7977257742780716;0.014894303694428039;0.7978761438566979
2.587384;1.0444325673945634;0.8333441826925793;0.7978745674263202;-8.220141175628339e-08;-7.872938854912007e-08;1.0448411504089419;10.000022873074602;0.8334919670098083;0.015562081312499924;0.015561946197392464;0.7977257156175593;0.014894302779324037;0.797876083465031
2.597384;1.0444322789284672;0.833344059760691;0.797874734649973;-8.224163482465275e-08;-7.869477848020828e-08;1.0448410556325032;10.000023098589153;0.8334918006011265;0.015562080390977116;0.015561944192331192;0.7977256528297598;0.014894301852811348;0.797876018295067
2.607384;1.044431996181857;0.8333439328625604;0.7978748978609385;-8.228017044837863e-08;-7.866171510948891e-08;1.044840952679687;10.00002330023019;0.8334916438684414;0.015562079432726658;0.015561942289023389;0.7977255859180663;0.014894300921892556;0.7978759492194234
2.617384;1.04443171964138;0.8333438018654479;0.797875057109859;-8.231718260995394e-08;-7.863039905541237e-08;1.0448408420921718;10.000023479817731;0.833491496777545;0.015562078428334116;0.015561940485976915;0.7977255148642987;0.014894299992234789;0.7978758769714793
2.627384;1.0444314498155107;0.8333436668094218;0.7978752124676305;-8.235283221398736e-08;-7.860100781599054e-08;1.0448407244695104;10.000023639266917;0.8334913591734939;0.015562077368931141;0.015561938779421833;0.797725439599282;0.014894299066485338;0.7978758021614208
2.637384;1.0444311872202738;0.8333435278440985;0.7978753640737339;-8.238725090023101e-08;-7.857368672176699e-08;1.0448406004009136;10.000023780933674;0.833491230885955;0.015562076245684408;0.015561937164424883;0.7977253599702846;0.014894298143810604;0.7978757253631149
2.647384;1.0444309322912717;0.8333433851060861;0.7978755121333508;-8.242054102702245e-08;-7.854851886108605e-08;1.0448404704374024;10.000023907456798;0.8334911118150787;0.015562075049707823;0.015561935635816048;0.7977252757864269;0.014894297221810337;0.7978756471637262
2.657384;1.0444306853738268;0.8333432386570915;0.7978756568929536;-8.245280336835393e-08;-7.852550756094717e-08;1.044840335196123;10.000024021659774;0.8334910019276716;0.015562073772617405;0.01556193418874399;0.7977251869042263;0.01489429629899483;0.7978755681589557
2.667384;1.044430446846033;0.8333430885134494;0.7978757986253948;-8.248417469729397e-08;-7.850459398590206e-08;1.0448401954411002;10.000024126921678;0.83349090116405;0.01556207240690889;0.015561932819883361;0.7977250932618468;0.014894295375664768;0.7978754889767435
2.677384;1.0444302172514333;0.8333429346964779;0.7978759376043654;-8.251483870356586e-08;-7.84856959510708e-08;1.044840052036848;10.000024227585707;0.8334908093414448;0.015562070946202392;0.015561931528394687;0.7977249949132702;0.014894294453769817;0.7978754103295826
2.687384;1.044429997303747;0.8333427771993992;0.7978760740686345;-8.254498703996339e-08;-7.846875158140972e-08;1.0448399058778735;10.000024329077066;0.8334907261608882;0.015562069385578069;0.015561930315234323;0.7977248920576633;0.014894293536505987;0.7978753330028646
2.697384;1.0444297877431268;0.8333426159489541;0.797876208209541;-8.257477367499148e-08;-7.845373679974267e-08;1.0448397578633595;10.000024437269886;0.8334906512648208;0.015562067721249326;0.01556192918181992;0.7977247849759974;0.014894292627245124;0.7978752577802818
2.707384;1.0444295892113353;0.8333424508751137;0.797876340171895;-8.260431343517204e-08;-7.844063517164067e-08;1.044839608883155;10.000024557449468;0.8334905842750127;0.015562065949692228;0.015561928129472718;0.7977246739545306;0.014894291728639032;0.7978751853684892
2.717384;1.044429402219867;0.8333422819476121;0.7978764700318562;-8.263369354373544e-08;-7.842939460388495e-08;1.044839459811985;10.00002469421634;0.8334905248448838;0.015562064068141613;0.015561927159128238;0.7977245592998058;0.014894290842621668;0.7978751163449388
2.727384;1.0444292270898263;0.8333421091145933;0.7978765977849899;-8.26629606364807e-08;-7.841991669505096e-08;1.0448393115509853;10.00002485227876;0.8334904726766122;0.015562062076633354;0.015561926270884426;0.7977244413910278;0.014894289970832662;0.797875051148673
2.737384;1.0444290638857812;0.8333419323083419;0.7978767233807909;-8.269211465234339e-08;-7.841207439948511e-08;1.0448391650326432;10.000025036907745;0.8334904274722663;0.015562059979199728;0.015561925463970642;0.7977243206999114;0.014894289115100691;0.7978749901076816
2.747384;1.0444289124219777;0.8333417515374942;0.7978768467851534;-8.272112554039448e-08;-7.840572517651529e-08;1.0448390211118956;10.000025253957155;0.8334903889249453;0.015562057782890748;0.015561924736982738;0.7977241977626354;0.014894288277244927;0.7978749334673669
2.757384;1.0444287722843018;0.833341566929807;0.7978769680424255;-8.274994006848668e-08;-7.840071863430738e-08;1.044838880483951;10.00002550979239;0.8334903567592261;0.015562055495512803;0.015561924087845612;0.7977240731136337;0.01489428745837098;0.7978748814090537
2.767384;1.0444286428698877;0.8333413786827671;0.7978770872863767;-8.277847165801397e-08;-7.839690972016796e-08;1.044838743677453;10.000025810609875;0.8334903307483008;0.015562053124100401;0.015561923513715138;0.797723947244742;0.014894286658893634;0.7978748340507117
2.777384;1.044428523493887;0.833341187001075;0.7978772047096224;-8.280659964016046e-08;-7.839416391373146e-08;1.0448386110425902;10.000026161370396;0.8334903107208289;0.015562050675178038;0.015561923011358761;0.7977238206253457;0.014894285878820536;0.7978747914363188
2.787384;1.0444284134794497;0.83334099210818;0.7978773205709354;-8.283418780168805e-08;-7.83923647393581e-08;1.044838482783064;10.000026565587417;0.8334902965816978;0.015562048155541797;0.015561922577458562;0.7977236937113434;0.014894285117469715;0.7978747535407347
2.797384;1.0444283121677056;0.8333407942827568;0.7978774352259401;-8.286110756360918e-08;-7.839144809107374e-08;1.0448383590380257;10.000027025797959;0.8334902882975144;0.015562045572313471;0.015561922207336943;0.7977235668930925;0.01489428437298031;0.7978747202733043
2.807384;1.044428218964029;0.8333405938428583;0.7978775491093277;-8.288725425935507e-08;-7.839141620449644e-08;1.044838239935243;10.000027543806778;0.8334902857956312;0.01556204293258757;0.015561921893243869;0.797723440479987;0.014894283641844088;0.7978746914766695
2.817384;1.0444281334225416;0.8333403911228706;0.7978776626548536;-8.291256017834316e-08;-7.839229492113957e-08;1.044838125603893;10.00002812097678;0.8334902888882074;0.015562040243960453;0.015561921624765301;0.7977233147836755;0.014894282918950818;0.7978746669754895
2.827384;1.044428055210714;0.8333401864490968;0.7978777762055976;-8.293700490970491e-08;-7.839410588623824e-08;1.0448380161841817;10.000028758713588;0.8334902973251733;0.015562037516172534;0.015561921390659702;0.7977231901589548;0.014894282198656164;0.7978746466515745
2.837384;1.0444279840205128;0.833339980101634;0.7978778900023605;-8.296061582436088e-08;-7.839689264551661e-08;1.044837911836833;10.00002945871653;0.8334903108531653;0.015562034761170329;0.015561921180076693;0.7977230669147133;0.014894281475830273;0.7978746304712906
2.847384;1.0444279195548685;0.8333397723246007;0.797878004234262;-8.29834616498629e-08;-7.840073426046851e-08;1.0448378127355935;10.00003022313532;0.8334903292054392;0.01556203199011711;0.0155619209827335;0.7977229452099864;0.0148942807456631;0.7978746184799016
2.857384;1.0444278615028206;0.8333395633594619;0.797878119070772;-8.300563984303092e-08;-7.840571096334588e-08;1.0448377190968676;10.000031054369858;0.8334903520798409;0.015562029210409523;0.015561920788718842;0.797722825037291;0.014894280003194977;0.7978746107764229
2.867384;1.0444278094449622;0.8333393534567809;0.7978782346893677;-8.302724727179349e-08;-7.841187730985285e-08;1.044837631223139;10.00003195392299;0.8334903791138413;0.015562026425631448;0.015561920588424464;0.7977227062684489;0.014894279244252339;0.7978746074596661
2.877384;1.0444277628004337;0.8333391428805734;0.7978783512828802;-8.304834898146786e-08;-7.84192717764166e-08;1.044837549450607;10.000032921660951;0.833490409866468;0.015562023637386142;0.015561920372584453;0.7977225887073067;0.014894278466983492;0.7978746085954144
2.887384;1.0444277209393136;0.8333389318785132;0.7978784689938236;-8.306897432233057e-08;-7.842791727091198e-08;1.0448374740474682;10.000033956671315;0.8334904438297495;0.015562020846397446;0.015561920132673074;0.7977224721361212;0.014894277671844381;0.7978746142095651
2.897384;1.0444276833609538;0.8333387206596068;0.7978785878527811;-8.308912665350953e-08;-7.843780501489228e-08;1.0448374051582496;10.000035058396056;0.8334904804571236;0.015562018052537641;0.015561919861600574;0.7977223563720343;0.014894276860093073;0.7978746242474007
2.907384;1.0444276497252625;0.833338509448842;0.7978787077938869;-8.310877837348115e-08;-7.844889877577285e-08;1.0448373427942734;10.000036227201209;0.8334905191984786;0.015562015254810867;0.015561919553957932;0.7977222413452126;0.014894276032809661;0.7978746385031253
2.917384;1.0444276197689628;0.8333382985402379;0.7978788286836453;-8.31278761655472e-08;-7.8461166072761e-08;1.0448372868346458;10.00003746406629;0.8334905595309418;0.015562012450957334;0.015561919205685323;0.7977221271494239;0.014894275190698442;0.797874656598077
2.927384;1.044427593261568;0.8333380882850819;0.7978789503076424;-8.31463829899854e-08;-7.84746090388108e-08;1.0448372370116263;10.00003876910752;0.8334906009686535;0.015562009637347664;0.015561918813475524;0.7977220140090678;0.014894274332774491;0.7978746780583111
2.937384;1.0444275700331738;0.8333378790465622;0.7978790723678046;-8.316431636481316e-08;-7.848925584446057e-08;1.044837192944233;10.000040140766364;0.8334906430442971;0.015562006810554384;0.015561918373531543;0.7977219021883457;0.014894273454674709;0.797874702423007
2.947384;1.0444275500327533;0.8333376711354087;0.7978791945599591;-8.318174622618574e-08;-7.850512386825432e-08;1.044837154272461;10.000041576466119;0.8334906852697226;0.01556200396891759;0.01556191787991996;0.7977217918979966;0.014894272549621147;0.7978747292866409
2.957384;1.0444275333457123;0.8333374647800794;0.7978793167027534;-8.319877424641919e-08;-7.852220250597052e-08;1.0448371207929255;10.000043073303063;0.8334907271246476;0.015562001113027064;0.015561917324203632;0.7977216832494244;0.014894271611513007;0.7978747582752648
2.967384;1.0444275201419297;0.8333372601635745;0.7978794388116859;-8.321552142309644e-08;-7.85404628427636e-08;1.0448370925058486;10.000044628456425;0.8334907681118398;0.015561998245486972;0.015561916696721051;0.797721576296769;0.014894270637464846;0.7978747890277339
2.977384;1.044427510612124;0.8333370574929155;0.7978795610512732;-8.323212340336587e-08;-7.855988652457235e-08;1.0448370695711393;10.000046239371905;0.8334908078355471;0.015561995369360917;0.015561915988097762;0.7977214711168895;0.014894269628433007;0.7978748212239966
2.987384;1.044427504912014;0.8333368570821234;0.7978796836115581;-8.324872728780463e-08;-7.858049248475511e-08;1.0448370522233799;10.000047903236853;0.8334908460424074;0.015561992486520643;0.01556191519027722;0.797721367813133;0.014894268587022313;0.7978748546154999
2.997384;1.0444275030857821;0.8333366593517592;0.797879806630504;-8.326548853552306e-08;-7.86023172931364e-08;1.0448370407703305;10.000049616275097;0.8334908826022892;0.01556198959689535;0.015561914297174455;0.7977212664554881;0.014894267514182071;0.7978748890240965
3.007384;1.0444275050019438;0.8333364647267414;0.7978799302021222;-8.328255385765e-08;-7.862536494593004e-08;1.0448370356722874;10.000051374033264;0.8334909174300792;0.015561986697872858;0.015561913305297218;0.7977211670483688;0.014894266408397017;0.7978749243101269
3.017384;1.0444275103533958;0.8333362735942159;0.7978800543845807;-8.330002485230248e-08;-7.864959151529783e-08;1.0448370375209348;10.000053172307044;0.8334909504135471;0.015561983784408366;0.015561912214591751;0.7977210695211627;0.014894265267455463;0.797874960316221
3.027384;1.0444275187233791;0.8333360863039214;0.7978801791541797;-8.331793836296287e-08;-7.867493168928563e-08;1.0448370468910508;10.000055007399268;0.83349098146585;0.015561980850392851;0.015561911029041085;0.7977209737381434;0.014894264089866409;0.7978749968439791
3.037384;1.044427529691903;0.8333359031030627;0.7978803043510703;-8.333628332115092e-08;-7.870131237873533e-08;1.0448370642212128;10.000056876046575;0.8334910106567501;0.015561977890181294;0.01556190975633002;0.7977208795565;0.014894262874360157;0.7978750336727949
3.047384;1.04442754293257;0.8333357241123142;0.7978804296962511;-8.335502565669623e-08;-7.872862696463189e-08;1.0448370898246486;10.000058775439587;0.8334910382225501;0.015561974899096328;0.015561908406602128;0.7977207868840285;0.014894261618938559;0.7978750705817226
3.057384;1.0444275582318414;0.8333355494130954;0.7978805548912755;-8.337412431302336e-08;-7.87567113259694e-08;1.0448371239959233;10.000060702629117;0.8334910644620094;0.01556197187311587;0.01556190699130417;0.7977206956832086;0.014894260320871884;0.7978751073951172
3.067384;1.0444275754406116;0.8333353791217343;0.797880679715799;-8.339353853344584e-08;-7.878535948161499e-08;1.0448371670620034;10.000062653544415;0.8334910896741219;0.015561968808974598;0.015561905522700202;0.7977206059637237;0.01489425897675362;0.7978751440346318
3.077384;1.044427594445383;0.8333352133568916;0.7978808040519786;-8.341321777119764e-08;-7.881434325547062e-08;1.044837219344936;10.000064622311115;0.8334911141369489;0.015561965705068941;0.015561904013530147;0.7977205178211612;0.014894257582527316;0.7978751805011062
3.087384;1.0444276151697964;0.8333350521654731;0.7978809278276912;-8.343308146114948e-08;-7.884340886375942e-08;1.044837281184308;10.000066601403338;0.8334911380891247;0.015561962561824565;0.015561902476721502;0.7977204314754751;0.01489425613463586;0.7978752167944204
3.097384;1.0444276375826118;0.8333348955113878;0.7978810509452998;-8.345301907009214e-08;-7.887229887033962e-08;1.0448373529700126;10.000068582726218;0.8334911617620653;0.015561959380932475;0.015561900925438138;0.7977203472517298;0.014894254631374948;0.797875252839594
3.107384;1.0444276617444015;0.8333347432957555;0.7978811732468042;-8.34729180123154e-08;-7.890080176165014e-08;1.044837435025456;10.000070558383124;0.8334911854519688;0.015561956164644822;0.015561899373116174;0.7977202655508046;0.014894253072800831;0.7978752884608381
3.117384;1.0444276878581353;0.8333345953324595;0.797881294454737;-8.349268829746131e-08;-7.892875567107587e-08;1.0448375274681994;10.000072520614673;0.8334912095474849;0.015561952915455137;0.015561897832897097;0.7977201868369849;0.014894251459786838;0.7978753234026537
3.127384;1.0444277162468971;0.8333344513493935;0.7978814141177807;-8.351226806005062e-08;-7.895600311870735e-08;1.0448376302238556;10.000074461793837;0.8334912345063256;0.015561949636127982;0.015561896316493852;0.7977201116107466;0.014894249793188367;0.7978753573379206
3.137384;1.0444277473023096;0.8333343110958495;0.7978815316431872;-8.35316234889477e-08;-7.898236071720394e-08;1.0448377430903584;10.000076374870705;0.8334912607981292;0.0155619463305829;0.015561894832951383;0.7977200403758847;0.014894248073291363;0.7978753898676775
3.147384;1.0444277814738814;0.833334174464257;0.7978816463700963;-8.355074633039646e-08;-7.900762542574861e-08;1.0448378657134132;10.000078254140979;0.8334912888045686;0.015561943004380872;0.015561893387585223;0.79771997360206;0.01489424630006893;0.7978754205981277
3.157384;1.0444278192635734;0.8333340415153687;0.7978817576680172;-8.356964849567626e-08;-7.903160902108494e-08;1.0448379975338316;10.000080095337697;0.833491318793215;0.015561939663541444;0.015561891981902451;0.7977199116880512;0.014894244473788685;0.7978754492387519
3.167384;1.0444278611839717;0.8333339124104148;0.7978818650518104;-8.358837120593379e-08;-7.905418271107373e-08;1.0448381377981357;10.000081894353567;0.8334913510310922;0.015561936313595107;0.01556189061490731;0.797719854970009;0.014894242594562884;0.7978754756036611
3.177384;1.0444279076928067;0.8333337872908991;0.797881968216684;-8.360699793460267e-08;-7.907529471859276e-08;1.0448382856406433;10.000083646301663;0.8334913858793135;0.015561932960276413;0.015561889284728757;0.7977198037328849;0.014894240661078275;0.79787549954614
3.187384;1.0444279591488517;0.8333336661590485;0.797882066981074;-8.362562823713383e-08;-7.909496352678516e-08;1.044838440214854;10.000085345876427;0.8334914237837378;0.015561929609918755;0.01556188798979806;0.7977197581620343;0.014894238669913629;0.797875520917603
3.197384;1.0444280158152572;0.8333335488483196;0.7978821612144757;-8.364432521059562e-08;-7.911327601563814e-08;1.044838600791861;10.000086987717443;0.8334914652342723;0.01556192626900265;0.015561886729663223;0.7977197182933049;0.014894236616178313;0.7978755395878201
3.207384;1.044428077852319;0.8333334351230214;0.7978822507805678;-8.366309006466287e-08;-7.913036678402959e-08;1.0448387667448114;10.000088566427642;0.8334915107287952;0.015561922944377174;0.015561885505392989;0.7977196840221549;0.014894234495080347;0.7978755554955076
3.217384;1.0444281452764355;0.83333332477009;0.7978823354953423;-8.368187200320263e-08;-7.914635969824554e-08;1.044838937501733;10.000090076930949;0.8334915607662507;0.015561919643403041;0.015561884319653961;0.797719655138127;0.014894232303138733;0.7978755686377654
3.227384;1.0444282179303694;0.8333332175540584;0.7978824150961997;-8.370058745171939e-08;-7.916131123719393e-08;1.0448391125762666;10.00009151521307;0.8334916158977111;0.015561916373234633;0.015561883176571307;0.7977196313634806;0.014894230038959334;0.7978755789911884
3.237384;1.04442829548517;0.8333331131480022;0.7978824892237203;-8.37191372330172e-08;-7.917518692867244e-08;1.0448392916147362;10.000092878616215;0.8334916767503024;0.015561913140664418;0.015561882080713706;0.797719612434557;0.014894227704001863;0.7978755865081454
3.247384;1.0444283774891217;0.8333330111609139;0.797882557460542;-8.373742420877264e-08;-7.918787368046959e-08;1.0448394743805647;10.00009416498422;0.833491743929329;0.015561909952606392;0.015561881035800815;0.7977195981944383;0.014894225302110558;0.7978755911840945
3.257384;1.0444284634328422;0.8333329112337586;0.7978826194079891;-8.3755369560329e-08;-7.919921686278924e-08;1.0448396606593555;10.000095371683306;0.8334918178854729;0.015561906815925258;0.015561880045016912;0.7977195886078677;0.014894222838474426;0.7978755930323628
3.267384;1.0444285527880277;0.8333328131300013;0.7978826746933098;-8.3772914298997e-08;-7.92090631033288e-08;1.0448398501095417;10.000096495880976;0.8334918989036476;0.01556190373700006;0.015561879111964055;0.7977195837247449;0.014894220319951437;0.7978755920049264
3.277384;1.0444286450581095;0.8333327166900794;0.7978827229175626;-8.379000133265042e-08;-7.921730232118035e-08;1.044840042191682;10.000097535561174;0.8334919872105153;0.015561900721963421;0.01556187823988687;0.7977195836859429;0.01489421775504521;0.7978755880031186
3.287384;1.0444287398177456;0.8333326216855057;0.7978827636459483;-8.380657407424076e-08;-7.92238899207599e-08;1.0448402362644043;10.000098490058193;0.8334920830445002;0.015561897776868422;0.015561877430144984;0.7977195887763182;0.014894215152624912;0.7978755809470242
3.297384;1.0444288366792764;0.833332527793438;0.7978827964673468;-8.382259924521015e-08;-7.922883128215944e-08;1.0448404317550537;10.000099360186342;0.8334921865984807;0.01556189490728784;0.015561876682267979;0.7977195994455436;0.014894212521907667;0.7978755707962387
3.307384;1.0444289352691418;0.8333324346767311;0.7978828210618426;-8.3838064457135e-08;-7.923215728507602e-08;1.0448406282455847;10.000100148675768;0.8334922979241425;0.01556189211864851;0.015561875995309015;0.7977196162382525;0.014894209873657676;0.7978755575022151
3.317384;1.0444290352680445;0.8333323420052073;0.7978828372104813;-8.385296165358086e-08;-7.923390526390055e-08;1.0448408254178931;10.00010086052287;0.8334924169308899;0.01556188941736622;0.01556187536925664;0.7977196396947814;0.014894207220022252;0.7978755409496355
