time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.0444291364461964;0.8333322493967369;0.797882844773409;-8.386729832554814e-08;-7.923409855016788e-08;1.0448410229476954;10.000101502301446;0.8334925434746193;0.015561886811020963;0.015561874806123423;0.7977196703143514;0.014894204572653136;0.7978755209628501
3.337384;1.044429238680927;0.8333321563763295;0.7978828436762629;-8.388110888673779e-08;-7.923276186268348e-08;1.0448412204553235;10.000102080917696;0.8334926774118514;0.015561884307319104;0.01556187430995926;0.7977197085380496;0.014894201940770544;0.7978754973832374
3.347384;1.044429341947656;0.8333320624311246;0.7978828339119913;-8.389444180504856e-08;-7.922997653275407e-08;1.044841417546635;10.000102602975437;0.8334928185792081;0.015561881912822692;0.01556187388597043;0.7977197547134254;0.01489419932982641;0.7978754701205992
3.357384;1.044429446239888;0.8333319670745526;0.797882815574378;-8.390734203576204e-08;-7.922590899948549e-08;1.0448416138420398;10.000103074678062;0.8334929667702039;0.015561879632210333;0.015561873540186582;0.7977198090984874;0.014894196740952442;0.7978754391312606
3.367384;1.0444295514904585;0.8333318698433821;0.7978827888833646;-8.39198379933106e-08;-7.922078895824016e-08;1.044841808917642;10.000103501980334;0.8334931217475705;0.015561877468606851;0.015561873279307907;0.7977198718794912;0.014894194171904632;0.7978754043979648
3.377384;1.0444296575792649;0.8333317703141315;0.7978827541488032;-8.393193769651027e-08;-7.921487710378708e-08;1.0448420022875657;10.000103890759876;0.8334932832588687;0.015561875424336432;0.0155618731100238;0.7977199431355804;0.014894191618717932;0.7978753659486583
3.387384;1.0444297643420133;0.8333316681461893;0.7978827116988908;-8.394364077076143e-08;-7.920845499953101e-08;1.0448421934802432;10.000104246035601;0.833493451008938;0.015561873501585187;0.015561873038606558;0.7977200228003146;0.014894189076703661;0.7978753238722147
3.397384;1.0444298715246003;0.833331563048721;0.7978826618174171;-8.395495012284019e-08;-7.920181438707752e-08;1.0448423820705635;10.000104570588844;0.8334936246448006;0.015561871703301533;0.01556187307051501;0.7977201107097678;0.014894186540908624;0.7978752783227075
3.407384;1.044429978794221;0.833331454690116;0.7978826046996702;-8.396587129895055e-08;-7.91952155003746e-08;1.0448425676069304;10.00010486472912;0.8334938038204183;0.01556187003386132;0.01556187320943243;0.7977202067067679;0.014894184006495944;0.7978752295171477
3.417384;1.0444300858211444;0.8333313426482108;0.7978825404490857;-8.397640970752725e-08;-7.918885109511968e-08;1.0448427495115142;10.000105127192143;0.8334939882333812;0.015561868499357798;0.015561873456804114;0.7977203106950514;0.014894181468995755;0.7978751777161676
3.427384;1.0444301923056092;0.8333312264496057;0.7978824691218407;-8.398657390293885e-08;-7.918284678506596e-08;1.0448429270944193;10.000105356035268;0.8334941775947439;0.015561867107484608;0.015561873812760224;0.7977204226243878;0.014894178924308889;0.7978751231985914
3.437384;1.0444302979397366;0.8333311056774433;0.7978823907728169;-8.399637795202497e-08;-7.917728193779755e-08;1.044843099738016;10.000105549104747;0.8334943716539619;0.01556186586602207;0.015561874277782377;0.7977205424542926;0.014894176368312943;0.7978750662471861
3.447384;1.0444304023603472;0.8333309800571157;0.7978823054875706;-8.400582294797485e-08;-7.917222420231669e-08;1.0448432670645065;10.000105703766078;0.8334945702384171;0.015561864780981883;0.015561874853560437;0.7977206701376138;0.01489417379600884;0.797875007158098
3.457384;1.0444305051131135;0.8333308494652284;0.7978822134224706;-8.40148615970995e-08;-7.916775245795903e-08;1.044843428936159;10.000105816495621;0.8334947732130322;0.01556186385642723;0.01556187554180195;0.797720805638423;0.014894171200588172;0.7978749462746941
3.467384;1.0444306056842272;0.8333307138945156;0.7978821148342188;-8.402338397459873e-08;-7.91639413700762e-08;1.0448435854073517;10.000105883224293;0.8334949804343742;0.015561863094801164;0.015561876341943238;0.7977209489566205;0.014894168573738022;0.7978748840005405
3.477384;1.04443070357039;0.8333305734257184;0.7978820100626003;-8.403124795580478e-08;-7.916083983506351e-08;1.0448437366795182;10.00010590004703;0.8334951917440689;0.015561862496568036;0.015561877250284867;0.7977211001232437;0.014894165908315472;0.7978748207542297
3.487384;1.0444307982845116;0.8333304282206909;0.7978818994699363;-8.403833608095138e-08;-7.915846968225826e-08;1.0448438829821483;10.000105863906224;0.8334954069491379;0.015561862060810365;0.01556187826094577;0.7977212591360175;0.014894163201246357;0.7978747569180492
3.497384;1.0444308893251464;0.833330278505134;0.7978817833779047;-8.40445875974569e-08;-7.915683009582329e-08;1.0448440244502657;10.000105772930135;0.8334956257796118;0.015561861787056716;0.015561879367173289;0.7977214258561012;0.014894160453394246;0.7978746928067337
3.507384;1.0444309761861634;0.8333301245640691;0.7978816620316358;-8.404997908640656e-08;-7.915591002619992e-08;1.0448441610742456;10.000105626052493;0.8334958478661263;0.0155618616755468;0.0155618805626938;0.7977215999436428;0.014894157666919115;0.7978746286252059
3.517384;1.0444310583901482;0.8333299668153477;0.7978815355870741;-8.405449988132414e-08;-7.915570757949457e-08;1.0448442927023365;10.000105422107199;0.8334960727552755;0.015561861724908298;0.015561881843096962;0.7977217808540399;0.014894154843198958;0.7978745644639467
3.527384;1.0444311355227105;0.8333298058943216;0.7978814041319605;-8.405815664236565e-08;-7.915623210586836e-08;1.0448444191327604;10.000105158760883;0.8334962999397475;0.015561861930931408;0.015561883206415621;0.7977219678677085;0.014894151983234334;0.7978745003617496
3.537384;1.0444312072979367;0.8333296426125475;0.7978812677402116;-8.406097048197961e-08;-7.915749292261544e-08;1.0448445402401225;10.000104832329795;0.8334965288873215;0.015561862288661922;0.015561884652667552;0.7977221601610102;0.014894149089037197;0.7978744363605931
3.547384;1.044431273656762;0.8333294778062258;0.7978811265113435;-8.406295052688477e-08;-7.915949798701086e-08;1.0448446559568985;10.000104439045671;0.833496759061576;0.015561862794228562;0.015561886182684474;0.7977223569134377;0.014894146163353699;0.7978743725200191
3.557384;1.0444313348296193;0.8333293122335391;0.797880980582585;-8.406407226328177e-08;-7.916225802884423e-08;1.0448447661851596;10.000103976182759;0.8334969899338891;0.015561863443849782;0.015561887796497118;0.797722557382968;0.014894143208558084;0.797874308908043
3.567384;1.0444313912681629;0.8333291465928858;0.7978808301316229;-8.406427458770079e-08;-7.916578271499447e-08;1.0448448708358025;10.000103441845773;0.8334972210101157;0.015561864231652456;0.01556188949252127;0.797722760908596;0.014894140226648233;0.79787424555296
3.577384;1.044431443451864;0.8333289815616557;0.7978806753527441;-8.40634747557297e-08;-7.917007548109151e-08;1.0448449699087086;10.000102834219911;0.8334974518943346;0.015561865148695482;0.015561891268528623;0.7977229668984098;0.014894137219908739;0.797874182394695
3.587384;1.0444314917095925;0.8333288177662947;0.7978805164108914;-8.40615899344514e-08;-7.917512864991674e-08;1.044845063494933;10.000102151075666;0.8334976823421439;0.01556186618483318;0.015561893123311495;0.7977231748396402;0.014894134190779429;0.7978741193030524
3.597384;1.044431536158719;0.8333286557234968;0.7978803534197149;-8.405854922439863e-08;-7.918091347747881e-08;1.0448451517564918;10.00010138986412;0.8334979122282679;0.01556186733191806;0.015561895057339185;0.7977233842744457;0.014894131140550135;0.7978740561323683
3.607384;1.044431576761789;0.8333284958133022;0.7978801864439505;-8.405429850439391e-08;-7.918738263474848e-08;1.044845234948287;10.00010054851848;0.8334981414659107;0.015561868584763326;0.015561897072210128;0.7977235947330874;0.014894128068837113;0.7978739927744568
3.617384;1.0444316134404954;0.833328338309009;0.7978800155116416;-8.404880132737336e-08;-7.919449364332366e-08;1.0448453134455267;10.000099625801331;0.833498369941504;0.01556186993971559;0.015561899169834428;0.7977238056794367;0.014894124974293519;0.7978739292035953
3.627384;1.0444316461557392;0.8333281834673774;0.7978798406731779;-8.404202683732617e-08;-7.920222348708659e-08;1.0448453876697066;10.000098620579292;0.833498597464046;0.01556187139339636;0.015561901351341213;0.79772401649188;0.0148941218539885;0.7978738654670371
3.637384;1.0444316749235634;0.833328031582148;0.7978796620756645;-8.40339392291224e-08;-7.92105518384679e-08;1.0448454579870377;10.000097531573141;0.833498823746298;0.01556187294175478;0.015561903615962056;0.7977242264951818;0.01489411870208997;0.7978738016255643
3.647384;1.0444316997771381;0.8333278829430159;0.7978794799879467;-8.402451620950897e-08;-7.921942633573453e-08;1.0448455247231905;10.000096358290895;0.8334990484303192;0.015561874578995088;0.015561905961377884;0.7977244350184256;0.014894115510920274;0.7978737377523637
3.657384;1.0444317207340745;0.8333277378223651;0.7978792948158339;-8.401377996309243e-08;-7.922874282815922e-08;1.044845588216454;10.000095101481499;0.833499271134689;0.015561876298293921;0.015561908384502759;0.797724641421755;0.014894112273498529;0.7978736740181207
3.667384;1.0444317378662815;0.8333275965480847;0.797879107081643;-8.400180227886804e-08;-7.923837336878283e-08;1.0448456488433475;10.000093761960995;0.8334994914962143;0.015561878094523716;0.015561910880492889;0.7977248451262499;0.014894108984672352;0.7978736107453279
3.677384;1.0444317513760961;0.8333274595742639;0.7978789172987613;-8.398868192313864e-08;-7.924823169783977e-08;1.0448457070514954;10.000092339245562;0.8334997092048001;0.015561879966297267;0.015561913441800662;0.7977250456457406;0.014894105640538294;0.7978735483662386
3.687384;1.0444317615456213;0.833327327498567;0.7978787258731377;-8.397452131752805e-08;-7.925831231174718e-08;1.0448457633249397;10.00009083139001;0.8334999240484572;0.015561881915360393;0.015561916059402318;0.7977252425453015;0.014894102237648511;0.797873487336431
3.697384;1.044431768654787;0.833327201039314;0.7978785331648756;-8.395942111293548e-08;-7.926866475305626e-08;1.0448458180508398;10.000089235454139;0.8335001359283617;0.015561883943989689;0.015561918724105058;0.7977254354041199;0.014894098772980717;0.7978734280528142
3.707384;1.0444317729450046;0.8333270809669803;0.7978783395900593;-8.39434772306852e-08;-7.92793367985435e-08;1.0448458714495734;10.000087548217207;0.8335003448246795;0.015561886052744367;0.015561921425820103;0.797725623852482;0.01489409524489827;0.7978733707867866
3.717384;1.0444317745841127;0.8333269679988876;0.7978781456185315;-8.392676682748931e-08;-7.929034120138557e-08;1.0448459236255638;10.00008576707935;0.8335005507853286;0.015561888239884294;0.015561924152247535;0.797725807589176;0.014894091654597885;0.7978733156823422
3.727384;1.0444317736779578;0.8333268627311002;0.7978779517222723;-8.390935404727411e-08;-7.930167104729998e-08;1.0448459746154137;10.000083890570586;0.8335007539296254;0.015561890501872183;0.015561926889530843;0.7977259863813406;0.014894088006752378;0.7978732628496797
3.737384;1.0444317703646215;0.8333267656203315;0.7978777583548042;-8.389132268078826e-08;-7.931335000749921e-08;1.044846024399643;10.000081918511809;0.8335009544102673;0.01556189283410345;0.015561929624122247;0.7977261601055553;0.014894084308582618;0.7978732124581567
3.747384;1.0444317648701738;0.8333266769735846;0.7978775659468662;-8.38727960273922e-08;-7.93254657510503e-08;1.0448460729053142;10.000079852042433;0.8335011523710398;0.015561895232073587;0.015561932343521353;0.7977263287698917;0.014894080567851596;0.7978731647530376
3.757384;1.0444317574745576;0.8333265970100661;0.7978773749245545;-8.385393778739315e-08;-7.933815326948642e-08;1.0448461199804948;10.000077693191745;0.8335013479186374;0.015561897692873392;0.01556193503688151;0.7977264924679385;0.014894076791948919;0.7978731200455103
3.767384;1.044431748458287;0.833326525990005;0.7978771857417986;-8.383495720620899e-08;-7.935156072629019e-08;1.044846165385352;10.000075444201538;0.8335015411155435;0.015561900215590991;0.015561937696647158;0.7977266513138437;0.014894072989637049;0.797873078705896
3.777384;1.0444317380589834;0.8333264642427993;0.7978769988468268;-8.38161058197237e-08;-7.936582842333865e-08;1.0448462088940904;10.00007310721883;0.8335017320269966;0.015561902800641897;0.015561940319366979;0.7977268054210763;0.014894069172802565;0.7978730411435406
3.787384;1.044431726455241;0.8333264120891637;0.7978768146088294;-8.379764954833966e-08;-7.938108240149218e-08;1.0448462504368645;10.000070684519509;0.833501920758335;0.015561905449410619;0.015561942904448936;0.7977269548735328;0.014894065355152362;0.7978730077934999
3.797384;1.0444317137875463;0.8333263697961258;0.7978766333157419;-8.37798440261161e-08;-7.939744113533558e-08;1.0448462900875053;10.000068179100921;0.8335021074186452;0.015561908164079642;0.015561945452099983;0.7977270996500535;0.01489406154953753;0.7978729791141088
3.807384;1.0444317001600156;0.8333263375815965;0.7978764551965647;-8.37629229795607e-08;-7.94150145737037e-08;1.0448463279507303;10.000065594976155;0.8335022920898418;0.015561910947026438;0.015561947962036476;0.7977272396156856;0.014894057766878367;0.7978729555722811
3.817384;1.0444316856030478;0.8333263156342966;0.7978762803870669;-8.3747086507777e-08;-7.943388906841569e-08;1.044846364165965;10.000062936727366;0.8335024748465271;0.015561913800376196;0.015561950433288488;0.797727374601326;0.014894054016282623;0.7978729376141787
3.827384;1.0444316701158471;0.8333263041200955;0.7978761089121157;-8.373249831676288e-08;-7.945413086541236e-08;1.0448463989959307;10.000060208976798;0.833502655755965;0.015561916726585382;0.015561952864597484;0.7977275044643237;0.014894050305088058;0.7978729256305735
3.837384;1.044431653813047;0.8333263031549006;0.7978759407387122;-8.371929285559667e-08;-7.947580960483764e-08;1.0448464328629663;10.000057416312409;0.8335028348682488;0.01556191972927522;0.015561955254790812;0.7977276291103914;0.01489404663942889;0.7978729199354351
3.847384;1.0444316369642965;0.8333263128124834;0.7978757758415385;-8.370759705186902e-08;-7.949899751869102e-08;1.0448464662882786;10.000054563314517;0.8335030122472195;0.015561922812703096;0.015561957602768392;0.7977277485097276;0.01489404302528291;0.7978729207707882
3.857384;1.044431619870891;0.8333263331585034;0.7978756142408331;-8.369757084228778e-08;-7.952374667915666e-08;1.0448464997581937;10.000051654257994;0.8335031880103195;0.015561925980520485;0.015561959907296426;0.7977278626929087;0.014894039468825664;0.7978729283435125
3.867384;1.0444316027730456;0.833326364227936;0.7978754560158416;-8.368942311335859e-08;-7.955008529444595e-08;1.044846533644534;10.000048692968836;0.8335033623425973;0.015561929234881674;0.015561962167202788;0.7977279717352465;0.014894035976598977;0.7978729428686533
3.877384;1.044431585857038;0.8333264060098035;0.797875301280537;-8.368337979149842e-08;-7.957802895425444e-08;1.0448465681891965;10.000045683666851;0.8335035354538219;0.0155619325757092;0.015561964382706732;0.7977280757883496;0.014894032556305023;0.7978729645779347
3.887384;1.0444315692956896;0.8333264584761381;0.7978751501292197;-8.367964784687758e-08;-7.960758810448842e-08;1.0448466034402564;10.000042632034306;0.8335037074791958;0.015561936000610985;0.0155619665571784;0.7977281751263466;0.014894029216735057;0.7978729937105331
3.897384;1.0444315532848623;0.8333265215780431;0.7978750026238915;-8.367840119216815e-08;-7.963877649585312e-08;1.0448466391881914;10.000039545200048;0.8335038784121088;0.01556193950526441;0.015561968696690203;0.7977282700981766;0.014894025966157015;0.7978730304999876
3.907384;1.0444315380327267;0.833326595210768;0.7978748588460909;-8.367977233753854e-08;-7.967161525431536e-08;1.044846675013657;10.000036431233776;0.8335040481384335;0.015561943083784224;0.015561970807355215;0.7977283610203529;0.014894022810814776;0.797873075138552
3.917384;1.044431523694929;0.8333266791657552;0.7978747189291115;-8.36838430637789e-08;-7.970611931412673e-08;1.04484671042224;10.000033298685192;0.8335042165310366;0.015561946729519115;0.015561972894097035;0.7977284481504461;0.014894019754745249;0.7978731277509746
3.927384;1.0444315103458979;0.8333267730781895;0.7978745830290818;-8.369063942563642e-08;-7.974228861808882e-08;1.0448467449603156;10.000030155591482;0.8335043834900299;0.01556195043570697;0.015561974961674925;0.79772853171722;0.014894016801118227;0.797873188407265
3.937384;1.0444314980382183;0.8333268764497906;0.7978744512977025;-8.370013618079449e-08;-7.97801253229521e-08;1.0448467782445447;10.000027008663155;0.8335045488921804;0.015561954195931062;0.015561977015288005;0.7977286118940733;0.0148940139535752;0.7978732571237359
3.947384;1.0444314868788216;0.8333269887299258;0.7978743239125016;-8.371227351442417e-08;-7.981963231458097e-08;1.0448468099409542;10.000023863235123;0.8335047125537413;0.015561958004962654;0.015561979060172787;0.797728688751268;0.014894011215681133;0.7978733338181315
3.957384;1.0444314770184213;0.8333271093522093;0.7978742011175284;-8.372697044209544e-08;-7.986077337123655e-08;1.0448468397820323;10.000020723245816;0.8335048742741893;0.015561961858736829;0.015561981101303173;0.797728762260071;0.014894008590089929;0.7978734182762286
3.967384;1.0444314685788785;0.8333272377457056;0.7978740832037382;-8.374412034749102e-08;-7.990345623782172e-08;1.0448468675807931;10.00001759175021;0.8335050339021713;0.015561965753104702;0.01556198314306207;0.797728832337923;0.014894006079493635;0.797873510159942
3.977384;1.044431461659369;0.8333273733475249;0.7978739704544923;-8.376359119262967e-08;-7.994755632813045e-08;1.0448468931321948;10.000014472393037;0.8335051913273153;0.015561969683497621;0.0155619851890692;0.7977288988969622;0.01489400368784206;0.7978736090345643
3.987384;1.0444314564131816;0.8333275155653531;0.7978738631148365;-8.378524601768679e-08;-7.999294097693412e-08;1.0448469161092928;10.000011370084419;0.833505346398338;0.015561973645918962;0.015561987242741802;0.7977289618660183;0.014894001419902565;0.7978737144373697
3.997384;1.0444314530595655;0.8333276637211434;0.7978737613873391;-8.380895812999952e-08;-8.003948181478784e-08;1.0448469361178594;10.00000829009303;0.8335054988973131;0.015561977637311016;0.015561989307658605;0.7977290212048805;0.014893999280055418;0.7978738259458004
4.007384;1.0444314518120597;0.833327817065283;0.7978736653972931;-8.38346130389566e-08;-8.008705492101264e-08;1.044846952798491;10.000005237127928;0.8335056486121428;0.015561981654944532;0.01556199138690576;0.7977290769434431;0.014893997271476877;0.7978739431656324
4.017384;1.0444314528230056;0.833327974855199;0.7978735751183536;-8.386211999855339e-08;-8.013553082655583e-08;1.0448469658377402;10.000002215264093;0.8335057954199214;0.015561985695750843;0.015561993482075438;0.7977291292067574;0.01489399539494582;0.7978740657035591
4.027384;1.0444314562088017;0.8333281364143365;0.7978734903597171;-8.389142736848928e-08;-8.018477826381504e-08;1.0448469749506524;9.999999228126518;0.8335059393186307;0.015561989755937625;0.015561995592921445;0.797729178211379;0.014893993647814874;0.7978741931811794
4.037384;1.044431462077076;0.8333283011363006;0.7978734108661872;-8.392252257615486e-08;-8.0234686111473e-08;1.0448469798581033;9.999996278881637;0.8335060804024695;0.015561993831715725;0.015561997717949229;0.7977292242775875;0.014893992025044515;0.7978743252409188
4.047384;1.0444314705012312;0.8333284684891835;0.7978733364589335;-8.395542404404459e-08;-8.028516798356853e-08;1.044846980232268;9.99999336973672;0.8335062188494283;0.015561997920819257;0.015561999854978406;0.7977292678173319;0.014893990521194356;0.7978744615435466
4.057384;1.0444314815203224;0.8333286380478508;0.7978732671183644;-8.39901725325199e-08;-8.033613990215194e-08;1.0448469756618726;9.999990500763815;0.8335063549308348;0.015562002022631341;0.015562002000655476;0.7977293092498862;0.01489398913116818;0.7978746017811168
4.067384;1.0444314951648814;0.8333288094933112;0.7978732029486332;-8.402682478980606e-08;-8.038751023950415e-08;1.0448469656883614;9.999987668907885;0.8335064889728225;0.01556200613700397;0.015562004149859384;0.7977293489202713;0.014893987850744146;0.7978747456649189
4.077384;1.0444315114436862;0.833328982541902;0.7978731440623775;-8.406544547209643e-08;-8.043919111398079e-08;1.044846949900258;9.999984868468495;0.8335066213100112;0.015562010263570838;0.015562006296414714;0.7977293870735739;0.014893986677875382;0.7978748928742888
4.087384;1.0444315302835705;0.8333291568669269;0.7978730905173685;-8.410608304523902e-08;-8.04910963372714e-08;1.0448469280183459;9.999982092314276;0.8335067522912104;0.015562014401808932;0.015562008434025481;0.7977294238318544;0.01489398561301485;0.7978750430241415
4.097384;1.0444315514547315;0.8333293320989481;0.7978730423414527;-8.414874789825763e-08;-8.054312001283712e-08;1.0448468999416358;9.999979332203994;0.8335068822774938;0.015562018551492305;0.015562010555872193;0.7977294591598051;0.014893984658088309;0.7978751956905719
4.107384;1.0444315745708694;0.8333295078698987;0.797872999540294;-8.419341313126788e-08;-8.059512814363064e-08;1.0448468657465166;9.999976578704764;0.8335070115954297;0.015562022713162503;0.015562012653788532;0.7977294928804295;0.014893983815836991;0.7978753504565542
4.117384;1.0444315991804325;0.8333296837972528;0.7978729620515559;-8.424001586539014e-08;-8.064698642298411e-08;1.0448468256176247;9.99997382164766;0.8335071405358114;0.015562026887867534;0.015562014718001227;0.7977295247558351;0.01489398309003159;0.7978755069223067
4.127384;1.044431624835175;0.8333298594415306;0.7978729297212378;-8.428845911737411e-08;-8.06985999654282e-08;1.0448467797628942;9.999971051010046;0.8335072694101543;0.015562031076051176;0.015562016737026254;0.7977295545665245;0.014893982485084865;0.7978756647064417
4.137384;1.0444316510936336;0.8333300343332711;0.7978729023323333;-8.43386305800611e-08;-8.074992121528593e-08;1.0448467283549268;9.999968257915484;0.8335073985602051;0.015562035277042433;0.015562018698155152;0.7977295821480515;0.014893982004383558;0.7978758234864486
4.147384;1.0444316775161677;0.8333302080328366;0.7978728796133744;-8.439040896723338e-08;-8.080093287220138e-08;1.0448466714911333;9.999965435164839;0.8335075283207828;0.015562039489797149;0.01556202058859242;0.7977296074300576;0.0148939816496184;0.7978759830232047
4.157384;1.0444317036538961;0.8333303801572843;0.79787286120176;-8.44436525812182e-08;-8.085163624367536e-08;1.0448466092469584;9.999962577191146;0.833507658959497;0.015562043713073194;0.015562022395993896;0.7977296304818197;0.014893981421873318;0.797876143103408
4.167384;1.0444317290103546;0.833330550389826;0.7978728466634958;-8.449820408561534e-08;-8.090205400639952e-08;1.044846541836587;9.999959680263956;0.8335077906092684;0.015562047944401842;0.015562024109076224;0.7977296514944779;0.014893981321802325;0.7978763034602903
4.177384;1.0444317530539466;0.8333307184756678;0.7978728355810152;-8.4553902596598e-08;-8.095224431251029e-08;1.0448464696760866;9.999956742984995;0.8335079232846416;0.01556205217915814;0.015562025719217632;0.7977296707031629;0.01489398134875725;0.7978764637703215
4.187384;1.0444317753188896;0.8333308841881287;0.7978728275877908;-8.46105865235171e-08;-8.10022961060082e-08;1.0448463932391234;9.999953765897693;0.8335080569863673;0.015562056410361317;0.015562027221404987;0.7977296883338509;0.014893981501032124;0.7978766237035548
4.197384;1.044431795479967;0.8333310472803447;0.7978728223450194;-8.466809946047301e-08;-8.105228935624197e-08;1.0448463129042904;9.999950749943276;0.8335081917828125;0.015562060629618502;0.015562028613892002;0.7977297046170659;0.014893981776752697;0.7978767829076627
4.207384;1.044431813348992;0.8333312074677516;0.7978728195599655;-8.472629932540097e-08;-8.110226661950074e-08;1.0448462289647698;9.999947695341607;0.8335083277821368;0.015562064829010597;0.015562029897428832;0.7977297198381202;0.014893982173611767;0.7978769409185323
4.217384;1.0444318288838155;0.8333313644591187;0.7978728190559742;-8.478505894155424e-08;-8.115223926995424e-08;1.0448461417058807;9.99994460164917;0.8335084650282911;0.015562069002155643;0.01556203107398925;0.797729734352428;0.014893982687229142;0.7978770971292776
4.227384;1.0444318422286487;0.8333315179761915;0.797872820828648;-8.484426016753725e-08;-8.120219371371418e-08;1.0448460514430975;9.999941467845563;0.8335086034351945;0.015562073143421116;0.01556203214589874;0.7977297485280643;0.01489398330995044;0.7978772508446444
4.237384;1.044431853676713;0.8333316677330076;0.7978728250376953;-8.490379971311533e-08;-8.125208913239187e-08;1.0448459585640488;9.999938292250391;0.8335087427969488;0.015562077246573042;0.015562033116592947;0.7977297626963157;0.014893984031634932;0.7978774013312678
4.247384;1.0444318635518768;0.8333318134320589;0.7978728319645016;-8.49635952967657e-08;-8.130186049271121e-08;1.0448458635735856;9.999935072830706;0.8335088828097287;0.01556208130456504;0.015562033991784378;0.7977297771739998;0.014893984841368621;0.797877547837196
4.257384;1.0444318721552166;0.8333319548042455;0.7978728419976654;-8.502356828217577e-08;-8.135142571287739e-08;1.0448457670840825;9.999931807668085;0.8335090231024289;0.015562085310300957;0.015562034779018335;0.7977297922807924;0.014893985728946495;0.7978776896094487
4.267384;1.0444318798156027;0.833332091634989;0.7978728555911311;-8.508363496357588e-08;-8.140070044735877e-08;1.0448456697644546;9.999928495638601;0.8335091633392594;0.015562089257331293;0.01556203548564433;0.7977298083094858;0.014893986685535847;0.7978778259136139
4.277384;1.0444318869536162;0.8333322237401098;0.7978728731517851;-8.514372929712964e-08;-8.144961719264261e-08;1.0448455722588998;9.99992513713777;0.8335093033129763;0.01556209314055497;0.015562036117544807;0.7977298255269872;0.014893987702887052;0.7978779560389198
4.287384;1.044431894109257;0.8333323509425258;0.797872894949077;-8.520381973324601e-08;-8.149813026397029e-08;1.0448454750825278;9.999921734040297;0.8335094429137604;0.015562096956629742;0.015562036679562184;0.7977298442138423;0.014893988773020192;0.7978780793093573
4.297384;1.044431901919304;0.8333324730484725;0.7978729211034404;-8.526389327155095e-08;-8.154620058810704e-08;1.0448453785727099;9.99991828924492;0.833509582049419;0.015562100703097112;0.015562037175767108;0.7977298646689301;0.014893989890015396;0.7978781951310767
4.307384;1.0444319110357643;0.833332589785845;0.7978729516466504;-8.532392958604482e-08;-8.159377890008742e-08;1.0448452829310084;9.999914806863613;0.8335097206197386;0.015562104376934735;0.015562037608898675;0.7977298871861813;0.014893991051171108;0.7978783030398584
4.317384;1.0444319220103773;0.8333327007847433;0.7978729866115483;-8.538389024525364e-08;-8.164079986624218e-08;1.0448451882637146;9.999911292785999;0.8335098585372698;0.015562107973944993;0.015562037979968467;0.7977299120394513;0.014893992254917403;0.7978784027215053
4.327384;1.044431935223019;0.8333328056522284;0.7978730260574045;-8.544370707071051e-08;-8.168718042525496e-08;1.0448450945647882;9.99990775462301;0.8335099957432515;0.01556211148927958;0.015562038288203277;0.7977299394720204;0.014893993497621738;0.7978784940334588
4.337384;1.0444319509261095;0.8333329040565162;0.7978730700178104;-8.550327021321335e-08;-8.17328375214654e-08;1.0448450017156836;9.999904200932633;0.8335101321868188;0.015562114918432816;0.01556203853116951;0.7977299696972862;0.014893994772578368;0.7978785770116119
4.347384;1.0444319693329367;0.8333329957578489;0.7978731184470133;-8.55624493634403e-08;-8.177772749722512e-08;1.0448449095683392;9.999900640609482;0.8335102677754713;0.015562118258053283;0.015562038705049137;0.7977300029130296;0.014893996071280377;0.7978786518217729
4.357384;1.0444319906368618;0.8333330806166588;0.7978731712146206;-8.562114076097868e-08;-8.182185584774449e-08;1.0448448180392016;9.999897082952163;0.8335104023262916;0.0155621215066743;0.015562038804405745;0.7977300393008554;0.014893997385265999;0.7978787186883316
4.367384;1.044432015013417;0.833333158600317;0.7978732281353507;-8.567929639738192e-08;-8.186524440854913e-08;1.0448447271293948;9.999893537713287;0.8335105355818438;0.015562124664908535;0.015562038821931357;0.7977300790008677;0.014893998707357945;0.7978787778497433
4.377384;1.0444320426868479;0.8333332297619198;0.7978732889832743;-8.573691044125795e-08;-8.190790428116397e-08;1.0448446369079725;9.999890014770967;0.8335106672735934;0.01556212773448992;0.015562038750033792;0.7977301220992113;0.014894000032134832;0.7978788295341251
4.387384;1.0444320739643047;0.8333332942205512;0.7978733534807418;-8.579397391147954e-08;-8.194983650347265e-08;1.0448445474688244;9.999886524109993;0.8335107971122198;0.015562130716735153;0.015562038583358789;0.7977301686364394;0.014894001355824261;0.7978788739524586
4.397384;1.0444321091288167;0.8333333521922671;0.797873421277698;-8.585043635910017e-08;-8.19910448224761e-08;1.0448444588491201;9.999883076094537;0.8335109247515021;0.015562133611711193;0.015562038319539265;0.7977302186117348;0.014894002675709487;0.7978789113499581
4.407384;1.0444321483033303;0.8333334039991671;0.7978734919389328;-8.590620497750867e-08;-8.203153987965356e-08;1.044844370993624;9.99987968118899;0.8335110498333089;0.01556213641869378;0.015562037958246004;0.7977302719899092;0.014894003989854175;0.7978789420787091
4.417384;1.0444321914522543;0.8333334499875464;0.7978735649603507;-8.596116760894727e-08;-8.207132217073844e-08;1.04484428380088;9.999876349128622;0.833511172024755;0.015562139136476551;0.01556203750014132;0.7977303286874102;0.014894005297529963;0.7978789665772414
4.427384;1.0444322385010534;0.833333490442397;0.7978736397772642;-8.601521476409025e-08;-8.211035549996284e-08;1.0448441971964961;9.999873088641927;0.8335112910065187;0.015562141762731246;0.015562036946617041;0.7977303885398827;0.014894006598974609;0.7978789853025395
4.437384;1.0444322894342144;0.8333335256006449;0.7978737157620942;-8.606825378518789e-08;-8.214855859682303e-08;1.0448441111777724;9.999869908141566;0.833511406535038;0.015562144294204456;0.015562036300204357;0.7977304513373997;0.014894007894375685;0.7978789987306257
4.447384;1.0444323442877983;0.8333335557414053;0.7978737922663492;-8.61202058764307e-08;-8.21858194611271e-08;1.0448440257795317;9.999866816166408;0.8335115185529779;0.01556214672841739;0.015562035564526656;0.7977305169203331;0.014894009183769652;0.7978790073450668
4.457384;1.0444324030655932;0.8333335812321573;0.7978738686794421;-8.617098693624058e-08;-8.222201260963718e-08;1.0448439410103372;9.999863820887503;0.833511627158072;0.015562149065042406;0.015562034743595556;0.7977305852410655;0.014894010467347495;0.7978790115517511
4.467384;1.0444324656605666;0.8333336024678547;0.7978739444475506;-8.622048795267347e-08;-8.225701424303143e-08;1.0448438568487377;9.999860929628136;0.8335117324569025;0.015562151305998001;0.015562033841046714;0.7977306563671939;0.014894011744652415;0.7978790116433152
4.477384;1.044432531863616;0.8333336197982126;0.7978740190358372;-8.626856638646675e-08;-8.229071080748049e-08;1.0448437732476485;9.999858148750997;0.8335118345114798;0.015562153455274128;0.015562032859437285;0.7977307304528589;0.014894013013694215;0.7978790078591703
4.487384;1.044432601463329;0.8333336335262977;0.7978740918603949;-8.631505750478018e-08;-8.232297834004298e-08;1.0448436900904041;9.99985548331425;0.8335119333766298;0.015562155518869648;0.01556203180013045;0.7977308076872947;0.014894014271484828;0.7978790004310246
4.497384;1.0444326743192258;0.8333336439679511;0.7978741622764498;-8.635980155508666e-08;-8.23536511555601e-08;1.0448436071385565;9.99985293674916;0.8335120291196594;0.015562157503831865;0.015562030664042178;0.7977308882318407;0.014894015515228497;0.7978789895640989
4.507384;1.0444327503521427;0.8333336515215314;0.7978742296533604;-8.64026545248973e-08;-8.23825379959961e-08;1.044843524007169;9.99985051081789;0.8335121218471478;0.015562159416379978;0.015562029452042422;0.7977309721666903;0.01489401674281497;0.7978789754548667
4.517384;1.044432829522552;0.8333336566636261;0.7978742934411156;-8.64434630509288e-08;-8.240947161634356e-08;1.0448434401704494;9.999848205545838;0.8335122117481104;0.015562161260827427;0.015562028164245822;0.797731059456924;0.014894017952131229;0.7978789583693251
4.527384;1.0444329118206996;0.8333336598715824;0.7978743531568449;-8.648204060659075e-08;-8.243431359159328e-08;1.0448433549733898;9.999846019251999;0.8335122990803864;0.015562163040391014;0.015562026799732637;0.7977311499353763;0.014894019139467508;0.7978789386421222
4.537384;1.04443299725992;0.8333336615573816;0.7978744083338719;-8.651817714634994e-08;-8.245691239829783e-08;1.0448432676901411;9.999843948804338;0.8335123840915998;0.015562164758571006;0.01556202535732058;0.7977312432923761;0.014894020298724742;0.7978789165679145
4.547384;1.0444330858792232;0.833333662040617;0.7978744584857501;-8.655166791411484e-08;-8.247708803440295e-08;1.0448431776869358;9.999841990247255;0.8335124669551983;0.015562166419488302;0.015562023835847642;0.7977313390988289;0.014894021422658348;0.7978788923141984
4.557384;1.0444331776717173;0.8333336615818532;0.7978745031204746;-8.658234782317653e-08;-8.249467461941575e-08;1.0448430845507461;9.999840139883517;0.8335125477785262;0.01556216802767;0.015562022233900118;0.7977314368871484;0.014894022505055192;0.797878865945821
4.567384;1.0444332724061183;0.8333336604861478;0.7978745418216691;-8.661011495068552e-08;-8.250957387507064e-08;1.0448429880374985;9.9998383952849;0.8335126266502235;0.015562169588380356;0.015562020549996319;0.7977315362174349;0.01489402354237578;0.797878837520616
4.577384;1.044433369567878;0.8333336591650977;0.7978745743049159;-8.663492812836555e-08;-8.252176168426139e-08;1.0448428879640204;9.999836755500368;0.8335127036525127;0.015562171108187924;0.01556201878294614;0.7977316367025279;0.01489402453422584;0.7978788071614623
4.587384;1.0444334685555272;0.8333336580872667;0.7978746004025402;-8.665679202946851e-08;-8.253125986364288e-08;1.0448427842025412;9.999835220308567;0.8335127788328692;0.015562172594557467;0.015562016931921604;0.797731738067675;0.01489402548258948;0.7978787751042419
4.597384;1.0444335688691264;0.8333336577077304;0.7978746200778042;-8.667573321535491e-08;-8.253812279425589e-08;1.0448426767277763;9.999833789205391;0.8335128521887345;0.015562174054343349;0.01556201499634805;0.7977318401986287;0.014894026390690731;0.7978787417246004
4.607384;1.0444336700988424;0.8333336584385813;0.7978746334636772;-8.669176677054572e-08;-8.25424391034746e-08;1.0448425656173281;9.999832460387054;0.833512923683047;0.01556217549203513;0.015562012975600092;0.7977319430998402;0.01489402726265865;0.7978787074623614
4.617384;1.044433771851538;0.8333336606350197;0.7978746408184055;-8.670488612581358e-08;-8.254431872174631e-08;1.0448424510219203;9.999831229921067;0.8335129932737576;0.015562176908441814;0.015562010868787599;0.7977320468159447;0.014894028103820138;0.7978786726879208
4.627384;1.0444338737181014;0.8333336645851851;0.7978746424139034;-8.671508619204161e-08;-8.254387802082593e-08;1.0448423331510843;9.999830092312681;0.8335130609250828;0.015562178300986905;0.015562008675124854;0.7977321513636125;0.014894028919948538;0.7978786376622057
4.637384;1.0444339752652563;0.8333336705002384;0.7978746384591782;-8.672238150494054e-08;-8.254123994735948e-08;1.0448422122762078;9.999829042295675;0.8335131266044957;0.015562179665745307;0.015562006395131644;0.7977322567038087;0.014894029715542559;0.7978786025758988
4.647384;1.0444340760709085;0.8333336785063568;0.7978746290903914;-8.672681584377416e-08;-8.253652286023851e-08;1.044842088738577;9.999828076094795;0.8335131902915164;0.015562180999096077;0.015562004031811091;0.7977323627448492;0.014894030493762563;0.7978785675640748
4.657384;1.0444341758301996;0.8333336886520776;0.7978746143590792;-8.672848100097216e-08;-8.252981803451477e-08;1.0448419628903798;9.999827191574832;0.8335132519561117;0.015562182297643072;0.015562001590117166;0.7977324693203178;0.014894031257915576;0.7978785327210539
4.667384;1.044434274488753;0.8333337008936393;0.7978745942020862;-8.672750955459977e-08;-8.252119250434492e-08;1.0448418349764619;9.999826387907536;0.8335133115156788;0.015562183557828554;0.015561999075436185;0.7977325761897058;0.014894032011684856;0.7978784981529895
4.677384;1.0444343722712608;0.8333337150581023;0.7978745684989971;-8.672403936033965e-08;-8.251071164682929e-08;1.0448417051323735;9.999825665447775;0.8335133688449898;0.01556218477647988;0.015561996492950411;0.7977326830936639;0.01489403275832591;0.7978784640022383
4.687384;1.0444344695475039;0.8333337308550332;0.7978745372104744;-8.671820810541572e-08;-8.249844504929752e-08;1.0448415734872631;9.999825025538904;0.8335134238218862;0.015562185951233057;0.015561993847586726;0.7977327897807657;0.014894033500806342;0.7978784304108921
4.697384;1.0444345666739954;0.8333337478952731;0.7978745004133329;-8.671017124101474e-08;-8.248445380630493e-08;1.044841440196043;9.99982446967574;0.8335134763727301;0.015562187080649265;0.015561991143691792;0.7977328959587261;0.014894034242299778;0.7978783974639997
4.707384;1.0444346639548956;0.8333337656637638;0.7978744581900674;-8.670009160206459e-08;-8.246878038585708e-08;1.044841305422759;9.9998239988496;0.8335135264965682;0.015562188164140333;0.015561988384821401;0.7977330012232533;0.014894034986019255;0.7978783651641578
4.717384;1.0444347617082457;0.8333337835679837;0.7978744105313346;-8.668810591238875e-08;-8.245145472323365e-08;1.0448411693191917;9.999823613628232;0.8335135742181187;0.015562189200307944;0.015561985574593708;0.7977331050397601;0.014894035735348258;0.7978783334632191
4.727384;1.0444348603193745;0.8333338011290088;0.7978743573404334;-8.667431312816501e-08;-8.24325221946838e-08;1.044841031952979;9.999823314219993;0.8335136194955222;0.015562190184878208;0.015561982717967299;0.7977332067670205;0.014894036494842425;0.7978783023123693
4.737384;1.0444349601986946;0.8333338181360384;0.797874298493658;-8.665880560627508e-08;-8.241207183066747e-08;1.0448408932829647;9.999823100215927;0.8335136622035598;0.01556219111112163;0.015561979821451478;0.7977333056907651;0.014894037271647483;0.7978782716890606
4.747384;1.044435061671885;0.8333338346012453;0.7978742338874937;-8.664170583416856e-08;-8.239022669639114e-08;1.0448407532614734;9.999822970401446;0.8335137022402942;0.015562191972578474;0.015561976892380059;0.7977334010840866;0.01489403807623787;0.7978782415866846
4.757384;1.0444351649028367;0.8333338506008094;0.7978741634722675;-8.662316685377286e-08;-8.236710412269285e-08;1.0448406119364644;9.999822923048276;0.833513739590358;0.015562192765296455;0.015561973937958435;0.7977334922892068;0.014894038921124488;0.7978782119675754
4.767384;1.0444352699119777;0.8333338661409241;0.7978740873061788;-8.660335144894489e-08;-8.234280249357214e-08;1.0448404694694362;9.999822956350132;0.8335137742245412;0.015562193487590786;0.015561970964275917;0.7977335787929094;0.01489403981840983;0.7978781827327428
4.777384;1.044435376628921;0.8333338810735695;0.7978740055722974;-8.658242170802875e-08;-8.231742226970153e-08;1.0448403261110386;9.999823068751828;0.8335138060318316;0.015562194138077287;0.015561967975406097;0.797733660245343;0.014894040778706584;0.7978781537682395
4.787384;1.0444354849244273;0.8333338950914208;0.7978739185123613;-8.656054790955111e-08;-8.229106893546091e-08;1.0448401821570987;9.999823260122145;0.8335138348996856;0.015562194714045283;0.015561964973917647;0.7977337363832401;0.014894041811905066;0.7978781250453308
4.797384;1.0444355946309176;0.8333339078219818;0.797873826355002;-8.653792457694898e-08;-8.226383487629458e-08;1.0448400379389673;9.999823532937382;0.8335138607724875;0.015562195211523433;0.015561961962983512;0.797733806945954;0.014894042927289443;0.797878096673706
4.807384;1.0444357055468827;0.8333339189228712;0.7978737292748267;-8.651477417081566e-08;-8.223579107527255e-08;1.0448398938729306;9.999823891299336;0.833513883632038;0.01556219562667734;0.015561958946775263;0.7977338716870829;0.01489404413179808;0.7978780688414316
4.817384;1.044435817425383;0.8333339280740443;0.7978736273513561;-8.649133495467801e-08;-8.220698873595666e-08;1.0448397504704077;9.999824338872981;0.8335139034894528;0.0155621959570788;0.015561955929209165;0.7977339304302946;0.014894045428982226;0.7978780416819453
4.827384;1.044435929955472;0.8333339349251939;0.7978735205571307;-8.64678491616945e-08;-8.217746582224822e-08;1.0448396082790241;9.999824878095945;0.8335139203950616;0.015562196202070755;0.015561952914649319;0.7977339831045632;0.014894046819970306;0.7978780151661463
4.837384;1.0444360427603085;0.8333339391249727;0.7978734088126043;-8.644456611802788e-08;-8.214725173418162e-08;1.0448394678412174;9.999825510474006;0.8335139344525012;0.0155621963624062;0.015561949909544171;0.7977340297786344;0.014894048304567364;0.7978779891020611
4.847384;1.0444361554094064;0.8333339404016898;0.797873292042758;-8.642174390814595e-08;-8.211636087381187e-08;1.0448393297191276;9.999826236981715;0.833513945823782;0.01556219643934911;0.015561946922564232;0.7977340706750128;0.014894049881608728;0.7978779632268413
4.857384;1.0444362674399894;0.8333339385955413;0.7978731701565241;-8.639962285903192e-08;-8.208478543662724e-08;1.0448391945056523;9.999827058400847;0.83351395468269;0.015562196433071518;0.015561943963747592;0.7977341061016925;0.014894051549403665;0.7978779373008387
4.867384;1.0444363784011108;0.8333339336572345;0.797873043022313;-8.637838749178521e-08;-8.205250610011141e-08;1.0448390627505926;9.999827975261182;0.8335139611932625;0.01556219634112808;0.015561941042992548;0.7977341363490433;0.014894053306666821;0.7978779111596795
4.877384;1.0444364878574541;0.8333339256543445;0.7978729105244063;-8.635814437027667e-08;-8.201952068653439e-08;1.0448389348707383;9.999828987124422;0.8335139655966516;0.015562196158567548;0.015561938168744485;0.797734161672447;0.014894055152985962;0.7978778847264417
4.887384;1.0444365953507053;0.8333339147749377;0.7978727726172399;-8.633891445156255e-08;-8.198586359379598e-08;1.0448388110804327;9.999830091876733;0.8335139682356488;0.01556219587937426;0.015561935348613058;0.7977341823396692;0.014894057088255431;0.7978778580039498
4.897384;1.0444367004223984;0.8333339012976456;0.7978726293126481;-8.632064874413737e-08;-8.195159998089138e-08;1.04483869135001;9.999831285597828;0.8335139694216503;0.015562195497523504;0.015561932590963912;0.7977341986281488;0.014894059112469557;0.7978778310766393
4.907384;1.044436802651576;0.8333338855028133;0.7978724806483279;-8.630326363442018e-08;-8.19168170550914e-08;1.0448385754334806;9.99983256276178;0.8335139693856007;0.01556219500749308;0.015561929904901895;0.7977342107624278;0.014894061226114457;0.7978778041176439
4.917384;1.0444369016045172;0.8333338675847936;0.7978723266559702;-8.628665388170101e-08;-8.188162310655207e-08;1.0448384629212628;9.999833916776643;0.8335139683947138;0.015562194405135442;0.015561927298699428;0.79773421885075;0.01489406342992183;0.7978777773861165
4.927384;1.0444369967923472;0.8333338476609403;0.7978721673590348;-8.62706816095779e-08;-8.184613566513485e-08;1.0448383532890935;9.999835341300024;0.8335139668075957;0.015562193688390048;0.015561924779221626;0.7977342228783678;0.014894065724863665;0.7978777512197002
4.937384;1.0444370877145623;0.8333338258404849;0.7978720028296524;-8.625518053104844e-08;-8.18104581320609e-08;1.0448382459933667;9.99983683138224;0.833513965012418;0.015562192857062455;0.015561922353084075;0.797734222783241;0.01489406811333768;0.7978777260126858
4.947384;1.044437173907508;0.8333338022682294;0.7978718332074197;-8.623997397690413e-08;-8.177466565617545e-08;1.0448381405567573;9.999838382776428;0.8335139633683437;0.015562191912535415;0.015561920027549853;0.7977342185342533;0.014894070599407542;0.7978777021316443
4.957384;1.0444372549581904;0.8333337771279896;0.7978716586424562;-8.622489463636604e-08;-8.173881130338078e-08;1.044838036544528;9.999839990500103;0.8335139621776987;0.015562190858053257;0.015561917809733488;0.7977342101334844;0.014894073186720655;0.7978776797874501
4.967384;1.0444373305210684;0.8333337505913211;0.7978714792850877;-8.620981815498079e-08;-8.170294600039706e-08;1.0448379335351938;9.99984164846595;0.8335139616878282;0.015562189698730812;0.015561915705040636;0.7977341975745355;0.014894075876282128;0.7978776589887466
4.977384;1.044437400344239;0.8333337227402698;0.7978712953554561;-8.619469105717531e-08;-8.166713903757908e-08;1.0448378312033875;9.999843349308096;0.8335139621011524;0.01556218844077037;0.015561913717039568;0.7977341808133783;0.014894078665926456;0.7978776396162225
4.987384;1.0444374642591951;0.8333336935371239;0.7978711071862753;-8.617952234677302e-08;-8.163148032151292e-08;1.044837729397696;9.999845084006482;0.8335139635582313;0.015562187090774492;0.015561911848360501;0.7977341597804717;0.014894081551058964;0.7978776215234447
4.997384;1.0444375221474511;0.8333336628453251;0.7978709151744247;-8.616435267334557e-08;-8.159605426125316e-08;1.0448376280992857;9.999846842684482;0.8335139661610388;0.015562185655333006;0.01556191010047304;0.7977341344167491;0.014894084525409216;0.7978776045922716
5.007384;1.044437573933889;0.8333336304781442;0.7978707196644993;-8.614922815427313e-08;-8.15609098254788e-08;1.0448375273335764;9.999848616449288;0.8335139700447338;0.015562184140254101;0.015561908473217962;0.7977341046744935;0.014894087581544419;0.7978775887473247
5.017384;1.044437619585126;0.8333335962292111;0.7978705208276433;-8.613418416812271e-08;-8.15260557921796e-08;1.0448374271351195;9.999850398340612;0.833513975346764;0.015562182550476429;0.01556190696550174;0.7977340704732896;0.014894090711725224;0.7978775739374574
5.027384;1.044437659130012;0.8333335598285043;0.7978703186409777;-8.611923208238388e-08;-8.149148094649809e-08;1.0448373275694787;9.999852182585864;0.833513982086682;0.01556218089099296;0.015561905576143282;0.7977340316769639;0.014894093907839445;0.7978775600940445
5.037384;1.044437692731908;0.8333335208996062;0.7978701130044489;-8.610434875371903e-08;-8.145717955800203e-08;1.0448372287793213;9.99985396365608;0.8335139901611196;0.015562179167149259;0.015561904303926202;0.7977339881495302;0.014894097159986077;0.797877547109526
5.047384;1.0444377207164863;0.8333334790324798;0.7978699038492609;-8.60894808105705e-08;-8.14231591293358e-08;1.0448371310381974;9.999855736391602;0.8335139994255695;0.015562177383966914;0.015561903147610603;0.797733939857885;0.014894100456167963;0.797877534836242
5.057384;1.0444377434952872;0.8333334339260554;0.7978696911479052;-8.60745725591386e-08;-8.138942573887053e-08;1.0448370347786782;9.999857496777953;0.8335140096939373;0.015562175544982989;0.01556190210701074;0.7977338869226014;0.014894103783446406;0.797877523103418
5.067384;1.0444377614322955;0.8333333854598216;0.7978694749211167;-8.605960213724087e-08;-8.135596993409406e-08;1.044836940572488;9.999859242492771;0.8335140207098175;0.0155621736513369;0.01556190118403825;0.797733829584446;0.01489410712859012;0.7978775117914187
5.077384;1.0444377747092475;0.8333333336286665;0.7978692552437501;-8.604458855344521e-08;-8.132277333567172e-08;1.0448368491105509;9.999860972701892;0.8335140321857512;0.015562171702285868;0.015561900381611454;0.797733768161427;0.014894110477903911;0.7978775009084592
5.087384;1.0444377833039438;0.8333332784260656;0.797869032178173;-8.602956464481362e-08;-8.128982977210764e-08;1.0448367612486937;9.999862687261116;0.8335140438503128;0.015562169696254562;0.01556189970127532;0.7977337030386636;0.01489411381700813;0.7978774905927352
5.097384;1.0444377871191382;0.8333332197858544;0.7978688057376881;-8.601456162728202e-08;-8.125716273749982e-08;1.0448366780605556;9.999864385893389;0.833514055455224;0.015562167631089287;0.015561899142431864;0.7977336346250294;0.014894117130726326;0.7978774810666552
5.107384;1.044437786136709;0.8333331576070123;0.797868575959321;-8.599961751159902e-08;-8.122481806755808e-08;1.0448366007656769;9.999866067791787;0.8335140668013911;0.015562165504071654;0.015561898703747816;0.7977335632577623;0.014894120403152522;0.797877472562796
