time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444377804989302;0.8333330918478821;0.7978683429763042;-8.598478645821502e-08;-8.119283902895409e-08;1.0448365305776202;9.999867731904754;0.8335140777811529;0.015562163311936316;0.015561898384369829;0.7977334891467098;0.014894123617993213;0.7978774652532254
5.127384;1.04443777050267;0.833333022600558;0.7978681070336165;-8.597015295788741e-08;-8.116125219532411e-08;1.0448364685626594;9.999869377604089;0.8335140883504912;0.015562161050340698;0.015561898183567215;0.7977334123917571;0.01489412675871159;0.7978774592614661
5.137384;1.044437756595961;0.8333329500542137;0.7978678684631489;-8.5955842176327e-08;-8.113006003624445e-08;1.044836415478168;9.99987100487732;0.8335140984798234;0.015562158713469242;0.015561898100261902;0.7977333330272101;0.014894129808222448;0.7978774547139096
5.147384;1.0444377394427524;0.8333328743927716;0.7978676276293624;-8.594200825454372e-08;-8.109923706390284e-08;1.0448363717049545;9.99987261372634;0.8335141081677295;0.015562156295794487;0.015561898133440305;0.7977332510570028;0.014894132748745502;0.7978774517169157
5.157384;1.0444377199457846;0.8333327957362066;0.7978673849245064;-8.59288103416975e-08;-8.106873540275148e-08;1.0448363373545893;9.999874203384422;0.8335141174519544;0.015562153794837028;0.015561898282291334;0.7977331664849858;0.014894135562711498;0.7978774502911151
5.167384;1.0444376991358513;0.8333327142070803;0.7978671407998804;-8.591637898120754e-08;-8.103849276765869e-08;1.044836312358406;9.999875772244112;0.8335141263750523;0.015562151211613097;0.015561898545396226;0.7977330793795006;0.014894138234597518;0.7978774503533737
5.177384;1.0444376779973983;0.8333326300780993;0.7978668957170836;-8.590478074281502e-08;-8.100844631947398e-08;1.0448362964738966;9.9998773185715;0.8335141349627874;0.01556214855005316;0.01556189891976183;0.7977329899315281;0.01489414075254487;0.7978774517255869
5.187384;1.0444376573624734;0.8333325438200577;0.7978666500574659;-8.589400048375369e-08;-8.097854091648607e-08;1.0448362892732648;9.99987884095851;0.833514143224951;0.015562145817193332;0.015561899400458906;0.797732898418265;0.014894143109106823;0.7978774541325608
5.197384;1.044437637900724;0.8333324559855645;0.7978664041003435;-8.588394516078516e-08;-8.094872245582447e-08;1.0448362900850754;9.99988033840435;0.8335141511382613;0.015562143022361198;0.015561899980959209;0.7977328051123703;0.01489414530045844;0.7978774572167737
5.207384;1.0444376201382175;0.8333323670738046;0.7978661580653013;-8.58744823795398e-08;-8.091894357891435e-08;1.044836297956318;9.999881810839826;0.8335141586286028;0.015562140175357916;0.01556190065394609;0.797732710248183;0.014894147324184533;0.797877460585381
5.217384;1.0444376045071901;0.8333322774816085;0.7978659121523969;-8.586549386304584e-08;-8.088918231699094e-08;1.044836311731648;9.999883259766868;0.8335141655692965;0.015562137285205165;0.015561901412250145;0.797732614087969;0.014894149177724579;0.7978774638586679
5.227384;1.0444375914087272;0.8333321875195413;0.7978656665545805;-8.58568835215854e-08;-8.085944365241182e-08;1.0448363302190815;9.99988468816022;0.8335141717713923;0.015562134359297278;0.015561902249306264;0.7977325170264916;0.01489415085850822;0.7978774667057058
5.237384;1.0444375812154936;0.8333320974415204;0.7978654214782591;-8.58485523486208e-08;-8.082974587760019e-08;1.044836352370739;9.999886099611754;0.8335141769779676;0.015562131402657135;0.015561903158551488;0.7977324196260485;0.01489415236466804;0.7978774688991277
5.247384;1.0444375742598666;0.8333320074664703;0.7978651771744739;-8.58404036229787e-08;-8.080010643629117e-08;1.0448363773857965;9.999887497623172;0.8335141808486899;0.015562128417739607;0.015561904132155259;0.7977323225672492;0.014894153695222524;0.7978774703794108
5.257384;1.0444375708331484;0.8333319178145221;0.7978649339275918;-8.583238003067755e-08;-8.077051862995605e-08;1.0448364046976155;9.999888885677047;0.8335141829532066;0.015562125405115586;0.015561905160585079;0.7977322265623239;0.014894154849887061;0.7978774712797142
5.267384;1.0444375711149618;0.8333318287317294;0.7978646920034328;-8.582448244014859e-08;-8.074093059305232e-08;1.044836433898108;9.999890267474878;0.8335141828554982;0.015562122364743363;0.015561906234408267;0.7977321322451439;0.014894155829205474;0.7978774718929036
5.277384;1.0444375750618113;0.8333317404764141;0.7978644516261694;-8.581675767397861e-08;-8.071125515152097e-08;1.0448364646297101;9.999891646689296;0.8335141801943493;0.015562119296917906;0.01556190734734273;0.7977320400936947;0.01489415663462602;0.7978774725911114
5.287384;1.044437582356194;0.8333316533196196;0.7978642130331871;-8.580928927478535e-08;-8.068139248928003e-08;1.044836496518434;9.999893026557851;0.8335141746681458;0.015562116202300368;0.015561908497192694;0.7977319504648583;0.01489415726777464;0.7978774737330308
5.297384;1.0444375924348421;0.8333315675636599;0.7978639765745281;-8.580219748472832e-08;-8.065124765805665e-08;1.0448365292290192;9.999894409982442;0.8335141660366326;0.01556211308167652;0.015561909683588442;0.7977318636919921;0.01489415772907919;0.7978774755694892
5.307384;1.044437604579778;0.8333314835259468;0.7978637427681696;-8.57956274140302e-08;-8.062074609395885e-08;1.0448365625594718;9.999895800329247;0.8335141541651208;0.015562109936445334;0.015561910905523411;0.7977317801034737;0.014894158016830427;0.797877478183986
5.317384;1.0444376180375698;0.8333314014941735;0.7978635122694298;-8.578971893750622e-08;-8.05898280602824e-08;1.0448365964738469;9.999897202059898;0.8335141390715376;0.015562106769412706;0.015561912161145651;0.7977316999667643;0.014894158128177801;0.7978774815399406
5.327384;1.0444376321102384;0.8333313216948701;0.7978632858151546;-8.578457080407845e-08;-8.055843218190816e-08;1.0448366310614388;9.999898620158135;0.8335141209564633;0.015562103584961948;0.015561913448688248;0.7977316234989587;0.014894158061619221;0.7978774855711127
5.337384;1.0444376461897673;0.8333312443024979;0.7978630641858755;-8.578022861490579e-08;-8.052649682811064e-08;1.0448366664294628;9.999900058910523;0.833514100125589;0.015562100388468213;0.015561914766918124;0.7977315509691403;0.01489415781798628;0.7978774902208957
5.347384;1.0444376596970069;0.8333311694853823;0.7978628481394622;-8.57767030372185e-08;-8.04939705757137e-08;1.0448367025977483;9.99990152121122;0.833514076875335;0.015562097185230031;0.015561916115249808;0.797731482757847;0.014894157398999535;0.7978774954481538
5.357384;1.044437671933795;0.8333310974615867;0.79786263833558;-8.577398357671616e-08;-8.046082343985372e-08;1.0448367394895788;9.999903008829305;0.8335140515089472;0.015562093980057088;0.015561917493832489;0.7977314192876208;0.014894156805674099;0.7978775011957855
5.367384;1.0444376820110624;0.8333310285686967;0.7978624353422745;-8.577204198677632e-08;-8.042705295220462e-08;1.0448367770111824;9.999904523579783;0.8335140244131791;0.015562090778010377;0.015561918903484366;0.7977313609448144;0.014894156037252021;0.7978775073158723
5.377384;1.0444376889391072;0.8333309632982264;0.7978622397360802;-8.577085867561984e-08;-8.039266997424155e-08;1.0448368151677303;9.999906068263195;0.833513996062293;0.015562087584828235;0.015561920345375284;0.7977313081246449;0.014894155090439733;0.7978775135548313
5.387384;1.0444376917426823;0.8333309022058459;0.7978620522199564;-8.57704590651641e-08;-8.035768353490692e-08;1.044836854180375;9.999907646339905;0.8335139669512363;0.015562084406547287;0.015561921820692975;0.7977312613310082;0.014894153959943531;0.7978775196369008
5.397384;1.0444376895110654;0.8333308457788398;0.7978618736458798;-8.577091176829488e-08;-8.032210502256993e-08;1.044836894489072;9.999909261214091;0.833513937492001;0.015562081249394462;0.015561923330696044;0.7977312212093912;0.014894152639857732;0.7978775253051834
5.407384;1.0444376814363296;0.8333307943943064;0.7978617048970599;-8.577229794285254e-08;-8.028595093498654e-08;1.0448369366055912;9.999910916049576;0.8335139079236827;0.015562078120493742;0.015561924877086427;0.797731188488529;0.014894151124589581;0.797877530276779
5.417384;1.0444376668696165;0.8333307483578959;0.7978615467355005;-8.577469131840772e-08;-8.024923850755061e-08;1.0448369809886706;9.999912613692507;0.8335138783042181;0.015562075028481738;0.01556192646182547;0.7977311638836357;0.014894149409354521;0.7978775342249989
5.427384;1.0444376453923754;0.8333307079714345;0.7978613997342656;-8.577814549959214e-08;-8.02119851461627e-08;1.0448370279963641;9.999914356220765;0.8335138485972783;0.015562071982608621;0.015561928086445569;0.7977311480339602;0.014894147490792512;0.7978775368029761
5.437384;1.0444376168771403;0.8333306735852252;0.7978612643124029;-8.57826773282884e-08;-8.01742100309776e-08;1.0448370778624925;9.999916144581391;0.8335138187895909;0.015562068991287165;0.01556192975236849;0.7977311415058161;0.014894145367171088;0.7978775376740225
5.447384;1.0444375814864924;0.8333306455793548;0.7978611408296468;-8.578826344906609e-08;-8.013594036836139e-08;1.0448371307613247;9.999917978984184;0.8335137889532289;0.015562066061927924;0.015561931461137829;0.7977311448469115;0.014894143037185975;0.7978775365741558
5.457384;1.0444375395974332;0.8333306242718085;0.7978610296693824;-8.579486000676388e-08;-8.009721504800901e-08;1.0448371869137791;9.999919859577936;0.8335137592278995;0.01556206320109883;0.015561933212513295;0.7977311586528594;0.014894140498501383;0.7978775333739502
5.467384;1.0444374916735686;0.8333306098327163;0.7978609312377075;-8.580242692109505e-08;-8.005808019093111e-08;1.0448372465517117;9.99992178680905;0.8335137297614329;0.015562060413884247;0.015561935002567496;0.7977311835718423;0.014894137748052816;0.797877528067698
5.477384;1.044437438122674;0.8333306023086359;0.7978608458799511;-8.581093308475614e-08;-8.001859223557525e-08;1.044837309755824;9.99992376177705;0.8335137006817542;0.01556205770389247;0.015561936824630591;0.7977312202064691;0.014894134783430015;0.7978775207020472
5.487384;1.0444373791859285;0.8333306017234827;0.7978607738050829;-8.582033709406073e-08;-7.997882362348437e-08;1.044837376348884;9.999925786280482;0.8335136721377847;0.015562055074068453;0.015561938671976775;0.7977312690072564;0.014894131603397141;0.7978775112952375
5.497384;1.0444373149261654;0.8333306080933218;0.7978607150681788;-8.583056369353186e-08;-7.993884310869284e-08;1.0448374459030214;9.999927861924885;0.8335136443405948;0.015562052526057054;0.015561940539125603;0.7977313302575759;0.0148941282075563;0.7978774997976692
5.507384;1.04443724531491;0.8333306213296652;0.7978606695820073;-8.584151069987661e-08;-7.989867112621224e-08;1.0448375178249496;9.99992998938181;0.8335136175366676;0.015562050058780913;0.015561942421079401;0.7977314041114674;0.014894124596169607;0.7978774861466889
5.517384;1.0444371702960422;0.8333306411327797;0.7978606371509223;-8.585307643873384e-08;-7.985824776684128e-08;1.0448375914797432;9.999932169034626;0.8335135919092618;0.015562047668335051;0.015561944312964239;0.7977314906093153;0.014894120770086072;0.7978774703590575
5.527384;1.044437089800272;0.8333306669460135;0.797860617522766;-8.586515384096239e-08;-7.981744838472634e-08;1.0448376662869572;9.99993440179466;0.8335135674483073;0.015562045348542683;0.015561946210890675;0.7977315896448112;0.014894116730461782;0.7978774525450787
5.537384;1.0444370038052095;0.8333306980270156;0.7978606103967597;-8.587759431485274e-08;-7.977613261045246e-08;1.0448377417936692;9.999936688531761;0.8335135439259524;0.015562043091772063;0.015561948111806898;0.7977317009482258;0.014894112478938033;0.7978774328743651
5.547384;1.0444369123915198;0.8333307336114022;0.7978606153592999;-8.589019343538752e-08;-7.973417104631613e-08;1.0448378177254005;9.999939028984496;0.8335135210250795;0.015562040889616482;0.015561950012131674;0.7977318241644082;0.014894108018640847;0.7978774115807723
5.557384;1.044436815689203;0.833330773043724;0.7978606318561011;-8.590270925922374e-08;-7.969143464684913e-08;1.0448378939268002;9.999941421720862;0.8335134984489984;0.015562038732352991;0.015561951907379783;0.7977319589484189;0.01489410335497829;0.7978773889710133
5.567384;1.0444367138179858;0.8333308157915214;0.7978606592706753;-8.591488777211292e-08;-7.964779161872395e-08;1.044837970220034;9.999943864693545;0.83351347590108;0.01556203660885569;0.01556195379268694;0.7977321049534571;0.014894098495428354;0.797877365395426
5.577384;1.0444366068974378;0.8333308613927266;0.7978606969776806;-8.59264772712388e-08;-7.960313042963771e-08;1.0448380463485973;9.999946355085758;0.83351345300534;0.015562034508465735;0.015561955662938614;0.7977322617270116;0.01489409344886146;0.797877341219093
5.587384;1.0444364950408918;0.8333309094126437;0.7978607443020658;-8.593722636827135e-08;-7.955737498301406e-08;1.0448381220478793;9.999948889215185;0.8335134293039482;0.015562032423132876;0.015561957513129205;0.7977324286651595;0.014894088224607535;0.7978773168011217
5.597384;1.0444363783584598;0.8333309593999293;0.7978608005065896;-8.594687144022975e-08;-7.951048051389691e-08;1.044838197115716;9.999951463471346;0.8335134043858896;0.015562030348212044;0.015561959339054264;0.7977326051044895;0.014894082831447884;0.7978772924656486
5.607384;1.0444362569998151;0.8333310108568651;0.7978608648296047;-8.595513175440332e-08;-7.946244191197126e-08;1.044838271422567;9.99995407499712;0.8335133779931237;0.015562028281678011;0.015561961137409574;0.7977327904006172;0.014894077278111914;0.7978772684692277
5.617384;1.044436131149974;0.8333310632667007;0.7978609364836327;-8.596172203475852e-08;-7.941331271059095e-08;1.044838344890762;9.999956721278881;0.833513349956378;0.015562026222642831;0.015561962905492905;0.7977329838624151;0.014894071574789385;0.7978772449686081
5.627384;1.044436000995707;0.8333311161397083;0.7978610146405037;-8.596637355329978e-08;-7.936319921331911e-08;1.0448384174713705;9.999959399593916;0.8335133200720607;0.015562024170916277;0.015561964640835813;0.797733184660252;0.014894065732981337;0.7978772220177204
5.637384;1.0444358667552855;0.8333311690305498;0.7978610984563502;-8.596885661074748e-08;-7.93122417957398e-08;1.0448384891464622;9.99996210718484;0.8335132880976096;0.015562022127633024;0.015561966340743671;0.7977333918383046;0.01489405976420988;0.7978771996232847
5.647384;1.0444357287513772;0.8333312215329687;0.7978611871058651;-8.596900029742045e-08;-7.926061501152132e-08;1.044838559942697;9.999964841854398;0.8335132538439508;0.015562020095078274;0.015561968001758882;0.7977336043795789;0.014894053679772229;0.7978771778076634
5.657384;1.0444355874687368;0.8333312732508636;0.7978612797928186;-8.596669367057701e-08;-7.920853028579959e-08;1.0448386299523522;9.999967601867782;0.8335132172216116;0.01556201807522587;0.015561969619280622;0.7977338212416494;0.014894047491324173;0.7978771565950817
5.667384;1.044435443565164;0.833331323751518;0.7978613757512159;-8.596185589337318e-08;-7.915620691508712e-08;1.0448386993629861;9.999970385104621;0.8335131781936284;0.015562016068953632;0.015561971187965724;0.797734041383994;0.014894041211147591;0.7978771359734222
5.677384;1.044435297822067;0.8333313725531061;0.7978614742724819;-8.595439608102238e-08;-7.910381876287798e-08;1.044838768421372;9.9999731887244;0.833513136716158;0.015562014077053123;0.015561972702478184;0.7977342638170081;0.014894034851534019;0.7978771159272354
5.687384;1.044435151103361;0.8333314191542995;0.7978615747522902;-8.594420109003733e-08;-7.905147384106518e-08;1.0448388373156952;9.999976009826982;0.8335130927307352;0.015562012101637296;0.015561974157160286;0.7977344876505603;0.014894028423751536;0.7978770964581929
5.697384;1.0444350043434787;0.8333314630917332;0.7978616766998244;-8.593115624876546e-08;-7.899925199606984e-08;1.0448389060743308;9.999978846128666;0.8335130461637102;0.015562010146932129;0.01556197554494673;0.797734712129794;0.014894021937539368;0.7978770775110848
5.707384;1.0444348584907035;0.8333315040338576;0.797861779703216;-8.591516481640995e-08;-7.894725285199821e-08;1.0448389745667999;9.999981695897176;0.833512996884134;0.015562008218982624;0.01556197685772579;0.7977349366386488;0.014894015400921353;0.797877058904617
5.717384;1.044434714430214;0.8333315418294844;0.7978618834444079;-8.589614796029995e-08;-7.889561105599224e-08;1.044839042608379;9.999984557536337;0.8335129446688632;0.015562006324064351;0.015561978087947627;0.7977351606659195;0.014894008820392992;0.7978770403451177
5.727384;1.044434572942792;0.8333315764423784;0.7978619877740136;-8.58740416517059e-08;-7.884447620885149e-08;1.0448391100631684;9.999987429308648;0.8335128892390881;0.015562004467568025;0.015561979229082997;0.7977353837690163;0.014894002201959178;0.7978770214879783
5.737384;1.0444344346750007;0.8333316078686289;0.7978620927229759;-8.584879067551629e-08;-7.879397381657117e-08;1.0448391768760583;9.999990309415244;0.8335128303594094;0.015562002654318664;0.015561980275241954;0.797735605513838;0.01489399555210163;0.7978770020156222
5.747384;1.044434300128477;0.8333316361366165;0.7978621984504563;-8.58203325350148e-08;-7.87441836538067e-08;1.0448392431115845;9.999993196233264;0.8335127679159485;0.015562000888614164;0.015561981221051392;0.7977358254021307;0.014893988878217414;0.7978769817030302
5.757384;1.0444341696712256;0.8333316613368598;0.7978623052280183;-8.578859916728485e-08;-7.869516971930359e-08;1.0448393089694803;9.999996087883787;0.8335127018895538;0.015561999173255119;0.015561982060996427;0.7977360428816113;0.014893982188571924;0.7978769604259422
5.767384;1.0444340435225221;0.8333316835945336;0.7978624134284786;-8.575355893001813e-08;-7.864703737738446e-08;1.0448393746652624;9.999998981349117;0.8335126322632213;0.015561997509157;0.015561982788711659;0.7977362574035336;0.014893975491152185;0.7978769381125228
5.777384;1.0444339217478684;0.8333317030288476;0.7978625234563697;-8.57152679660208e-08;-7.85999514975304e-08;1.0448394403318686;10.00000187250811;0.8335125590088921;0.01556199589648841;0.015561983397734331;0.7977364684642099;0.0148939687922849;0.7978769146960104
5.787384;1.0444338042972372;0.8333317197817293;0.7978626356757579;-8.567387463797334e-08;-7.855410058562335e-08;1.0448395060839486;10.000004756922964;0.8335124821906704;0.015561994335976064;0.015561983882750527;0.797736675670724;0.014893962096113227;0.797876890113651
5.797384;1.0444336910266656;0.8333317340642662;0.7978627503750376;-8.562956966319337e-08;-7.850965221079942e-08;1.0448395721030583;10.000007629895048;0.8335124020639318;0.015561992828267698;0.01556198423939945;0.7977368787651008;0.014893955404414398;0.7978768643421479
5.807384;1.0444335817281596;0.8333317461511014;0.7978628677519656;-8.558253141620466e-08;-7.846673289828702e-08;1.0448396386595091;10.000010486035476;0.833512319088151;0.015561991372013854;0.015561984463901335;0.7977370775443309;0.01489394871664598;0.7978768374229809
5.817384;1.0444334762157155;0.8333317563861342;0.7978629879457662;-8.5532894336099e-08;-7.842542967812845e-08;1.0448397061018482;10.000013319825992;0.8335122338546548;0.015561989963798463;0.015561984554424958;0.7977372717937514;0.014893942030886927;0.797876809416749
5.827384;1.044433374401369;0.8333317652439929;0.7978631110856677;-8.548073346328998e-08;-7.83857962706299e-08;1.0448397748119516;10.000016126762166;0.8335121469506244;0.015561988599843285;0.015561984512005878;0.7977374612762071;0.014893935345644115;0.7978767803280864
5.837384;1.0444332763407864;0.8333317733574549;0.797863237282364;-8.542607760300231e-08;-7.834785705116892e-08;1.04483984512819;10.000018903643221;0.8335120588428576;0.015561987276950297;0.015561984339073003;0.7977376457139876;0.0148939286615993;0.7978767501236087
5.847384;1.0444331822514188;0.8333317814392709;0.7978633666187653;-8.536895509172467e-08;-7.831161428673875e-08;1.0448399172772902;10.00002164823839;0.8335119698612861;0.01556198599302347;0.015561984038143318;0.7977378247985288;0.014893921982561011;0.7978767188029398
5.857384;1.0444330924545726;0.8333317901187477;0.7978634991949558;-8.530942893995462e-08;-7.827705456085108e-08;1.0448399913895623;10.000024358891242;0.8335118802263016;0.015561984747914604;0.015561983612579846;0.7977379982291872;0.014893915315072427;0.7978766863846787
5.867384;1.0444330073013883;0.8333317997647575;0.7978636351274941;-8.524759004713886e-08;-7.824415253629033e-08;1.0448400675793135;10.000027033637414;0.83351179004165;0.015561983543030197;0.015561983067592395;0.7977381657074671;0.014893908666474246;0.7978766528349522
5.877384;1.044432927195635;0.8333318104269913;0.7978637744472137;-8.518353476849177e-08;-7.821287492223677e-08;1.044840146015786;10.000029669283848;0.8335116992682521;0.01556198237959806;0.015561982409764528;0.7977383268946983;0.014893902043289175;0.7978766180507812
5.887384;1.0444328527094555;0.8333318219343102;0.797863917020593;-8.511736503791218e-08;-7.818316745889172e-08;1.0448402269569284;10.00003226146125;0.833511607720303;0.015561981257903422;0.01556198164567058;0.7977384813911639;0.014893895451844146;0.7978765819082536
5.897384;1.044432784655719;0.833331834042704;0.7978640625759411;-8.504920092550614e-08;-7.815494336502512e-08;1.0448403106684196;10.00003480533392;0.8335115151075279;0.015561980178118795;0.015561980780602972;0.7977386287712871;0.014893888899926218;0.7978765443211954
5.907384;1.0444327240053026;0.8333318465652666;0.7978642107784617;-8.497918490555779e-08;-7.812811762668071e-08;1.0448403972426432;10.00003729623974;0.8335114211094087;0.015561979140867214;0.01556197981767938;0.7977387686393841;0.01489388239724502;0.7978765052560427
5.917384;1.0444326717100763;0.8333318594111717;0.7978643613222549;-8.490748610922933e-08;-7.810264170258908e-08;1.0448404864936083;10.000039730161483;0.8335113254584089;0.0155619781469233;0.015561978757893063;0.7977389006359028;0.014893875954087272;0.7978764646918578
5.927384;1.0444326285325696;0.8333318724991229;0.7978645139978537;-8.483429687547501e-08;-7.807848503427797e-08;1.0448405780076317;10.000042104040991;0.8335112280118556;0.015561977197652515;0.015561977601487751;0.7977390244295313;0.01489386957948981;0.7978764225982373
5.937384;1.0444325949519202;0.833331885686573;0.797864668679322;-8.475980226214653e-08;-7.805561015747107e-08;1.0448406712877443;10.000044415950649;0.8335111287581378;0.015561976296370976;0.015561976349492348;0.797739139745641;0.014893863280962379;0.7978763789935754
5.947384;1.0444325711932314;0.8333318987948001;0.7978648253070334;-8.46841388226934e-08;-7.803397114448882e-08;1.0448407658888321;10.000046665203515;0.8335110277559427;0.01556197544860094;0.015561975003943414;0.7977392463519527;0.01489385706579504;0.7978763340185403
5.957384;1.0444325573576918;0.8333319116636729;0.7978649839167649;-8.460738187273902e-08;-7.801351246144164e-08;1.0448408614945264;10.000048852138121;0.8335109250571046;0.015561974661088638;0.015561973567220567;0.7977393439949761;0.014893850942336693;0.7978762879234511
5.967384;1.0444325536022814;0.8333319241771143;0.7978651446031414;-8.452957532467769e-08;-7.799417182610573e-08;1.0448409579467723;10.000050977524351;0.8335108206283818;0.015561973940934878;0.01556197204207558;0.7977394324182181;0.014893844920752406;0.797876240989496
5.977384;1.0444325602550275;0.8333319362216379;0.7978653073968432;-8.445077633754246e-08;-7.797588696358618e-08;1.0448410551871106;10.000053042438179;0.8335107143325005;0.015561973294377552;0.015561970432190096;0.7977395114779431;0.014893839013203512;0.7978761934733329
5.987384;1.0444325777692292;0.8333319476080236;0.7978654721812626;-8.437107242073979e-08;-7.795859418282947e-08;1.0448411531324509;10.000055048767823;0.833510606031212;0.015561972725529293;0.015561968741975631;0.7977395812298271;0.014893833232248951;0.7978761456074647
5.997384;1.0444326065933356;0.8333319580629366;0.7978656386959255;-8.429056272507149e-08;-7.794223522125737e-08;1.0448412516081527;10.000056999275804;0.8335104957070287;0.015561972236446975;0.015561966975580821;0.797739641899144;0.01489382758810481;0.7978760976316951
6.007384;1.044432647075021;0.833331967322802;0.7978658065816829;-8.420933575731276e-08;-7.792677308233089e-08;1.0448413503503107;10.000058897041427;0.8335103834657182;0.01556197182728171;0.015561965136098409;0.7977396937576191;0.014893822087725352;0.7978760497954377
6.017384;1.0444326994318827;0.8333319752304534;0.7978659754376396;-8.412746034132021e-08;-7.791218102497249e-08;1.044841449022295;10.000060745368252;0.8335102694485128;0.015561971495302241;0.015561963226119321;0.7977397370126131;0.014893816736008102;0.7978760022898259
6.027384;1.044432763744298;0.8333319817346474;0.7978661448606862;-8.404497935403359e-08;-7.789840318870967e-08;1.0448415472913124;10.000062548255071;0.8335101537790893;0.015561971234997165;0.0155619612489617;0.7977397718169518;0.01489381153744519;0.7978759551990026
6.037384;1.0444328399406273;0.8333319867951787;0.7978663144421092;-8.396190202564743e-08;-7.788532728659748e-08;1.044841644989685;10.000064310224756;0.8335100366050697;0.015561971040406625;0.015561959208355361;0.7977397983753427;0.014893806497700555;0.7978759085617032
6.047384;1.0444329278243178;0.8333319903039426;0.7978664837597325;-8.387819621408031e-08;-7.787278658362043e-08;1.044841742207791;10.00006603537423;0.8335099181850846;0.015561970906725137;0.015561957107664412;0.7977398170153864;0.014893801624120358;0.7978758624593073
6.057384;1.0444330271575206;0.8333319921012567;0.7978666523813924;-8.379379182328685e-08;-7.78605895027266e-08;1.0448418392118852;10.00006772695434;0.8335097989395229;0.015561970829403207;0.015561954951243637;0.7977398281672843;0.014893796924933471;0.7978758170183304
6.067384;1.0444331377493103;0.83333199199886;0.797866819851278;-8.370860885179943e-08;-7.784856443301148e-08;1.0448419363085084;10.000069388064547;0.8335096794086156;0.015561970803242512;0.015561952745813328;0.7977398323004158;0.014893792408567742;0.7978757723419602
6.077384;1.0444332595120276;0.8333319897554229;0.7978669856771211;-8.362258578425285e-08;-7.783658166304547e-08;1.0448420337948303;10.000071022431547;0.8335095601488616;0.015561970823146538;0.015561950499081715;0.7977398298641025;0.014893788082981167;0.7978757284557875
6.087384;1.044433392479908;0.8333319850872374;0.797867149307896;-8.353567878737562e-08;-7.782454894407148e-08;1.0448421319652221;10.000072634244235;0.8335094416745287;0.015561970884898517;0.015561948217826556;0.7977398212764436;0.014893783954608551;0.7978756853089688
6.097384;1.0444335367640047;0.8333319777296152;0.7978673101004643;-8.34478471006893e-08;-7.78124051208669e-08;1.0448422310822654;10.000074227424916;0.8335093244655338;0.015561970985236156;0.015561945907783505;0.7977398069846003;0.014893780027780619;0.7978756427936285
6.107384;1.0444336924400017;0.8333319674798709;0.7978674673654417;-8.335905005345458e-08;-7.780009880544586e-08;1.044842331363968;10.000075805192177;0.8335092089781402;0.015561971122244795;0.015561943574152753;0.7977397875436117;0.014893776304646165;0.7978756007739528
6.117384;1.0444338594818392;0.8333319541988101;0.797867620483987;-8.326925761681664e-08;-7.77875601296851e-08;1.0448424330454484;10.000077369989024;0.8335090956163141;0.015561971295928257;0.015561941221700341;0.7977397636367295;0.01489377278562105;0.797875559161173
6.127384;1.044434037809737;0.8333319377943119;0.7978677689361466;-8.317845561119027e-08;-7.777470844552533e-08;1.0448425364026652;10.00007892348985;0.8335089846878447;0.015561971507818838;0.015561938854861072;0.7977397359934366;0.014893769471049454;0.7978755179761555
6.137384;1.0444342273564087;0.8333319181820359;0.7978679122153359;-8.308664172478406e-08;-7.776148781255357e-08;1.04484264169112;10.000080466551495;0.8335088764149537;0.0155619717599533;0.015561936478064416;0.7977397052748464;0.014893766362670048;0.7978754773090999
6.147384;1.0444344280668483;0.8333318952472477;0.7978680497991083;-8.29938382415741e-08;-7.774788127176457e-08;1.044842749079547;10.000081998865014;0.8335087709748633;0.015561972054764181;0.015561934096085663;0.7977396720486152;0.01489376346330216;0.7978754372167874
6.157384;1.04443463985035;0.8333318688650205;0.7978681812136759;-8.290010638973952e-08;-7.773389139365667e-08;1.044842858612967;10.000083518638538;0.833508668531754;0.015561972395749333;0.015561931713929188;0.7977396368464666;0.014893760776546186;0.7978753976667039
6.167384;1.0444348625256816;0.8333318389284494;0.797868306069529;-8.280552761529265e-08;-7.771952801926107e-08;1.0448429702343718;10.000085023096753;0.833508569306646;0.015561972787346955;0.015561929336279113;0.7977396002301133;0.01489375830704127;0.7978753585605232
6.177384;1.0444350957696789;0.8333318053222962;0.7978684240400988;-8.271017616203104e-08;-7.770482364962797e-08;1.0448430838429865;10.000086509108225;0.8335084736015318;0.015561973233006078;0.015561926966973392;0.7977395628106725;0.014893756059509638;0.7978753197761883
6.187384;1.0444353390985834;0.83333176789881;0.7978685348272018;-8.261410966691175e-08;-7.768984644022241e-08;1.0448431992800886;10.000087972853448;0.8335083816848399;0.01556197373281465;0.015561924608844724;0.7977395251882161;0.014893754037857206;0.797875281162894
6.197384;1.0444355919188126;0.8333317264939084;0.7978686381536597;-8.251737168998133e-08;-7.767469273647661e-08;1.0448433162649067;10.000089409459335;0.8335082936805206;0.015561974283635621;0.015561922264483405;0.7977394878590393;0.014893752245539313;0.7978752425024268
6.207384;1.0444358535965341;0.8333316809547048;0.7978687338110817;-8.242000830241813e-08;-7.765946981850465e-08;1.0448434344010276;10.000090813441403;0.8335082095680235;0.01556197488113202;0.015561919936802986;0.7977394511842926;0.014893750685288674;0.7978752035190193
6.217384;1.0444361234926955;0.8333316312008813;0.7978688217023183;-8.232209677513199e-08;-7.76442863803404e-08;1.0448435532897702;10.000092178953656;0.8335081292318556;0.015561975521027;0.015561917627744849;0.7977394154202786;0.014893749358008523;0.7978751639573947
6.227384;1.0444364009833667;0.8333315773227047;0.7978689018000811;-8.222376391861214e-08;-7.762925347472289e-08;1.0448436726777244;10.000093499375177;0.8335080525159289;0.01556197619919753;0.015561915336669533;0.7977393807436123;0.014893748262550273;0.7978751236435608
6.237384;1.0444366854916414;0.8333315196229766;0.7978689740919123;-8.2125174625492e-08;-7.761448189633983e-08;1.0448437924799208;10.000094767209863;0.8335079792612453;0.01556197691100786;0.015561913060162452;0.7977393472879774;0.014893747396607013;0.7978750824684153
6.247384;1.0444369765363521;0.8333314585808301;0.797869038628616;-8.202649710064112e-08;-7.760007741584351e-08;1.0448439126398519;10.000095974947236;0.8335079093161093;0.015561977651096104;0.015561910792662703;0.7977393151989558;0.014893746757682146;0.7978750403191571
6.257384;1.0444372737743424;0.8333313947820595;0.7978690956107941;-8.192787640709559e-08;-7.758613927540561e-08;1.0448440329736028;10.000097116086543;0.833507842563057;0.015561978414493019;0.01556190852786899;0.7977392846174868;0.014893746343303286;0.797874997023573
6.267384;1.0444375770088272;0.833331328815202;0.7978691453610136;-8.182944036991318e-08;-7.757275480927781e-08;1.0448441531224455;10.000098185248872;0.83350777896229;0.015561979197539716;0.01556190626083995;0.7977392555789071;0.01489374615114106;0.7978749523720428
6.277384;1.0444378861710126;0.8333312611736947;0.7978691882015956;-8.173132457149162e-08;-7.756000053603494e-08;1.044844272626576;10.000099177764394;0.8335077185363228;0.01556197999740833;0.015561903989527849;0.7977392279243278;0.014893746179792767;0.7978749062193573
6.287384;1.04443820127929;0.8333311922168601;0.7978692243958226;-8.163367504236995e-08;-7.754796461434638e-08;1.0448443909962077;10.00010008952422;0.8335076613193945;0.015561980811016432;0.015561901715373578;0.7977392013141015;0.014893746429670273;0.7978748585729519
6.297384;1.0444385223413084;0.8333311221860815;0.7978692542019606;-8.153661933070463e-08;-7.75367640769349e-08;1.0448445076674875;10.00010091686558;0.8335076073748189;0.015561981634300654;0.015561899443053468;0.797739175340239;0.014893746903758994;0.7978748095788966
6.307384;1.044438849230927;0.8333310512527639;0.7978692779240529;-8.144025215029307e-08;-7.752652493534923e-08;1.044844621935707;10.00010165637471;0.8335075568438103;0.01556198246247172;0.015561897179383848;0.7977391496489562;0.014893747607610827;0.7978747594422438
6.317384;1.0444391816845398;0.8333309795322958;0.7978692958971312;-8.134465514073091e-08;-7.751734430677577e-08;1.04484473296641;10.00010230497099;0.8335075099087218;0.015561983291267416;0.015561894931942814;0.7977391240048295;0.01489374854763597;0.7978747083602407
6.327384;1.044439519450321;0.8333309070672262;0.7978693084831384;-8.124991756697384e-08;-7.75092703607357e-08;1.044844839849654;10.000102860109719;0.833507466672191;0.015561984117861662;0.015561892708037754;0.7977390982715397;0.014893749729039302;0.7978746564564251
6.337384;1.0444398624119813;0.8333308338706676;0.7978693160759937;-8.11561424683926e-08;-7.750230685799146e-08;1.044844941634053;10.000103319875503;0.8335074270501314;0.015561984940984175;0.015561890514487788;0.7977390723508261;0.01489375115472735;0.7978746037153882
6.347384;1.0444402105505528;0.8333307599967174;0.7978693190616353;-8.106344911517204e-08;-7.749642629959291e-08;1.0448450373115172;10.000103683242525;0.8335073907630645;0.015561985760736703;0.01556188835764137;0.7977390461490662;0.014893752824451094;0.7978745499846897
6.357384;1.0444405638605576;0.8333306855539644;0.7978693177971939;-8.097197538472379e-08;-7.74915770859326e-08;1.044845125831113;10.000103950365443;0.8335073574153704;0.015561986577603456;0.015561886243054403;0.7977390195450275;0.014893754734401467;0.7978744950341035
6.367384;1.044440922371117;0.8333306106664301;0.7978693126167472;-8.088188140775678e-08;-7.748768721371397e-08;1.0448452062294928;10.000104122184634;0.8335073265785535;0.01556198739149574;0.015561884175131453;0.7977389923345566;0.014893756877976713;0.797874438611901
6.377384;1.0444412861767698;0.8333305354004913;0.797869303784785;-8.079335368673115e-08;-7.74846813171251e-08;1.0448452777545405;10.000104199553407;0.8335072978410974;0.015561988202377785;0.015561882156481374;0.7977389642270521;0.014893759246741693;0.7978743804675552
6.387384;1.0444416553823825;0.8333304597154362;0.7978692914263054;-8.070659564235453e-08;-7.748251057505787e-08;1.0448453398415132;10.000104183168835;0.8335072708061709;0.015561989011466933;0.015561880187582621;0.7977389349216658;0.01489376183161139;0.7978743203159498
6.397384;1.0444420300518307;0.8333303835163557;0.797869275519444;-8.062180430967457e-08;-7.748116580479244e-08;1.044845392052884;10.000104074429684;0.833507245045573;0.015561989820774435;0.015561878267892704;0.7977389041738808;0.014893764624595079;0.7978742578005451
6.407384;1.0444424101894305;0.8333303067631915;0.7978692559713328;-8.05391617413044e-08;-7.74806657101801e-08;1.0448454340787259;10.000103875811229;0.8335072201184794;0.015561990631169734;0.015561876397190467;0.7977388717938296;0.014893767619435642;0.7978741925562637
6.417384;1.0444427957100475;0.8333302295018524;0.7978692326893948;-8.04588474028557e-08;-7.74810389830887e-08;1.0448454657121267;10.000103590547901;0.8335071956667357;0.015561991441896638;0.015561874575573105;0.7977388376293246;0.014893770811036254;0.7978741243224279
6.427384;1.044443186415971;0.8333301517927465;0.7978692055739185;-8.038104047073366e-08;-7.748231239239414e-08;1.044845486805116;10.00010322256685;0.8335071714622169;0.015561992252174285;0.015561872803413828;0.7977388015705427;0.014893774195201286;0.7978740529529326
6.437384;1.0444435820180322;0.8333300736450705;0.7978691745093659;-8.030590187152717e-08;-7.748452262601623e-08;1.0448454973043126;10.000102776356497;0.8335071473610938;0.015561993062046637;0.01556187108269116;0.7977387635291816;0.014893777769128168;0.7978739783173622
6.447384;1.0444439821893472;0.8333299950116971;0.7978691394150287;-8.023356359698609e-08;-7.7487749835875e-08;1.0448454973216346;10.000102256761211;0.8335071231918444;0.01556199387168744;0.015561869417504065;0.7977387233941771;0.014893781532072296;0.7978739002545523
6.457384;1.0444443865579147;0.8333299158107926;0.7978691002960359;-8.016414016852053e-08;-7.749213214841365e-08;1.0448454871180888;10.00010166958463;0.8335070986675973;0.015561994680771305;0.015561867812110252;0.797738681028336;0.014893785484796371;0.7978738186423359
6.467384;1.044444794623865;0.833329835944973;0.7978690572567332;-8.009773911407689e-08;-7.749784839048092e-08;1.044845467019543;10.000101022001807;0.8335070734515703;0.015561995488298749;0.015561866268888795;0.7977386362853225;0.014893789627535996;0.7978737334657383
6.477384;1.0444452057237463;0.8333297552861879;0.7978690104967855;-8.003445784008686e-08;-7.750510138471244e-08;1.0448454374003746;10.000100321726068;0.8335070472998495;0.015561996293059861;0.015561864788336599;0.7977385889980371;0.014893793958253588;0.7978736448072296
6.487384;1.0444456190631932;0.833329673617638;0.7978689602990038;-7.997438594916542e-08;-7.75141144309247e-08;1.04484539875003;10.000099576268587;0.8335070200712245;0.015561997094663816;0.015561863370229077;0.7977385389853089;0.014893798472178473;0.7978735528274629
6.497384;1.0444460337740877;0.8333295905932331;0.797868906987889;-7.991761569321511e-08;-7.752511883071579e-08;1.0448453517004175;10.00009879303472;0.8335069916358011;0.01556199789351738;0.0155618620138796;0.7977384861031767;0.014893803161816401;0.797873457802875
6.507384;1.044446448995021;0.8333295057643386;0.7978688508590474;-7.986424131881707e-08;-7.753832462524026e-08;1.0448452969910142;10.000097979084256;0.8335069618698414;0.01556199868964148;0.015561860717200206;0.7977384302674058;0.014893808017154654;0.7978733601768437
6.517384;1.0444468639308766;0.8333294186650115;0.7978687921349018;-7.981435157154163e-08;-7.755390180831296e-08;1.0448452354302036;10.000097140172231;0.8335069307042512;0.015561999481908347;0.015561859476605386;0.7977383714329663;0.014893813026751475;0.7978732605479572
6.527384;1.0444472778494762;0.8333293289237197;0.7978687309746916;-7.976804152425448e-08;-7.757200079075285e-08;1.04484516785898;10.00009628006153;0.8335068980842459;0.015562000267935376;0.01556185828804185;0.7977383096094346;0.014893818179454137;0.7978731595993312
6.537384;1.0444476900419593;0.8333292363222713;0.7978686674864165;-7.972542319611533e-08;-7.759278950234949e-08;1.0448450951094905;10.00009540065582;0.8335068639076165;0.015562001044329338;0.015561857147317861;0.7977382449120778;0.014893823465366282;0.7978730580213831
6.547384;1.044448099827322;0.8333291407515709;0.7978686017068185;-7.968659663622588e-08;-7.761644212057927e-08;1.0448450179889874;10.000094502563849;0.833506828067796;0.015562001807731698;0.01556185604998222;0.7977381775522224;0.014893828875217743;0.7978729564614603
6.557384;1.0444485066156461;0.8333290421251744;0.7978685335876372;-7.965161879170003e-08;-7.764308286125099e-08;1.0448449373281887;10.000093585594254;0.8335067905189338;0.015562002556112212;0.015561854991928912;0.7977381077404105;0.014893834399265444;0.7978728555195448
6.567384;1.0444489099267482;0.8333289403013331;0.7978684630323838;-7.96205120033864e-08;-7.767275977215272e-08;1.0448448540153275;10.000092649361319;0.8335067512679711;0.015562003289159838;0.015561853970186109;0.7977380355965179;0.014893840027296075;0.7978727557624409
6.577384;1.0444493093259304;0.8333288350510757;0.7978683899720979;-7.95932941222487e-08;-7.77054582396679e-08;1.0448447689255767;10.000091694341485;0.8335067103672952;0.015562004008414345;0.015561852983122734;0.7977379611325346;0.014893845749155442;0.7978726577211268
6.587384;1.0444497043348668;0.8333287261170189;0.7978683144236582;-7.956999925537754e-08;-7.774111093033404e-08;1.0448446828174096;10.000090722484167;0.8335066679507576;0.015562004717797184;0.015561852029697613;0.7977378842799002;0.014893851554518936;0.7978725618880944
6.597384;1.0444500943806467;0.8333286133007036;0.7978682365023071;-7.955066590944784e-08;-7.777959543944392e-08;1.0448445962458344;10.000089736744387;0.8335066242451339;0.015562005423588432;0.01556185110784651;0.7977378049407309;0.014893857432606728;0.7978724687262375
6.607384;1.0444504788037163;0.833328496540145;0.7978681564021544;-7.953529950634919e-08;-7.78207385937274e-08;1.0448445095013952;10.000088740668165;0.8335065795409393;0.015562006133053693;0.015561850213426043;0.7977377230298812;0.014893863372695212;0.7978723786861284
6.617384;1.0444508568641013;0.8333283760156135;0.7978680743811621;-7.95238429733975e-08;-7.786434674058858e-08;1.0448444226416382;10.000087738268089;0.8335065341767076;0.015562006852378116;0.01556184934102275;0.7977376384586105;0.014893869364612768;0.7978722922073657
6.627384;1.0444512277207143;0.8333282521893742;0.7978679907776116;-7.9516177909412e-08;-7.791023911773199e-08;1.0448443355936499;10.000086733585494;0.8335064885177134;0.015562007585944814;0.015561848485785706;0.7977375511095927;0.01489387539915126;0.7978722096837841
6.637384;1.044451590462414;0.833328125713496;0.7978679060078985;-7.951214543136434e-08;-7.795824353090593e-08;1.0448442482398128;10.000085730524143;0.8335064428908903;0.015562008337598039;0.0155618476446595;0.7977374608805627;0.014893881468658953;0.7978721314451237
6.647384;1.0444519442384081;0.8333279973307942;0.7978678205091848;-7.95115634012126e-08;-7.800816673960745e-08;1.044844160444624;10.000084732854033;0.8335063975234738;0.01556200911133826;0.015561846816964762;0.7977373677333818;0.014893887566627486;0.7978720577836098
6.657384;1.0444522883874348;0.8333278678161211;0.7978677346785603;-7.951424505775208e-08;-7.80597772376252e-08;1.0448440720406675;10.000083743896457;0.8335063525139224;0.015562009910349225;0.015561846004751224;0.7977372716322136;0.014893893686062998;0.7978719889777158
6.667384;1.044452622452961;0.8333277379001808;0.7978676488499961;-7.952001663635529e-08;-7.811281451337177e-08;1.0448439828406135;10.00008276639939;0.8335063078455404;0.015562010737022123;0.015561845212145594;0.7977371724446696;0.014893899818391695;0.7978719252851184
6.677384;1.0444529461200853;0.8333276082021174;0.7978675633268345;-7.952871029347569e-08;-7.816700023585071e-08;1.0448438926480956;10.000081802280178;0.8335062634738939;0.015562011594405041;0.015561844443429356;0.7977370699350727;0.014893905953502628;0.7978718669198299
6.687384;1.044453259148811;0.8333274792135619;0.7978674784341917;-7.954014861079839e-08;-7.82220220545027e-08;1.0448438012167327;10.000080852016303;0.8335062194261844;0.015562012486521183;0.015561843701515024;0.7977369638107691;0.0148939120797017;0.7978718140381261
6.697384;1.0444535613330406;0.8333273513140829;0.7978673945038095;-7.955415510809308e-08;-7.82775156060819e-08;1.0448437082487827;10.000079914620537;0.8335061758156035;0.015562013417426926;0.015561842988154617;0.7977368537745037;0.01489391818386513;0.7978717667414579
6.707384;1.0444538524815046;0.8333272247812697;0.7978673118250454;-7.957057229813969e-08;-7.833308814408887e-08;1.0448436134496226;10.000078987995883;0.8335061328035828;0.015562014390028696;0.015561842305441637;0.7977367395765756;0.014893924253035321;0.7978717250788545
6.717384;1.04445413238132;0.8333270998048883;0.7978672306308084;-7.958924906596567e-08;-7.838837351437922e-08;1.0448435165544223;10.00007806893566;0.8335060905928161;0.015562015405308039;0.015561841657313063;0.7977366210430561;0.014893930276274637;0.7978716890314085
6.727384;1.0444544007332481;0.8333269765580087;0.7978671510683648;-7.961001851019412e-08;-7.84430645384745e-08;1.04484341734044;10.000077153313725;0.8335060494191544;0.015562016463170621;0.015561841049657014;0.7977364980945924;0.014893936244610302;0.797871658508115
6.737384;1.0444546571368132;0.8333268552801536;0.7978670731565857;-7.963270165570668e-08;-7.849689407150613e-08;1.0448433156073653;10.000076236869381;0.8335060094873151;0.015562017563943202;0.015561840489098002;0.7977363707556117;0.01489394214918784;0.7978716333824697
6.747384;1.044454901180829;0.8333267362629501;0.797866996795398;-7.965711215052966e-08;-7.854959855021693e-08;1.0448432111132249;10.000075316122409;0.8335059709181095;0.015562018708244748;0.015561839982395234;0.7977362391276411;0.014893947980253858;0.797871613510958
6.757384;1.0444551325379026;0.8333266197820783;0.7978669218195893;-7.968305115665145e-08;-7.860090382138733e-08;1.0448431036016268;10.00007438914697;0.8335059337575036;0.015562019895812046;0.015561839536724461;0.7977361033474527;0.014893953728781403;0.7978715986851509
6.767384;1.044455350946662;0.833326506075615;0.7978668480710723;-7.971032169872194e-08;-7.865052917044081e-08;1.0448429929323322;10.000073455900631;0.8335058979919273;0.015562021125353643;0.015561839159064712;0.7977359635811074;0.014893959388661856;0.7978715885815307
6.777384;1.0444555561333506;0.83332639534291;0.7978667754701937;-7.973874630173107e-08;-7.86981958262754e-08;1.0448428791717692;10.000072517797356;0.8335058635698792;0.015562022395307774;0.015561838855523487;0.7977358200786906;0.014893964956452633;0.7978715827734908
6.787384;1.0444557477847458;0.8333262877392656;0.7978667040320524;-7.976817458663113e-08;-7.874364448148557e-08;1.044842762628556;10.000071577141403;0.8335058304504438;0.015562023704010058;0.015561838632244009;0.7977356732345495;0.014893970429308685;0.797871580788938
6.797384;1.0444559255854602;0.8333261833941071;0.7978666337840558;-7.979849975752251e-08;-7.878666167520673e-08;1.0448426438417255;10.000070637193048;0.8335057985883205;0.015562025049435995;0.01556183849606688;0.7977355235502277;0.014893975803764002;0.7978715821835893
6.807384;1.0444560892885635;0.8333260824231588;0.7978665646605714;-7.982966563336834e-08;-7.882710010368362e-08;1.0448425234844196;10.000069702220896;0.8335057678330999;0.015562026429518839;0.015561838453479741;0.7977353715318206;0.01489398107633683;0.7978715865978028
6.817384;1.0444562387707241;0.833325984897696;0.7978664965138816;-7.986165384532291e-08;-7.886488797281178e-08;1.044842402252914;10.000068776498342;0.8335057379012535;0.015562027842865074;0.015561838509217342;0.797735217657128;0.014893986244740724;0.7978715937398315
6.827384;1.0444563739892925;0.8333258908024388;0.79786642921524;-7.98944633441768e-08;-7.890002788327758e-08;1.0448422807994349;10.000067862865233;0.8335057084840665;0.015562029289072984;0.015561838665438449;0.7977350623791266;0.01489399130789554;0.7978716032931094
6.837384;1.0444564948713966;0.833325800043785;0.7978663627161555;-7.99280788339153e-08;-7.89325761800785e-08;1.0448421596961255;10.000066962035156;0.833505679346124;0.015562030768340132;0.015561838921385162;0.7977349060791724;0.01489399626518802;0.7978716148350511
6.847384;1.0444566012879952;0.8333257125121905;0.797866297056909;-7.996244349316831e-08;-7.896261578845139e-08;1.0448420394372973;10.000066072982357;0.833505650341228;0.015562032280917753;0.015561839274033124;0.7977347490547507;0.01489400111657993;0.7978716278524696
6.857384;1.0444566931616053;0.8333256281094874;0.7978662323708318;-7.999745394960186e-08;-7.899024720706745e-08;1.0448419204290686;10.000065193953425;0.8335056214151382;0.015562033826854057;0.015561839720398162;0.7977345915644832;0.014894005862610546;0.7978716418295538
6.867384;1.0444567705875314;0.8333255467065018;0.7978661688755392;-8.003296934432951e-08;-7.901559044335881e-08;1.0448418029303708;10.000064323115083;0.8335055926287801;0.015562035405492397;0.015561840260339925;0.7977344338336906;0.014894010503567838;0.7978716562820033
6.877384;1.0444568338339535;0.8333254681130239;0.7978661068193293;-8.006882172129554e-08;-7.903877993156979e-08;1.0448416870510366;10.000063458873653;0.8335055641841496;0.015562037014288082;0.01556184089706899;0.7977342760322281;0.014894015038943812;0.7978716707113447
6.887384;1.0444568831903567;0.8333253920744557;0.797866046410458;-8.010481697863431e-08;-7.905994597963133e-08;1.0448415728574179;10.000062600369983;0.8335055363978704;0.015562038647981167;0.015561841634718555;0.7977341182623312;0.01489401946771224;0.7978716845936378
6.897384;1.0444569187847148;0.8333253182561093;0.7978659877841676;-8.014073417405424e-08;-7.90791867684333e-08;1.0448414604608345;10.000061747780782;0.8335055095897818;0.01556204029924713;0.015561842475535891;0.7977339605533738;0.014894023789625154;0.7978716973904806
