time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444569405154094;0.8333252462727838;0.7978659310152753;-8.017634703514115e-08;-7.909654529472804e-08;1.044841349991104;10.000060902563776;0.8335054839917542;0.015562041959743339;0.01556184341922739;0.7977338028834915;0.014894028006434988;0.797871708515317
6.917384;1.04445694809403;0.8333251757704805;0.7978658761636405;-8.021146177534007e-08;-7.91120058716419e-08;1.044841241533343;10.000060068063188;0.833505459746991;0.015562043620405155;0.015561844464476558;0.7977336451951939;0.014894032121240354;0.7978717173604538
6.927384;1.0444569411596665;0.8333251064903816;0.797865823299286;-8.024593996514369e-08;-7.91255136138381e-08;1.0448411351272193;10.000059249847263;0.8335054369205999;0.01556204527177952;0.01556184561030984;0.7977334873899454;0.01489403613691937;0.7978717234353067
6.937384;1.0444569194334128;0.8333250383288279;0.7978657724455713;-8.02796953198564e-08;-7.913700450117218e-08;1.0448410308168021;10.00005845470679;0.8335054155210453;0.015562046904532353;0.01556184685596434;0.7977333293624276;0.014894040055899047;0.7978717264724762
6.947384;1.0444568827998315;0.8333249713686873;0.7978657235091248;-8.0312678277601e-08;-7.914642996403106e-08;1.0448409287287115;10.000057688609504;0.8335053955980075;0.015562048509039394;0.015561848200272904;0.797733171056571;0.014894043880718527;0.7978717264052129
6.957384;1.0444568312707943;0.8333249058236458;0.7978656763041926;-8.034485887063095e-08;-7.91537609877238e-08;1.044840829147881;10.000056955485217;0.8335053773242137;0.015562050074289034;0.015561849641019995;0.7977330125036847;0.014894047613634732;0.7978717232833548
6.967384;1.0444567649175294;0.8333248419613377;0.7978656306260661;-8.037621195401682e-08;-7.915897597441782e-08;1.0448407325188236;10.000056257419455;0.8335053609486837;0.015562051587525962;0.015561851174106845;0.7977328538442908;0.014894051256077205;0.7978717172166819
6.977384;1.0444566838791889;0.8333247800671894;0.7978655862834939;-8.040671678946527e-08;-7.916206037123046e-08;1.0448406393754361;10.00005559511872;0.8335053467028484;0.015562053035489637;0.015561852793498096;0.797732695291795;0.014894054809173638;0.7978717083660534
6.987384;1.0444565884745032;0.8333247204174351;0.7978655431266897;-8.043636480171945e-08;-7.916301918397674e-08;1.044840550271682;10.00005496851034;0.8335053347724612;0.015562054406851978;0.015561854492338024;0.7977325370939389;0.014894058274140101;0.7978716969925367
6.997384;1.044456479282002;0.8333246632371404;0.7978655010882831;-8.04651515732422e-08;-7.916187737534503e-08;1.0448404657098171;10.000054377953626;0.8335053253147525;0.015562055694231114;0.0155618562643685;0.797732379566515;0.014894061651472931;0.7978716835068709
7.007384;1.0444563571020844;0.8333246086538804;0.7978654601543153;-8.049306795961131e-08;-7.915866655553853e-08;1.0448403860208944;10.00005382523228;0.8335053184683772;0.015562056894316532;0.015561858104849726;0.7977322230943288;0.014894064940051573;0.797871668411459
7.017384;1.0444562229113148;0.8333245566572277;0.7978654202710234;-8.052012053215382e-08;-7.915341790331393e-08;1.044840311289359;10.000053313044443;0.8335053143476151;0.015562058006125394;0.015561860010478669;0.7977320680898634;0.014894068137235218;0.7978716521731718
7.027384;1.0444560778566143;0.8333245071153833;0.7978653812795843;-8.054636008836966e-08;-7.914617461968518e-08;1.0448402414412625;10.000052843250765;0.8335053130399196;0.015562059028828876;0.015561861978405254;0.7977319150177783;0.014894071239846244;0.7978716351506422
7.037384;1.0444559231906771;0.8333244598862758;0.7978653429108107;-8.057187418057766e-08;-7.913701559405482e-08;1.0448401763972788;10.000052415721601;0.8335053146106945;0.01556205996094804;0.015561864004960853;0.7977317644252713;0.014894074246001223;0.797871617627282
7.047384;1.044455760132557;0.8333244149158656;0.7978653048459705;-8.059674580727984e-08;-7.912605964511308e-08;1.0448401161482403;10.000052028796286;0.833505319088296;0.015562060800683276;0.01556186608529034;0.7977316168959306;0.014894077156669943;0.7978715998818875
7.057384;1.0444555897550754;0.8333243722489025;0.79786526684963;-8.062102769718333e-08;-7.911344485177648e-08;1.0448400607684671;10.000051680387148;0.8335053264539033;0.015562061546173315;0.015561868214312154;0.7977314730030591;0.01489407997504482;0.7978715821924695
7.067384;1.0444554129662136;0.8333243320155195;0.7978652288790764;-8.064476139040089e-08;-7.909931386194264e-08;1.0448400103761828;10.000051368509446;0.8335053366720487;0.015562062196235894;0.015561870386349914;0.7977313333219185;0.014894082704695336;0.7978715648172138
7.077384;1.0444552305674504;0.8333242944041114;0.7978651910727863;-8.066801045108593e-08;-7.908380945667206e-08;1.0448399650629239;10.000051090974557;0.833505349717473;0.015562062751295604;0.015561872592798816;0.7977311984414698;0.014894085348648693;0.7978715480115942
7.087384;1.0444550433129602;0.8333242595924243;0.7978651537127093;-8.069086668412974e-08;-7.906707361633942e-08;1.0448399249239222;10.00005084511607;0.8335053655539317;0.015562063213150354;0.01556187482195372;0.797731068931353;0.014894087909106051;0.7978715320116062
7.097384;1.0444548519174202;0.8333242276740831;0.7978651172732795;-8.071343360899567e-08;-7.904925956221819e-08;1.044839890182554;10.000050628583157;0.8335053840663428;0.015562063583805765;0.015561877061713605;0.7977309452734701;0.0148940903868312;0.7978715169745162
7.107384;1.0444546570728737;0.8333241986586434;0.7978650824678731;-8.073581279307943e-08;-7.903054462941209e-08;1.044839861226569;10.000050440534858;0.8335054050068917;0.015562063863706316;0.015561879301765162;0.7977308277909727;0.014894092780459807;0.7978715029512986
7.117384;1.0444544595461702;0.8333241725740003;0.7978650501500215;-8.075810710358888e-08;-7.901112652404565e-08;1.0448398385038131;10.000050281834135;0.8335054280332188;0.015562064050111337;0.015561881534166624;0.7977307166410014;0.014894095086874757;0.7978714899056315
7.127384;1.0444542602965534;0.8333241495663861;0.7978650211093026;-8.078043212194072e-08;-7.89912086537019e-08;1.0448398223802364;10.000050154255565;0.8335054528012729;0.015562064137190109;0.01556188375295201;0.7977306118732543;0.014894097303135845;0.797871477753456
7.137384;1.0444540604620038;0.833324129885202;0.7978649959691027;-8.080290726696835e-08;-7.89709873988446e-08;1.0448398130683427;10.000050059458708;0.8335054790046174;0.015562064117195261;0.015561885953267825;0.7977305134880649;0.01489409942817142;0.7978714664180749
7.147384;1.0444538611909793;0.8333241137907559;0.7978649752532838;-8.08256413844953e-08;-7.89506483529412e-08;1.0448398106724295;10.000049998165983;0.8335055063270439;0.015562063980833244;0.015561888130883588;0.7977304214594314;0.01489410146252113;0.7978714558808914
7.157384;1.0444536635081294;0.8333241015179119;0.7978649594781394;-8.084874411810758e-08;-7.893037591128139e-08;1.0448398152321325;10.000049970127897;0.8335055343932856;0.015562063717365864;0.015561890282297182;0.7977303357135032;0.014894103407210231;0.7978714461844154
7.167384;1.0444534683015327;0.8333240933317544;0.7978649491956286;-8.087232818565824e-08;-7.891036930230931e-08;1.04483982663864;10.000049974750533;0.8335055628040712;0.015562063316130748;0.015561892404991208;0.797730256102518;0.014894105263440672;0.7978714373917375
7.177384;1.0444532763060725;0.8333240895486462;0.7978649449850277;-8.08964802575015e-08;-7.889083698748386e-08;1.0448398445518627;10.000050011266605;0.8335055912203407;0.015562062768864316;0.01556189449751917;0.7977301824381452;0.014894107033100405;0.7978714295236801
7.187384;1.0444530880590024;0.8333240904737806;0.7978649474012824;-8.092123770474849e-08;-7.887196361632519e-08;1.0448398684822773;10.000050078364605;0.8335056193949829;0.01556206207109995;0.015561896558699488;0.7977301145594246;0.014894108719413057;0.797871422514555
7.197384;1.0444529039282842;0.8333240963675458;0.7978649569549294;-8.094658680387298e-08;-7.885388507308534e-08;1.0448398979414935;10.00005017388977;0.8335056471240612;0.015562061222375917;0.015561898586409098;0.7977300523584806;0.014894110327502598;0.7978714162355452
7.207384;1.0444527242318604;0.8333241074545406;0.7978649741285131;-8.097247021477655e-08;-7.883669973982802e-08;1.0448399325193725;10.0000502947658;0.8335056742190181;0.015562060225743034;0.015561900577671475;0.7977299957549254;0.014894111864317796;0.7978714105261394
7.217384;1.0444525493705725;0.8333241238721633;0.7978649993559178;-8.099879759800038e-08;-7.882050542436605e-08;1.0448399719365786;10.000050437008197;0.8335057005471637;0.015562059086644191;0.015561902529004603;0.7977299446575342;0.014894113337231677;0.7978714051931267
7.227384;1.0444523798477374;0.8333241455697195;0.797865032958764;-8.102546416555597e-08;-7.880542592392587e-08;1.044840016051155;10.00005059571348;0.8335057260476836;0.015562057811228493;0.015561904435746031;0.7977298989151838;0.014894114752272133;0.7978714000335688
7.237384;1.0444522161217646;0.8333241722761984;0.7978650751150004;-8.105238094351126e-08;-7.879161680109753e-08;1.0448400647126366;10.000050765524765;0.8335057507132759;0.015562056405299158;0.01556190629197065;0.7977298582856014;0.01489411611325743;0.7978713949119112
7.247384;1.0444520584260273;0.8333242035716558;0.7978651259049209;-8.107948858282632e-08;-7.877926464666624e-08;1.0448401176085202;10.00005094138559;0.8335057746029342;0.015562054874431259;0.015561908091696929;0.7977298224887716;0.014894117421931901;0.797871389852924
7.257384;1.0444519067348932;0.8333242389708589;0.7978651853573073;-8.110673761229056e-08;-7.87685710957967e-08;1.0448401742859517;10.000051118959068;0.8335057978437508;0.015562053223461922;0.01556190983017218;0.7977297913092428;0.01489411867897627;0.7978713850325622
7.267384;1.0444517609106385;0.8333242779650903;0.7978652534559442;-8.113407292009598e-08;-7.875972327344766e-08;1.044840234244877;10.000051295389744;0.8335058205814452;0.015562051454897943;0.015561911504566726;0.7977297646608974;0.014894119884601308;0.7978713806253437
7.277384;1.0444516208503467;0.8333243200804219;0.7978653301892468;-8.11614452297894e-08;-7.875287673847841e-08;1.0448402969350277;10.000051469891138;0.8335058429350294;0.015562049568282641;0.0155619131143081;0.7977297426008229;0.014894121037430923;0.7978713766617296
7.287384;1.0444514864318963;0.8333243649542248;0.7978654156062742;-8.118882032486613e-08;-7.874815384575246e-08;1.044840361732054;10.000051642500685;0.8335058649873524;0.015562047561401513;0.015561914661069055;0.7977297252777025;0.01489412213318107;0.7978713730157586
7.297384;1.0444513573792746;0.8333244123757132;0.7978655097612137;-8.121617716582482e-08;-7.874564109820271e-08;1.0448404280427823;10.000051812063361;0.8335058867941918;0.015562045432151377;0.01556191614821655;0.797729712810949;0.014894123164557724;0.7978713694519256
7.307384;1.04445123327384;0.8333244622950228;0.7978656126261517;-8.12435261203476e-08;-7.874538149963615e-08;1.0448404954266637;10.000051975689049;0.8335059083931994;0.015562043179344292;0.015561917580372696;0.7977297051980503;0.014894124121997717;0.7978713656668429
7.317384;1.0444511136730257;0.8333245147761261;0.7978657241079689;-8.127092937476876e-08;-7.874737648088186e-08;1.0448405635637381;10.000052129905125;0.833505929794895;0.015562040802102927;0.015561918963118867;0.7977297023042916;0.014894124995254627;0.7978713613490188
7.327384;1.0444509982004049;0.8333245698981249;0.7978658441186243;-8.129846715406914e-08;-7.875159823138617e-08;1.0448406321675592;10.000052272265531;0.8335059509593138;0.01556203829991974;0.01556192030181953;0.7977297038761757;0.01489412577509849;0.7978713562411716
7.337384;1.044450886564609;0.8333246277121346;0.797865972580002;-8.132617609511119e-08;-7.875799565945392e-08;1.04484070099182;10.000052401983138;0.8335059718125102;0.01556203567381925;0.015561921600137816;0.7977297095983321;0.01489412645367655;0.7978713501887333
7.347384;1.0444507785328685;0.8333246882811502;0.7978661093620104;-8.135403301067233e-08;-7.876649401463535e-08;1.0448407698705582;10.000052519478292;0.8335059923266273;0.015562032926315124;0.015561922859460226;0.7977297192214844;0.014894127024148579;0.7978713431367314
7.357384;1.0444506739007993;0.8333247517129699;0.7978662542547816;-8.138198100218298e-08;-7.877699579683563e-08;1.0448408386901002;10.000052625893321;0.833506012576081;0.015562030060549134;0.015561924078938739;0.7977297326410542;0.01489412748124651;0.7978713350560782
7.367384;1.0444505724601592;0.8333248181426567;0.7978664070043119;-8.140996001447483e-08;-7.878938600381398e-08;1.0448409073486677;10.00005272257279;0.8335060327290489;0.015562027080690577;0.01556192525553964;0.7977297498684688;0.01489412782253302;0.7978713259092057
7.377384;1.0444504739892129;0.8333248876766214;0.7978665673599342;-8.143793457882079e-08;-7.880354975050354e-08;1.0448409757256423;10.000052810188777;0.8335060530617496;0.015562023992643276;0.015561926384102732;0.797729770959881;0.01489412804859631;0.797871315671899
7.387384;1.044450378290806;0.8333249603125689;0.797866735122497;-8.146590932645135e-08;-7.881939908220999e-08;1.0448410436060185;10.00005288825378;0.833506074020459;0.015562020803225211;0.015561927457647637;0.7977297959285164;0.014894128162216793;0.7978713043303974
7.397384;1.0444502851907593;0.8333250359304313;0.7978669101773668;-8.14939244787397e-08;-7.883688192344031e-08;1.0448411106590645;10.000052955522564;0.8335060962303659;0.015562017518738633;0.01556192846813619;0.7977298246618497;0.014894128167685476;0.7978712918614558
7.407384;1.044450194476984;0.8333251143989814;0.797867092501745;-8.1522035318223e-08;-7.885596476163263e-08;1.0448411765022956;10.000053010837057;0.833506120391341;0.01556201414453825;0.01556192940800304;0.797729856877285;0.014894128069347383;0.7978712781919826
7.417384;1.0444501059120144;0.833325195647098;0.7978672821348592;-8.155027271536234e-08;-7.88766189509226e-08;1.0448412407182424;10.00005305341511;0.8335061471387807;0.01556201068503398;0.015561930271705809;0.7977298921346508;0.014894127869787875;0.7978712631559703
7.427384;1.0444500193415585;0.8333252796073933;0.7978674790815767;-8.157860534965698e-08;-7.88988251183365e-08;1.0448413028270889;10.000053082044197;0.8335061769802372;0.01556200714327702;0.015561931055913565;0.7977299299230619;0.01489412757017633;0.7978712465290089
7.437384;1.0444499347555642;0.8333253661402334;0.797867683230819;-8.16069487540849e-08;-7.89225824503907e-08;1.044841362279507;10.000053094174861;0.833506210323206;0.015562003520424814;0.015561931759047734;0.7977299697541146;0.014894127171891267;0.797871228112997
7.447384;1.044449852212146;0.8333254550328569;0.7978678943701514;-8.163520653177996e-08;-7.894790597832364e-08;1.0448414184688726;10.0000530859326;0.83350624751679;0.01556199981596743;0.015561932381411866;0.7977300111559885;0.01489412667688084;0.7978712077760802
7.457384;1.0444497716961891;0.8333255460316015;0.7978681122443287;-8.166327983057505e-08;-7.897480632995476e-08;1.0448414707872058;10.000053052730513;0.8335062888587647;0.015561996029319606;0.015561932925451426;0.7977300535831776;0.01489412608694056;0.7978711854279612
7.467384;1.0444496930240148;0.8333256388622873;0.7978683365818409;-8.169104634445973e-08;-7.900327047125455e-08;1.044841518706468;10.000052989862148;0.8335063346014235;0.015561992161245828;0.015561933395022117;0.7977300963476256;0.014894125403463776;0.7978711609640096
7.477384;1.044449615824949;0.8333257332553149;0.7978685670759844;-8.171835871557364e-08;-7.90332484731965e-08;1.0448415618183282;10.000052893059584;0.8335063849637235;0.015561988213793343;0.015561933793749053;0.7977301386621525;0.014894124627938097;0.7978711342312084
7.487384;1.044449539609722;0.833325828958881;0.7978688033888507;-8.174506541419793e-08;-7.906463507938905e-08;1.0448415998662515;10.000052759251263;0.8335064401489904;0.015561984189873406;0.015561934124500425;0.797730179761983;0.014894123762236516;0.797871105053125
7.497384;1.0444494639150246;0.8333259257060941;0.7978690452103253;-8.177103658981929e-08;-7.909725750949958e-08;1.0448416328005006;10.000052586889248;0.8335065004059106;0.01556198009306016;0.015561934390437075;0.797730218980763;0.01489412280806183;0.7978710732881263
7.507384;1.0444493884316381;0.8333260231643356;0.7978692922850179;-8.179618831096405e-08;-7.913087961326324e-08;1.044841660776907;10.000052375302001;0.8335065660922782;0.015561975927432874;0.015561934595407178;0.797730255774271;0.014894121765897186;0.7978710388611711
7.517384;1.0444493130416241;0.8333261209320993;0.7978695443796616;-8.182047745480698e-08;-7.916522807991669e-08;1.0448416840627588;10.000052124124606;0.833506637679773;0.015561971697355306;0.015561934742727707;0.7977302897427132;0.014894120635160529;0.7978710017371629
7.527384;1.0444492377624386;0.8333262186075576;0.797869801257465;-8.184387657984829e-08;-7.920004355103655e-08;1.0448417028932726;10.000051833404651;0.8335067156980019;0.015561967406998386;0.01556193483399206;0.7977303206081736;0.014894119416318565;0.7978709618739928
7.537384;1.0444491626472123;0.8333263158700293;0.7978700626493953;-8.186636995851507e-08;-7.92351173699408e-08;1.0448417173591105;10.000051503472568;0.8335068006152309;0.01556196306056107;0.015561934869931375;0.797730348144638;0.014894118112523645;0.7978709192070804
7.547384;1.0444490877366217;0.8333264124831191;0.7978703282159924;-8.18879464415552e-08;-7.927028000240423e-08;1.0448417273947581;10.000051134235376;0.8335068927252978;0.015561958663048029;0.015561934852343038;0.7977303721323586;0.014894116728935904;0.7978708736711088
7.557384;1.0444490131020592;0.8333265082178002;0.7978705975826043;-8.190856155882045e-08;-7.930536083589342e-08;1.0448417328286164;10.000050724396356;0.8335069921369672;0.015561954220532772;0.015561934784515329;0.7977303923542151;0.014894115271001691;0.7978708252445459
7.567384;1.0444489388947158;0.8333266027966276;0.7978708704238041;-8.192810779615455e-08;-7.934016085754173e-08;1.044841733477322;10.00005027106461;0.8335070988440512;0.015561949740646876;0.015561934670567863;0.7977304086206684;0.014894113743462162;0.7978707739593545
7.577384;1.0444488653227155;0.8333266959226392;0.7978711464533114;-8.194644598925815e-08;-7.937446250879285e-08;1.0448417292794292;10.000049770369312;0.8335072128002925;0.015561945232855885;0.015561934515088433;0.7977304207985052;0.01489411215052466;0.7978707198476919
7.587384;1.0444487926003492;0.8333267873641446;0.7978714253060788;-8.196348997172136e-08;-7.940806258054948e-08;1.0448417203453364;10.000049219111267;0.8335073339401938;0.015561940707357329;0.015561934322768754;0.7977304287964045;0.014894110496040528;0.7978706629056702
7.597384;1.0444487209108215;0.8333268770240657;0.7978717064474513;-8.197926604250281e-08;-7.944081308794273e-08;1.0448417069144325;10.000048616116485;0.8335074621427457;0.01556193617385553;0.015561934098041215;0.7977304325287459;0.014894108783107762;0.7978706030988175
7.607384;1.04444865036833;0.8333269649382837;0.797871989204817;-8.199389931822308e-08;-7.947264865135795e-08;1.044841689274147;10.000047962124482;0.8335075971968727;0.01556193164092418;0.015561933845175171;0.7977304319386177;0.014894107014360081;0.7978705403717467
7.617384;1.0444485809751212;0.8333270512193122;0.7978722728853035;-8.20075586494553e-08;-7.95035649303306e-08;1.0448416676290555;10.000047258687797;0.8335077388122765;0.015561927115765008;0.015561933568276442;0.7977304270492971;0.01489410519285248;0.7978704746884776
7.627384;1.044448512592569;0.8333271359830478;0.7978725568916948;-8.202040743666913e-08;-7.953357524135965e-08;1.0448416420148123;10.000046507268836;0.8335078866724375;0.01556192260490596;0.015561933270761018;0.7977304179393975;0.014894103322055059;0.7978704060625605
7.637384;1.0444484449764846;0.8333272192934077;0.7978728408296322;-8.20325764277864e-08;-7.956269705571615e-08;1.044841612299188;10.000045709193165;0.8335080404764964;0.015561918114973075;0.015561932954863019;0.797730404664551;0.014894101405047924;0.7978703345016913
7.647384;1.0444483778678604;0.8333273011429835;0.7978731245749978;-8.20441544851609e-08;-7.959095351115531e-08;1.0448415782048333;10.0000448661295;0.8335081999335144;0.015561913652304523;0.01556193262154523;0.797730387214435;0.014894099443867475;0.7978702599423737
7.657384;1.0444483110738865;0.8333273814419699;0.7978734082186648;-8.20551928343162e-08;-7.961834895117447e-08;1.044841539398275;10.000043980092526;0.8335083647570543;0.015561909222154844;0.015561932271054705;0.797730365534641;0.014894097439430602;0.7978701822636005
7.667384;1.0444482444977987;0.8333274600312681;0.7978736919531079;-8.206571416997958e-08;-7.964483331777082e-08;1.0448414956700742;10.000043052981956;0.8335085346820879;0.015561904828550369;0.01556193190342232;0.7977303395909865;0.01489409539227587;0.7978701013622528
7.677384;1.0444481780938153;0.8333275367454797;0.797873976002587;-8.207571773021954e-08;-7.967029668605366e-08;1.0448414470702387;10.000042086503592;0.8335087094684983;0.015561900474899326;0.015561931517433302;0.797730309404939;0.014894093303333595;0.7978700172006057
7.687384;1.0444481117873297;0.8333276114677463;0.7978742605835263;-8.20851830242044e-08;-7.969458801190927e-08;1.0448413939075383;10.000041082219967;0.8335088888901202;0.015561896164556933;0.0155619311091439;0.7977302749905696;0.014894091173354496;0.7978699297902755
7.697384;1.044448045418902;0.8333276841294375;0.797874545865912;-8.209408121172304e-08;-7.971754325271561e-08;1.0448413366941798;10.000040041041188;0.8335090727008005;0.015561891900595223;0.015561930672235665;0.7977302362441738;0.014894089002265219;0.797869839241209
7.707384;1.0444479787177448;0.833327754684791;0.7978748319278073;-8.210239353005503e-08;-7.973901402501501e-08;1.0448412760982715;10.000038962406016;0.8335092605824168;0.015561887685566265;0.015561930199855089;0.7977301929502663;0.014894086790262634;0.797869745873892
7.717384;1.0444479112957403;0.8333278230912378;0.7978751187233539;-8.211011851745903e-08;-7.97588757521912e-08;1.044841212840796;10.00003784400523;0.8335094521498277;0.015561883521755198;0.01556192968580257;0.7977301449131318;0.014894084539263325;0.7978696502061854
7.727384;1.0444478426612456;0.8333278893046536;0.7978754060844133;-8.211725887699532e-08;-7.977703029424424e-08;1.0448411475229524;10.000036682593775;0.8335096470053576;0.0155618794107291;0.015561929124466396;0.7977300920534447;0.014894082253628;0.7978695528270803
7.737384;1.0444477722760754;0.8333279532891052;0.7978756937285308;-8.212380945236265e-08;-7.979342043421142e-08;1.0448410805002772;10.000035475173982;0.8335098447449639;0.01556187535250191;0.015561928510809588;0.7977300344342074;0.014894079939997437;0.7978694542993341
7.747384;1.0444476996688492;0.8333280150218026;0.7978759812835584;-8.212975643397479e-08;-7.980803353673255e-08;1.0448410119144111;10.000034219339692;0.8335100449167447;0.015561871346231014;0.015561927840387024;0.797729972230852;0.014894077605571494;0.7978693551073588
7.757384;1.0444476245594343;0.8333280745028671;0.7978762683635793;-8.21350754392195e-08;-7.982088719123277e-08;1.044840941851908;10.000032912993742;0.8335102470202418;0.015561867391608258;0.015561927108529357;0.7977299056378032;0.01489407525682815;0.7978692556216559
7.767384;1.0444475469057939;0.8333281317829051;0.7978765546199634;-8.21397379047036e-08;-7.983202317894548e-08;1.0448408704675805;10.000031554321923;0.833510450570263;0.015561863488893508;0.015561926310227955;0.7977298348069551;0.014894072900178117;0.7978691560839171
7.777384;1.0444474668375976;0.833328186968257;0.7978768397058829;-8.214372979651688e-08;-7.984151831898425e-08;1.0448407979478307;10.000030141840739;0.8335106551499657;0.01556185963810154;0.015561925441543742;0.7977297598362632;0.014894070542596588;0.797869056626469
7.787384;1.044447384565457;0.8333282401825677;0.7978771232534384;-8.214705844887641e-08;-7.984948519116553e-08;1.0448407244144442;10.00002867390052;0.833510860390377;0.015561855838557603;0.015561924500230412;0.7977296807488469;0.014894068191566367;0.7978689573364334
7.797384;1.044447300323536;0.8333282915271357;0.797877404907866;-8.21497450909062e-08;-7.985605001097112e-08;1.0448406499502199;10.000027148095887;0.8335110659139813;0.015561852088962854;0.015561923485106367;0.7977295975011347;0.014894065855295293;0.7978688583298121
7.807384;1.0444472143072412;0.833328341068456;0.7978776843354323;-8.215181866870175e-08;-7.986133079282988e-08;1.0448405746740084;10.000025561852482;0.833511271324196;0.015561848387362161;0.015561922396602822;0.7977295099949206;0.014894063542853605;0.7978687597527779
7.817384;1.044447126635237;0.8333283888119327;0.7978779611810538;-8.215330849811739e-08;-7.986543602825862e-08;1.044840498730977;10.000023914014232;0.833511476253109;0.01556184473081406;0.015561921238732592;0.7977294180417948;0.014894061262829762;0.7978686617195312
7.827384;1.04444703738694;0.8333284346464465;0.7978782350202798;-8.215423484811434e-08;-7.986847496823457e-08;1.0448404222697185;10.000022205329293;0.8335116804104024;0.015561841115886033;0.015561920019546784;0.7977293213778617;0.014894059020645735;0.7978685642983604
7.837384;1.044446946655576;0.8333284783369684;0.7978785053435908;-8.215461061509251e-08;-7.987056200789564e-08;1.0448403454364632;10.000020437447947;0.833511883583428;0.015561837539891538;0.015561918748954889;0.7977292197866441;0.014894056817542897;0.7978684675693836
7.847384;1.0444468545264236;0.8333285195635587;0.7978787715951002;-8.21544511876236e-08;-7.987180986086888e-08;1.0448402683460807;10.000018612617835;0.8335120855885938;0.0155618340011528;0.01556191743667438;0.7977291132051813;0.014894054652569724;0.7978683716831235
7.857384;1.044446760985796;0.8333285579322106;0.7978790332536929;-8.215378093474851e-08;-7.987231249446072e-08;1.0448401910751786;10.000016734520024;0.8335122862054786;0.015561830498600755;0.015561916091460794;0.7977290016946886;0.014894052524246214;0.7978682768863807
7.867384;1.0444466658685878;0.8333285930088973;0.7978792898890501;-8.215263753781903e-08;-7.987213299741427e-08;1.044840113692065;10.000014808500259;0.8335124851087967;0.015561827032178411;0.015561914720643243;0.7977288853485516;0.014894050430433979;0.7978681835369109
7.877384;1.0444465689223645;0.8333286243911058;0.797879541141383;-8.215107814079886e-08;-7.987131749546529e-08;1.0448400362884178;10.000012840575023;0.8335126818352203;0.015561823603779045;0.015561913330696734;0.7977287642613019;0.01489404836890781;0.7978680921061976
7.887384;1.0444464699260592;0.8333286517341537;0.7978797866684456;-8.214918986576472e-08;-7.986991947021091e-08;1.044839958978097;10.000010836094813;0.8335128758254947;0.015561820217687922;0.01556191192775746;0.7977286385692719;0.014894046338379657;0.7978680031549544
7.897384;1.0444463687253092;0.8333286747720551;0.7978800261365163;-8.214709951288717e-08;-7.986800333603135e-08;1.0448398818561329;10.000008798701016;0.8335130665119633;0.015561816880439191;0.01556191051626242;0.7977285085128227;0.014894044338020206;0.7978679172953547
7.907384;1.0444462651919673;0.8333286933708622;0.7978802592732945;-8.214497193292432e-08;-7.98656351028499e-08;1.0448398049781795;10.000006729798292;0.8335132533954879;0.015561813600780334;0.015561909098056301;0.7977283744255308;0.01489404236617624;0.797867835134751
7.917384;1.044446159279658;0.8333287075321628;0.7978804859285226;-8.214299169368396e-08;-7.986287867208139e-08;1.0448397283660043;10.000004629109728;0.8335134360683815;0.01556181038907049;0.015561907673507595;0.7977282366377692;0.014894040419308988;0.7978677572074239
7.927384;1.0444460511287859;0.833328717318953;0.7978807060619506;-8.214134066316512e-08;-7.985979435989167e-08;1.044839652011084;10.000002496002255;0.8335136141830373;0.015561807255311652;0.015561906242860765;0.7977280954306154;0.014894038492034556;0.7978676839319722
7.937384;1.0444459410157805;0.8333287227769142;0.7978809196615498;-8.214018682422733e-08;-7.985643392095443e-08;1.044839575913707;10.000000330318805;0.8335137874137382;0.015561804207446692;0.015561904807208905;0.7977279510871491;0.014894036578963488;0.797867615604584
7.947384;1.0444458292281957;0.8333287239391409;0.7978811266911551;-8.213966941609502e-08;-7.985283489413311e-08;1.0448395001276367;9.999998132589692;0.8335139554329938;0.01556180125108377;0.01556190336933501;0.7977278039793612;0.014894034676091282;0.7978675524188031
7.957384;1.0444457160165193;0.8333287209144531;0.7978813271189987;-8.213987779291822e-08;-7.984901665563349e-08;1.0448394247331192;9.999995904154709;0.8335141179006197;0.015561798390172995;0.015561901934051426;0.7977276546392232;0.014894032780146048;0.7978674944908756
7.967384;1.0444456015690544;0.8333287139152977;0.7978815209833645;-8.214085138697992e-08;-7.984497587366308e-08;1.0448393497518882;9.999993646917183;0.8335142744667192;0.015561795628048292;0.015561900508464972;0.7977275037569752;0.01489403088806096;0.7978674418838607
7.977384;1.0444454859957686;0.8333287031745915;0.7978817084088754;-8.214260060037915e-08;-7.984069153683949e-08;1.0448392750559259;9.999991362672873;0.8335144247827297;0.015561792967741723;0.015561899102432455;0.7977273521091776;0.014894028997296091;0.7978673946328649
7.987384;1.0444453693852063;0.8333286889093726;0.7978818895471542;-8.214511923187243e-08;-7.983615294305652e-08;1.044839200361651;9.999989052946042;0.8335145685365335;0.015561790411039798;0.015561897728365349;0.7977272004969159;0.01489402710501032;0.797867352741017
7.997384;1.0444452518987206;0.8333286713507098;0.7978820645241075;-8.214838074704096e-08;-7.983138763753145e-08;1.0448391253587663;9.999986719682404;0.8335147055082469;0.015561787957378661;0.015561896400052884;0.7977270497227673;0.014894025206138238;0.7978673161524276
8.007384;1.0444451338032439;0.833328650724709;0.7978822334326356;-8.215234261323903e-08;-7.982644959562366e-08;1.0448390498155318;9.999984365773122;0.8335148355854568;0.01556178560434371;0.01556189513149843;0.7977269005588278;0.014894023292643953;0.7978672847603501
8.017384;1.0444450153948703;0.833328627215605;0.7978823963272698;-8.215695706667403e-08;-7.982137819610321e-08;1.0448389735633217;9.999981994635563;0.8335149587307823;0.01556178335024099;0.015561893936979947;0.797726753727086;0.01489402135476078;0.7978672584465621
8.027384;1.0444448968728461;0.8333286009562112;0.7978825532205763;-8.21621614991974e-08;-7.981617308397629e-08;1.0448388964670743;9.999979609311808;0.83351507495361;0.015561781196811722;0.015561892831494837;0.797726609944433;0.014894019383337518;0.7978672370783944
8.037384;1.0444447783085566;0.8333285720216052;0.7978827040832205;-8.21678668712932e-08;-7.981080224935375e-08;1.0448388184207829;9.999977212002864;0.8335151842939377;0.015561779149867255;0.015561891830260135;0.7977264699684323;0.014894017371886436;0.7978672204592251
8.047384;1.0444446597464248;0.8333285404106198;0.7978828488169784;-8.217396990567849e-08;-7.980523758689529e-08;1.0448387393641463;9.999974804468568;0.8335152868359914;0.015561777217433497;0.01556189094805399;0.7977263345759155;0.014894015317415741;0.7978672083419577
8.057384;1.0444445413015535;0.8333285060183419;0.797882987242993;-8.218037172678645e-08;-7.979948951985562e-08;1.044838659327579;9.99997238871888;0.8335153827508522;0.015561775406844029;0.015561890198280599;0.7977262044886712;0.014894013220626903;0.7978672005256287
8.067384;1.0444444231666001;0.8333284686453276;0.7978831191534226;-8.218698514944375e-08;-7.979360448431302e-08;1.0448385784322562;9.999969967163148;0.8335154722994573;0.015561773722894369;0.0155618895912917;0.7977260802994643;0.014894011085868733;0.7978671968843148
8.077384;1.0444443055722945;0.833328428053231;0.797883244381541;-8.219372985236895e-08;-7.978764796819331e-08;1.0448384968556155;9.999967542112943;0.8335155558174705;0.015561772167628352;0.015561889133487408;0.7977259624541381;0.01489400892046566;0.797867197289308
8.087384;1.0444441887801994;0.833328384010701;0.7978833628346222;-8.220052384480504e-08;-7.978170999729345e-08;1.0448384148319732;9.999965115306088;0.8335156337377585;0.015561770740593832;0.015561888827353541;0.7977258512724131;0.014894006733198085;0.7978672015670045
8.097384;1.0444440731138245;0.8333283363182714;0.7978834744891177;-8.220728727156834e-08;-7.977590928711763e-08;1.0448383326512805;9.999962688310628;0.833515706571309;0.01556176943923377;0.015561888671561514;0.7977257469771499;0.01489400453266807;0.7978672095271799
8.107384;1.0444439589101604;0.8333282848574561;0.7978835793828144;-8.221395992891219e-08;-7.9770375798067e-08;1.0448382506685545;9.999960263838215;0.8335157748023861;0.01556176826029437;0.015561888661765787;0.7977256497503564;0.014894002326781704;0.7978672209703526
8.117384;1.0444438463729684;0.8333282296648581;0.7978836776353596;-8.22205045212614e-08;-7.97652244315623e-08;1.0448381693712785;9.99995784665064;0.8335158388210563;0.015561767201547493;0.01556188879260118;0.7977255597534155;0.014894000122672257;0.7978672356607928
8.127384;1.044443735516696;0.8333281709576363;0.7978837694843213;-8.222688107019271e-08;-7.976053271269125e-08;1.0448380894213845;9.999955442744952;0.8335158989411809;0.015561766261945758;0.015561889059496944;0.7977254770393821;0.014893997926414708;0.7978672533324371
8.137384;1.0444436262435066;0.8333281090526679;0.7978838552619111;-8.22330215589497e-08;-7.97563357952721e-08;1.0448380116057328;9.999953057553691;0.833515955386537;0.015561765440335757;0.015561889458652082;0.7977254014640042;0.01489399574371477;0.7978672737609735
8.147384;1.044443518410372;0.833328044237727;0.7978839352897599;-8.223883139306751e-08;-7.975263718211393e-08;1.0448379367628182;9.99995069489955;0.8335160082330401;0.015561764734703738;0.015561889986222575;0.797725332706773;0.014893993581307918;0.797867296828358
8.157384;1.0444434118779258;0.8333279767140552;0.7978840097780558;-8.224421316719842e-08;-7.974942536795608e-08;1.044837865740459;9.999948357098411;0.8335160574064685;0.015561764143273477;0.015561890638784237;0.7977252703485129;0.014893991447363742;0.7978673225002271
8.167384;1.0444433065882488;0.8333279066037614;0.7978840787967518;-8.224909733959402e-08;-7.974668815659398e-08;1.0448377993541942;9.99994604542815;0.8335161027279416;0.01556176366610916;0.01556189141465097;0.7977252139349664;0.01489398935031614;0.7978673507500864
8.177384;1.0444432025880805;0.8333278339393999;0.7978841423308906;-8.225346289677085e-08;-7.974441730371655e-08;1.044837738302201;9.999943760573524;0.8335161439708179;0.01556176330509883;0.01556189231423318;0.7977251630133867;0.01489398729699986;0.7978673814887984
8.187384;1.0444430999422172;0.8333277586622998;0.7978842003794342;-8.225732838628794e-08;-7.974260343838373e-08;1.0448376830647599;9.999941503455425;0.8335161809341282;0.01556176306285132;0.015561893339023901;0.7977251171363543;0.014893985291718474;0.7978674145552234
8.197384;1.0444429986522452;0.8333276806775093;0.7978842530048189;-8.22607272860164e-08;-7.974122520864513e-08;1.0448376338959011;9.999939276182998;0.8335162134685319;0.015561762942346158;0.015561894490524055;0.7977250758524094;0.014893983336633039;0.7978674497905344
8.207384;1.0444428986640406;0.833327599912906;0.7978843003096224;-8.226371612648112e-08;-7.974025673568982e-08;1.0448375909060725;9.99993708247767;0.8335162414299563;0.01556176294734566;0.015561895769810097;0.7977250387260576;0.014893981432304122;0.797867487089743
8.217384;1.0444427998939403;0.8333275163343876;0.7978843424265075;-8.226640383813094e-08;-7.973969019403407e-08;1.0448375541035917;9.999934928130912;0.8335162646618441;0.015561763081834948;0.015561897177402091;0.7977250053810284;0.014893979578094338;0.7978675263694212
8.227384;1.0444427022250449;0.8333274299660897;0.7978843795634615;-8.226894151499017e-08;-7.973952253878928e-08;1.044837523377938;9.999932821762012;0.8335162830357459;0.015561763348381193;0.01556189871345179;0.7977249755056248;0.014893977772582995;0.7978675675469238
8.237384;1.044442605500645;0.8333273409132171;0.7978844120217977;-8.227147562544399e-08;-7.973971574854875e-08;1.0448374985019282;9.999930774771043;0.8335162964463072;0.015561763747449981;0.015561900377481433;0.7977249488017631;0.014893976013331381;0.7978676105643067
8.247384;1.0444425095664858;0.8333272493030198;0.7978844401424604;-8.227412343024083e-08;-7.974019475020741e-08;1.0448374791355066;9.999928799956148;0.8335163047361747;0.015561764278530042;0.01556190216686912;0.7977249249525702;0.01489397429654432;0.7978676553861921
8.257384;1.0444424143756748;0.8333271551830159;0.7978844642551557;-8.227698542398586e-08;-7.974089336283343e-08;1.0448374647932976;9.99992690980583;0.8335163076815878;0.015561764941862642;0.015561904075244186;0.7977249036752525;0.014893972617788746;0.797867701985662
8.267384;1.044442320044251;0.8333270584610902;0.7978844846625847;-8.228014575556328e-08;-7.974179285917759e-08;1.0448374548459354;9.99992511591359;0.8335163050644685;0.015561765738635254;0.015561906092106394;0.7977248848028153;0.01489397097311661;0.7978677503709873
8.277384;1.0444422267682936;0.8333269589090361;0.797884501616749;-8.228365323198043e-08;-7.974290710437698e-08;1.0448374486152505;9.999923429117958;0.8335162967045449;0.015561766668892366;0.015561908203874215;0.7977248683058711;0.01489396935953454;0.7978678006005236
8.287384;1.0444421347254211;0.8333268562747707;0.7978845152979;-8.228752361310497e-08;-7.97442424290099e-08;1.044837445502007;9.999921858880178;0.8335162824553638;0.015561767729742552;0.015561910395820111;0.7977248542617962;0.014893967774644771;0.7978678527164712
8.297384;1.0444420440986082;0.8333267504526493;0.7978845258394925;-8.229174639597824e-08;-7.974578365525884e-08;1.044837445068781;9.999920412747088;0.8335162622385509;0.015561768916198539;0.015561912653707053;0.7977248428258581;0.014893966216237724;0.7978679066415946
8.307384;1.0444419551351918;0.8333266415528882;0.7978845333875502;-8.229627417069111e-08;-7.974750596038574e-08;1.0448374470261592;9.999919096966932;0.8335162360663242;0.015561770222559774;0.015561914964223317;0.7977248342133095;0.014893964682980435;0.797867962152024
8.317384;1.0444418681395575;0.8333265298621748;0.7978845381373386;-8.230102602187969e-08;-7.974938196734065e-08;1.0448374511234761;9.999917917036623;0.8335162040156701;0.01556177164154789;0.015561917314866185;0.7977248286461274;0.014893963175393285;0.7978680189314246
8.327384;1.0444417834502295;0.8333264158061833;0.7978845403019503;-8.230590752806624e-08;-7.975137772427499e-08;1.0448374570551178;9.999916877340292;0.8335161661812786;0.015561773163094832;0.015561919694893444;0.7977248262710693;0.014893961695485227;0.7978680766271323
8.337384;1.0444417014329292;0.8333262999251623;0.7978845400673517;-8.23108270519583e-08;-7.975345526435751e-08;1.0448374644674459;9.999915980683154;0.8335161226395178;0.015561774775831852;0.015561922097336523;0.7977248271254378;0.014893960245615293;0.7978681349099904
8.347384;1.0444416224749409;0.8333261828133046;0.7978845376258507;-8.231572031865328e-08;-7.975558215201344e-08;1.0448374730513834;9.999915228490215;0.8335160734835608;0.015561776469745632;0.015561924520082999;0.7977248311555972;0.014893958828079616;0.7978681935036188
8.357384;1.0444415469810984;0.8333260650190534;0.7978845332299784;-8.232057276120235e-08;-7.975773727611901e-08;1.0448374826466638;9.9999146209643;0.8335160188836291;0.015561778236636944;0.015561926964637032;0.7977248382127594;0.014893957445218656;0.7978682521276994
8.367384;1.0444414753925981;0.833325946967041;0.7978845271671474;-8.232540691950226e-08;-7.975991415119071e-08;1.0448374932478874;9.999914156708025;0.8335159590763488;0.015561780068910527;0.015561929433501397;0.7977248480253004;0.014893956099130341;0.7978683104585929
8.377384;1.044441408229524;0.8333258289752882;0.7978845196810608;-8.233025712818024e-08;-7.976212409954805e-08;1.04483750490763;9.999913832612783;0.8335158943310055;0.01556178195955161;0.01556193192801987;0.7977248602240925;0.014893954791693417;0.7978683681623049
8.387384;1.044441346079998;0.8333257113465111;0.7978845108881704;-8.233516964659758e-08;-7.976439110006469e-08;1.0448375176771176;9.999913644064659;0.833515824928893;0.015561783903546289;0.015561934447272125;0.7977248744009581;0.01489395352568341;0.7978684249081276
8.397384;1.0444412895158521;0.8333255944488276;0.7978845007425573;-8.234021592261582e-08;-7.976673656343603e-08;1.04483753166176;9.999913585283979;0.83351575113417;0.015561785898687985;0.015561936987930562;0.7977248901640451;0.014893952305884665;0.7978684803425553
8.407384;1.0444412390336821;0.8333254787392679;0.797884489111866;-8.23454853420401e-08;-7.976917789342982e-08;1.044837547105656;9.999913650029674;0.8335156731855553;0.015561787944549378;0.015561939544926181;0.7977249072305636;0.01489395113895526;0.79786853407921
8.417384;1.0444411950576453;0.8333253647120452;0.7978844758928738;-8.235105355884383e-08;-7.97717484517567e-08;1.0448375644010837;9.999913832155338;0.8335155913051914;0.01556179004101697;0.015561942112241066;0.7977249255053531;0.014893950032098688;0.7978685857259036
8.427384;1.044441157919613;0.8333252528129618;0.7978844610408476;-8.235696141128324e-08;-7.977450364534009e-08;1.044837584030629;9.999914125622539;0.8335155056870421;0.015561792188190914;0.015561944683317038;0.7977249450469577;0.014893948991177255;0.7978686349307026
8.437384;1.0444411278098866;0.8333251434147446;0.7978844445210544;-8.236322159543023e-08;-7.97774932378005e-08;1.0448376064579719;9.99991452395757;0.8335154164756925;0.015561794386819174;0.015561947251115817;0.7977249659409558;0.014893948019338464;0.7978686813891452
8.447384;1.0444411047833768;0.8333250368574807;0.7978844262487532;-8.236982869258259e-08;-7.978072217145023e-08;1.0448376319774897;9.999915019615731;0.8335153237703934;0.015561796638292507;0.01556194980803554;0.7977249882001851;0.014893947117690855;0.7978687247836637
8.457384;1.0444410888018347;0.8333249334899346;0.7978844060748681;-8.237676049472201e-08;-7.978413228828022e-08;1.04483766067965;9.999915604490253;0.8335152276585472;0.015561798944338309;0.015561952346288946;0.7977250117814911;0.014893946287426928;0.7978687647360553
8.467384;1.044441079797223;0.833324833674278;0.7978843838481434;-8.238398222895022e-08;-7.978762816575612e-08;1.0448376925788223;9.999916271173532;0.8335151282506628;0.01556180130547216;0.015561954858759646;0.7977250366535072;0.014893945530629928;0.7978688008358082
8.477384;1.0444410777842636;0.8333247377351333;0.7978843594631678;-8.239146748214535e-08;-7.979112936366585e-08;1.044837727687099;9.99991701299018;0.8335150257078416;0.015561803719031366;0.015561957339276924;0.7977250628134321;0.014893944849778705;0.7978688327076014
8.487384;1.0444410828934962;0.8333246458984872;0.7978843328456017;-8.239922917220994e-08;-7.979458520763066e-08;1.0448377659519008;9.999917822748904;0.8335149202495686;0.015561806179709764;0.015561959781845323;0.7977250903026533;0.014893944247832904;0.7978688600662002
8.497384;1.0444410952666414;0.8333245582806259;0.7978843039650175;-8.240732224841802e-08;-7.979793786471883e-08;1.0448378071928917;9.999918691990713;0.8335148121233811;0.015561808681691902;0.015561962179797382;0.7977251192801684;0.014893943728547054;0.7978688827249245
8.507384;1.0444411150233608;0.8333244749049112;0.7978842728760978;-8.241580833766391e-08;-7.980110255992733e-08;1.0448378511206957;9.999919611357399;0.8335147015835438;0.015561811219712146;0.015561964526070029;0.7977251500401545;0.014893943296685485;0.7978689005739419
8.517384;1.0444411423654245;0.8333243957228976;0.7978842397194761;-8.242472641471478e-08;-7.980398825433513e-08;1.04483789739989;9.999920571371524;0.8335145889199391;0.015561813789536808;0.015561966813755398;0.7977251828959222;0.014893942958444917;0.7978689135824544
8.527384;1.0444411776186175;0.8333243206766363;0.7978842047051974;-8.243409460290654e-08;-7.980650623193658e-08;1.0448379457066694;9.999921563071709;0.8335144745003703;0.015561816388275763;0.015561969035570104;0.7977252180595518;0.014893942720891557;0.7978689218178828
8.537384;1.044441221172106;0.8333242497944525;0.7978841681131481;-8.24439127411072e-08;-7.980855476862297e-08;1.0448379957679295;9.999922578485055;0.8335143587734456;0.015561819013786393;0.015561971183647829;0.7977252556339155;0.014893942589677666;0.7978689254439207
8.547384;1.044441273451659;0.8333241832138432;0.7978841302894655;-8.245414861521551e-08;-7.98100074722452e-08;1.044838047368303;9.999923611126006;0.8335142422396663;0.015561821664061993;0.015561973250678367;0.7977252956734302;0.014893942566723273;0.7978689247105653
8.557384;1.0444413349228745;0.8333241211076508;0.7978840916276098;-8.246473804316095e-08;-7.98107109002416e-08;1.044838100333385;9.999924656200339;0.8335141254435925;0.015561824337089976;0.015561975230334348;0.797725338239079;0.01489394265031871;0.7978689199333461
8.567384;1.0444414060195368;0.8333240636249859;0.7978840525449674;-8.247559202763533e-08;-7.981050034884717e-08;1.0448381545328818;9.999925709835335;0.8335140089815488;0.015561827030457836;0.015561977116336178;0.7977253834468904;0.014893942837436442;0.7978689114444525
8.577384;1.044441487015264;0.8333240108843767;0.7978840134351192;-8.248658247187404e-08;-7.980923558156936e-08;1.0448382099144007;9.999926767757987;0.8335138934915418;0.015561829741249868;0.01556197890255145;0.7977254314856885;0.01489394312530904;0.797868899552951
8.587384;1.0444415779651617;0.8333239629500607;0.7978839745902288;-8.24975466126248e-08;-7.980682019586973e-08;1.0448382665035392;9.99992782493999;0.8335137796058192;0.015561832466887249;0.015561980584415998;0.7977254825338358;0.014893943511074873;0.7978688845353652
8.597384;1.0444416787419915;0.8333239197777506;0.7978839361897405;-8.250832908015171e-08;-7.98031864032472e-08;1.0448383243360158;9.99992887644029;0.8335136678497638;0.015561835205918164;0.015561982159013202;0.7977255366390873;0.014893943990923348;0.7978688666363494
8.607384;1.0444417890809383;0.8333238812070489;0.7978838984060693;-8.251881086317532e-08;-7.979826493714161e-08;1.0448383834149724;9.999929918166611;0.8335135585831854;0.015561837957103778;0.015561983623630536;0.7977255936817845;0.014893944559633382;0.7978688460645447
8.617384;1.0444419086427528;0.8333238470302368;0.7978838614621363;-8.252892089285583e-08;-7.979196232242869e-08;1.0448384437458433;9.999930947115457;0.8335134520676899;0.015561840717265612;0.015561984975043592;0.797725653414251;0.014893945210468286;0.797868822993531
8.627384;1.0444420371338186;0.833323817069285;0.7978838255155756;-8.253864778557234e-08;-7.978417876186288e-08;1.0448385053308524;9.999931961473642;0.8335133485371179;0.015561843480880484;0.015561986209640137;0.7977257155145776;0.014893945935725631;0.7978687975895425
8.637384;1.0444421743701071;0.8333237912073552;0.7978837905397035;-8.25480281653948e-08;-7.977485635930564e-08;1.0448385680711432;9.999932960308675;0.8335132481507017;0.015561846241713683;0.015561987323576438;0.7977257796086761;0.014893946727649814;0.7978687700459461
8.647384;1.0444423202084732;0.8333237693778782;0.7978837563821055;-8.255712424835988e-08;-7.97639853262611e-08;1.0448386317113725;9.999933942689594;0.8335131509028678;0.015561848994007338;0.015561988313153871;0.797725845275567;0.014893947578395482;0.7978687405937205
8.657384;1.044442474451895;0.8333237515204052;0.7978837229065016;-8.25660248580503e-08;-7.975157065963081e-08;1.0448386958937776;9.99993490707928;0.8335130566101788;0.015561851732816354;0.01556198917527366;0.7977259120449727;0.014893948479449028;0.7978687094853375
8.667384;1.044442636828263;0.8333237375119245;0.7978836900389732;-8.257484915613091e-08;-7.973762451504962e-08;1.0448387602396028;9.99993585149225;0.8335129649551887;0.015561854453974565;0.015561989908050524;0.7977259793556661;0.014893949422092777;0.7978686769543679
8.677384;1.04444280703442;0.8333237271241098;0.797883657708509;-8.258373196437906e-08;-7.972218337911233e-08;1.0448388243816296;9.999936774103753;0.8335128755246878;0.015561857153995669;0.01556199051149867;0.7977260465634883;0.014893950398155883;0.7978686431855299
8.687384;1.0444429847967729;0.8333237200624252;0.7978836258245752;-8.259281047077998e-08;-7.970532016427842e-08;1.0448388879448998;9.999937673710505;0.8335127878399962;0.015561859830141241;0.015561990987323502;0.7977261130335914;0.01489395139993327;0.7978686083381026
