time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.487384;1.0444476838041217;0.8333456704769221;0.7978662990562787;-8.735523786986872e-08;-7.986023012170486e-08;1.044850097766891;9.99998432018978;0.8335037722640819;0.015561987226088658;0.015561896553610892;0.7977395858627752;0.014894003108825308;0.7978806624416078
10.497384;1.0444476431168743;0.8333456314521972;0.7978664152965061;-8.741591778611283e-08;-7.979385022109281e-08;1.0448499256116668;9.999986242301441;0.8335037602103974;0.015561985986566718;0.015561895604074508;0.797739681237569;0.014894004064611591;0.7978808657058389
10.507384;1.0444476052761205;0.8333455900033948;0.7978665347462801;-8.747620703407995e-08;-7.972980747537668e-08;1.0448497532231213;9.999988152996357;0.8335037501680336;0.015561984767122432;0.015561894716479154;0.7977397743784328;0.014894005014886018;0.7978810662077185
10.517384;1.0444475705029834;0.833345546153039;0.7978666570016545;-8.753597321162825e-08;-7.966801279249453e-08;1.0448495807206695;9.9999900499695;0.8335037418171205;0.015561983570010686;0.01556189388821433;0.7977398652830672;0.014894005949450026;0.7978812638716679
10.527384;1.044447538891525;0.8333454997845008;0.797866781693973;-8.759507938539206e-08;-7.960840384531469e-08;1.0448494080595496;9.999991931133039;0.8335037348687212;0.015561982397145332;0.015561893114643484;0.7977399538871233;0.014894006857133322;0.7978814586082321
10.537384;1.0444475104061068;0.8333454507588544;0.7978669085400736;-8.765337436327224e-08;-7.955095808087528e-08;1.0448492350490077;9.999993794418108;0.8335037290785613;0.015561981251688907;0.015561892390512918;0.7977400400689996;0.014894007726611487;0.7978816502892763
10.547384;1.0444474849430998;0.8333453990061273;0.7978670373519025;-8.771069962152779e-08;-7.949565470381115e-08;1.0448490614748815;9.999995638384247;0.8335037242274095;0.015561980138408519;0.015561891711788057;0.7977401236212487;0.014894008548082758;0.7978818387961376
10.557384;1.0444474623850244;0.8333453444957246;0.7978671680228543;-8.776691051475951e-08;-7.944243157193864e-08;1.0448488872208974;9.99999746258688;0.8335037201316137;0.015561979062966594;0.015561891075875845;0.7977402042716637;0.014894009314332851;0.797882024045959
10.567384;1.0444474426855785;0.8333452871381812;0.7978673005233283;-8.782186865250933e-08;-7.939118970171954e-08;1.0448487123092183;9.99999926673221;0.8335037166255129;0.015561978031691865;0.015561890480368573;0.7977402817839093;0.014894010020463004;0.797882205954831
10.577384;1.0444474259412295;0.8333452267521728;0.7978674348846775;-8.787540639737005e-08;-7.934182846711407e-08;1.044848536860329;10.00000104999827;0.8335037135054317;0.01556197705125691;0.01556188992243317;0.7977403560131212;0.014894010663305363;0.7978823843948314
10.587384;1.0444474123458025;0.8333451631679217;0.7978675711342237;-8.792731772724092e-08;-7.929427289315976e-08;1.0448483609875812;10.00000281154948;0.8335037105176148;0.015561976127882144;0.015561889399222421;0.7977404268325725;0.014894011241908237;0.7978825591889975
10.597384;1.0444474020941044;0.8333450963383707;0.7978677091964663;-8.797738910798637e-08;-7.924847485744562e-08;1.0448481846724818;10.000004551118154;0.8335037073852787;0.015561975266739865;0.015561888908011108;0.7977404940616935;0.014894011758776401;0.7978827301364537
10.607384;1.0444473953546105;0.8333450263323225;0.7978678488539404;-8.802542354574065e-08;-7.920438326558089e-08;1.0448480077210123;10.000006269250804;0.8335037038473567;0.015561974471842597;0.015561888446133248;0.7977405575016775;0.014894012220173409;0.7978828970447372
10.617384;1.044447392266421;0.8333449532684378;0.7978679898332013;-8.807123012434853e-08;-7.916191608637678e-08;1.0448478298359478;10.000007967746447;0.833503699709792;0.015561973746303833;0.015561888011317634;0.7977406170015919;0.014894012635536233;0.7978830597637162
10.627384;1.044447392868918;0.8333448772656831;0.7978681319125478;-8.81146175965902e-08;-7.912097471763864e-08;1.0448476506942226;10.000009649550876;0.8335036948654286;0.015561973092664603;0.015561887601979974;0.7977406724836819;0.01489401301708282;0.7978832182048979
10.637384;1.0444473970538546;0.8333447984429069;0.7978682749083843;-8.815540609471328e-08;-7.90814851227545e-08;1.0448474699656605;10.000011317703668;0.833503689253024;0.015561972512991852;0.015561887217321756;0.7977407239249941;0.014894013378511109;0.7978833723082186
10.647384;1.0444474046254888;0.833344716948856;0.7978684185821754;-8.819341388750875e-08;-7.904341631949184e-08;1.0448472873600907;10.000012974404163;0.8335036828001001;0.015561972008519971;0.015561886857818558;0.7977407713206899;0.014894013732574691;0.7978835219909038
10.657384;1.0444474153610674;0.8333446329738884;0.7978685626040971;-8.822842918266826e-08;-7.900676600268578e-08;1.0448471027013588;10.000014620635385;0.8335036754160345;0.01556197157931064;0.015561886525894136;0.7977408146884232;0.014894014089919173;0.7978836671772507
10.667384;1.0444474290169656;0.8333445467396022;0.7978687065966454;-8.826021087310856e-08;-7.897154869785347e-08;1.044846915923412;10.000016255964248;0.8335036670295206;0.015561971225287418;0.015561886225875085;0.79774085409855;0.014894014459831413;0.7978838078799132
10.677384;1.0444474453475454;0.833344458453654;0.7978688501829381;-8.828851253453402e-08;-7.893780124883863e-08;1.0448467270228745;10.00001787831123;0.8335036575921976;0.015561970948061981;0.015561885962670038;0.7977408896463446;0.01489401485107076;0.797883944237095
10.687384;1.0444474641173238;0.8333443682915149;0.7978689930031522;-8.831310742563323e-08;-7.890558434575695e-08;1.044846536048926;10.00001948389909;0.8335036470373136;0.015561970750987579;0.015561885739214652;0.7977409213939093;0.014894015271757464;0.7978840765285253
10.697384;1.0444474850638545;0.8333442764531794;0.7978691347229172;-8.833381220124138e-08;-7.887496132664375e-08;1.0448463430954715;10.000021068104292;0.8335036352515344;0.015561970637423563;0.015561885555017394;0.7977409493531911;0.014894015729000976;0.7978842051982402
10.707384;1.044447507892823;0.8333441832004991;0.7978692750501454;-8.835050590352385e-08;-7.884596916163031e-08;1.0448461483063138;10.000022626949884;0.8335036220901088;0.01556197060985065;0.015561885408271747;0.7977409734919139;0.014894016228779207;0.7978843308319404
10.717384;1.0444475323284033;0.8333440888949923;0.7978694137643013;-8.836312753560563e-08;-7.881861594395594e-08;1.044845951941726;10.000024158139649;0.8335036074375566;0.015561970670844288;0.015561885298603301;0.7977409937463679;0.014894016775899997;0.7978844540488046
10.727384;1.0444475581290042;0.8333439940579123;0.797869550737326;-8.837165712785739e-08;-7.879290193606412e-08;1.0448457543877216;10.000025661675325;0.8335035912761912;0.015561970823795606;0.015561885226663404;0.7977410100490192;0.014894017373700677;0.7978845753589153
10.737384;1.0444475850696524;0.8333438992982092;0.7978696858980255;-8.837610516398339e-08;-7.876883453050231e-08;1.0448455560543501;10.000027139970884;0.8335035737058688;0.0155619710717933;0.015561885192296676;0.7977410223549724;0.014894018023235754;0.7978846951187034
10.747384;1.0444476129332223;0.8333438051192478;0.7978698191600743;-8.837651326635539e-08;-7.8746439025231e-08;1.0448453573233332;10.000028596899702;0.8335035548952702;0.015561971416245246;0.015561885194124185;0.7977410306754786;0.014894018723143346;0.7978848135982204
10.757384;1.0444476415051647;0.8333437118150935;0.7978699503995851;-8.837295763436822e-08;-7.872578359243862e-08;1.0448451585941596;10.000030036354408;0.8335035350177067;0.01556197185658791;0.015561885230279168;0.7977410351209484;0.01489401947100599;0.7978849310020902
10.767384;1.0444476705800383;0.8333436194942803;0.797870079483579;-8.836554581930768e-08;-7.870700212939333e-08;1.0448449603425567;10.000031460865932;0.8335035142404332;0.015561972390434827;0.015561885298755138;0.7977410359085764;0.014894020264277887;0.7978850474107435
10.777384;1.0444477000033148;0.8333435280984764;0.7978702062663652;-8.835440358233692e-08;-7.869028868705955e-08;1.0448447631237592;10.00003287065881;0.8335034927431827;0.015561973013468454;0.015561885397477946;0.7977410332998623;0.0148940210996643;0.7978851627586807
10.787384;1.0444477297247035;0.8333434374146633;0.7978703305486217;-8.833966856453006e-08;-7.867587882962705e-08;1.044844567502999;10.000034264184162;0.8335034707370772;0.015561973719011635;0.015561885524994025;0.7977410274951755;0.014894021972423132;0.7978852768528911
10.797384;1.0444477597787256;0.833343347153372;0.7978704520636474;-8.832150158620432e-08;-7.866403592799965e-08;1.0448443740050735;10.00003563954098;0.8335034484891455;0.015561974498292505;0.015561885681023305;0.797741018585111;0.014894022876412014;0.7978853893960196
10.807384;1.0444477901905143;0.8333432570377947;0.7978705705041551;-8.830011207583346e-08;-7.865502644909564e-08;1.0448441831206818;10.000036994780418;0.8335034263045484;0.015561975341732199;0.015561885866131879;0.7977410066009283;0.014894023804428867;0.797885500041089
10.817384;1.0444478209342496;0.833343166842123;0.7978706855765926;-8.827576646232492e-08;-7.864908661817006e-08;1.0448439952922968;10.000038327245242;0.8335034044793243;0.015561976239461282;0.01556188608055654;0.7977409916059476;0.01489402474865286;0.7978856084372646
10.827384;1.0444478519886966;0.8333430764054575;0.7978707970673552;-8.824875808564049e-08;-7.864640279199181e-08;1.0448438108933817;10.000039633297073;0.8335033833205243;0.015561977180399852;0.0155618863228181;0.797740973762773;0.01489402570066607;0.797885714239763
10.837384;1.0444478833865154;0.8333429856542195;0.7978709048736815;-8.821938823358488e-08;-7.864710055884023e-08;1.0448436302378177;10.00004090843848;0.8335033632192579;0.015561978151246755;0.01556188658978609;0.7977409532973624;0.01489402665095675;0.79788581713101
10.847384;1.0444479152289716;0.8333428946601056;0.7978710089747878;-8.818797676766546e-08;-7.865124008403678e-08;1.0448434536040083;10.000042147719864;0.8335033446667695;0.015561979136397857;0.015561886878066037;0.7977409303898931;0.014894027589453171;0.7978859168339374
10.857384;1.0444479477277984;0.8333428037218156;0.7978711093879595;-8.815485307905235e-08;-7.865882887108867e-08;1.0448432812816186;10.000043346456788;0.8335033281890692;0.015561980119275063;0.015561887184776742;0.7977409051424446;0.01489402850693395;0.797886013080822
10.867384;1.044447981184659;0.8333427133735206;0.7978712061583352;-8.812032431739047e-08;-7.866983446631073e-08;1.0448431135832135;10.000044500449697;0.8335033142905066;0.015561981084909067;0.01556188750724458;0.7977408776564976;0.014894029395456483;0.7978861055874406
10.877384;1.0444480158184972;0.8333426242790422;0.797871299333221;-8.808466086140507e-08;-7.868418232041428e-08;1.0448429507817172;10.000045605544988;0.8335033034734718;0.015561982022126275;0.015561887842402887;0.7977408481281855;0.014894030248132465;0.7978861940807417
10.887384;1.0444480516438404;0.8333425371125439;0.79787138889763;-8.80481084493225e-08;-7.870175376464494e-08;1.0448427930596667;10.000046657284111;0.8335032962660055;0.015561982923925957;0.015561888186823856;0.7977408168955068;0.01489403105923679;0.7978862783545346
10.897384;1.0444480885747836;0.833342452502585;0.7978714747897894;-8.801090180315747e-08;-7.87223941723194e-08;1.044842640529415;10.000047650685525;0.8335032931749402;0.01556198378666787;0.015561888537601385;0.7977407844680173;0.014894031824256422;0.797886358293623
10.907384;1.0444481265650551;0.8333423710156868;0.7978715569885416;-8.797326663852854e-08;-7.874593367193667e-08;1.0448424933282894;10.000048580372761;0.8335032946101992;0.015561984608840085;0.015561888892838917;0.7977407515375747;0.014894032539332313;0.7978864338547024
10.917384;1.0444481655674833;0.8333422931723233;0.7978716355303647;-8.793542178492839e-08;-7.87722031985331e-08;1.0448423517315137;10.0000494416059;0.833503300861574;0.015561985389428884;0.015561889251118682;0.7977407188646748;0.014894033200345155;0.7978865050756275
10.927384;1.0444482054059363;0.8333422195106325;0.7978717104948457;-8.789757357261346e-08;-7.880102764503851e-08;1.0448422161772277;10.00005023131555;0.8335033121463634;0.015561986126670467;0.01556188961100646;0.7977406870751957;0.014894033802098099;0.797886572117529
10.937384;1.0444482457270514;0.8333421506103944;0.7978717820168543;-8.785988694894388e-08;-7.883221985962383e-08;1.0448420871991724;10.000050947900318;0.8335033286749477;0.015561986818230514;0.015561889971284857;0.797740656532002;0.014894034337710853;0.7978866352275087
10.947384;1.044448286049682;0.833342087008624;0.7978718502528024;-8.782245898807305e-08;-7.886558742635436e-08;1.0448419653207766;10.000051590222851;0.8335033506451391;0.015561987462324164;0.015561890331810806;0.7977406273225853;0.014894034799429691;0.7978866946166904
10.957384;1.0444483258740795;0.833342029125555;0.7978719153062835;-8.778532086661817e-08;-7.890094360151027e-08;1.0448418509370963;10.000052157033474;0.833503378175532;0.015561988058046835;0.015561890694480333;0.797740599314315;0.01489403518138564;0.7978867503762518
10.967384;1.0444483647716643;0.8333419772676789;0.7978719771415185;-8.774846255968701e-08;-7.893812033373503e-08;1.0448417442631432;10.000052647078297;0.8335034112968434;0.015561988604547394;0.015561891063265085;0.7977405722431269;0.01489403548112191;0.7978868024724362
10.977384;1.0444484023812561;0.8333419316271415;0.7978720355223351;-8.771186363966857e-08;-7.897696186543311e-08;1.0448416454027019;10.00005305945938;0.8335034500296171;0.015561989100614983;0.015561891443143024;0.7977405458205076;0.01489403569735905;0.7978868507715754
10.987384;1.0444484383567334;0.8333418922937882;0.7978720900854243;-8.767550183241125e-08;-7.901730641652416e-08;1.0448415544576863;10.000053394058613;0.8335034944368725;0.01556198954535611;0.015561891838681993;0.7977405198138066;0.014894035826687099;0.797886895068359
10.997384;1.044448472343743;0.833341859314072;0.7978721404855805;-8.76393406861766e-08;-7.90589877365976e-08;1.0448414716142733;10.00005365178024;0.8335035445982049;0.015561989939097551;0.015561892252412663;0.7977404940144942;0.014894035863209578;0.7978869351311546
11.007384;1.0444485039957891;0.8333418327091441;0.7978721864587728;-8.760332349927313e-08;-7.910183975182938e-08;1.0448413971991957;10.000053834497376;0.8335036005936348;0.015561990283998147;0.015561892683732191;0.7977404681564376;0.014894035800922861;0.7978869707582769
11.017384;1.0444485330049875;0.8333418124083666;0.797872227829251;-8.756737247934077e-08;-7.914568736522923e-08;1.0448413316339127;10.000053944907272;0.8335036625448571;0.015561990583657422;0.015561893130053015;0.7977404419563022;0.014894035635676378;0.7978870017689949
11.027384;1.0444485591155022;0.8333417982020529;0.7978722645038637;-8.753139731804425e-08;-7.919034545125065e-08;1.0448412752872527;10.000053986473526;0.8335037306430464;0.01556199084119756;0.015561893589109792;0.7977404152248199;0.014894035365843898;0.7978870279411636
11.037384;1.0444485820825953;0.8333417898213945;0.7978722964209921;-8.749531918584204e-08;-7.923564390552823e-08;1.0448412283701536;10.000053963562685;0.8335038051372959;0.015561991058393874;0.015561894059255092;0.7977403878884848;0.014894034993136013;0.7978870490355745
11.047384;1.0444486015906715;0.8333417870360468;0.79787232351863;-8.745908806225118e-08;-7.928146344345275e-08;1.04484119092371;10.000053881199749;0.8335038863020505;0.015561991237567612;0.015561894538033041;0.7977403599475686;0.014894034523424627;0.7978870648950953
11.057384;1.0444486172088685;0.8333417896315983;0.7978723457839397;-8.742267243459273e-08;-7.932775079983204e-08;1.0448411628700078;10.00005374398572;0.8335039743431937;0.015561991382764305;0.01556189502181286;0.79774033143809;0.014894033966105533;0.7978870754921358
11.067384;1.0444486284038095;0.8333417973498985;0.7978723632884102;-8.73860266392122e-08;-7.937450601281978e-08;1.0448411441274117;10.000053555463975;0.8335040692902211;0.015561991498346481;0.01556189550671959;0.7977403023687878;0.01489403333200969;0.7978870809291407
11.077384;1.0444486345758872;0.8333418098772536;0.797872376138614;-8.734907263509484e-08;-7.942176044274196e-08;1.0448411347215798;10.000053318846444;0.8335041710005175;0.015561991587363601;0.015561895989652266;0.7977402726343054;0.014894032631314546;0.7978870814379673
11.087384;1.0444486351340203;0.8333418268681143;0.7978723844102201;-8.731171020646611e-08;-7.946956538514235e-08;1.044841134791333;10.000053037631242;0.8335042792438916;0.015561991651329203;0.015561896469101307;0.7977402419922941;0.014894031872452109;0.7978870773508242
11.097384;1.0444486295581559;0.8333418479507897;0.7978723881476454;-8.727383007131817e-08;-7.951798472057936e-08;1.044841144515386;10.000052715075677;0.8335043937773426;0.015561991691353133;0.015561896945162442;0.7977402101572467;0.014894031062339991;0.797887069029492
11.107384;1.044448617390407;0.8333418726902522;0.7978723874247377;-8.723532391472232e-08;-7.956706959976958e-08;1.044841164072806;10.000052353803145;0.833504514395539;0.015561991708923447;0.015561897418584247;0.7977401769221973;0.014894030207532083;0.7978870567846783
11.117384;1.04444859826683;0.8333419005918645;0.797872382374383;-8.719608494832744e-08;-7.961683240770919e-08;1.0448411936748407;10.00005195663666;0.8335046409208812;0.01556199170559044;0.015561897889718257;0.7977401421814494;0.014894029314909778;0.7978870408238629
11.127384;1.0444485720159884;0.8333419311643162;0.7978723731681581;-8.715598900338624e-08;-7.966724294539683e-08;1.0448412335973876;10.000051527670399;0.8335047731460458;0.015561991683496165;0.015561898357914376;0.7977401058788057;0.014894028391676323;0.7978870212713836
11.137384;1.0444485386668683;0.8333419639558127;0.7978723600295418;-8.71148909233325e-08;-7.971821904154665e-08;1.0448412841471195;10.000051072541961;0.8335049108338929;0.015561991646356636;0.015561898821748252;0.7977400679752785;0.014894027445749896;0.7978869982662898
11.147384;1.044448498355096;0.8333419985670434;0.7978723432841245;-8.707265924930834e-08;-7.976961032324561e-08;1.0448413456084535;10.000050598478584;0.8335050537894845;0.015561991598932791;0.015561899279931493;0.7977400284491005;0.014894026486311534;0.7978869720697788
11.157384;1.0444484512474297;0.8333420347026392;0.7978723233746418;-8.702921352775973e-08;-7.982122421989762e-08;1.0448414182559826;10.000050114143066;0.8335052018935633;0.015561991546061036;0.015561899732023387;0.7977399873201595;0.014894025523488388;0.7978869430861358
11.167384;1.0444483975112306;0.8333420721921153;0.7978723007974053;-8.698452522528497e-08;-7.987287734787432e-08;1.044841502406597;10.000049628699418;0.8335053550400164;0.015561991491808156;0.015561900178403233;0.797739944662927;0.014894024567732764;0.7978869117797087
11.177384;1.0444483373048383;0.8333421109116238;0.7978722760231842;-8.693858834681466e-08;-7.992440727543005e-08;1.0448415984172825;10.000049150649561;0.8335055130593235;0.015561991438096298;0.015561900619358079;0.797739900566452;0.014894023629743895;0.7978868785950674
11.187384;1.0444482707794778;0.8333421507258849;0.797872249523836;-8.689139700267699e-08;-7.997565446772429e-08;1.0448417065798787;10.000048687178463;0.8335056757056305;0.015561991384163698;0.01556190105384486;0.7977398551071021;0.014894022720204915;0.797886843934399
11.197384;1.0444481980871758;0.8333421915203343;0.7978722218478572;-8.684294118419482e-08;-8.002645796980147e-08;1.0448418269812296;10.000048244542073;0.8335058426600497;0.01556199132718874;0.015561901478816491;0.7977398083686054;0.014894021848877538;0.7978868081333123
11.207384;1.0444481193808195;0.8333422332650462;0.7978721936092321;-8.679321616097289e-08;-8.007666254441944e-08;1.044841959450504;10.000047828926654;0.8335060134935769;0.015561991263212359;0.015561901889121925;0.7977397604038058;0.014894021023693225;0.7978867714481824
11.217384;1.0444480347719365;0.8333422760849075;0.7978721654217158;-8.674224778165738e-08;-8.012613265885546e-08;1.0448421036311364;10.00004744609741;0.8335061876300249;0.015561991188788565;0.015561902277773388;0.7977397111218932;0.01489402025012794;0.7978867341109247
11.227384;1.0444479442661074;0.8333423202809691;0.7978721378267636;-8.669010278084822e-08;-8.017477724025224e-08;1.0448422590988309;10.000047100083158;0.8335063643729526;0.015561991102185764;0.015561902636117638;0.7977396602491187;0.014894019530914647;0.797886696389911
11.237384;1.044447847755406;0.8333423662572421;0.7978721112211459;-8.663687072849348e-08;-8.022255969137003e-08;1.0448424254158786;10.000046792658793;0.8335065429832175;0.015561991002567102;0.015561902953414744;0.7977396074072212;0.014894018866179607;0.7978866585674733
11.247384;1.044447745098084;0.8333424144203686;0.7978720858460888;-8.65826489920009e-08;-8.026946798611449e-08;1.0448426021394976;10.000046524132442;0.8335067227263766;0.015561990889010908;0.015561903217240328;0.7977395521919942;0.014894018253981161;0.7978866208653967
11.257384;1.0444476362457784;0.8333424650991869;0.7978720618414883;-8.652753427112518e-08;-8.031546523655014e-08;1.0448427888257652;10.000046294523907;0.833506902885198;0.015561990760605453;0.015561903415655432;0.7977394942132773;0.014894017691122126;0.7978865833845433
11.267384;1.0444475213211504;0.8333425184730617;0.7978720393041598;-8.647161893150438e-08;-8.036047349937719e-08;1.0448429849667251;10.000046104024774;0.8335070827878295;0.015561990616466084;0.015561903538757638;0.797739433164525;0.014894017173710316;0.7978865460745169
11.277384;1.0444474005815998;0.8333425745534433;0.7978720183138421;-8.641500348934066e-08;-8.040440358548233e-08;1.0448431899131398;10.000045952766898;0.8335072618117014;0.015561990455848612;0.015561903578626432;0.7977393688757557;0.01489401669742599;0.7978865087348647
11.287384;1.04444727435647;0.8333426332568736;0.7978719989094698;-8.635780514719875e-08;-8.044717887682535e-08;1.0448434029239542;10.000045840617348;0.8335074393856351;0.015561990278490114;0.015561903529843867;0.79773930126479;0.014894016258427898;0.7978864710299626
11.297384;1.044447143069304;0.8333426944725053;0.7978719810523434;-8.6300145261228e-08;-8.048872989764392e-08;1.0448436233045955;10.000045767069702;0.8335076150517466;0.015561990084575301;0.015561903390456253;0.7977392302690428;0.014894015855072601;0.7978864325282623
11.307384;1.0444470073188907;0.8333427580287215;0.7978719646069274;-8.624213383273025e-08;-8.052898713715734e-08;1.0448438504591575;10.000045731370031;0.8335077884775915;0.015561989874787937;0.015561903161888872;0.797739155845093;0.014894015488963318;0.7978863927777695
11.317384;1.044446867917675;0.833342823636138;0.797871949320158;-8.618386940636801e-08;-8.056787326314566e-08;1.0448440837961277;10.000045732903596;0.833507959408438;0.015561989650397396;0.015561902848343332;0.7977390780057643;0.014894015164180194;0.7978863513507783
11.327384;1.044446725838495;0.8333428909032193;0.7978719348427239;-8.612545037166975e-08;-8.060528893338717e-08;1.0448443226516355;10.000045771087255;0.8335081276840727;0.015561989413021922;0.015561902455776285;0.7977389968580909;0.014894014885074726;0.7978863078274526
11.337384;1.0444465821015803;0.8333429593872183;0.7978719208054232;-8.606697270400281e-08;-8.064111686608242e-08;1.0448445663592605;10.000045844819061;0.8335082932410612;0.01556198916407376;0.015561901990358524;0.7977389126257945;0.01489401465351912;0.7978862617544568
11.347384;1.0444464376700315;0.833343028609049;0.7978719068575453;-8.600850487180685e-08;-8.067525518172683e-08;1.0448448143471694;10.00004595211589;0.833508455998993;0.015561988903748677;0.015561901457370778;0.7977388256060952;0.0148940144667954;0.7978862126238738
11.357384;1.0444462934228678;0.8333430980450023;0.7978718926622649;-8.595007127498334e-08;-8.070765207776085e-08;1.0448450661328426;10.000046089731587;0.8335086157623551;0.015561988630668445;0.015561900860885394;0.7977387360403201;0.014894014317221151;0.7978861599242645
11.367384;1.0444461502044036;0.8333431671389129;0.7978718779221257;-8.589166657683685e-08;-8.073830552071017e-08;1.0448453212498217;10.000046252617418;0.833508772266321;0.01556198834294946;0.015561900204335411;0.7977386440247498;0.014894014193898143;0.7978861032402261
11.377384;1.0444460088752745;0.8333432353254194;0.7978718624083511;-8.583327727570264e-08;-8.076723037724486e-08;1.0448455791907354;10.00004643367609;0.8335089252629222;0.01556198803933642;0.015561899491333124;0.7977385495670173;0.014894014085720744;0.797886042314373
11.387384;1.0444458703085928;0.833343302067054;0.7978718459268477;-8.577488977778556e-08;-8.079442851433492e-08;1.0448458393962867;10.000046624406844;0.8335090745150534;0.015561987719426568;0.015561898725762963;0.7977384526697228;0.014894013983108039;0.797885977026937
11.397384;1.0444457353182746;0.8333433668876997;0.7978718282490681;-8.57165086080816e-08;-8.081987647584216e-08;1.0448461012494696;10.00004681639692;0.8335092197594716;0.015561987383567236;0.01556189791221305;0.7977383533033877;0.014894013877833233;0.7978859073187626
11.407384;1.0444456045904227;0.8333434293385008;0.7978718090738035;-8.565819182007716e-08;-8.084352439713616e-08;1.0448463640719041;10.000047002415144;0.8335093607283454;0.015561987033043479;0.01556189705710415;0.7977382513481202;0.014894013763667866;0.7978858331308897
11.417384;1.0444454786930497;0.8333434889527072;0.7978717880427447;-8.560006554422641e-08;-8.086529845704654e-08;1.0448466271767396;10.00004717665222;0.8335094971926847;0.015561986669930158;0.01556189616893094;0.7977381466240898;0.014894013638017194;0.7978857543941916
11.427384;1.044445358118191;0.833343545272387;0.7978717648025168;-8.554229671463073e-08;-8.088510227246094e-08;1.0448468899302392;10.000047334678651;0.8335096289963386;0.015561986296127936;0.015561895257504179;0.7977380389431583;0.014894013501712619;0.797885671029889
11.437384;1.0444452433220495;0.8333435978937225;0.7978717390560496;-8.548503735422074e-08;-8.090283342803078e-08;1.0448471517489302;10.000047472765594;0.8335097560975688;0.015561985912584304;0.015561894332931552;0.7977379281158641;0.014894013357130325;0.7978855829439816
11.447384;1.044445134773834;0.8333436464835372;0.7978717105703764;-8.542837439083699e-08;-8.091841578807103e-08;1.0448474120650568;10.000047586814798;0.8335098785554633;0.015561985519367404;0.015561893403918049;0.7977378139884741;0.014894013206907112;0.7978854900333633
11.457384;1.0444450329517294;0.8333436907992268;0.7978716791825223;-8.537231934832606e-08;-8.093182589943362e-08;1.0448476702944753;10.000047672421587;0.833509996445324;0.015561985116286923;0.01556189247563156;0.7977376964936863;0.014894013053895514;0.7978853921982765
11.467384;1.0444449382583318;0.8333437307177265;0.7978716447935009;-8.531683828487197e-08;-8.094310534994423e-08;1.04484792582448;10.000047726212077;0.8335101098332398;0.015561984703248589;0.015561891549375572;0.7977375756198232;0.014894012901601965;0.7978852893581326
11.477384;1.0444448509611808;0.833343766224669;0.7978716073551426;-8.526189167528291e-08;-8.095234031687317e-08;1.0448481780068073;10.000047746917993;0.83351021883303;0.015561984279976258;0.015561890624938603;0.7977374513323866;0.014894012753806403;0.7978851814587568
11.487384;1.0444447712236091;0.8333437973823064;0.7978715668990032;-8.520745201968184e-08;-8.095961959342678e-08;1.0448484261256783;10.000047735019914;0.8335103236545833;0.015561983845888678;0.015561889702835329;0.7977373235338655;0.014894012613542887;0.7978850684666351
11.497384;1.0444446991010998;0.8333438243273756;0.7978715235289748;-8.515349458236779e-08;-8.096502199763515e-08;1.0448486694113697;10.000047691506051;0.8335104246089171;0.01556198340005354;0.01556188878444283;0.7977371920795567;0.014894012482557149;0.7978849503813209
11.507384;1.0444446344171552;0.8333438472577552;0.7978714773380875;-8.50999758299177e-08;-8.096862281101263e-08;1.0448489071308074;10.000047617266205;0.8335105220671349;0.015561982940873235;0.015561887871365799;0.797737056826485;0.014894012361265927;0.7978848272488854
11.517384;1.0444445766959949;0.8333438663935117;0.7978714283774697;-8.50468126273188e-08;-8.097049112444199e-08;1.0448491386173162;10.000047513267488;0.8335106164011158;0.015561982465814932;0.015561886965519424;0.7977369176901691;0.014894012249737517;0.7978846991467556
11.527384;1.0444445252804315;0.833343881962;0.7978713767041486;-8.499387974859827e-08;-8.097070578718012e-08;1.0448493631815259;10.000047380629391;0.8335107079390183;0.015561981970551843;0.015561886069717146;0.7977367746761835;0.014894012149233332;0.7978845661757343
11.537384;1.044444479504657;0.833343894227012;0.7978713224124062;-8.494102864504931e-08;-8.096938883383165e-08;1.0448495800910906;10.000047220659763;0.8335107969446645;0.015561981448120734;0.015561885187819632;0.7977366278707663;0.014894012062572454;0.7978844284806379
11.547384;1.0444444388145013;0.8333439035417929;0.7978712656194578;-8.488811236790334e-08;-8.096671468760633e-08;1.0448497886704184;10.000047034978435;0.8335108836312805;0.015561980889639034;0.015561884324105754;0.7977364774435577;0.014894011993876228;0.7978842862645539
11.557384;1.0444444028268067;0.8333439103443483;0.7978712064261225;-8.483500558126341e-08;-8.096288513610524e-08;1.0448499883092413;10.000046825263109;0.8335109681848076;0.015561980285231187;0.015561883481880857;0.797736323678602;0.014894011948399618;0.7978841397782964
11.567384;1.0444443713208558;0.8333439150524916;0.7978711448897912;-8.478161850521958e-08;-8.095808389385927e-08;1.044850178384292;10.000046593170111;0.8335110507393496;0.015561979624076823;0.015561882661734066;0.797736166951137;0.014894011931858457;0.7978839893183763
11.577384;1.0444443441927778;0.8333439179778146;0.797871081039183;-8.472790700811792e-08;-8.095244662787097e-08;1.0448503582555955;10.000046341065344;0.8335111312986582;0.015561978895427727;0.015561881860771334;0.7977360076541553;0.014894011949603861;0.7978838352666762
11.587384;1.0444443214044792;0.8333439193704564;0.7978710149025052;-8.467387072380528e-08;-8.094607719519748e-08;1.0448505272751687;10.00004607220365;0.8335112096994215;0.015561978090976605;0.015561881073758946;0.797735846162662;0.014894012006055321;0.7978836781400989
11.597384;1.044444302920281;0.8333439195008576;0.7978709465082362;-8.461952998851462e-08;-8.093908038930647e-08;1.0448506847486645;10.000045789803927;0.8335112856780776;0.015561977206393915;0.015561880295606881;0.7977356828459498;0.014894012104522214;0.7978835185754208
11.607384;1.0444442886529053;0.8333439186656445;0.7978708758778634;-8.456489203476993e-08;-8.09315746130525e-08;1.044850829987697;10.000045496661416;0.8335113589384975;0.015561976240771302;0.015561879523309782;0.7977355180831426;0.014894012247982888;0.7978833572372419
11.617384;1.044444278412313;0.8333439171745234;0.7978708030589494;-8.450994233643606e-08;-8.09236877537766e-08;1.0448509624640723;10.000045195503551;0.8335114291303894;0.015561975194648076;0.015561878755894347;0.7977353522398127;0.014894012440156477;0.7978831947309135
11.627384;1.0444442717944886;0.83334391534714;0.7978707281871178;-8.445468103498227e-08;-8.091554238457186e-08;1.0448510818618393;10.000044889162474;0.8335114958224757;0.01556197406840305;0.015561877993134554;0.7977351856215386;0.014894012684901701;0.7978830315828632
11.637384;1.0444442681204105;0.833343913482295;0.797870651516207;-8.43991611409111e-08;-8.090723892763558e-08;1.0448511879778908;10.000044580731066;0.8335115585607659;0.015561972862245305;0.015561877234773603;0.7977350184747899;0.014894012984528963;0.7978828682505608
11.647384;1.0444442665711264;0.8333439118454137;0.7978705733808698;-8.434347781857739e-08;-8.08988564976964e-08;1.0448512806653294;10.000044273494133;0.8335116169264204;0.015561971577005227;0.01556187648094116;0.7977348510367596;0.014894013339692648;0.7978827051187467
11.657384;1.0444442663791222;0.8333439107023588;0.7978704941237388;-8.42877314103995e-08;-8.089046332361163e-08;1.0448513598940252;10.000043970057936;0.8335116705169355;0.01556197021480916;0.015561875732672238;0.7977346835600965;0.014894013750366572;0.7978825424911654
11.667384;1.0444442669193967;0.8333439103365178;0.7978704140453774;-8.42320186179865e-08;-8.088211568327244e-08;1.0448514257552046;10.000043671128942;0.8335117189449116;0.015561968779743765;0.015561874990612925;0.797734516274061;0.014894014216278412;0.7978823805869929
11.677384;1.044444267729769;0.8333439110114252;0.7978703333952301;-8.417644947478795e-08;-8.087385339672278e-08;1.0448514783355642;10.000043374590224;0.8335117618874864;0.015561967278140592;0.015561874252838384;0.7977343493286638;0.014894014737845684;0.7978822195627902
11.687384;1.0444442684890793;0.8333439129245827;0.7978702523858647;-8.412115334707153e-08;-8.086570694547413e-08;1.0448515176099937;10.000043075642246;0.8335117990832712;0.015561965718194806;0.015561873514693696;0.7977341828057244;0.014894015317208758;0.7978820595526944
11.697384;1.0444442689548676;0.8333439161803163;0.7978701711904361;-8.40662723389468e-08;-8.085771146688126e-08;1.0448515434368217;10.000042768391266;0.8335118302553707;0.015561964109412317;0.015561872770393656;0.7977340167924589;0.01489401595743432;0.7978819006580751
11.707384;1.0444442688828663;0.8333439207609017;0.7978700899216119;-8.401195170262239e-08;-8.084991303718998e-08;1.0448515556029412;10.000042447471895;0.833511855080896;0.015561962462132959;0.015561872014401136;0.7977338514313821;0.014894016661594007;0.797881742916707
11.717384;1.044444267958868;0.8333439265425117;0.7978700086391599;-8.395832364877846e-08;-8.0842364987707e-08;1.0448515538955574;10.000042108603093;0.8335118732844572;0.015561960786937643;0.01556187124218994;0.7977336869213488;0.014894017433399675;0.7978815863404538
11.727384;1.0444442657949975;0.8333439333817856;0.7978699273564424;-8.390549961274666e-08;-8.083512467331457e-08;1.0448515381823607;10.00004174862128;0.8335118847455316;0.015561959093997761;0.015561870450748727;0.7977335234755633;0.014894018277154211;0.7978814309386602
11.737384;1.044444262000873;0.8333439411523076;0.7978698460034153;-8.385357394791611e-08;-8.082825961557504e-08;1.0448515084377241;10.00004136560252;0.8335118895057897;0.015561957392548306;0.015561869639024077;0.7977333612358679;0.01489401919652102;0.7978812766441953
11.747384;1.0444442562742668;0.8333439496687249;0.7978697644434708;-8.38026140753144e-08;-8.082186151846702e-08;1.0448514647420513;10.000040959412868;0.8335118877188816;0.015561955690379672;0.015561868808183176;0.7977332002174726;0.014894020194337271;0.7978811232409965
11.757384;1.0444442484598189;0.8333439585985594;0.7978696825780386;-8.375264362233694e-08;-8.081604823852838e-08;1.0448514073165178;10.00004053208329;0.8335118796045003;0.015561953993392642;0.015561867961248707;0.797733040342159;0.014894021273365964;0.7978809703699057
11.767384;1.0444442385450141;0.8333439674424753;0.7978696004140371;-8.370364460098062e-08;-8.08109360543229e-08;1.0448513365299872;10.000040086987756;0.8335118654105464;0.015561952305623782;0.015561867102104648;0.7977328815014723;0.01489402243666016;0.7978808175911009
11.777384;1.0444442266075682;0.8333439755949403;0.7978695180861259;-8.3655572759063e-08;-8.080660052727994e-08;1.044851252804427;10.00003962760084;0.8335118453850191;0.015561950629795497;0.015561866234679176;0.7977327235870368;0.014894023687590364;0.7978806644487589
11.787384;1.0444442127552542;0.8333439824547952;0.7978694358779298;-8.360837134106558e-08;-8.08030689188771e-08;1.0448511564700802;10.000039157131232;0.8335118197760335;0.015561948967379028;0.015561865362587997;0.7977325665035171;0.01489402502956038;0.7978805104809209
11.797384;1.044444197073827;0.8333439874862268;0.7978693541932466;-8.356198194822602e-08;-8.080035652887795e-08;1.0448510477032429;10.000038678960657;0.8335117888593631;0.01556194731806188;0.015561864489202222;0.7977324101983793;0.014894026465276254;0.7978803552001802
11.807384;1.0444441795875612;0.8333439902026449;0.79786927353933;-8.351634275973707e-08;-8.079850647887915e-08;1.044850926593407;10.000038197257364;0.8335117529678968;0.015561945679904684;0.015561863618563614;0.7977322546822367;0.014894027996308953;0.7978801981410003
11.817384;1.0444441602360242;0.8333439901735141;0.7978691945652027;-8.347137070392138e-08;-8.079760074101143e-08;1.0448507932373325;10.000037717151256;0.8335117125106162;0.015561944050014705;0.01556186275660736;0.7977320999959095;0.014894029623136367;0.7978800389613545
11.827384;1.0444441388935901;0.8333439870708265;0.7978691180058297;-8.34269572434482e-08;-8.079775173992724e-08;1.044850647794734;10.000037244215825;0.8335116679804151;0.015561942425631232;0.015561861911420002;0.797731946157373;0.014894031345091312;0.7978798774607558
11.837384;1.044444115449535;0.8333439806953672;0.7978690445379888;-8.338299361914756e-08;-8.0799076542346e-08;1.0448504905280103;10.000036784090677;0.833511619931531;0.015561940806190847;0.015561861091940531;0.7977317931508081;0.014894033160468756;0.7978797134959899
11.847384;1.0444440898639467;0.8333439709751462;0.7978689747517563;-8.333939034018974e-08;-8.080165402688508e-08;1.0448503218197411;10.000036342855672;0.8335115689192271;0.015561939194329029;0.015561860305482792;0.797731640950421;0.014894035066977401;0.7978795469079107
11.857384;1.0444440621203994;0.8333439579300511;0.797868909250385;-8.329607298830007e-08;-8.080550558715967e-08;1.0448501421739222;10.000035927250822;0.8335115154481203;0.015561937594047809;0.015561859555946182;0.7977314895434391;0.014894037062384147;0.7978793775180618
11.867384;1.0444440321547928;0.8333439416072044;0.7978688486975376;-8.325298528849021e-08;-8.081061867994205e-08;1.0448499522591217;10.000035544269954;0.8335114599475839;0.015561936008680147;0.015561858844747587;0.7977313389490946;0.014894039145404556;0.7978792051860136
11.877384;1.0444439998340065;0.8333439220437312;0.7978687937379838;-8.32101092387017e-08;-8.081696111206531e-08;1.0448497529772807;10.000035200662838;0.833511402756834;0.01556193444126481;0.01556185817333358;0.7977311892371943;0.014894041316631522;0.7978790298593011
11.887384;1.044443964921702;0.8333438992900214;0.7978687448936868;-8.316747398867922e-08;-8.08244638133186e-08;1.0448495454336595;10.000034902401033;0.8335113441658449;0.015561932895519335;0.015561857543599619;0.7977310405699668;0.014894043579006769;0.79787885155517
11.897384;1.0444439270182535;0.83334387345196;0.7978687025450669;-8.312513530189162e-08;-8.0833024342962e-08;1.0448493307659021;10.000034654109859;0.8335112845063122;0.015561931375348859;0.015561856955982513;0.7977308932633046;0.014894045936966475;0.7978786703192691
11.907384;1.044443885593996;0.8333438447007488;0.7978686669643195;-8.308313938344572e-08;-8.08425373948715e-08;1.0448491099649133;10.000034459187159;0.8335112241787788;0.015561929884002068;0.015561856408582762;0.797730747780074;0.014894048394892265;0.7978784862154576
11.917384;1.044443840123479;0.8333438132562246;0.7978686383083595;-8.30414930920115e-08;-8.08529052477629e-08;1.0448488838220116;10.000034320615447;0.8335111635960764;0.015561928424428233;0.01556185589768419;0.7977306046328545;0.014894050956605861;0.7978782993368674
11.927384;1.0444437901530685;0.8333437793878652;0.7978686166090646;-8.300015514743661e-08;-8.08640302635534e-08;1.0448486529980432;10.000034240898875;0.8335111031084126;0.015561927000829591;0.015561855418340204;0.797730464302809;0.01489405362542307;0.7978781098109019
11.937384;1.0444437352699363;0.8333437434297647;0.7978686018234789;-8.295906181777204e-08;-8.087581800004578e-08;1.0448484181093114;10.000034221162386;0.8335110429567029;0.015561925620098432;0.015561854965804155;0.7977303272562011;0.014894056403788578;0.7978779177591746
11.947384;1.0444436750686703;0.8333437057821601;0.7978685938814846;-8.291817224298267e-08;-8.088819006857236e-08;1.0448481797485087;10.000034261277383;0.8335109832825304;0.0155619242915933;0.015561854537548435;0.7977301940215213;0.014894059293085803;0.7978777232337777
11.957384;1.044443609131319;0.8333436669065565;0.7978685926584888;-8.287748955440556e-08;-8.090108994843983e-08;1.0448479384606892;10.000034360635489;0.8335109241509723;0.015561923025413473;0.015561854133632497;0.7977300652229904;0.014894062294308757;0.7978775262201357
11.967384;1.0444435370301766;0.8333436272925041;0.7978685979132437;-8.283704199534505e-08;-8.091447349828857e-08;1.044847694724587;10.00003451812612;0.8335108655699986;0.015561921831173728;0.015561853755685076;0.7977299415312399;0.014894065409277908;0.7978773267072676
11.977384;1.0444434583475237;0.8333435874212806;0.7978686092965148;-8.279685652594684e-08;-8.092828692739456e-08;1.0448474489629824;10.000034731825483;0.8335108075403246;0.015561920718059202;0.015561853407125768;0.7977298236154199;0.014894068640703766;0.7978771247607598
11.987384;1.0444433726789282;0.8333435478053708;0.79786862641699;-8.275695474805528e-08;-8.094244318805336e-08;1.0448472016223245;10.000034999511707;0.8335107500708197;0.015561919694599968;0.015561853093680732;0.7977297121477844;0.014894071990536236;0.7978769205527816
11.997384;1.0444432796610437;0.8333435090513805;0.7978686488867476;-8.271736020876205e-08;-8.095682099909819e-08;1.0448469532956255;10.000035319855346;0.833510693116568;0.01556191876791525;0.015561852821967034;0.7977296078037692;0.014894075459010074;0.7978767143115739
12.007384;1.0444431790476887;0.8333434718613143;0.7978686763474878;-8.267810481750714e-08;-8.097129432780847e-08;1.0448467047597156;10.000035693396212;0.833510636526464;0.01556191794393369;0.015561852597816176;0.7977295112447297;0.014894079045442855;0.7978765062314377
12.017384;1.0444430707748686;0.8333434369803246;0.7978687084337194;-8.263923786471234e-08;-8.098575726199395e-08;1.044846456908738;10.000036122668657;0.8335105800675983;0.015561917227970342;0.015561852425862345;0.7977294231146491;0.014894082748562982;0.7978762964132498
12.027384;1.0444429549661742;0.8333434050937445;0.7978687447078311;-8.260082770192284e-08;-8.100011543676303e-08;1.044846210647663;10.000036611220754;0.8335105235041373;0.01556191662440791;0.01556185230990091;0.7977293440237331;0.014894086565396399;0.7978760848514672
12.037384;1.0444428318915833;0.8333433767365943;0.7978687847140995;-8.256295227630561e-08;-8.101427177844185e-08;1.044845966743694;10.000037162239302;0.8335104666876691;0.015561916136944225;0.015561852254022611;0.7977292745130251;0.014894090490652566;0.797875871511333
12.047384;1.0444427019460272;0.8333433523178769;0.797868828067594;-8.252569031271328e-08;-8.102813879261313e-08;1.0448457257180102;10.000037778005268;0.8335104096285992;0.015561915770156363;0.015561852263490687;0.7977292150400349;0.014894094517800278;0.7978756564563086
12.057384;1.0444425656548535;0.8333433321910872;0.7978688744050549;-8.248910474131463e-08;-8.104165306759082e-08;1.0448454878911149;10.000038460161313;0.8335103525041034;0.015561915529653803;0.015561852343198372;0.7977291659666209;0.014894098640456451;0.7978754398611067
12.067384;1.0444424236318353;0.833343316686714;0.7978689232693122;-8.245320523288346e-08;-8.105476709620373e-08;1.0448452535178998;10.000039209788891;0.8335102955908827;0.01556191541964874;0.015561852494688123;0.7977291275157792;0.014894102852585064;0.7978752219157466
12.077384;1.0444422764783625;0.8333433061686774;0.797868974073371;-8.241792217800684e-08;-8.106744126134059e-08;1.044845022902034;10.00004002697162;0.8335102392267613;0.015561915441416411;0.015561852715448486;0.7977290997245761;0.014894107148065844;0.7978750027583322
12.087384;1.044442124670636;0.8333433011031561;0.797869026145497;-8.238313208638613e-08;-8.107965301801714e-08;1.0448447964428291;10.000040910447982;0.8335101838439591;0.015561915594414734;0.015561853001569174;0.7977290824371359;0.014894111521317793;0.7978747824735422
12.097384;1.0444419685336443;0.8333433020341404;0.7978690787952912;-8.2348705588255e-08;-8.109140349771802e-08;1.0448445745882031;10.00004185806861;0.8335101299404901;0.01556191587741433;0.015561853350159003;0.7977290753405633;0.014894115968692029;0.7978745611406123
12.107384;1.044441808376293;0.8333433094767497;0.7978691313751284;-8.231452351524307e-08;-8.110271472222318e-08;1.0448443577545032;10.000042867682943;0.8335100779813183;0.01556191628871211;0.015561853758347323;0.7977290780144906;0.014894120488195032;0.7978743388930367
12.117384;1.0444416446111835;0.8333433238076294;0.797869183322242;-8.228046307524999e-08;-8.111363303004549e-08;1.0448441463136064;10.000043937040052;0.8335100283763068;0.015561916826449435;0.015561854221853317;0.7977290900127734;0.014894125077169367;0.7978741159451262
12.127384;1.044441477689262;0.8333433452023149;0.7978692341670585;-8.224639197953723e-08;-8.112421916408964e-08;1.044843940628155;10.000045063054953;0.8335099815289746;0.015561917488669606;0.015561854736658632;0.7977291109498196;0.014894129730655369;0.7978738925798965
12.137384;1.0444413080343264;0.8333433736478048;0.7978692835105847;-8.221218439912913e-08;-8.113451169679612e-08;1.0448437410502;10.000046241845732;0.8335099378450966;0.015561918273141398;0.015561855301140525;0.7977291404880019;0.014894134442164711;0.7978736690976254
12.147384;1.0444411361098132;0.8333434089925206;0.7978693309797096;-8.217774096310433e-08;-8.114450912435167e-08;1.044843547878276;10.000047468821961;0.8335098977030364;0.01556191917764886;0.015561855915710323;0.797729178273205;0.014894139205395404;0.7978734457642399
12.157384;1.0444409624378872;0.8333434509846626;0.7978693761901364;-8.214299331191096e-08;-8.115418357472031e-08;1.044843361303169;10.000048738262153;0.8335098614420956;0.015561920200967465;0.015561856581137937;0.7977292239233582;0.014894144014841957;0.7978732228255531
12.167384;1.0444407875441484;0.833343499292529;0.7978694187824837;-8.210788406152266e-08;-8.116349483117645e-08;1.0448431813620316;10.000050043227215;0.8335098293513921;0.01556192134394785;0.015561857296841381;0.797729277039976;0.014894148865277339;0.7978730005529938
12.177384;1.0444406119453602;0.8333435535191076;0.7978694584987492;-8.207233304454952e-08;-8.117240723972119e-08;1.0448430079261977;10.000051375776486;0.8335098016685444;0.015561922608899974;0.015561858059407206;0.7977293372194576;0.014894153750416639;0.7978727792374881
12.187384;1.0444404361085957;0.8333436132217185;0.7978694951668606;-8.203622802091388e-08;-8.118091087737574e-08;1.044842840694882;10.000052727403112;0.8335097786284957;0.015561923997004656;0.015561858862203817;0.7977294040869367;0.014894158661009651;0.797872559137183
12.197384;1.0444402603782943;0.8333436779198385;0.7978695286052029;-8.19994533268408e-08;-8.11890231929298e-08;1.0448426792055627;10.000054089921475;0.833509760481199;0.01556192550605783;0.015561859696457143;0.7977294773244652;0.014894163584421928;0.7978723404382885
12.207384;1.0444400850096278;0.8333437470901439;0.7978695585751776;-8.19619255967975e-08;-8.11967790975767e-08;1.0448425229273735;10.000055455733449;0.8335097474094196;0.015561927129665573;0.015561860553604284;0.7977295566819808;0.014894168506030958;0.7978721232576926
12.217384;1.0444399102450737;0.8333438201668274;0.7978695847898954;-8.192362277896628e-08;-8.120422596431486e-08;1.044842371377772;10.000056816758642;0.8335097394299705;0.015561928857782943;0.01556186142790397;0.7977296419699106;0.014894173409883077;0.7978719076740114
12.227384;1.044439736293401;0.8333438965444533;0.7978696068995978;-8.188460436625564e-08;-8.121140456639069e-08;1.0448422241463684;10.00005816361603;0.8335097363979216;0.015561930678486827;0.015561862316982648;0.797729732995117;0.014894178278747365;0.7978716937729887
12.237384;1.0444395633129648;0.833343975576308;0.797869624471524;-8.184500042400639e-08;-8.121833225071089e-08;1.0448420808423842;10.000059486158579;0.8335097381219837;0.015561932579569079;0.015561863220564588;0.797729829491461;0.014894183095100993;0.7978714817062751
12.247384;1.044439391469238;0.8333440565749997;0.79786963703806;-8.180497995126966e-08;-8.122502032869019e-08;1.0448419410726137;10.00006077405113;0.8335097444533137;0.015561934549093106;0.015561864139908796;0.7977299311283559;0.014894187841696297;0.7978712717165962
12.257384;1.04443922094782;0.8333441388308405;0.7978696441730617;-8.17647437361662e-08;-8.12314813191776e-08;1.0448418045021481;10.000062016760065;0.8335097552899685;0.015561936575772201;0.015561865077728049;0.7977300375588646;0.014894192501016453;0.7978710641002869
