time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.267384;1.0444390519297861;0.8333442216413602;0.7978696455122167;-8.172454138463705e-08;-8.12377048230318e-08;1.044841670945584;10.000063204061192;0.8335097705781644;0.015561938649822355;0.015561866037388024;0.7977301484367665;0.014894197055505588;0.7978708591630498
12.277384;1.0444388845961887;0.8333443043490024;0.7978696407518443;-8.168465967517553e-08;-8.124365454893034e-08;1.0448415403761933;10.00006432701599;0.8335097903036243;0.015561940763970102;0.015561867022419879;0.7977302633871592;0.014894201489210099;0.7978706572045685
12.287384;1.0444387191081494;0.8333443864043133;0.7978696296904214;-8.164535750918558e-08;-8.124929401025889e-08;1.0448414128146462;10.000065378221834;0.8335098144486194;0.015561942913702454;0.015561868036598389;0.797730381962496;0.014894205789358668;0.7978704585108035
12.297384;1.0444385555332703;0.8333444674149576;0.7978696122400413;-8.160680373714187e-08;-8.125460665208337e-08;1.044841288208419;10.000066351566495;0.8335098429585653;0.015561945096449252;0.015561869083201684;0.7977305036368063;0.014894209946325029;0.7978702633203762
12.307384;1.0444383938022979;0.8333445471343799;0.7978695883427521;-8.156908401287147e-08;-8.1259610703235e-08;1.044841166392726;10.00006724222208;0.8335098757211659;0.015561947310336652;0.015561870163908054;0.7977306278349224;0.014894213951896804;0.7978700718011152
12.317384;1.044438233757863;0.8333446254160437;0.7978695579079977;-8.153225091085013e-08;-8.126437288857922e-08;1.0448410470821503;10.000068046434617;0.8335099125306956;0.015561949553278932;0.0155618712786208;0.797730753942218;0.014894217797185942;0.7978698841265572
12.327384;1.0444380752266702;0.8333447021878403;0.7978695208421173;-8.149635038750686e-08;-8.126899864063082e-08;1.0448409298575112;10.000068761306661;0.833509953027774;0.015561951822615822;0.015561872425676146;0.797730881291895;0.014894221471677122;0.7978697005965429
12.337384;1.044437918064374;0.8333447774823525;0.7978694770943305;-8.146142319694107e-08;-8.127360474812113e-08;1.0448408141940122;10.000069385354363;0.8335099966811914;0.01556195411464202;0.015561873601926256;0.7977310091820816;0.014894224964472519;0.7978695216383687
12.347384;1.0444377621899996;0.8333448514718915;0.7978694267006959;-8.14275124442645e-08;-8.127830363225133e-08;1.0448406995367032;10.000069919292265;0.8335100428901708;0.015561956423886966;0.01556187480352336;0.7977311369248613;0.014894228266662469;0.7978693476877273
12.357384;1.0444376075809247;0.8333449244394678;0.7978693698263313;-8.139467707763864e-08;-8.128318955517622e-08;1.0448405853683873;10.000070366265115;0.8335100910967449;0.015561958743262464;0.015561876027262127;0.7977312638631279;0.014894231372356462;0.7978691791285993
12.367384;1.0444374542639252;0.8333449967120828;0.797869306727874;-8.136300524104718e-08;-8.12883179100544e-08;1.0448404712211417;10.000070731465089;0.8335101407607877;0.015561961065749646;0.015561877271586531;0.7977313893479686;0.01489423427790561;0.7978690163322475
12.377384;1.0444373023859383;0.83334506860228;0.7978692376482218;-8.133262549659116e-08;-8.129369994069262e-08;1.0448403566637154;10.000071021469429;0.833510191322897;0.015561963386110796;0.015561878537889835;0.7977315127223683;0.01489423698060182;0.7978688596365129
12.387384;1.0444371522758071;0.8333451403980209;0.7978691627672572;-8.130371060684691e-08;-8.129931336571701e-08;1.0448402413307518;10.000071243866614;0.8335102423128932;0.015561965700644617;0.015561879831871737;0.7977316333188925;0.014894239478391575;0.7978687092987786
12.397384;1.0444370043626243;0.8333452124143309;0.7978690822117245;-8.127647580977225e-08;-8.130511422617927e-08;1.0448401249675872;10.00007140709613;0.8335102934587834;0.015561968006317631;0.015561881162568176;0.7977317504853565;0.014894241770613608;0.7978685655603351
12.407384;1.044436859032864;0.8333452850089305;0.7978689960489452;-8.125116221105853e-08;-8.131104737234836e-08;1.0448400074622615;10.00007151994555;0.8335103446303328;0.01556197030126107;0.015561882538781992;0.7977318636283063;0.014894243857599115;0.7978684287091892
12.417384;1.0444367166055961;0.8333453584918864;0.7978689043116457;-8.1228004653647e-08;-8.13170513461471e-08;1.0448398888647383;10.000071590966007;0.8335103957236037;0.015561972585304854;0.015561883965948485;0.7977319722372974;0.014894245739296957;0.7978682990240298
12.427384;1.0444365774142275;0.8333454330443927;0.7978688070996932;-8.120721522935088e-08;-8.132305848751641e-08;1.0448397693660507;10.00007162863959;0.8335104466175376;0.015561974859734465;0.01556188544569132;0.7977320758992147;0.014894247415299216;0.797868176661299
12.437384;1.0444364418395364;0.833345508775385;0.797868704648504;-8.118898776674864e-08;-8.1328989473238e-08;1.0448396492763539;10.00007164220145;0.8335104971507713;0.015561977126999645;0.015561886977239528;0.7977321742773226;0.014894248885129314;0.7978680615933594
12.447384;1.0444363102860392;0.8333455858342822;0.7978685972791031;-8.117350015851787e-08;-8.13347343723079e-08;1.0448395290101442;10.000071641779458;0.8335105470860004;0.015561979390497508;0.015561888558574117;0.7977322670558883;0.01489425014722376;0.7978679536533029
12.457384;1.0444361831817415;0.8333456644163765;0.7978684853390026;-8.116090903164842e-08;-8.134014138812533e-08;1.0448394090050732;10.000071637171226;0.8335105961265257;0.015561981655071808;0.015561890186447283;0.7977323539304679;0.014894251198853499;0.7978678526217605
12.467384;1.0444360609382837;0.8333457446777778;0.7978683692489316;-8.115132686436254e-08;-8.134503619596309e-08;1.0448392895864826;10.000071636569528;0.8335106439685102;0.015561983927233373;0.01556189185637221;0.7977324346513099;0.01489425203763383;0.7978677582901459
12.477384;1.0444359438876245;0.8333458266924787;0.7978682495893149;-8.114478819943405e-08;-8.13492444643448e-08;1.044839170876378;10.000071646438654;0.8335106903262288;0.015561986213799728;0.015561893563377616;0.7977325090624998;0.014894252662326595;0.7978676704884974
12.487384;1.044435832316131;0.8333459104814305;0.7978681270747097;-8.114125765800752e-08;-8.135260173375522e-08;1.0448390528262528;10.000071671831142;0.8335107349489861;0.015561988520711424;0.015561895302353832;0.7977325770797198;0.014894253072742971;0.7978675890731367
12.497384;1.044435726498752;0.8333459960356687;0.7978680023948542;-8.114067361790437e-08;-8.135497333481882e-08;1.044838935368059;10.000071716542676;0.8335107776532988;0.015561990852230225;0.015561897067239063;0.7977326386202458;0.014894253270164423;0.7978675139294629
12.507384;1.044435626651906;0.833346083298654;0.7978678761151344;-8.114296122682624e-08;-8.135627124200926e-08;1.0448388185822572;10.000071783429695;0.8335108183393981;0.01556199320980158;0.015561898850425993;0.7977326935941095;0.014894253258330018;0.7978674450275653
12.517384;1.044435532945942;0.833346172166262;0.7978677487277631;-8.114802367484651e-08;-8.135644289155392e-08;1.0448387027367532;10.000071874472638;0.8335108569571189;0.015561995592170646;0.015561900643492398;0.7977327419754414;0.014894253044221827;0.7978673824515148
12.527384;1.044435445597457;0.8333462625230967;0.7978676206786965;-8.115574937125059e-08;-8.135545243524463e-08;1.0448385881872055;10.000071990425633;0.8335108934396596;0.01556199799597906;0.015561902438739676;0.797732783862737;0.014894252638213826;0.7978673263297442
12.537384;1.044435364878187;0.83334635426998;0.7978674923071678;-8.11660212223653e-08;-8.135327428691136e-08;1.044838475283915;10.000072130954958;0.8335109276715026;0.015562000414744068;0.015561904230666746;0.7977328194848611;0.014894252053307846;0.7978672767602214
12.547384;1.0444352909979775;0.8333464473364124;0.7978673638532956;-8.117872142861608e-08;-8.134988816008217e-08;1.044838364335557;10.00007229525518;0.8335109595015565;0.015562002838110985;0.01556190601632874;0.7977328491514034;0.014894251303890015;0.7978672338313508
12.557384;1.0444352239894168;0.8333465416850602;0.7978672355732864;-8.119372780180515e-08;-8.13452747605494e-08;1.04483825559758;10.000072482442839;0.8335109887703195;0.015562005253256666;0.015561907794326434;0.7977328731529112;0.014894250404987094;0.7978671976521942
12.567384;1.0444351636927882;0.8333466372874614;0.7978671078141221;-8.121088910413793e-08;-8.13394274449894e-08;1.044838149260664;10.000072691841877;0.8335110153411638;0.015562007646662702;0.01556190956355447;0.7977328916818294;0.014894249371576216;0.7978671683151471
12.577384;1.0444351098011417;0.8333467340522905;0.797866980962861;-8.123001612374779e-08;-8.133237113526678e-08;1.0448380454287718;10.000072923576624;0.8335110390991283;0.015562010005072825;0.015561911322254464;0.7977329048370049;0.014894248217407317;0.797867145851874
12.587384;1.0444350618605422;0.8333468317573655;0.7978668553538881;-8.12509130837655e-08;-8.132416628638426e-08;1.0448379441824343;10.000073179205529;0.8335110599024091;0.015562012316252188;0.015561913067585923;0.7977329126529831;0.01489424695437464;0.7978671302396658
12.597384;1.0444350192190002;0.8333469300804287;0.7978667312435419;-8.127339834250488e-08;-8.131490004579325e-08;1.0448378457481964;10.000073461650564;0.8335110775264881;0.015562014569378778;0.015561914796405963;0.7977329151403167;0.014894245592568743;0.7978671214366324
12.607384;1.0444349810433258;0.8333470286954421;0.7978666088397605;-8.129728875454213e-08;-8.130467511301933e-08;1.0448377505781241;10.000073774508095;0.8335110916312921;0.015562016754585059;0.015561916506458981;0.7977329123864506;0.014894244140203492;0.7978671193880635
12.617384;1.0444349464671132;0.8333471273131593;0.7978664882943006;-8.132238473167395e-08;-8.129359561459762e-08;1.0448376592702817;10.000074121307136;0.833511101804778;0.015562018862701787;0.015561918195933758;0.7977329046115025;0.014894242603514015;0.7978671239972228
12.627384;1.044434914760353;0.8333472256639308;0.7978663696582627;-8.13484791913591e-08;-8.128175796270532e-08;1.044837572487417;10.000074504806575;0.8335111076783619;0.015562020886305905;0.015561919862088611;0.797732892131531;0.014894240986871947;0.7978671351310126
12.637384;1.0444348853819052;0.8333473234841208;0.7978662528883435;-8.137537283203559e-08;-8.12692478695111e-08;1.044837490934974;10.000074926765107;0.8335111089899685;0.0155620228208228;0.01556192150145355;0.7977328753431715;0.014894239293601258;0.7978671526751979
12.647384;1.0444348579395126;0.8333474204918856;0.7978661378937101;-8.140287089628215e-08;-8.125613133214655e-08;1.0448374153198872;10.00007538854621;0.8335111055931006;0.015562024664543476;0.015561923111045272;0.7977328547224675;0.014894237527629195;0.7978671765234892
12.657384;1.0444348321624288;0.8333475163642532;0.797866024547433;-8.143076835409933e-08;-8.12424663928113e-08;1.0448373462305676;10.000075891721288;0.8335110974854286;0.015562026417786309;0.015561924688721585;0.7977328308277969;0.014894235694210136;0.7978672064916899
12.667384;1.0444348078616972;0.8333476107534614;0.7978659126955517;-8.145884039609917e-08;-8.122834628651631e-08;1.0448372840202036;10.000076437811686;0.8335110847849864;0.015562028081437125;0.015561926233104019;0.7977328043603599;0.014894233798764794;0.7978672422967683
12.677384;1.0444347848543623;0.8333477032764699;0.7978658022238001;-8.148684083459391e-08;-8.121390782341142e-08;1.0448372288551164;10.000077027681359;0.8335110676420248;0.015562029656168631;0.015561927743991524;0.7977327761720635;0.014894231845328012;0.7978672835871046
12.687384;1.044434762945532;0.833347793452788;0.7978656931298377;-8.151451375478457e-08;-8.119928899915982e-08;1.0448371808678527;10.000077661505943;0.8335110461830582;0.015562031143397617;0.015561929222394208;0.7977327471401232;0.01489422983600205;0.7978673299265415
12.697384;1.0444347419649453;0.8333478806490675;0.7978655855366485;-8.154161316781507e-08;-8.118459945961863e-08;1.044837140232399;10.000078339483881;0.8335110205017016;0.01556203254660537;0.015561930669836936;0.7977327180386538;0.014894227771358307;0.7978673807803274
12.707384;1.0444347217793355;0.8333479640503102;0.7978654796754311;-8.156791404689725e-08;-8.11699092856921e-08;1.0448371071657163;10.00007906269347;0.8335109906879467;0.015562033871102882;0.01556193208841842;0.7977326894899247;0.01489422565057155;0.7978674355650087
12.717384;1.044434702272184;0.8333480427013039;0.7978653758756364;-8.159321797440066e-08;-8.11552296387397e-08;1.0448370819035877;10.000079833051702;0.8335109569022539;0.015562035122236941;0.015561933481436823;0.7977326619659926;0.014894223471248996;0.797867493715593
12.727384;1.0444346833181937;0.8333481156337611;0.7978652745393947;-8.161735853900621e-08;-8.114051275512025e-08;1.0448370646445289;10.000080652280083;0.8335109194504118;0.0155620363038217;0.015561934853367397;0.7977326358040894;0.014894221230411338;0.7978675547307287
12.737384;1.044434664779873;0.8333481819942236;0.7978651760905137;-8.164019466238537e-08;-8.112567958981421e-08;1.0448370555326738;10.000081521381288;0.8335108788100815;0.015562037418099422;0.015561936209643025;0.7977326112176901;0.014894218926157329;0.797867618189054
12.747384;1.0444346465233258;0.8333482410975122;0.7978650809372428;-8.166160252329095e-08;-8.111064351482085e-08;1.0448370547262487;10.000082441139341;0.8335108356060114;0.015562038466650748;0.015561937556420838;0.7977325883712694;0.014894216558396215;0.7978676837256826
12.757384;1.0444346284349362;0.8333482924191739;0.7978649894792343;-8.168148927684731e-08;-8.109532076824611e-08;1.0448370624781393;10.000083412312092;0.8335107905542273;0.015562039451474496;0.015561938899986683;0.7977325675216258;0.014894214129074716;0.7978677510270763
12.767384;1.0444346104320072;0.8333483355911373;0.7978649021061816;-8.169980318043727e-08;-8.107962808587421e-08;1.0448370791766064;10.000084435185066;0.8335107443894335;0.015562040375866242;0.01556194024600643;0.7977325490719831;0.01489421164266199;0.7978678198576016
12.777384;1.0444345924644196;0.8333483704102994;0.7978648191256316;-8.17165072214037e-08;-8.106348377341171e-08;1.0448371053323897;10.000085508986796;0.8335106977691971;0.015562041244339854;0.015561941598740643;0.7977325334755403;0.014894209105592455;0.7978678900230907
12.787384;1.0444345745052988;0.8333483968156982;0.7978647406947554;-8.173155353853569e-08;-8.104683397726896e-08;1.0448371414603026;10.000086631129841;0.8335106511973192;0.015562042061617145;0.015561942960185024;0.7977325211110654;0.014894206524575404;0.7978679612839211
12.797384;1.0444345565261286;0.8333484148225737;0.7978646668309384;-8.174489498985117e-08;-8.10296750660631e-08;1.0448371879135365;10.000087796995983;0.8335106050335194;0.015562042831482284;0.015561944329378062;0.7977325122728711;0.014894203906030076;0.7978680333405738
12.807384;1.0444345384701132;0.8333484244517051;0.7978645974705553;-8.175650117723888e-08;-8.101204815626945e-08;1.0448372448532623;10.000089000817912;0.8335105595310386;0.015562043556275688;0.01556194570284987;0.7977325072627437;0.014894201256745138;0.797868105917498
12.817384;1.0444345202962113;0.8333484257012621;0.7978645325396578;-8.176635780340844e-08;-8.09940266803997e-08;1.0448373123437462;10.00009023646205;0.833510514837274;0.015562044237608059;0.015561947076337346;0.7977325064398688;0.01489419858406055;0.797868178816071
12.827384;1.0444345020949468;0.8333484185583662;0.7978644719903683;-8.17744713240263e-08;-8.097570505582807e-08;1.0448373904017363;10.00009149743338;0.833510471001178;0.01556204487753348;0.015561948445921594;0.7977325101586182;0.0148941958954678;0.797868251876788
12.837384;1.0444344841106454;0.8333484029934869;0.7978644157950926;-8.178087768930145e-08;-8.095718692018527e-08;1.0448374789901191;10.000092777008298;0.8335104280085633;0.015562045478670536;0.01556194980769888;0.7977325186741071;0.014894193198077091;0.7978683249692688
12.847384;1.0444344666741185;0.8333483789354166;0.797864363921133;-8.178563201214841e-08;-8.093857523765014e-08;1.0448375780196104;10.000094068597463;0.8335103858293382;0.015562046043473304;0.015561951157429215;0.7977325320950315;0.014894190497898002;0.7978683980300865
12.857384;1.044434450209521;0.8333483463049943;0.7978643162997905;-8.178879086757103e-08;-8.091995720695695e-08;1.0448376873210379;10.000095365505674;0.8335103444658104;0.015562046574063959;0.01556195249113557;0.7977325503901861;0.01489418779903392;0.7978684710516964
12.867384;1.0444344352604111;0.8333483050984669;0.7978642728617591;-8.179040774924249e-08;-8.090139117492945e-08;1.0448378066064463;10.000096660379922;0.8335103039772073;0.015562047072661624;0.015561953805732692;0.7977325734615962;0.0148941851028696;0.7978685440314993
12.877384;1.0444344224362718;0.8333482554107061;0.7978642335882535;-8.179053307725293e-08;-8.088291634606462e-08;1.0448379355080848;10.000097945689006;0.8335102644746192;0.015562047541398236;0.015561955099011704;0.7977326012405692;0.014894182408046661;0.7978686169480452
12.887384;1.0444344123087135;0.8333481974005031;0.7978641984479896;-8.17892096746775e-08;-8.086458546907922e-08;1.0448380736616025;10.000099215214743;0.83351022611545;0.015562047981518879;0.015561956369191032;0.7977326336950764;0.014894179712102038;0.7978686897931582
12.897384;1.0444344053177301;0.8333481312938696;0.797864167305823;-8.178646549017603e-08;-8.084648688253673e-08;1.0448382207448683;10.00010046475842;0.8335101891110392;0.015562048393335718;0.01556195761390151;0.7977326707502644;0.014894177013224156;0.7978687626138589
12.907384;1.0444344017567297;0.8333480574051559;0.7978641399134399;-8.178232289746542e-08;-8.082873798072445e-08;1.0448383764520113;10.000101691773555;0.8335101537223256;0.0155620487768422;0.015561958829118356;0.7977327122231589;0.014894174310011794;0.797868835476086
12.917384;1.0444344018438807;0.8333479760747491;0.7978641159682041;-8.177683345855698e-08;-8.081147251254808e-08;1.044838540409907;10.000102895229713;0.8335101202488726;0.01556204913228498;0.015561960009162977;0.7977327578312785;0.014894171599664512;0.797868908359924
12.927384;1.04443440580672;0.8333478875276012;0.7978640952278878;-8.177009619343739e-08;-8.079481980891567e-08;1.0448387120753755;10.0001040753879;0.8335100890645905;0.015562049461491279;0.015561961147379486;0.7977328072598361;0.01489416887639136;0.7978689811217415
12.937384;1.044434413882091;0.8333477917805909;0.7978640775995121;-8.176223520271443e-08;-8.077887377614209e-08;1.044838890697919;10.00010523273615;0.8335100606623378;0.015562049769557723;0.015561962236158822;0.7977328602170015;0.014894166131605132;0.7978690536200104
12.947384;1.0444344262136074;0.8333476886807073;0.7978640631062403;-8.175336925089152e-08;-8.076369034946509e-08;1.0448390754100623;10.000106367138713;0.8335100356084292;0.015562050065280462;0.015561963266443468;0.7977329164237804;0.014894163355790416;0.797869125887392
12.957384;1.0444344427453944;0.8333475780373812;0.7978640518014384;-8.174358899871137e-08;-8.074932368536715e-08;1.0448392653819032;10.000107478101256;0.8335100144484117;0.015562050360289442;0.015561964228316743;0.7977329755585019;0.014894160539946064;0.797869198148326
12.967384;1.0444344631964915;0.8333474597712084;0.7978640437186335;-8.173293528078073e-08;-8.073586836886419e-08;1.0448394599080748;10.000108565284334;0.8335099976886606;0.015562050667065622;0.015561965112319128;0.7977330372218512;0.014894157676357598;0.7978692706695002
12.977384;1.0444344871127542;0.833347333986173;0.7978640388322388;-8.17214022398591e-08;-8.072347758700205e-08;1.0448396584112423;10.000109628142749;0.8335099858364551;0.015562050996129062;0.015561965909573658;0.7977331009733376;0.014894154759728998;0.7978693436008913
12.987384;1.0444345139924207;0.8333472009539213;0.7978640370222109;-8.170897299491031e-08;-8.071234078846226e-08;1.0448398604129752;10.000110664872262;0.8335099793790297;0.015562051354548861;0.015561966611787553;0.7977331664060321;0.014894151787250487;0.7978694169679644
12.997384;1.0444345434752604;0.8333470610956533;0.7978640380648898;-8.169564989536918e-08;-8.070263405255268e-08;1.0448400654568413;10.00011167167459;0.8335099787505043;0.01556205174652368;0.015561967212421377;0.7977332331870222;0.01489414875688744;0.7978694908107078
13.007384;1.0444345754508513;0.8333469149704819;0.7978640416484534;-8.16814693597883e-08;-8.069448873540527e-08;1.0448402730227442;10.000112643236717;0.8335099843935221;0.015562052174191756;0.015561967707069753;0.7977333010522006;0.014894145666294534;0.7978695652826029
13.017384;1.0444346099667883;0.8333467632054146;0.7978640474161491;-8.166650863175557e-08;-8.06879848657965e-08;1.0448404825416147;10.000113574226285;0.8335099967916987;0.015562052638243442;0.015561968092558859;0.7977333697808159;0.014894142513433848;0.7978696406217092
13.027384;1.0444346470471204;0.8333466063824158;0.7978640550183858;-8.165087039210713e-08;-8.068314182226006e-08;1.044840693518227;10.00011446055264;0.8335100163837448;0.015562053139117179;0.015561968367184806;0.797733439209585;0.014894139296861604;0.7978697170804084
13.037384;1.0444346865788805;0.833346445014816;0.7978640641496041;-8.163465915093182e-08;-8.067992760899013e-08;1.044840905645909;10.000115299842719;0.8335100434918045;0.015562053678198602;0.01556196853218042;0.797733509297317;0.014894136015238365;0.7978697948572551
13.047384;1.0444347282806865;0.8333462796447912;0.797864074572959;-8.161797387020289e-08;-8.067830118727967e-08;1.0448411187734563;10.000116090936086;0.8335100783220843;0.015562054258277612;0.015561968591777229;0.7977335801265087;0.014894132667661965;0.7978698740277264
13.057384;1.0444347717027698;0.8333461108960917;0.7978640861341932;-8.160090808750319e-08;-8.067824512104508e-08;1.0448413327354367;10.00011683255571;0.8335101209712116;0.015562054883411305;0.015561968550837172;0.7977336518389911;0.014894129254651504;0.7978699545054836
13.067384;1.044434816252596;0.8333459394085349;0.7978640987483138;-8.15835518367457e-08;-8.067976815071538e-08;1.0448415472345522;10.00011752291289;0.8335101714028148;0.015562055558285817;0.015561968412108038;0.7977337246248758;0.014894125779134557;0.7978700360496801
13.077384;1.0444348612759438;0.8333457657378841;0.7978641123800506;-8.156600550295174e-08;-8.06828974287456e-08;1.0448417618811734;10.000118160817598;0.8335102294334777;0.01556205628732361;0.015561968176086753;0.7977337987470682;0.014894122247107696;0.797870118299984
13.087384;1.044434906186718;0.8333455902935701;0.7978641270590637;-8.154839369746472e-08;-8.068767141312593e-08;1.0448419762719205;10.000118746635383;0.8335102947877052;0.015562057074151037;0.015561967842985075;0.7977338745044483;0.014894118667252869;0.7978702008103987
13.097384;1.0444349505483919;0.833345413382328;0.797864142865857;-8.153085253417382e-08;-8.069412229367193e-08;1.0448421900029816;10.000119282450413;0.8335103671495795;0.015562057921458919;0.015561967413762815;0.7977339521407556;0.014894115049897346;0.7978702830619627
13.107384;1.0444349940645565;0.8333452353320806;0.7978641598465472;-8.151351118018314e-08;-8.070224686904845e-08;1.0448424026942214;10.000119771659175;0.8335104461316403;0.015562058830820406;0.015561966889848766;0.7977340317832465;0.01489411140572821;0.7978703644756527
13.117384;1.0444350365519073;0.8333450565652428;0.7978641779674117;-8.149650196522288e-08;-8.071200343356124e-08;1.0448426140727336;10.000120218073278;0.8335105312603411;0.015562059802702097;0.015561966272509784;0.7977341134616445;0.0148941077443896;0.797870444467496
13.127384;1.0444350779180656;0.8333448776096712;0.7978641971667585;-8.147997293975319e-08;-8.072334269137044e-08;1.044842824030201;10.000120625302912;0.8335106220378008;0.015562060836770345;0.015561965562008591;0.7977341971602513;0.014894104074061663;0.7978705225143833
13.137384;1.0444351181312714;0.8333446990973864;0.7978642174106138;-8.146407581311706e-08;-8.073622730381418e-08;1.0448430325879798;10.000120996572996;0.833510717997724;0.015562061932062617;0.015561964757446372;0.7977342827885382;0.014894100401947732;0.7978705981365755
13.147384;1.0444351571706736;0.8333445217090948;0.7978642386548614;-8.144894269188734e-08;-8.075062521463259e-08;1.0448432398003873;10.000121334314745;0.8335108187144351;0.015562063087621876;0.015561963857783828;0.7977343700902854;0.01489409673398472;0.7978706708308779
13.157384;1.0444351949869881;0.8333443460768826;0.7978642607417727;-8.143466092738486e-08;-8.076649814636922e-08;1.0448434456700952;10.0001216397736;0.8335109238005957;0.015562064303677023;0.015561962862847405;0.7977344586621445;0.014894093073936203;0.7978707400867676
13.167384;1.0444352315621774;0.8333441727538664;0.7978642833813123;-8.142125564866197e-08;-8.078381334128862e-08;1.0448436501384295;10.000121913086389;0.8335110329100515;0.015562065582250047;0.015561961773554208;0.797734548095829;0.014894089423668218;0.7978708054622977
13.177384;1.0444352670012436;0.8333440022431843;0.7978643062754522;-8.140870057500146e-08;-8.08025736163455e-08;1.0448438531333655;10.000122153647157;0.8335111457149216;0.015562066927414795;0.015561960591833861;0.7977346380926363;0.014894085784375398;0.79787086659378
13.187384;1.0444353015061902;0.8333438349851531;0.7978643292336436;-8.139695144155182e-08;-8.082281526822127e-08;1.0448440545883386;10.000122360578692;0.8335112618676574;0.015562068345546649;0.01556195932025495;0.7977347284825131;0.014894082156957995;0.7978709231205892
13.197384;1.044435335275852;0.8333436713180891;0.7978643521806899;-8.138597020586418e-08;-8.08445785970121e-08;1.0448442544260446;10.000122533264932;0.8335113810063455;0.015562069844796876;0.01556195796067791;0.7977348191886574;0.014894078541144605;0.7978709746081177
13.207384;1.044435368489684;0.8333435114863234;0.7978643751372257;-8.137572475998134e-08;-8.086789957743832e-08;1.0448444525637564;10.000122671626224;0.833511502771121;0.015562071433967603;0.015561956512559472;0.7977349101866721;0.014894074934657315;0.7978710205326031
13.217384;1.044435401412392;0.8333433556697971;0.7978643982125755;-8.136618103009156e-08;-8.089281390247848e-08;1.0448446489319763;10.000122776036257;0.8335116267849576;0.015562073121338555;0.015561954972960382;0.7977350014513117;0.014894071333776045;0.7978710603183983
13.227384;1.044435434479918;0.8333432039740327;0.7978644215809815;-8.135731039233729e-08;-8.09193475455751e-08;1.0448448434850963;10.000122847286509;0.833511752634183;0.015562074913163934;0.015561953338855029;0.7977350928875135;0.01489406773522482;0.7978710933997403
13.237384;1.0444354682523693;0.8333430564156352;0.7978644454771852;-8.134910569336074e-08;-8.094750088576588e-08;1.044845036239037;10.000122886381567;0.8335118798638336;0.015562076812005218;0.01556195160977823;0.7977351843264028;0.014894064138011288;0.7978711193027963
13.247384;1.0444355033272277;0.8333429129688004;0.7978644702218687;-8.134157974793285e-08;-8.097723479213882e-08;1.044845227334134;10.000122893831836;0.8335120080104209;0.015562078815953898;0.015561949789058512;0.7977352756168672;0.014894060543793872;0.7978711377174075
13.257384;1.0444355403214698;0.8333427736111542;0.797864496195011;-8.133473936239937e-08;-8.100846889934696e-08;1.0448454170275217;10.000122868988386;0.8335121366645422;0.015562080919563862;0.01556194788357889;0.7977353666889031;0.014894056955703406;0.797871148497609
13.267384;1.0444355798551523;0.8333426382873415;0.7978645237598812;-8.132856049361534e-08;-8.1041104278158e-08;1.044845605578615;10.000122809711272;0.8335122654788102;0.015562083116246048;0.015561945902156342;0.7977354575040326;0.014894053377080715;0.7978711516311248
13.277384;1.0444356224679818;0.8333425068974509;0.7978645532345977;-8.13229980844242e-08;-8.107504946817005e-08;1.0448457931303985;10.0001227123938;0.8335123941467657;0.015562085400064865;0.01556194385327146;0.7977355479734477;0.014894049810949862;0.7978711472647155
13.287384;1.0444356685077656;0.833342379391518;0.797864584879263;-8.13180142921375e-08;-8.11102242331473e-08;1.0448459796540075;10.000122572713634;0.8335125224097106;0.015562087765136824;0.015561941744496285;0.797735637909136;0.014894046259957092;0.7978711357215408
13.297384;1.0444357180841934;0.8333422558157166;0.7978646188207853;-8.131357793799409e-08;-8.114655403755375e-08;1.0448461649248375;10.000122386761694;0.8335126500086819;0.015562090204927345;0.01556193958412311;0.7977357270234087;0.014894042726726524;0.7978711174539083
13.307384;1.044435771164421;0.8333421362413923;0.7978646550115875;-8.130964993019135e-08;-8.118397073603131e-08;1.0448463485619977;10.000122151486194;0.8335127765828239;0.01556209271400597;0.015561937381677427;0.7977358149877105;0.014894039214388416;0.797871093031677
13.317384;1.0444358277287007;0.8333420207038468;0.7978646933034864;-8.130618583741743e-08;-8.122240499611004e-08;1.0448465301620478;10.000121864620194;0.8335129016744736;0.01556209529037501;0.01556193514557579;0.7977359014512027;0.014894035726742099;0.7978710631865242
13.327384;1.044435887840529;0.8333419092016369;0.7978647335415326;-8.130312990824562e-08;-8.126175941402231e-08;1.0448467093930742;10.000121525164028;0.8335130248559275;0.015562097935441131;0.015561932881296533;0.7977359859763042;0.014894032268117387;0.7978710288041173
13.337384;1.044435951616517;0.8333418017219424;0.797864775588011;-8.130040010705163e-08;-8.130189464969152e-08;1.0448468859701605;10.000121133725948;0.8335131458280423;0.015562100651256459;0.015561930592605215;0.7977360680088976;0.014894028843170997;0.7978709908267408
13.347384;1.0444360191529105;0.8333416982635001;0.7978648192943381;-8.12978978974041e-08;-8.134266007080858e-08;1.044847059657209;10.000120691529801;0.8335132644343135;0.015562103437619585;0.015561928283259887;0.7977361469380334;0.014894025456190885;0.7978709501051531
13.357384;1.0444360904945642;0.8333415988271945;0.7978648644891756;-8.12955248436176e-08;-8.138393808133934e-08;1.0448472303532093;10.000120199188881;0.8335133806343016;0.015562106291331911;0.01556192595685568;0.7977362221919038;0.014894022110213869;0.7978709072724354
13.367384;1.0444361657074555;0.8333415033952153;0.797864911014807;-8.129318097310241e-08;-8.142566297296484e-08;1.044847398124726;10.000119656590682;0.8335134944850785;0.015562109206742421;0.015561923616770328;0.7977362932698808;0.01489401880675896;0.797870862714012
13.377384;1.044436244919823;0.8333414119410982;0.7978649587793994;-8.12907560747578e-08;-8.146782534260779e-08;1.0448475631870986;10.000119063295237;0.833513606150531;0.015562112176501497;0.015561921267497862;0.7977363596640462;0.014894015545888463;0.7978708166342117
13.387384;1.044436328210405;0.8333413244348834;0.7978650077759379;-8.128810576179804e-08;-8.15104785562079e-08;1.044847725945402;10.000118418539802;0.8335137159041929;0.015562115192718128;0.015561918914509911;0.797736420802486;0.014894012326779223;0.797870769147986
13.397384;1.0444364155363812;0.8333412408200206;0.7978650580429094;-8.12850201813468e-08;-8.155372455959506e-08;1.0448478870454767;10.000117721013691;0.8335138241100377;0.0155621182477965;0.015561916561770561;0.7977364761070634;0.01489400914833639;0.7978707203123377
13.407384;1.044436506832565;0.8333411610121085;0.7978651096116268;-8.128123675610581e-08;-8.15976598728761e-08;1.0448480473091384;10.000116968534583;0.833513931189412;0.015562121334380596;0.015561914210345914;0.7977365250438359;0.014894006008647813;0.7978706701194827
13.417384;1.0444366021001565;0.8333410849093631;0.7978651625037844;-8.127649654893785e-08;-8.164231979332095e-08;1.04484820753926;10.000116157778443;0.8335140375393069;0.015562124445228696;0.01556191185914279;0.7977365671041418;0.01489400290445859;0.7978706185254971
13.427384;1.0444367014152742;0.833341012381741;0.7978652167545365;-8.127059539929386e-08;-8.168766752882817e-08;1.0448483683516134;10.000115284892521;0.8335141434111712;0.015562127572926939;0.015561909506115617;0.7977366018127079;0.014893999831187292;0.7978705654827782
13.437384;1.0444368049410286;0.8333409432860667;0.7978652724120335;-8.126340320858972e-08;-8.173361170939293e-08;1.0448485301795705;10.000114346774682;0.8335142488540136;0.015562130709528766;0.015561907149568004;0.7977366287847364;0.014893996782569576;0.7978705109716202
13.447384;1.0444369128757318;0.8333408775279139;0.7978653295268404;-8.125485083976423e-08;-8.178001798278202e-08;1.0448486933781933;10.000113341942917;0.8335143537872101;0.015562133847208325;0.015561904788731297;0.7977366477583363;0.014893993750733829;0.7978704550619486
13.457384;1.0444370252919142;0.8333408150998503;0.7978653881415234;-8.12449052347977e-08;-8.182673064236483e-08;1.044848858300077;10.000112270724753;0.8335144581260446;0.015562136978957022;0.015561902423199816;0.7977366585876349;0.014893990727464687;0.7978703979303244
13.467384;1.0444371420418237;0.8333407560525318;0.7978654482863513;-8.123354870727693e-08;-8.187361299604941e-08;1.044849025330563;10.00011113489094;0.833514561826032;0.0155621400982682;0.015561900052947351;0.7977366612270431;0.014893987706220368;0.7978703398161637
13.477384;1.0444372628719565;0.8333407004506774;0.7978655100206279;-8.122076360632797e-08;-8.192057578489175e-08;1.0448491948922902;10.000109937138948;0.8335146648409321;0.0155621431988296;0.015561897678640467;0.797736655706666;0.014893984684005062;0.7978702810108772
13.487384;1.0444373876075703;0.8333406483685316;0.7978655734991889;-8.1206532749309e-08;-8.196758341524109e-08;1.044849367397906;10.000108680784153;0.8335147671132555;0.015562146274778027;0.015561895301162572;0.7977366421265775;0.01489398166210124;0.7978702218557324
13.497384;1.0444375162051167;0.8333405999269761;0.7978656389666146;-8.119085746752408e-08;-8.201463020590576e-08;1.044849543165869;10.000107369384192;0.8335148686154761;0.015562149320801426;0.015561892921709203;0.7977366207101899;0.01489397864545821;0.7978701626836566
13.507384;1.0444376486916895;0.8333405553297557;0.7978657066581721;-8.117377472154958e-08;-8.206168684368857e-08;1.0448497223955286;10.000106006382504;0.8335149693197248;0.015562152331574127;0.015561890541799493;0.7977365918549018;0.014893975641078682;0.7978701038006766
13.517384;1.0444377851079125;0.8333405148505643;0.7978657767190521;-8.115536234895824e-08;-8.21086712754143e-08;1.0448499052116984;10.000104595019545;0.8335150691092852;0.015562155301333095;0.015561888162054897;0.7977365560881508;0.014893972656317554;0.797870045557164
13.527384;1.0444379255205738;0.8333404787685008;0.7978658492066156;-8.113572774148938e-08;-8.215546987173383e-08;1.0448500916586478;10.000103138134579;0.8335151677925489;0.015562158224029609;0.015561885782195781;0.7977365139564085;0.014893969698615584;0.7978699883803072
13.537384;1.0444380700649243;0.8333404472878118;0.7978659241453496;-8.111497681777924e-08;-8.220197371057666e-08;1.044850281655501;10.000101637667779;0.8335152651990094;0.015562161093583576;0.015561883402286212;0.7977364659519292;0.014893966776545892;0.7978699327151477
13.547384;1.0444382188657368;0.8333404205075353;0.7978660016189326;-8.109319086433459e-08;-8.224809795135968e-08;1.044850474987358;10.00010009405567;0.8335153612259327;0.015562163904211244;0.015561881022208303;0.7977364125089129;0.01489396389990977;0.7978698789667391
13.557384;1.0444383718396024;0.8333403984636153;0.7978660818269131;-8.107043496569812e-08;-8.229377079794689e-08;1.044850671299638;10.000098506066665;0.8335154558441138;0.0155621666501314;0.01556187864015539;0.7977363540158635;0.014893961077672078;0.7978698274809499
13.567384;1.0444385285993536;0.8333403811942782;0.7978661650194315;-8.104677516178034e-08;-8.233891197771444e-08;1.044850870118657;10.000096871680917;0.8335155490901306;0.015562169324908285;0.015561876253200553;0.7977362908386635;0.014893958315748216;0.7978697785507004
13.577384;1.0444386885793115;0.8333403687586421;0.797866251379069;-8.1022290671625e-08;-8.238342531711316e-08;1.0448510709517371;10.000095189479168;0.8335156410175524;0.01556217192220877;0.015561873859555988;0.7977362233350334;0.014893955617204382;0.797869732465473
13.587384;1.0444388512407314;0.8333403611476577;0.7978663409868431;-8.099708350932477e-08;-8.242720021461824e-08;1.0448512734030329;10.000093459229124;0.8335157316659639;0.01556217443726467;0.015561871459614702;0.7977361517905223;0.014893952983805964;0.7978696895470031
13.597384;1.044439016172037;0.8333403581706492;0.7978664338709548;-8.09712738152464e-08;-8.247011654568476e-08;1.0448514772006243;10.000091681181962;0.8335158211171437;0.015562176866753034;0.015561869055595803;0.7977360763677658;0.014893950416515566;0.7978696501150648
13.607384;1.0444391830691724;0.8333403594756251;0.7978665300239537;-8.094499018706898e-08;-8.251204763608309e-08;1.044851682108008;10.00008985536699;0.8335159095493565;0.015562179207243787;0.01556186665166923;0.797735997181998;0.01489394791533125;0.7978696144470356
13.617384;1.0444393516700237;0.8333403646565196;0.7978666293879;-8.091837034120275e-08;-8.25528640720521e-08;1.0448518878437105;10.00008798213403;0.8335159971958276;0.015562181454275608;0.015561864253889213;0.7977359143873777;0.014893945479397923;0.7978695827694515
13.627384;1.0444395216896907;0.8333403733251874;0.7978667318750235;-8.089156237628406e-08;-8.259244696345075e-08;1.044852094125595;10.000086062763335;0.8335160842767051;0.015562183602755754;0.015561861868836218;0.7977358281522434;0.014893943107222871;0.7978695552644853
13.637384;1.0444396927783457;0.8333403851518397;0.7978668374014979;-8.086472443904073e-08;-8.263069112971658e-08;1.0448523007213737;10.0000840992213;0.8335161709821733;0.01556218564766394;0.015561859502587505;0.7977357386039865;0.014893940797350307;0.7978695320732906
13.647384;1.0444398645150001;0.8333403998695273;0.7978669459111147;-8.08380317870213e-08;-8.266748746843091e-08;1.0448525073887924;10.000082094187647;0.8335162574742067;0.015562187584532518;0.01556185716120766;0.7977356458354434;0.014893938549506004;0.7978695132775772
13.657384;1.0444400364752386;0.8333404172281336;0.7978670573654015;-8.081167783113434e-08;-8.270271602038847e-08;1.0448527138453358;10.000080051532374;0.8335163438738081;0.015562189409693514;0.015561854851452362;0.797735549914582;0.014893936364818196;0.7978694988825434
13.667384;1.0444402083795374;0.8333404369501282;0.7978671716866493;-8.078584995791975e-08;-8.273626616714848e-08;1.0448529198545273;10.000077976310703;0.833516430268972;0.01556219112012029;0.015561852581080298;0.7977354508618414;0.014893934243895911;0.797869488831355
13.677384;1.0444403801674076;0.8333404587158995;0.7978672887370893;-8.076069616245536e-08;-8.276805293324728e-08;1.0448531252599957;10.000075873965732;0.8335165167560649;0.015562192713209078;0.015561850359055513;0.797735348668162;0.014893932184513597;0.7978694830295796
13.687384;1.044440551851664;0.8333404821634516;0.7978674083573328;-8.073631179203227e-08;-8.279801455826579e-08;1.0448533299167901;10.000073749309552;0.8335166034339897;0.015562194186842303;0.015561848194690999;0.7977352433713313;0.01489393018258563;0.7978694813554862
13.697384;1.0444407233333428;0.8333405069014514;0.7978675303803383;-8.071274977937151e-08;-8.282611006640065e-08;1.0448535336624187;10.000071606261855;0.8335166903206922;0.015562195539391952;0.015561846096245474;0.7977351351073992;0.014893928235875344;0.7978694836848295
13.707384;1.04444089441745;0.8333405325251754;0.7978676546266995;-8.06900408917179e-08;-8.285231750720397e-08;1.044853736309275;10.000069448166728;0.8335167773098;0.015562196769113234;0.015561844070371516;0.7977350240837097;0.014893926345928347;0.7978694899312964
13.717384;1.0444410648789055;0.8333405586091628;0.7978677809353226;-8.066820753171527e-08;-8.287662977299229e-08;1.0448539375971138;10.00006727809625;0.8335168642332607;0.015562197872790492;0.015561842121934835;0.7977349105364813;0.014893924517116004;0.7978695000259886
13.727384;1.0444412343609697;0.8333405846931443;0.7978679092011325;-8.064725856626754e-08;-8.289905897831607e-08;1.044854137198004;10.000065099422654;0.8335169509062532;0.015562198845190622;0.015561840254426102;0.7977347947543381;0.014893922755044064;0.7978695138333256
13.737384;1.044441402239197;0.8333406103271025;0.7978680393937371;-8.062717479190112e-08;-8.291964281070053e-08;1.044854334767887;10.000062916008323;0.8335170370778885;0.01556219968071276;0.015561838471756436;0.7977346771160734;0.014893921064906161;0.797869531097875
13.747384;1.0444415676526313;0.8333406351699547;0.7978681715426224;-8.060790429137609e-08;-8.293842877594068e-08;1.044854529926992;10.00006073133993;0.8335171224036282;0.015562200374981178;0.015561836780260806;0.7977345580653975;0.014893919450086569;0.7978695514374893
13.757384;1.0444417297011157;0.8333406590234587;0.7978683056731776;-8.058936589307298e-08;-8.295543299598817e-08;1.0448547221918334;10.000058547800505;0.8335172064737523;0.01556220092458105;0.015561835189035703;0.7977344380426489;0.014893917912112295;0.7978695743494736
13.767384;1.0444418876546364;0.833340681791354;0.7978684417569785;-8.057145245126637e-08;-8.297060961146458e-08;1.044854910938899;10.00005636686926;0.833517288822072;0.015562201327168398;0.015561833708386246;0.7977343173813057;0.01489391645116157;0.7978695992406196
13.777384;1.0444420410062625;0.8333407034663368;0.7978685797074887;-8.055403943061567e-08;-8.298386508854747e-08;1.04485509541971;10.000054189826168;0.8335173689480663;0.015562201582869362;0.01556183234812849;0.7977341962075318;0.014893915066407125;0.7978696254867101
13.787384;1.0444421893761953;0.8333407241367329;0.7978687193908297;-8.053700114157684e-08;-8.29950946888155e-08;1.0448552748775086;10.000052018464519;0.833517446373376;0.015562201694831667;0.015561831117060044;0.7977340744530081;0.014893913756938115;0.7978696524916222
13.797384;1.0444423324147591;0.8333407439671502;0.7978688606948005;-8.052022459118546e-08;-8.300419530547147e-08;1.044855448767842;10.000049855185479;0.8335175206488604;0.015562201668377346;0.015561830022699983;0.797733951979157;0.014893912523002041;0.797869679705271
13.807384;1.0444424697906052;0.8333407631571631;0.7978690036550822;-8.050361167039758e-08;-8.301105709259858e-08;1.0448556169310845;10.000047702405421;0.8335175913107266;0.015562201510479769;0.015561829070354008;0.7977338286885404;0.014893911366272971;0.7978697066421184
13.817384;1.0444426012292118;0.8333407818897808;0.7978691484835692;-8.048707447337145e-08;-8.30155570830922e-08;1.0448557795940019;10.000045562045301;0.8335176578897278;0.015562201230424516;0.01556182826222619;0.7977337045418567;0.014893910288862952;0.7978697329494467
13.827384;1.0444427265437586;0.8333408003031417;0.7978692954536887;-8.047054140746251e-08;-8.301756489075056e-08;1.0448559372372817;10.000043435253206;0.8335177199798448;0.015562200839915307;0.01556182759735402;0.7977335794985676;0.01489390929256681;0.7978697584432349
13.837384;1.0444428456668367;0.8333408184907225;0.7978694448380574;-8.045398040568175e-08;-8.301696904510833e-08;1.0448560904121584;10.000041322310151;0.8335177772870574;0.015562200350770642;0.015561827072723482;0.7977334534385081;0.01489390837915273;0.7978697830794466
13.847384;1.0444429586869222;0.8333408365016842;0.7978695969425257;-8.043742100000126e-08;-8.301370266675151e-08;1.0448562396052472;10.000039223601076;0.8335178296309156;0.015562199772215565;0.01556182668533399;0.7977333261137051;0.014893907551084738;0.7978698069303168
13.857384;1.0444430658170483;0.8333408543598554;0.7978697520755282;-8.04209613836051e-08;-8.300773676096516e-08;1.044856385186105;10.000037141330647;0.8335178769035576;0.015562199110594789;0.015561826433424625;0.7977331971808865;0.014893906812555245;0.7978698301523115
13.867384;1.0444431672774628;0.833340872106702;0.7978699104589689;-8.040475888194129e-08;-8.299905573602277e-08;1.0448565273523966;10.000035080372745;0.8335179190318313;0.01556219837033276;0.015561826316170098;0.7977330663139909;0.014893906169940239;0.7978698528907796
13.877384;1.0444432632066503;0.8333408898138828;0.7978700721537392;-8.038901100004694e-08;-8.298763959361612e-08;1.0448566661510554;10.00003304783948;0.8335179559821924;0.015562197554529771;0.015561826333604638;0.7977329332889173;0.014893905630606514;0.7978698751526561
13.887384;1.0444433536649513;0.8333409075643655;0.7978702369881258;-8.037394583695311e-08;-8.297345307380383e-08;1.0448568016891915;10.000031051821113;0.8335179877469303;0.015562196665902544;0.015561826487115453;0.7977327979789668;0.014893905201207664;0.7978698967563596
13.897384;1.0444434386851167;0.8333409254483961;0.7978704045315941;-8.035981074261878e-08;-8.295643864961345e-08;1.0448569342921392;10.000029100033071;0.8335180142655862;0.0155621957077494;0.015561826779057295;0.7977326603393944;0.01489390488696164;0.797869917394824
13.907384;1.0444435183483964;0.8333409435726692;0.7978705741722003;-8.034686289298527e-08;-8.293651303566851e-08;1.0448570644190605;10.000027199057048;0.8335180353878174;0.015562194683979458;0.01556182721162683;0.7977325204197098;0.014893904692021665;0.7978699366956616
13.917384;1.0444435928619547;0.8333409620581856;0.7978707452191263;-8.033539289691626e-08;-8.291358545364837e-08;1.0448571925483288;10.000025354158;0.833518050972501;0.015562193598789539;0.015561827786404654;0.7977323783527226;0.014893904620179558;0.7978699541994634
13.927384;1.0444436625516238;0.8333409810248789;0.7978709169224695;-8.032573410358378e-08;-8.288760443448433e-08;1.0448573191246837;10.000023569386132;0.8335180609718233;0.015562192456331031;0.015561828504642576;0.797732234328308;0.014893904674897726;0.7978699693478397
13.937384;1.0444437277599659;0.8333410005639544;0.7978710884848081;-8.031822657604488e-08;-8.285859255455484e-08;1.0448574444486376;10.000021847613505;0.833518065361401;0.015562191260257464;0.01556182936725348;0.7977320885892485;0.014893904857876889;0.7978699815820193
13.947384;1.0444437887927451;0.8333410206903759;0.7978712591293574;-8.03131947678645e-08;-8.282664672358714e-08;1.0448575685971064;10.000020190628186;0.8335180640542033;0.015562190013365642;0.015561830374195949;0.797731941396205;0.014893905166779693;0.7978699904767826
13.957384;1.0444438459760006;0.833341041316206;0.7978714281440784;-8.031094798940029e-08;-8.279191641632363e-08;1.0448576914565184;10.000018599687786;0.8335180569086051;0.015562188717510377;0.015561831523692901;0.797731792950348;0.014893905594164859;0.7978699957882228
13.967384;1.0444438996893395;0.8333410623120017;0.7978715949063725;-8.031176700699637e-08;-8.275456226951223e-08;1.0448578127888613;10.0000170761905;0.8335180437980848;0.015562187374000676;0.015561832812223488;0.7977316433663011;0.01489390612867011;0.7978699974241947
13.977384;1.0444439503149985;0.8333410836167735;0.797871758901226;-8.0315878193406e-08;-8.271471937321298e-08;1.0448579323070308;10.000015622023795;0.8335180247274948;0.015562185983883049;0.015561834235592325;0.7977314926954375;0.014893906757991992;0.7978699954001716
13.987384;1.0444439981998694;0.8333411052718925;0.7978719196778198;-8.032343704921954e-08;-8.267250124861508e-08;1.0448580497252054;10.000014239473453;0.8335179999010238;0.015562184547203711;0.015561835789670528;0.7977313409521695;0.01489390747206921;0.7978699898154978
13.997384;1.0444440436706597;0.8333411273525829;0.7978720768003063;-8.033453556472156e-08;-8.262802576596763e-08;1.0448581647517525;10.000012930782912;0.8335179696444277;0.015562183062127309;0.01556183747020608;0.7977311881496569;0.014893908264029393;0.797869980826379
14.007384;1.0444440870940872;0.8333411499069642;0.7978722298674102;-8.034922318644994e-08;-8.258142907076548e-08;1.0448582770634436;10.000011697871022;0.8335179343055553;0.015562181525727156;0.015561839272488397;0.7977310343086401;0.014893909128258805;0.7978699685833315
14.017384;1.0444441289842743;0.8333411729788983;0.797872378577509;-8.036751632469866e-08;-8.253286557494656e-08;1.0448583862921572;10.000010542325304;0.8335178942626852;0.015562179935943376;0.01556184119074828;0.797730879444675;0.014893910058002988;0.7978699532081299
14.027384;1.0444441700554614;0.833341196658055;0.7978725227848394;-8.038939313367418e-08;-8.248250559853478e-08;1.044858492028668;10.000009465120733;0.8335178499619061;0.015562178292710019;0.015561843217331816;0.7977307235966271;0.014893911045028277;0.7978699348620282
14.037384;1.044444211167166;0.8333412210806396;0.7978726625044322;-8.041479608825836e-08;-8.24305373592e-08;1.0448585938112835;10.000008466239494;0.8335178018879247;0.015562176597587189;0.015561845343052681;0.7977305668676549;0.014893912080807493;0.7978699137660425
