time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.047384;1.044444253251626;0.8333412463817246;0.7978727978426811;-8.044364599195326e-08;-8.237716450041491e-08;1.0448586911276048;10.000007545157212;0.8335177505003617;0.01556217485224513;0.01556184755872761;0.7977304094363015;0.014893913157384673;0.7978698900970678
14.057384;1.0444442972096057;0.8333412726435808;0.7978729288974375;-8.047585242999923e-08;-8.232260642949498e-08;1.0448587834889338;10.000006702015252;0.8335176962129883;0.01556217305688474;0.015561849855897448;0.7977302515590423;0.014893914267543176;0.7978698639244858
14.067384;1.0444443437684874;0.8333412998923194;0.7978730557222002;-8.051132705565596e-08;-8.226711105905284e-08;1.0448588704915465;10.000005937975548;0.8335176394353971;0.015562171210071371;0.015561852226512494;0.7977300935707777;0.014893915405012724;0.7978698352743672
14.077384;1.0444443934563168;0.8333413281448153;0.7978731783509333;-8.055000191105127e-08;-8.221095107962528e-08;1.0448589518106335;10.000005254188824;0.8335175806050241;0.0155621693099174;0.015561854663156764;0.797729935855188;0.014893916564954625;0.7978698042137087
14.087384;1.0444444466995528;0.8333413574148821;0.7978732968164203;-8.05918459212397e-08;-8.215440178102683e-08;1.0448590272168499;10.000004650800882;0.833517520112239;0.01556216735486934;0.015561857159579076;0.7977297787779348;0.014893917743711642;0.7978697708769084
14.097384;1.0444445038744454;0.8333413876244782;0.7978734111707221;-8.063687517905044e-08;-8.209772924486613e-08;1.0448590966225528;10.000004127247493;0.8335174581757386;0.015562165343819297;0.015561859710558684;0.7977296226355268;0.014893918937872152;0.7978697354575697
14.107384;1.0444445652699352;0.8333414185306997;0.7978735215162891;-8.068513585360996e-08;-8.204118307070428e-08;1.0448591600679025;10.000003683061351;0.8335173948323761;0.015562163277004649;0.015561862311642447;0.7977294676721729;0.014893920144314291;0.7978696981993161
14.117384;1.0444446310402202;0.8333414497798527;0.797873627990289;-8.07366642928728e-08;-8.198498612875196e-08;1.0448592176454967;10.000003318013086;0.8335173300315235;0.015562161157192306;0.015561864959062888;0.7977293141303405;0.014893921361454366;0.7978696593434189
14.127384;1.0444447011909441;0.833341481003541;0.7978737306883766;-8.079146426211816e-08;-8.192932920444229e-08;1.0448592694189085;10.000003031469182;0.8335172636925271;0.015562158989475121;0.015561867649668923;0.7977291622639368;0.014893922589637652;0.7978696190048082
14.137384;1.0444447756103783;0.8333415118385276;0.7978738296168314;-8.084951332969707e-08;-8.187436883410719e-08;1.0448593153246353;10.000002821436402;0.833517195681123;0.015562156779722591;0.0155618703812159;0.7977290123080601;0.014893923829629771;0.7978695770793212
14.147384;1.0444448541042894;0.8333415418954421;0.7978739247252014;-8.091078229867646e-08;-8.182023657796324e-08;1.0448593550662215;10.000002684121164;0.8335171257816042;0.015562154532902828;0.015561873152896177;0.7977288644447185;0.014893925081303907;0.7978695332708374
14.157384;1.044444936373973;0.8333415707241223;0.7978740159346684;-8.097525000084042e-08;-8.176705936740653e-08;1.0448593881146833;10.00000261447843;0.8335170537245113;0.015562152252436528;0.015561875965510123;0.7977287187937916;0.014893926343318372;0.7978694871887265
14.167384;1.0444450220049828;0.8333415977843591;0.7978741031161289;-8.104288939288259e-08;-8.17149567189655e-08;1.0448594138762308;10.000002607082243;0.8335169792440048;0.01556214994081389;0.015561878820802615;0.7977285754426722;0.014893927612444;0.7978694384428032
14.177384;1.0444451105463592;0.8333416224601692;0.7978741860867232;-8.11136328805759e-08;-8.166401833594757e-08;1.0448594318772315;10.000002656539712;0.8335169021376926;0.015562147600383979;0.01556188172013213;0.7977284344693429;0.014893928883578126;0.7978693866967571
14.187384;1.0444452015658194;0.8333416441249916;0.7978742646405551;-8.118736688586867e-08;-8.161430324155129e-08;1.044859441826119;10.000002757729623;0.8335168223113639;0.01556214523312609;0.015561884662869617;0.797728295906294;0.014893930151348406;0.7978693316581507
14.197384;1.0444452946250635;0.83334166221424;0.7978743386003992;-8.126395045352211e-08;-8.156584678288963e-08;1.0448594436038063;10.000002906405694;0.8335167397909672;0.015562142840117359;0.015561887643821475;0.7977281597047754;0.014893931412000117;0.7978692730456566
14.207384;1.0444453893072083;0.8333416762684025;0.7978744079031239;-8.134320689625363e-08;-8.151865389329167e-08;1.0448594372121351;10.00000309963081;0.8335166547235855;0.015562140422047515;0.015561890651066074;0.7977280257688381;0.014893932664748519;0.7978692105898856
14.217384;1.0444454852474239;0.8333416859056102;0.7978744726553525;-8.142490072197202e-08;-8.147270779848604e-08;1.0448594227005177;10.00000333552084;0.8335165673564935;0.015562137980450636;0.015561893668193692;0.7977278940251289;0.014893933911776135;0.7978691440500699
14.227384;1.0444455820384495;0.8333416907586468;0.7978745330996044;-8.150873750316412e-08;-8.142799665538288e-08;1.044859400169596;10.000003612775357;0.8335164779668746;0.015562135518678825;0.015561896679201095;0.797727764486529;0.01489393515608211;0.7978690731960097
14.237384;1.0444456791425836;0.8333416904675814;0.7978745895266864;-8.159438679785887e-08;-8.1384525663576e-08;1.0448593698290054;10.000003930052873;0.8335163868292611;0.015562133041447811;0.01556189967004842;0.7977276373027613;0.014893936398346852;0.7978689977662395
14.247384;1.0444457759447385;0.8333416847165626;0.7978746421794624;-8.168151708589872e-08;-8.134231009037553e-08;1.0448593320225161;10.000004285325833;0.8335162942554024;0.015562130552749883;0.015561902627170979;0.797727512744634;0.014893937635611108;0.7978689174587428
14.257384;1.0444458718462926;0.8333416732567659;0.797874691215726;-8.176982652046584e-08;-8.13013662244928e-08;1.0448592872367999;10.000004676231177;0.8335162005706703;0.015562128054649092;0.015561905537231208;0.7977273911031808;0.014893938863243562;0.7978688319841474
14.267384;1.0444459662658943;0.8333416559216696;0.7978747367489013;-8.185904944658803e-08;-8.126171576368174e-08;1.0448592360699842;10.000005101404899;0.8335161060140788;0.015562125548459914;0.015561908388714825;0.7977272726417874;0.014893940078159992;0.7978687411499208
14.277384;1.0444460586104962;0.8333416326291317;0.797874778832714;-8.194893741905875e-08;-8.122339534486077e-08;1.044859179121748;10.000005561226455;0.8335160106998676;0.015562123036310176;0.015561911172701651;0.797727157663425;0.014893941279734717;0.7978686448795237
14.287384;1.04444614831724;0.8333416033103135;0.7978748173827868;-8.203923703970481e-08;-8.11864454416481e-08;1.0448591169249395;10.000006056944994;0.8335159146573485;0.015562120521250488;0.015561913881734566;0.797727046513704;0.014893942467597175;0.7978685431507908
14.297384;1.0444462348866648;0.8333415678277131;0.7978748522067215;-8.212967540967784e-08;-8.115087863735407e-08;1.0448590499793333;10.000006589311608;0.8335158178760512;0.015562118006135259;0.015561916509177915;0.7977269394480228;0.014893943639596712;0.7978684359833393
14.307384;1.0444463178524863;0.8333415260155781;0.7978748831253978;-8.221995121287715e-08;-8.111665859670295e-08;1.0448589787650764;10.00000715815313;0.8335157203359584;0.015562115492650104;0.01556191905020837;0.7977268365699092;0.014893944792331684;0.7978683235219355
14.317384;1.0444463967435058;0.8333414777650234;0.7978749100274222;-8.230974934222932e-08;-8.108372123953744e-08;1.0448589036803042;10.000007762535677;0.833515622018203;0.015562112981964193;0.015561921502123412;0.7977267379110524;0.014893945922583309;0.7978682060819549
14.327384;1.0444464710888521;0.833341423040619;0.7978749328450534;-8.239878078643771e-08;-8.105202061782e-08;1.0448588250127782;10.000008400841557;0.8335155228845564;0.015562110476463392;0.015561923862911956;0.7977266434760218;0.014893947027948598;0.7978680840657255
14.337384;1.044446540501206;0.8333413619070791;0.7978749515360826;-8.248682269085473e-08;-8.102155086315888e-08;1.0448587430242033;10.000009071069451;0.8335154228462279;0.015562107980058006;0.015561926129874146;0.7977265532290938;0.014893948106737795;0.7978679578333717
14.347384;1.0444466047540644;0.8333412945967208;0.7978749660950788;-8.257373435807062e-08;-8.09923383269379e-08;1.0448586580299388;10.000009771727308;0.8335153217574481;0.015562105496683309;0.01556192829925045;0.7977264671266961;0.014893949157340294;0.7978678276438778
14.357384;1.044446663734019;0.8333412215246394;0.797874976547147;-8.265943011851225e-08;-8.096442878357393e-08;1.0448585703880293;10.000010502677027;0.8335152194320853;0.015562103029468404;0.01556193036670557;0.7977263851522293;0.014893950178030798;0.7978676936929958
14.367384;1.0444467173485388;0.8333411432292854;0.7978749829092703;-8.274382506686395e-08;-8.093787983834847e-08;1.0448584804737069;10.000011264965929;0.8335151156487621;0.015562100580840465;0.015561932328757869;0.7977263073042095;0.014893951168016405;0.7978675561696124
14.377384;1.0444467655253598;0.8333410602767827;0.7978749851759052;-8.282680154612343e-08;-8.091275718251291e-08;1.0448583886578156;10.000012059962362;0.833515010162875;0.015562098152089948;0.015561934183962269;0.7977262336052785;0.014893952128132288;0.7978674152538957
14.387384;1.0444468082703053;0.8333409731771094;0.7978749833416375;-8.290821796875362e-08;-8.08891237214915e-08;1.044858295302923;10.000012888741372;0.8335149027751715;0.015562095743267163;0.015561935932759027;0.7977261641523884;0.014893953060009355;0.7978672711105818
14.397384;1.0444468456860225;0.8333408823732876;0.7978749774238233;-8.298793115265437e-08;-8.086701195426595e-08;1.0448582007913383;10.000013751632777;0.833514793419787;0.015562093353931735;0.015561937576878905;0.7977260991220573;0.014893953965412333;0.7978671238982115
14.407384;1.0444468779420994;0.8333407882771867;0.7978749675007168;-8.30658098175685e-08;-8.084640724675947e-08;1.0448581054819186;10.000014647525537;0.8335146821766297;0.015562090983586385;0.015561939119294557;0.7977260386755403;0.014893954846583603;0.7978669737371497
14.417384;1.0444469052775966;0.8333406912618007;0.7978749537779001;-8.314174390385239e-08;-8.082726724337425e-08;1.0448580096429603;10.000015573339144;0.8335145691987698;0.015562088632337118;0.015561940564649818;0.7977259828457611;0.014893955706114995;0.7978668206912075
14.427384;1.0444469280500834;0.833340591620006;0.7978749366299607;-8.321563299644699e-08;-8.080954993763684e-08;1.0448579135038498;10.000016524199749;0.8335144546568587;0.015562086302171981;0.015561941919469443;0.7977259315295872;0.014893956546625526;0.7978666648243318
14.437384;1.0444469467207635;0.8333404895631129;0.7978749165692074;-8.328736587443404e-08;-8.079322552551099e-08;1.0448578173123093;10.000017494150244;0.8335143387517878;0.01556208399653663;0.015561943191815019;0.797725884543902;0.014893957371610795;0.7978665062776598
14.447384;1.044446961786815;0.8333403852425143;0.7978748941653042;-8.335683698615509e-08;-8.077827512100849e-08;1.044857721291804;10.000018476706614;0.8335142217286813;0.015562081718916886;0.015561944390474468;0.7977258416590972;0.014893958185973614;0.7978663453123519
14.457384;1.0444469737699835;0.8333402787417821;0.7978748700034816;-8.342397160183163e-08;-8.076468123837802e-08;1.0448576256364446;10.000019465050556;0.8335141038377524;0.015562079473360836;0.015561945523883451;0.7977258026529449;0.014893958994422344;0.7978661823202581
14.467384;1.0444469832490453;0.833340170062758;0.7978748447204744;-8.348871706953207e-08;-8.075241788912015e-08;1.044857530553443;10.000020452206355;0.8335139852729128;0.015562077265011076;0.015561946599533348;0.7977257673568586;0.01489395979956052;0.7978660178030844
14.477384;1.0444469908706695;0.8333400591551237;0.7978748190206535;-8.355103471659715e-08;-8.074144802294143e-08;1.0448574361958376;10.000021431283926;0.8335138661552863;0.015562075099445353;0.015561947623956688;0.7977257356247284;0.014893960602050374;0.7978658522949337
14.487384;1.0444469973089525;0.8333399460038446;0.7978747935836343;-8.361092085101353e-08;-8.07317304755351e-08;1.044857342581221;10.000022395806111;0.8335137465712731;0.015562072982522561;0.015561948602545967;0.7977257073019436;0.014893961401770054;0.7978656862821533
14.497384;1.044447003187051;0.8333398307515044;0.7978747689186921;-8.366842822075254e-08;-8.072322699668522e-08;1.0448572496683124;10.000023340053968;0.8335136265948303;0.015562070919887068;0.01556194953942482;0.7977256822540676;0.014893962198191156;0.7978655201908625
14.507384;1.044447008995533;0.833339713760695;0.7978747452804611;-8.3723659281758e-08;-8.071590155034129e-08;1.0448571574440695;10.000024259176081;0.8335135062782979;0.015562068916119207;0.015561950437702358;0.7977256603944212;0.014893962990208395;0.7978653543731166
14.517384;1.0444470150308587;0.8333395955025992;0.7978747226925379;-8.377674794276376e-08;-8.070971704301968e-08;1.0448570658935201;10.000025149048051;0.8335133856612574;0.01556206697456314;0.015561951299559607;0.7977256416721433;0.014893963776060002;0.7978651890678385
14.527384;1.0444470213790482;0.8333394763604587;0.7978747010329268;-8.38278533596428e-08;-8.070462202934424e-08;1.0448569749454828;10.000026005842775;0.8335132647756461;0.015562065097006757;0.015561952126479395;0.7977256260561904;0.014893964553583917;0.7978650244009587
14.537384;1.0444470279771283;0.8333393565852635;0.7978746801284315;-8.38771412854792e-08;-8.07005347815157e-08;1.044856884421422;10.000026825478942;0.833513143617675;0.015562063283578315;0.015561952920496981;0.7977256135408755;0.014893965320922417;0.7978648604086566
14.547384;1.044447034730473;0.8333392364215254;0.7978746598228769;-8.392474080100675e-08;-8.069736060741136e-08;1.0448567940125502;10.000027603540472;0.8335130221288043;0.015562061533876768;0.015561953685251958;0.7977256041508141;0.01489396607752202;0.7978646970711651
14.557384;1.0444470415649072;0.8333391161987773;0.7978746400097634;-8.397072425239672e-08;-8.069502706604058e-08;1.0448567033381475;10.000028335629407;0.8335129002075512;0.015562059848204711;0.015561954425446528;0.7977255979343654;0.014893966824650239;0.7978645343774716
14.567384;1.0444470483810429;0.8333389962726699;0.7978746206550112;-8.401512972632459e-08;-8.069349083973823e-08;1.0448566120159297;10.000029017331533;0.8335127777349978;0.015562058227634134;0.015561955146125865;0.7977255949601034;0.014893967564661785;0.7978643723757863
14.577384;1.0444470550688536;0.8333388768930216;0.7978746017707131;-8.405798190275174e-08;-8.069272297914892e-08;1.0448565196925754;10.000029643901774;0.833512654612929;0.015562056673583057;0.0155619558527058;0.7977255952990607;0.014893968299873188;0.7978642111468309
14.587384;1.0444470616064354;0.8333387581611978;0.7978745833320141;-8.409929120275346e-08;-8.069269798400197e-08;1.0448564260506783;10.000030210722992;0.8335125307986737;0.015562055188058269;0.015561956550799996;0.797725598959904;0.014893969032647994;0.7978640507541235
14.597384;1.0444470680420643;0.8333386401321251;0.79787456526875;-8.41390672672708e-08;-8.069338828319208e-08;1.044856330775903;10.000030714093251;0.8335124062945333;0.015562053774304257;0.015561957245601526;0.7977256058211505;0.014893969766609989;0.7978638912637096
14.607384;1.044447074358114;0.8333385229192745;0.7978745475486524;-8.417736372885316e-08;-8.069476282322597e-08;1.0448562334869127;10.000031150999792;0.8335122811087026;0.015562052436385672;0.015561957940955766;0.7977256156457325;0.0148939705073854;0.7978637327918323
14.617384;1.0444470804140265;0.83333840667423;0.7978745302209612;-8.4214294529884e-08;-8.069679074708493e-08;1.0448561336934217;10.000031518372413;0.8335121552557064;0.015562051177275516;0.015561958638828964;0.7977256281414253;0.014893971261898082;0.7978635755201688
14.627384;1.0444470860113138;0.8333382915319308;0.7978745133971779;-8.424997768260241e-08;-8.069944089486374e-08;1.0448560308280541;10.000031812981183;0.8335120288022675;0.01556204999704723;0.015561959340087389;0.7977256429736362;0.01489397203693478;0.7978634196961369
14.637384;1.0444470910405965;0.8333381776385903;0.7978744971834756;-8.42844782833428e-08;-8.070266595628714e-08;1.0448559243580178;10.00003203196952;0.8335119018997107;0.015562048892906449;0.015561960045516078;0.7977256597614916;0.014893972838201602;0.797863265604582
14.647384;1.0444470955973673;0.8333380651915412;0.7978744815565673;-8.43178119508087e-08;-8.070638660962436e-08;1.0448558139283985;10.000032173823799;0.8335117747711347;0.015562047861039187;0.015561960755865092;0.7977256781042846;0.014893973670167817;0.7978631134999219
14.657384;1.0444470999267634;0.833337954415218;0.7978744662891979;-8.434996576255282e-08;-8.07105092244956e-08;1.0448556994183336;10.000032239112974;0.8335116476893549;0.015562046898093087;0.015561961471355058;0.797725697602696;0.01489397453616021;0.7978629636031747
14.667384;1.0444471043357517;0.8333378455467875;0.7978744510064538;-8.438090119846475e-08;-8.071495450776773e-08;1.0448555808825128;10.000032230110065;0.8335115209779543;0.01556204600071473;0.015561962190770105;0.7977257178679125;0.014893975438158832;0.7978628161965398
14.677384;1.0444471092014251;0.8333377388798022;0.7978744352764913;-8.441055822120437e-08;-8.071964906522018e-08;1.0448554584755534;10.00003215012972;0.8335113950231513;0.01556204516453492;0.01556196291061377;0.797725738536186;0.014893976376679026;0.7978626716618201
14.687384;1.0444471149252776;0.8333376347816913;0.7978744186558324;-8.443887940533429e-08;-8.072450654685028e-08;1.0448553324240164;10.000032003430862;0.833511270285692;0.015562044383921442;0.015561963626172869;0.7977257592868316;0.014893977351665607;0.7978625304009023
14.697384;1.0444471218169797;0.8333375336534149;0.7978744007085242;-8.446583682182044e-08;-8.072942711752913e-08;1.0448552030181586;10.000031795020293;0.8335111472806733;0.015562043652348168;0.01556196433412475;0.7977257798570145;0.014893978363606439;0.7978623927760893
14.707384;1.0444471300618452;0.8333374359231073;0.7978743809813895;-8.449143325910128e-08;-8.073429347486385e-08;1.0448550705733113;10.000031529858294;0.8335110264981557;0.01556204296359766;0.015561965033765965;0.7977258000342089;0.014893979412973954;0.7978622591788017
14.717384;1.0444471397630644;0.8333373420847652;0.7978743589756476;-8.451568942514168e-08;-8.07389636866052e-08;1.0448549353936745;10.000031212025934;0.8335109083177928;0.015562042312949697;0.015561965725837864;0.7977258196345137;0.014893980499014327;0.7978621301056755
14.727384;1.0444471509594517;0.8333372526980845;0.7978743342140356;-8.45386384342307e-08;-8.074326837271181e-08;1.04485479777865;10.000030844942478;0.8335107929970273;0.015562041696899688;0.01556196641069361;0.7977258384858956;0.014893981620496821;0.7978620060795647
14.737384;1.0444471635881882;0.8333371683501627;0.7978743063301673;-8.45603203586647e-08;-8.074700692584747e-08;1.0448546580173452;10.000030432364573;0.8335106806957367;0.015562041111933472;0.015561967087453171;0.7977258564081928;0.014893982777546626;0.7978618875186982
14.747384;1.044447177459702;0.833337089641625;0.797874275051951;-8.45807787862846e-08;-8.074995490629265e-08;1.0448545163830723;10.000029978841077;0.8335105714299467;0.015562040553132872;0.015561967753923643;0.7977258731998081;0.014893983971856324;0.7978617747385334
14.757384;1.0444471923161371;0.8333370172008722;0.7978742401288845;-8.460005826287313e-08;-8.075188818932667e-08;1.044854373200954;10.000029489607437;0.8335104650305674;0.015562040013145585;0.015561968406543846;0.7977258886728534;0.014893985205210862;0.7978616680418319
14.767384;1.0444472079233769;0.8333369516811493;0.7978742013179431;-8.461818751285737e-08;-8.075261071727528e-08;1.0448542289161722;10.000028970246518;0.8335103612585555;0.015562039482798991;0.01556196904094109;0.7977259027200173;0.01489398647803167;0.7978615677467271
14.777384;1.0444472241440457;0.8333368937078851;0.797874158427589;-8.463517345610994e-08;-8.07519716185437e-08;1.0448540840925953;10.000028425901494;0.8335102599940702;0.01556203895264116;0.015561969653423966;0.7977259152995857;0.014893987788713326;0.7978614741647984
14.787384;1.0444472409680245;0.8333368437962615;0.7978741113505102;-8.465102076240685e-08;-8.074985734218429e-08;1.0448539393896141;10.000027860736374;0.8335101613045666;0.015562038413194467;0.015561970241873425;0.7977259263336571;0.01489398913367585;0.7978613876241905
14.797384;1.0444472584809894;0.8333368023145316;0.7978740600620423;-8.466573625201076e-08;-8.074616468573646e-08;1.044853795505799;10.000027278222607;0.8335100653723929;0.015562037854582756;0.015561970805385421;0.7977259356735902;0.014893990508094942;0.7978613084939518
14.807384;1.044447276830437;0.8333367695269012;0.7978740046212783;-8.467929903023293e-08;-8.074079003446368e-08;1.0448536530746335;10.000026681418127;0.8335099724054212;0.01556203726724626;0.015561971344066478;0.7977259431898961;0.014893991906772793;0.7978612371124045
14.817384;1.0444472962081741;0.8333367456525;0.7978739451643525;-8.469163101258703e-08;-8.073365062523584e-08;1.0448535126168867;10.000026073077208;0.8335098825866472;0.01556203664258953;0.015561971859511836;0.797725948876929;0.014893993324208422;0.7978611736932953
14.827384;1.0444473168075983;0.833336730890504;0.7978738818390433;-8.470260959033491e-08;-8.072471015660045e-08;1.0448533745984883;10.000025456258445;0.8335097960417529;0.015562035972411648;0.015561972354774193;0.7977259528485492;0.01489399475403649;0.7978611183488318
14.837384;1.044447338791503;0.8333367254275039;0.7978738147513574;-8.471210926970196e-08;-8.071398638662474e-08;1.0448532394983703;10.000024834942488;0.8335097128247828;0.015562035248249652;0.015561972833234478;0.7977259552539044;0.014893996189134206;0.797861071158505
14.847384;1.0444473623108086;0.833336729431322;0.7978737439654238;-8.472001251513275e-08;-8.070154456318247e-08;1.0448531078362473;10.000024213925865;0.8335096329306458;0.015562034461626014;0.0155619732978147;0.7977259562435058;0.014893997622528653;0.7978610321549956
14.857384;1.0444473875301388;0.833336743009137;0.7978736694738909;-8.472617498205132e-08;-8.068747612057092e-08;1.044852980165714;10.000023598140231;0.8335095562997281;0.015562033605134341;0.015561973751622053;0.7977259559686257;0.014893999047705692;0.7978610012997037
14.867384;1.0444474146085712;0.833336766106655;0.7978735911561554;-8.473040877164236e-08;-8.06718657489798e-08;1.04485285700691;10.000022991622044;0.8335094828049495;0.015562032673096622;0.01556197419871999;0.7977259545354646;0.014894000458078926;0.7978609785407055
14.877384;1.0444474436432867;0.8333367984005823;0.7978735087902482;-8.473252960840211e-08;-8.065477307337956e-08;1.0448527387742093;10.000022396479514;0.8335094123077906;0.015562031660872602;0.01556197464370558;0.7977259519797969;0.014894001846833187;0.7978609638748767
14.887384;1.04444747461965;0.8333368393297079;0.7978734221337551;-8.473241526339972e-08;-8.063624747159867e-08;1.04485262580567;10.000021812794426;0.8335093447573937;0.015562030564509867;0.015561975090871871;0.7977259482967324;0.014894003207540793;0.7978609573224303
14.897384;1.0444475074296327;0.833336888247166;0.7978733310689768;-8.473001143431715e-08;-8.061635584077209e-08;1.044852518488949;10.000021239703248;0.8335092801700141;0.015562029382050892;0.015561975543982563;0.7977259434407158;0.014894004535000617;0.7978609588685893
14.907384;1.044447541983254;0.8333369445138651;0.7978732357189374;-8.472530072309465e-08;-8.059519521570322e-08;1.0448524173255438;10.000020676538604;0.8335092185283729;0.015562028114515281;0.015561976006140265;0.7977259373030565;0.014894005826021085;0.7978609684287209
14.917384;1.044447578289964;0.8333370075015186;0.7978731364389963;-8.471827198593698e-08;-8.057289308431435e-08;1.0448523227901907;10.000020123191224;0.8335091597833733;0.01556202676441268;0.01556197647967726;0.7977259297472775;0.014894007079883299;0.7978609858080492
14.927384;1.0444476164213794;0.8333370765963929;0.7978730337220039;-8.470890539760283e-08;-8.054959745829723e-08;1.0448522351281344;10.000019579892118;0.8335091039601153;0.015562025333461536;0.015561976966814066;0.7977259206653573;0.014894008297963703;0.79786101068036
14.937384;1.0444476564695218;0.8333371512370683;0.7978729280874592;-8.469718007110356e-08;-8.052544905117472e-08;1.0448521543214662;10.000019046719439;0.833509051216628;0.015562023822375015;0.015561977470205983;0.79772590999003;0.014894009482274682;0.797861042616611
14.947384;1.044447698539447;0.8333372309482664;0.7978728199723506;-8.468309045065325e-08;-8.050055433029499e-08;1.0448520801881247;10.000018522886982;0.8335090017727382;0.015562022232238855;0.01556197799283174;0.797725897689905;0.0148940106336379;0.7978610811381611
14.957384;1.044447742728559;0.8333373153133293;0.7978727096676335;-8.466665450811472e-08;-8.047497441914279e-08;1.0448520125318597;10.000018006245499;0.8335089557630511;0.015562020565477987;0.015561978537668534;0.7977258837547624;0.01489401175125587;0.7978611257990501
14.967384;1.0444477891616994;0.8333374039063256;0.7978725973652332;-8.464791603583307e-08;-8.044872055116074e-08;1.044851951285827;10.000017493723224;0.8335089131338835;0.01556201882577265;0.01556197910624072;0.7977258681583405;0.014894012833961728;0.7978611762496822
14.977384;1.0444478380719404;0.83333749628693;0.7978724832591108;-8.462694270944178e-08;-8.04217635776484e-08;1.0448518964853728;10.00001698226182;0.8335088736791064;0.015562017017240958;0.01556197969717153;0.7977258508648949;0.014894013881206586;0.7978612321786466
14.987384;1.044447889805594;0.8333375920417387;0.7978723675585946;-8.460382112655613e-08;-8.039406349114993e-08;1.044851848109514;10.000016469066523;0.833508837150506;0.01556201514377936;0.015561980307241562;0.7977258318998388;0.01489401489320186;0.7978612932084901
14.997384;1.0444479447350559;0.8333376907506816;0.7978722504125395;-8.45786552358295e-08;-8.036559087507023e-08;1.0448518059885188;10.000015951341537;0.8335088033028286;0.01556201320885599;0.015561980933225451;0.7977258114066293;0.014894015870689612;0.7978613588822578
15.007384;1.0444480031733323;0.8333377918983514;0.797872131875269;-8.455156731522086e-08;-8.033632972945727e-08;1.0448517698135502;10.000015426288945;0.8335087718869949;0.015562011215152712;0.015561981572416735;0.7977257896640992;0.014894016813765535;0.7978614286772624
15.017384;1.044448065358529;0.8333378948414769;0.7978720119761745;-8.452270952618502e-08;-8.030627463768863e-08;1.0448517391869017;10.000014891238928;0.833508742650462;0.01556200916451184;0.01556198222305207;0.7977257670770989;0.0148940177207806;0.7978615019830568
15.027384;1.0444481314606042;0.8333379988547028;0.7978718908205616;-8.449229021972276e-08;-8.027541694896114e-08;1.0448517136599422;10.000014343388619;0.8335087153055538;0.01556200705864185;0.015561982884900863;0.7977257441538088;0.014894018589247224;0.7978615780992672
15.037384;1.0444482015629173;0.8333381031959157;0.7978717686201676;-8.446057847337626e-08;-8.024373200584869e-08;1.0448516927616998;10.000013779530965;0.8335086894836983;0.015562004899817647;0.015561983558743126;0.7977257214842741;0.01489401941762105;0.7978616562851104
15.047384;1.0444482756512052;0.8333382071450571;0.797871645651389;-8.44278758855745e-08;-8.021118516606152e-08;1.044851676031274;10.000013196598719;0.8335086647497654;0.01556200269095187;0.015561984244914043;0.7977256996927605;0.014894020205713062;0.7978617358451274
15.057384;1.0444483536303453;0.8333383100342403;0.7978715221924338;-8.439449436329393e-08;-8.017773527443943e-08;1.0448516630484495;10.000012592291165;0.8335086406380192;0.015562000435246926;0.015561984942613774;0.7977256793745205;0.01489402095367097;0.7978618161839699
15.067384;1.044448435346213;0.8333384112850984;0.7978713984821088;-8.436074195597447e-08;-8.014333632059242e-08;1.0448516534658023;10.000011965152279;0.8335086167016212;0.01556199813638284;0.015561985650991948;0.7977256610755892;0.014894021660806797;0.7978618967765888
15.077384;1.0444485205940879;0.8333385104088504;0.7978712747380262;-8.432689954188948e-08;-8.010796054841e-08;1.0448516470089408;10.000011314899124;0.8335085926416734;0.015561995799572929;0.015561986370706184;0.7977256453065419;0.014894022325308849;0.7978619771115716
15.087384;1.0444486091400458;0.8333386069562344;0.7978711511965016;-8.429320299182831e-08;-8.007161872115808e-08;1.04485164341906;10.00001064256387;0.8335085684165044;0.015561993432419046;0.015561987104094387;0.7977256325444739;0.014894022944888383;0.7978620566812709
15.097384;1.044448700783447;0.8333387004847556;0.7978710281154354;-8.425983937431205e-08;-8.003435350097128e-08;1.0448516423941498;10.000009949883877;0.8335085442140271;0.015561991044421686;0.01556198785408556;0.7977256232052568;0.014894023517013072;0.7978621350045312
15.107384;1.044448795427784;0.8333387905914121;0.7978709057556451;-8.422694889816005e-08;-7.999622925220478e-08;1.0448516436338722;10.000009238683111;0.8335085203546754;0.01556198864567213;0.01556198862301664;0.7977256175953601;0.014894024038351052;0.7978622116443832
15.117384;1.0444488930921219;0.8333388769838153;0.7978707843624954;-8.41946402702198e-08;-7.99573314083907e-08;1.0448516469766713;10.000008510072858;0.8335084972124399;0.015561986246297928;0.01556198941190168;0.7977256159059916;0.014894024504907743;0.7978622862210734
15.127384;1.0444489938408492;0.8333389595157876;0.7978706641497656;-8.416302303934507e-08;-7.991775772965008e-08;1.044851652436841;10.00000776354804;0.8335084751927775;0.015561983856620876;0.015561990220574681;0.7977256182673468;0.01489402491248537;0.7978623584238889
15.137384;1.0444490976845466;0.8333390381534882;0.7978705452856916;-8.413223009342711e-08;-7.98775998764628e-08;1.0448516600541737;10.000006997208523;0.8335084547560492;0.015561981487415324;0.015561991048802836;0.797725624783421;0.01489402525611414;0.7978624279914913
15.147384;1.044449204530143;0.833339112929125;0.7978704278492236;-8.410241833529934e-08;-7.983693488358495e-08;1.044851669777733;10.000006209135819;0.8335084364074254;0.0155619791503525;0.015561991896773935;0.797725635523273;0.01489402552933584;0.7978624946569277
15.157384;1.0444493142285511;0.8333391839068507;0.7978703117584467;-8.407376157939917e-08;-7.979582531130315e-08;1.0448516815575186;10.000005398739143;0.8335084206400483;0.01556197685794675;0.015561992763547581;0.7977256505163058;0.014894025724464395;0.7978625581126274
15.167384;1.0444494266751407;0.8333392511183947;0.7978701967575433;-8.404644497850958e-08;-7.975432130053544e-08;1.0448516954646363;10.000004567068913;0.8335084078990944;0.015561974622772234;0.015561993645296866;0.7977256697652497;0.014894025833813506;0.7978626180091055
15.177384;1.0444495418452258;0.8333393145058741;0.7978700824828094;-8.402066043187043e-08;-7.971247248210747e-08;1.0448517116493052;10.00000371616229;0.8335083985833527;0.015561972456775677;0.015561994535982959;0.7977256932575216;0.01489402585141951;0.79786267395106
15.187384;1.044449659694469;0.8333393739437283;0.7978699685478945;-8.399658412632637e-08;-7.967033300234567e-08;1.044851730223109;10.000002848255988;0.8335083930447729;0.015561970371010387;0.01556199542972969;0.7977257209557194;0.014894025774153235;0.7978627254964574
15.197384;1.0444497799679253;0.8333394293028962;0.797869854617736;-8.397434074278062e-08;-7.962794920999748e-08;1.0448517512183506;10.00000196540203;0.833508391572552;0.015561968375784021;0.015561996322392156;0.7977257527605286;0.014894025601555365;0.7978627721699747
15.207384;1.044449902088142;0.8333394804954091;0.7978697404301542;-8.395399923739765e-08;-7.958535543029708e-08;1.0448517746206942;10.000001069640946;0.833508394388406;0.01556196648079763;0.01556199721183992;0.7977257885120107;0.014894025335076956;0.7978628134703308
15.217384;1.0444500252488438;0.8333395275005756;0.7978696257615246;-8.393559893741884e-08;-7.954257661176676e-08;1.0448518003987084;10.000000163319877;0.8335084016507892;0.015561964694600496;0.015561998097854395;0.7977258280824564;0.014894024977429412;0.797862848880425
15.227384;1.044450148584938;0.8333395703676669;0.7978695103816973;-8.391915789017552e-08;-7.949962306716442e-08;1.0448518285352921;9.999999249185654;0.833508413437628;0.015561963024080689;0.015561998981723607;0.797725871444983;0.014894024532155572;0.7978628779003504
15.237384;1.0444502712654704;0.8333396091979461;0.7978693940308738;-8.390466564092041e-08;-7.945649218801105e-08;1.04485185906315;9.999998330463049;0.8335084297151867;0.015561961475015347;0.015561999865105803;0.7977259186307782;0.014894024003478208;0.7978629001012828
15.247384;1.0444503925558681;0.8333396441282913;0.7978692764518435;-8.389208621193433e-08;-7.941317300792806e-08;1.0448518920667842;9.999997410575512;0.833508450335044;0.01556196005278533;0.015562000748267059;0.7977259696726486;0.01489402339616944;0.7978629151710076
15.257384;1.0444505118665395;0.8333396752844578;0.7978691574371188;-8.388134534125328e-08;-7.936962929269347e-08;1.0448519277067871;9.999996492500218;0.833508475087105;0.015561958761839042;0.015562001628853196;0.7977260245881411;0.014894022715130824;0.7978629229071558
15.267384;1.0444506287223285;0.8333397027229262;0.7978690368417342;-8.38723010968639e-08;-7.932578647434782e-08;1.0448519662952382;9.999995578831827;0.8335085037722715;0.01556195760430453;0.015562002502545604;0.7977260833349268;0.014894021965223473;0.7978629231691643
15.277384;1.0444507426825438;0.8333397264446256;0.7978689146019934;-8.386475048957752e-08;-7.928155213188855e-08;1.0448520083083983;9.999994672342797;0.8335085362249448;0.01556195657957478;0.015562003365366325;0.7977261457292175;0.014894021151688409;0.7978629158429253
15.287384;1.044450853277791;0.8333397464615636;0.7978687907703474;-8.385847299677249e-08;-7.923683580374199e-08;1.0448520542715436;9.999993775830267;0.8335085722770779;0.015561955685567626;0.015562004215947943;0.7977262114102293;0.014894020280314642;0.7978629008598942
15.297384;1.044450959988257;0.8333397628713735;0.7978686655344749;-8.385326348235532e-08;-7.919154984803343e-08;1.044852104583702;9.99999289155657;0.8335086117176392;0.01556195492066415;0.015562005056039356;0.79772627988824;0.014894019356775043;0.7978628782689743
15.307384;1.0444510622667744;0.8333397759279565;0.7978685391938372;-8.384893769468951e-08;-7.914561543832635e-08;1.0448521593987654;9.999992021112048;0.8335086542934509;0.015561954285279777;0.015562005888875179;0.7977263506182288;0.014894018385789966;0.7978628483120164
15.317384;1.044451159559922;0.8333397860358565;0.7978684120805607;-8.384533978489071e-08;-7.909897047097596e-08;1.044852218643059;9.999991165667032;0.8335086997411062;0.015561953782177501;0.01556200671680322;0.797726423067374;0.014894017371135325;0.7978628114255726
15.327384;1.0444512513011446;0.8333397936336169;0.7978682844775129;-8.384235892453963e-08;-7.905155829076135e-08;1.044852282137656;9.999990326532611;0.8335087478211007;0.015561953415355404;0.01556200754001621;0.7977264967782268;0.01489401631635364;0.7978627681314988
15.337384;1.0444513369500006;0.8333397990766633;0.7978681565738845;-8.383991222835983e-08;-7.900330290355569e-08;1.0448523497085773;9.999989505597197;0.8335087983644741;0.015561953188876732;0.015562008356985263;0.7977265713839715;0.014894015225029677;0.7978627189106502
15.347384;1.0444514160827358;0.8333398026343039;0.7978680284481583;-8.383790579175255e-08;-7.895410971980253e-08;1.0448524212185415;9.999988704958257;0.8335088512976792;0.015561953106938356;0.015562009165213178;0.7977266465865025;0.01489401410048084;0.797862664158267
15.357384;1.0444514884373715;0.833339804547843;0.797867900097017;-8.383623144200601e-08;-7.890390617071358e-08;1.044852496578486;9.999987926379818;0.8335089065766602;0.015561953174703913;0.01556200996154192;0.7977267221472644;0.014894012945707535;0.7978626042050394
15.367384;1.0444515538898693;0.8333398050318894;0.7978677714998189;-8.383479269119892e-08;-7.885267983664777e-08;1.0448525757706648;9.999987171458336;0.8335089640905496;0.015561953397980027;0.015562010743035669;0.7977267978846031;0.014894011763760904;0.7978625393641637
15.377384;1.0444516123839311;0.8333398042329258;0.7978676426772728;-8.383351662232498e-08;-7.88004837274247e-08;1.0448526588275526;9.999986441911748;0.8335090236639349;0.015561953780847178;0.015562011507740905;0.7977268736809673;0.014894010558037761;0.7978624699840808
15.387384;1.0444516638906887;0.833339802205944;0.7978675137449384;-8.38323425016522e-08;-7.874741495405252e-08;1.0448527458083463;9.999985739532397;0.8335090851728957;0.015561954323858089;0.015562012253871372;0.7977269494748488;0.014894009331903647;0.7978623964731563
15.397384;1.044451708453959;0.8333397989067551;0.7978673849460626;-8.383121175356601e-08;-7.86935753290081e-08;1.0448528368178833;9.999985066661926;0.8335091486402695;0.015561955025537795;0.015562012978385848;0.7977270251859395;0.01489400808775351;0.7978623192628825
15.407384;1.0444517461899905;0.8333397942098791;0.7978672566480838;-8.383007126611964e-08;-7.863902382781566e-08;1.0448529320104702;9.99998442742394;0.833509214182236;0.015561955884563067;0.015562013676635688;0.7977271006553323;0.014894006827195296;0.7978622387713569
15.417384;1.0444517771848525;0.8333397879537953;0.7978671293159872;-8.382887772134594e-08;-7.858374791686891e-08;1.0448530315928901;9.999983828227537;0.8335092818817565;0.015561956899248492;0.015562014343859207;0.7977271757031275;0.014894005553018853;0.7978621554504642
15.427384;1.0444518014216835;0.833339779972243;0.7978670034445392;-8.382760107078969e-08;-7.852768236932217e-08;1.0448531358334445;9.999983276279737;0.8335093517362386;0.015561958066014025;0.015562014977258688;0.7977272502131183;0.014894004271047435;0.7978620698487111
15.437384;1.0444518188028935;0.8333397701080738;0.7978668794640726;-8.382623071170477e-08;-7.847075569989243e-08;1.0448532450291033;9.999982777241513;0.8335094236801159;0.015561959378750146;0.015562015576008831;0.7977273241248739;0.014894002990171467;0.7978619826114405
15.447384;1.0444518292309442;0.8333397582390758;0.7978667576940803;-8.382476829714705e-08;-7.841291285057366e-08;1.0448533594776537;9.999982334298451;0.8335094976222758;0.015561960829114317;0.015562016139660295;0.7977273973706861;0.014894001721167845;0.7978618944619167
15.457384;1.044451832662849;0.8333397442877258;0.7978666383754993;-8.382319696882879e-08;-7.83541138844251e-08;1.0448534794885922;9.999981948778066;0.8335095734734582;0.015561962407979886;0.015562016667779838;0.7977274698290369;0.014894000475541486;0.7978618061549413
15.467384;1.0444518291158147;0.8333397281892144;0.7978665217381304;-8.3821460197559e-08;-7.829434332572244e-08;1.0448536053486812;9.99998162095272;0.8335096511529345;0.015561964106573479;0.015562017160713995;0.7977275413039099;0.014893999264086924;0.7978617183453983
15.477384;1.0444518186882132;0.8333397098830053;0.7978664080369875;-8.381948255856796e-08;-7.823362818047242e-08;1.044853737219482;9.999981350682972;0.8335097305983828;0.015561965915821162;0.015562017619406093;0.7977276115537916;0.014893998095623097;0.7978616314732122
15.487384;1.0444518015416466;0.8333396893401595;0.7978662975339057;-8.381720449459793e-08;-7.81720381968679e-08;1.0448538750520422;9.999981137882028;0.8335098117995615;0.015561967825283407;0.01556201804423176;0.797727680388993;0.014893996977109069;0.7978615457974275
15.497384;1.0444517778191587;0.8333396665613741;0.797866190465361;-8.381458966864953e-08;-7.810966615508714e-08;1.044854018570545;9.999980982541935;0.8335098948316091;0.015561969822954583;0.015562018433972563;0.7977277477499701;0.014893995914522336;0.7978614614915716
15.507384;1.0444517476192596;0.8333396415598137;0.7978660870346053;-8.381161830821425e-08;-7.804661397964457e-08;1.0448541673580107;9.99998088455694;0.8335099798641391;0.015561971895557587;0.015562018785611025;0.7977278136991978;0.014893994913963995;0.7978613786627045
15.517384;1.0444517110510918;0.833339614366912;0.7978659874009428;-8.380829784092531e-08;-7.798299340703254e-08;1.0448543210054937;9.99998084363628;0.8335100671198962;0.01556197402937215;0.015562019095283843;0.7977278783875873;0.014893993982552872;0.79786129734229
15.527384;1.0444516683264082;0.8333395850388019;0.7978658916401069;-8.380467739023321e-08;-7.791893021279877e-08;1.0448544791417824;9.999980859187186;0.8335101567882044;0.015561976211640984;0.015562019359599916;0.7977279420234267;0.014893993128169705;0.7978612175348275
15.537384;1.0444516198133176;0.8333395536260113;0.7978657997117097;-8.380083761023237e-08;-7.78545734085038e-08;1.044854641276917;9.999980930179378;0.8335102489634085;0.01556197843183945;0.015562019576288921;0.7977280048143521;0.014893992358952913;0.7978611392970736
15.547384;1.0444515659376716;0.8333395201182884;0.7978657114779869;-8.379686583981417e-08;-7.779010253668342e-08;1.0448548067003651;9.999981055184485;0.8335103436563948;0.015561980682506582;0.015562019744249134;0.7977280669190853;0.014893991683267422;0.7978610627768213
15.557384;1.044451507017535;0.8333394844373746;0.7978656267649868;-8.379283802954057e-08;-7.772571967617778e-08;1.0448549746222315;9.999981232580522;0.8335104408415692;0.015561982959146;0.01556201986331261;0.7977281284460576;0.014893991109100732;0.7978609881750405
15.567384;1.0444514432408627;0.83333944649392;0.7978655454037117;-8.378880420003754e-08;-7.766163439733141e-08;1.0448551443460254;9.99998146098631;0.8335105404658629;0.015561985258807278;0.015562019934287106;0.7977281894862361;0.014893990643049294;0.7978609156735919
15.577384;1.0444513747729287;0.833339406251761;0.7978654672085062;-8.378477803981285e-08;-7.759804780424991e-08;1.0448553152339741;9.999981739604994;0.8335106424435734;0.015561987578720947;0.015562019959421386;0.7977282501478945;0.014893990289641798;0.79786084540822
15.587384;1.0444513018359411;0.8333393637925519;0.7978653919255748;-8.37807464647239e-08;-7.753513426511501e-08;1.0448554865810271;9.999982067904469;0.8335107467095321;0.015561989916186628;0.015562019942326373;0.7977283105379348;0.014893990051146328;0.7978607774984543
15.597384;1.0444512247037014;0.8333393193620883;0.7978653192127707;-8.377670219589714e-08;-7.747304223513586e-08;1.0448556576144272;9.999982445039985;0.8335108532747807;0.01556199226882475;0.015562019887053403;0.7977283707196444;0.014893989928364304;0.7978607120741232
15.607384;1.04445114365574;0.8333392733099957;0.7978652486747784;-8.3772672158942e-08;-7.741192353757108e-08;1.044855827615148;9.999982869608443;0.8335109622116401;0.01556199463417229;0.015562019796992739;0.7977284307249429;0.014893989921883939;0.7978606492727172
15.617384;1.0444510589645901;0.8333392259495289;0.7978651799339468;-8.3768708416389e-08;-7.735194533675469e-08;1.0448559959833372;9.999983339664606;0.8335110736218146;0.015561997009795657;0.015562019674204808;0.7977284905650006;0.014893990032555527;0.7978605892215067
15.627384;1.044450970925921;0.8333391774955606;0.7978651126702604;-8.376485476563317e-08;-7.729326129969361e-08;1.0448561621727799;9.999983852984409;0.8335111876252128;0.015561999394680951;0.015562019519175258;0.7977285501763126;0.014893990261188404;0.7978605320069433
15.637384;1.0444508798517733;0.8333391281254146;0.797865046584122;-8.376113662005387e-08;-7.723598279251112e-08;1.0448563255916028;9.999984407821229;0.8335113043345992;0.01556200178995087;0.015562019330473756;0.7977286093745811;0.014893990608264083;0.7978604776780405
15.647384;1.0444507859945138;0.833339078069041;0.7978649813441783;-8.375757900767708e-08;-7.718017065886765e-08;1.0448564855818472;9.999985003526682;0.8335114238253128;0.015562004198123782;0.01556201910505747;0.7977286678848466;0.014893991074028097;0.7978604263060419
15.657384;1.044450689501529;0.8333390276445511;0.797864916566748;-8.375420751807511e-08;-7.712584429329751e-08;1.0448566415120581;9.99998563981623;0.8335115461032115;0.015562006621540166;0.015562018840139493;0.7977287254307619;0.014893991658234388;0.7978603780273403
15.667384;1.0444505904503232;0.8333389772187374;0.7978648518204619;-8.375103765147912e-08;-7.70730162194475e-08;1.044856792873258;9.999986315769306;0.8335116710564666;0.01556200906033748;0.015562018534690194;0.7977287818248175;0.014893992359174709;0.7978603330437632
15.677384;1.0444504888830675;0.8333389271572459;0.7978647866830226;-8.374810303614654e-08;-7.70217348034467e-08;1.044856939262776;9.999987030288656;0.8335117984538682;0.015562011511787351;0.015562018189122482;0.7977288370058664;0.014893993173253591;0.7978602916186057
15.687384;1.0444503848514075;0.833338877835744;0.7978647208271824;-8.374548479771941e-08;-7.697209306728163e-08;1.044857080324754;9.999987782503396;0.8335119279968837;0.015562013971457496;0.015562017805354064;0.7977288910239482;0.01489399409532468;0.797860254060173
15.697384;1.0444502785013257;0.8333388296752916;0.797864654080317;-8.374328708403772e-08;-7.692419451034796e-08;1.0448572157633853;9.999988570762117;0.8335120593438083;0.015562016434210162;0.015562017387907795;0.7977289439817776;0.014893995118606297;0.7978602206651076
15.707384;1.044450170098069;0.833338783119019;0.7978645864438555;-8.374161456862452e-08;-7.687812297173737e-08;1.0448573454021526;9.999989391961996;0.8335121920977623;0.015562018894694423;0.01556201694347393;0.7977289959543404;0.01489399623468747;0.7978601916635443
15.717384;1.0444500599798758;0.833338738570815;0.7978645180663921;-8.374059080169265e-08;-7.683393932410653e-08;1.0448574691611212;9.999990242291767;0.8335123257969241;0.015562021348330348;0.015562016478723979;0.7977290469888374;0.014893997434631321;0.7978601672451716
15.727384;1.044449948513681;0.8333386963913751;0.7978644491911737;-8.374036550306811e-08;-7.679167575239087e-08;1.0448575869218208;9.999991117940437;0.8335124599116152;0.015562023792344318;0.01556201599890678;0.797729097192759;0.014893998710343503;0.7978601476461356
15.737384;1.0444498360394479;0.8333386569154269;0.7978643801323949;-8.374108656051151e-08;-7.675133271642299e-08;1.0448576984510054;9.999992014661322;0.8335125938336597;0.01556202622533342;0.015562015508076316;0.797729146768233;0.014894000054585075;0.7978601331793637
15.747384;1.0444497228176846;0.8333386204129527;0.7978643112825139;-8.374286895363574e-08;-7.671289825102498e-08;1.0448578034943055;9.999992926972244;0.833512726857104;0.015562028645291577;0.015562015009664998;0.7977291959769908;0.014894001459547881;0.7978601241445934
15.757384;1.044449609016719;0.833338587077658;0.797864243088571;-8.374578174971424e-08;-7.667637234994337e-08;1.044857901879229;9.999993848181314;0.8335128581905779;0.015562031048044817;0.015562014506430405;0.7977292451276421;0.014894002915926742;0.7978601207063035
15.767384;1.0444494946774623;0.8333385570663646;0.7978641759896116;-8.374986105921872e-08;-7.664178236705628e-08;1.04485799351619;9.999994771436777;0.8335129870203887;0.0155620334273983;0.015562013999830572;0.7977292945572451;0.01489400441337139;0.7978601228973903
15.777384;1.0444493796567702;0.8333385305098981;0.7978641103798819;-8.375514509666222e-08;-7.660918944224337e-08;1.0448580783798609;9.999995690616796;0.8335131125858436;0.015562035776346995;0.015562013489004937;0.7977293445466314;0.014894005941527413;0.7978601307401216
15.787384;1.0444492636589318;0.833338507529759;0.7978640466342183;-8.376168690136491e-08;-7.657867667472676e-08;1.0448581564975827;9.999996599809037;0.8335132342574242;0.015562038087765018;0.015562012970029834;0.7977293952134109;0.014894007491354572;0.7978601443203881
15.797384;1.0444491463564112;0.8333384882708871;0.7978639851613876;-8.376952214113755e-08;-7.655032085676119e-08;1.0448582279250018;9.999997492424065;0.833513351583277;0.01556204035398527;0.015562012437172248;0.7977294464907985;0.014894009055702758;0.7978601637752538
15.807384;1.0444490274891356;0.8333384728726335;0.7978639264222199;-8.377863542522584e-08;-7.652417864478873e-08;1.0448582927353587;9.999998361683645;0.8335134642375795;0.015562042566567695;0.01556201188602714;0.797729498249023;0.014894010628263267;0.7978601892525923
15.817384;1.0444489068598448;0.8333384613928668;0.7978638709073396;-8.378896898950386e-08;-7.650029369974688e-08;1.0448583510147853;9.999999201775063;0.8335135719265901;0.015562044717473415;0.015562011315041303;0.7977295504391222;0.014894012202598566;0.7978602208396108
