time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.827384;1.0444487842672847;0.8333384537625289;0.7978638191145734;-8.380047319466504e-08;-7.647869915808294e-08;1.044858402813155;10.00000000838509;0.8335136743056752;0.015562046800645718;0.015562010724289841;0.7977296030964607;0.014894013772202697;0.7978602585069393
15.837384;1.0444486595196756;0.833338449798924;0.7978637715155362;-8.381315418744803e-08;-7.645941717631254e-08;1.0448584480689156;10.000000778626713;0.8335137708878492;0.015562048812318775;0.015562010114313815;0.7977296562527144;0.014894015330541716;0.7978603021459001
15.847384;1.0444485325197688;0.8333384492485979;0.7978637284925677;-8.382707283745532e-08;-7.64424642114876e-08;1.0448584866070423;10.000001510246602;0.8335138610198938;0.01556205075115681;0.015562009485567007;0.7977297099129256;0.014894016871204858;0.7978603516430081
15.857384;1.0444484032758903;0.8333384518409117;0.7978636902841488;-8.384230138346787e-08;-7.642785775674867e-08;1.044858518230641;10.000002200462113;0.8335139439685189;0.015562052619744377;0.01556200883750431;0.7977297641166916;0.014894018388425424;0.7978604069138446
15.867384;1.0444482718570318;0.833338457362625;0.7978636569810483;-8.385888222182813e-08;-7.641562616555765e-08;1.0448585427983832;10.000002845840578;0.8335140190048869;0.01556205442544622;0.01556200816808225;0.797729818997262;0.014894019877504341;0.7978604679056561
15.877384;1.044448138397116;0.833338465697195;0.7978636285814581;-8.387681255670308e-08;-7.640580702981358e-08;1.044858560255674;10.000003443677052;0.8335140854287645;0.01556205617818074;0.015562007474266868;0.7977298747855207;0.014894021335414115;0.7978605345723322
15.887384;1.044448003132336;0.8333384767879218;0.7978636050521033;-8.389604221134898e-08;-7.639843359910012e-08;1.0448585706655793;10.000003993390669;0.833514142588431;0.015562057886495251;0.015562006753178995;0.7977299317352492;0.014894022761330481;0.7978606068247253
15.897384;1.044447866397514;0.8333384905960761;0.7978635863442695;-8.391647838773563e-08;-7.639353771396118e-08;1.0448585741779575;10.000004495821951;0.8335141899217957;0.015562059555528172;0.015562006002727993;0.7977299899744207;0.014894024156631262;0.797860684497481
15.907384;1.0444477285730607;0.8333385070936435;0.7978635724107547;-8.393799484774298e-08;-7.639116220403464e-08;1.0448585709313312;10.000004951020964;0.8335142269750714;0.01556206118746271;0.015562005221304322;0.7977300493909244;0.014894025524553304;0.7978607673706491
15.917384;1.0444475900589134;0.8333385262649943;0.7978635632353188;-8.396043278955926e-08;-7.639135633679514e-08;1.0448585610101098;10.00000535796987;0.8335142533686587;0.015562062782471093;0.015562004407861586;0.797730109670107;0.01489402686949271;0.7978608552399268
15.927384;1.0444474513005921;0.8333385481192144;0.7978635588180724;-8.398360367188522e-08;-7.639415209104961e-08;1.0448585444562264;10.000005716682448;0.8335142687497307;0.015562064339131517;0.015562003562689613;0.7977301704108894;0.014894028196487578;0.7978609479682803
15.937384;1.0444473127899516;0.8333385727333684;0.797863559133139;-8.400730683513481e-08;-7.639954291990216e-08;1.0448585212494987;10.000006029383686;0.8335142727684257;0.015562065854343138;0.015562002687923054;0.7977302311799112;0.014894029510998073;0.7978610454873596
15.947384;1.044447175019974;0.8333386002887205;0.7978635641081525;-8.403135517501924e-08;-7.640749500620298e-08;1.0448584912973142;10.000006299477647;0.8335142650612053;0.01556206732323781;0.015562001787943909;0.7977302915204084;0.014894030817831388;0.7978611477753151
15.957384;1.0444470384581779;0.8333386310266768;0.7978635736333393;-8.405560425059519e-08;-7.64179778489215e-08;1.0448584544835173;10.000006530072573;0.8335142452517801;0.01556206873977902;0.015562000869354853;0.7977303509640218;0.014894032119338468;0.7978612548096613
15.967384;1.0444469035436583;0.833338665167702;0.7978635875819929;-8.407996774117848e-08;-7.643097606037979e-08;1.0448584106961618;10.000006723835163;0.8335142129755098;0.0155620700988746;0.015561999939248564;0.7977304090353123;0.01489403341503972;0.7978613665274831
15.977384;1.0444467706127898;0.8333387028730729;0.7978636058035535;-8.410440327377859e-08;-7.644647811491566e-08;1.0448583598264705;10.00000688407474;0.833514167889444;0.015562071398588668;0.015561999003278142;0.7977304652993708;0.014894034703956035;0.7978614828597326
15.987384;1.0444466397438321;0.8333387442086811;0.7978636280923045;-8.412888643330903e-08;-7.646446545408077e-08;1.0448583018482924;10.00000701545392;0.8335141096838008;0.015562072638859257;0.015561998065691047;0.7977305194634235;0.014894035987557121;0.797861603798518
15.997384;1.0444465107267982;0.8333387891215318;0.7978636542139032;-8.415339327471983e-08;-7.648492698755444e-08;1.044858236964592;10.000007123739682;0.8335140381053603;0.015562073818448723;0.015561997129978376;0.7977305714021469;0.014894037270075919;0.797861729383325
16.007384;1.0444463832664204;0.833338837492232;0.797863683996735;-8.417789705999195e-08;-7.650788170237124e-08;1.0448581656813696;10.000007215642798;0.8335139529395983;0.015562074934961043;0.015561996198759394;0.797730621057997;0.014894038556647803;0.7978618595900583
16.017384;1.0444462571812012;0.8333388891679588;0.7978637173710648;-8.420236857103582e-08;-7.653336283667856e-08;1.044858088763445;10.000007299005906;0.8335138539748186;0.015562075986707358;0.015561995273176405;0.7977306683250189;0.014894039852358053;0.7978619942301642
16.027384;1.0444461324007188;0.8333389439091535;0.7978637543073966;-8.422675815047882e-08;-7.656137471463636e-08;1.0448580071368319;10.000007382508894;0.8335137410266158;0.015562076973165678;0.015561994351933806;0.7977307129938623;0.014894041162113363;0.7978621329517328
16.037384;1.0444460088861465;0.8333390013699166;0.7978637947616722;-8.425096658087096e-08;-7.659187897446987e-08;1.0448579217826393;10.000007474895707;0.8335136139929042;0.015562077894640763;0.015561993431442867;0.7977307547714669;0.0148940424898415;0.7978622753070951
16.047384;1.0444458866171793;0.83333906116216;0.7978638387279434;-8.427482527192491e-08;-7.662481511118772e-08;1.0448578336678715;10.000007584187786;0.8335134728624758;0.015562078751989684;0.015561992507960906;0.7977307933521566;0.014894043838245859;0.7978624208118872
16.057384;1.044445765582715;0.8333391229105555;0.7978638863047894;-8.429809866450709e-08;-7.666011180333438e-08;1.0448577437212474;10.000007716820269;0.8335133177074449;0.015562079546175807;0.015561991579085908;0.7977308284767133;0.01489404520953513;0.7978625689896902
16.067384;1.0444456457102995;0.8333391862566154;0.7978639376448838;-8.43205268418549e-08;-7.669766860684727e-08;1.0448576528107947;10.000007877185505;0.8335131487087233;0.015562080278179189;0.0155619906427502;0.7977308599528795;0.014894046605539741;0.7978627193907138
16.077384;1.0444455268155735;0.8333392508375884;0.79786399287046;-8.434189083818832e-08;-7.67373290834383e-08;1.0448575617297702;10.000008068368759;0.8335129661736883;0.015562080949105512;0.015561989695399287;0.7977308876686262;0.014894048027209844;0.7978628715748489
16.087384;1.0444454086530557;0.8333393162383301;0.7978640520602781;-8.436204816330982e-08;-7.677888466380057e-08;1.0448574712119876;10.000008293441073;0.8335127705053543;0.01556208156009525;0.015561988730846943;0.7977309116085617;0.014894049474612885;0.7978630251149249
16.097384;1.0444452910025683;0.8333393819226871;0.7978641152419302;-8.438092033184218e-08;-7.682210671833498e-08;1.0448573819673248;10.000008555783026;0.8335125621357933;0.015562082112304013;0.01556198773981159;0.797730931846915;0.014894050947075556;0.7978631796343104
16.107384;1.044445173672577;0.8333394472318975;0.7978641823553686;-8.439846338432518e-08;-7.686676052696949e-08;1.044857294676372;10.000008858261683;0.8335123414980755;0.015562082606470008;0.015561986710685852;0.7977309485269312;0.014894052442649929;0.7978633348098647
16.117384;1.0444450564937384;0.8333395115092178;0.7978642532651326;-8.441465220463305e-08;-7.691259341696497e-08;1.044857209931012;10.000009202510519;0.8335121090677825;0.015562083042451979;0.015561985631841439;0.7977309618457632;0.01489405395757236;0.7978634903317707
16.127384;1.0444449394347601;0.8333395742307891;0.7978643278206823;-8.442947139648701e-08;-7.695933549186486e-08;1.0448571282352845;10.000009589017761;0.8335118653716794;0.015562083420145888;0.015561984494256163;0.7977309720319521;0.014894055486446001;0.797863645889404
16.137384;1.0444448227005747;0.8333396350105141;0.7978644058670862;-8.444290608878127e-08;-7.700673282484372e-08;1.0448570500480603;10.000010017642508;0.8335116109259925;0.01556208374058498;0.015561983292681275;0.797730979333767;0.014894057023041774;0.7978638011690632
16.147384;1.0444447066648395;0.8333396935485188;0.7978644872018775;-8.44549463747163e-08;-7.705458762769164e-08;1.044856975741722;10.000010487726078;0.8335113462046747;0.015562084005174129;0.0155619820248024;0.7977309840201064;0.014894058561117376;0.7978639558302024
16.157384;1.0444445917531895;0.8333397496168959;0.7978645715587906;-8.446560036831485e-08;-7.71027794381414e-08;1.0448569055432477;10.00001099777686;0.8335110717027794;0.015562084214665038;0.015561980690426467;0.7977309863453234;0.014894060094467568;0.7978641095179898
16.167384;1.044444478394588;0.8333398030496627;0.7978646586087952;-8.44749062355731e-08;-7.715127233502667e-08;1.0448568395256705;10.000011545626235;0.8335107880196638;0.015562084370058248;0.015561979291822403;0.7977309864923935;0.014894061616825823;0.7978642619200237
16.177384;1.0444443670200123;0.8333398537339128;0.7978647479690221;-8.448293830593472e-08;-7.720010321125182e-08;1.0448567775821496;10.000012128724139;0.8335104958439088;0.015562084473807984;0.015561977833350933;0.7977309845466521;0.01489406312197119;0.7978644128161974
16.187384;1.0444442580566182;0.8333399016318027;0.7978648392497947;-8.448979895200092e-08;-7.724933602182492e-08;1.0448567194132583;10.00001274398349;0.8335101958472596;0.015562084529448744;0.015561976320048044;0.7977309805116954;0.014894064602667663;0.7978645621014171
16.197384;1.0444441519052585;0.833339946765342;0.7978649320699257;-8.449560055330908e-08;-7.729900685657686e-08;1.0448566645809154;10.00001338829557;0.8335098885974944;0.015562084541149018;0.015561974756533056;0.7977309743468285;0.014894066049542147;0.7978647097489909
16.207384;1.044444048931883;0.8333399891272377;0.7978650260158258;-8.450044191787891e-08;-7.734910384470745e-08;1.0448566125648202;10.00001405975448;0.8335095745569547;0.015562084514805414;0.015561973146710577;0.7977309659742998;0.01489406745255882;0.7978648557349319
16.217384;1.044443949464237;0.8333400286324271;0.7978651206391849;-8.45043908837984e-08;-7.73995765688476e-08;1.044856562801756;10.000014757604877;0.833509254116154;0.015562084459209313;0.01556197149446834;0.7977309552876464;0.014894068803268164;0.7978650000195537
16.227384;1.0444438537491019;0.8333400651720253;0.797865215519213;-8.45074943331085e-08;-7.7450342604033e-08;1.0448565147562527;10.00001548077047;0.8335089276169697;0.015562084385181238;0.015561969805004882;0.7977309422233178;0.014894070094856588;0.7978651425720197
16.237384;1.0444437619244504;0.8333400986740307;0.7978653103262018;-8.450980467310198e-08;-7.750129679498416e-08;1.0448564679875607;10.00001622702123;0.8335085953993335;0.015562084303306781;0.015561968085657563;0.7977309268199149;0.01489407132126578;0.7978652833681117
16.247384;1.0444436740722316;0.833340129101385;0.7978654048294721;-8.451139736176336e-08;-7.755233086565336e-08;1.0448564221253136;10.000016993623879;0.833508257847777;0.015562084222132731;0.01556196634510155;0.7977309092091576;0.014894072477285648;0.7978654224007438
16.257384;1.0444435902650022;0.8333401564131118;0.7978654988497125;-8.45123775556497e-08;-7.760334403268024e-08;1.0448563768097752;10.000017778537536;0.8335079153808397;0.015562084147400622;0.015561964591253703;0.7977308895622172;0.014894073559082802;0.7978655597137256
16.267384;1.044443510522365;0.8333401805407672;0.7978655922122904;-8.451287660495383e-08;-7.765424404598281e-08;1.0448563317275559;10.000018580862887;0.8335075684307646;0.015562084082567486;0.015561962830255177;0.7977308680380834;0.014894074564242752;0.7978656953893665
16.277384;1.0444434347527145;0.833340201400524;0.7978656847410602;-8.451303744948885e-08;-7.7704959514876e-08;1.0448562866782065;10.00001940020943;0.8335072174674845;0.015562084030192555;0.015561961067500981;0.797730844790669;0.014894075491247556;0.7978658295039772
16.287384;1.044443362762152;0.8333402189208545;0.7978657762555005;-8.45130084994136e-08;-7.775545687050056e-08;1.044856241535062;10.000020236098889;0.8335068630027727;0.01556208399239999;0.015561959309136801;0.7977308199760751;0.014894076338608269;0.7978659621240137
16.297384;1.0444432943104172;0.8333402330574412;0.7978658665355073;-8.451295043902712e-08;-7.780572333591943e-08;1.0448561961280398;10.000021087901505;0.8335065055250906;0.015562083970340495;0.015561957562894142;0.7977307937304035;0.014894077104172971;0.79786609331353
16.307384;1.0444432292093733;0.833340243771612;0.7978659553140401;-8.451302554021146e-08;-7.785571831674562e-08;1.0448561501591795;10.000021954653937;0.8335061454225675;0.015562083964892547;0.015561955837809645;0.7977307662116119;0.014894077784932552;0.797866223087268
16.317384;1.0444431673827963;0.8333402510228207;0.7978660423241245;-8.451336951546469e-08;-7.79053530694393e-08;1.0448561031776873;10.000022834785376;0.8335057829694354;0.015562083978747308;0.01556195414343971;0.7977307376625198;0.014894078376956702;0.7978663513692354
16.327384;1.0444431087644117;0.8333402548217109;0.7978661273086073;-8.451407928237919e-08;-7.795451571864802e-08;1.0448560545750714;10.000023726330234;0.833505418402498;0.015562084017038836;0.015561952490118403;0.7977307083817746;0.014894078875567129;0.7978664780477528
16.337384;1.0444430531597675;0.8333402552646558;0.7978662099736178;-8.451522224114231e-08;-7.800309326350762e-08;1.0448560036761898;10.000024627726713;0.8335050520190935;0.01556208408546496;0.015561950889385414;0.7977306786704241;0.014894079276298978;0.7978666030679127
16.347384;1.0444430002316494;0.8333402525212111;0.7978662899848101;-8.451684151796882e-08;-7.805098128333326e-08;1.0448559499352306;10.000025538413675;0.8335046842007663;0.015562084188440585;0.015561949353295116;0.797730648839176;0.014894079575852431;0.797866726448486
16.357384;1.0444429495589287;0.833340246843862;0.7978663670363708;-8.451894673282566e-08;-7.809810321931032e-08;1.0448558930186682;10.000026458595038;0.8335043153800971;0.015562084329331337;0.015561947893458359;0.7977306192167658;0.014894079771510667;0.7978668482443273
16.367384;1.0444429006739588;0.8333402385895642;0.7978664409231614;-8.452151334909464e-08;-7.814441216828148e-08;1.044855832734411;10.000027388821001;0.8335039460528639;0.015562084511351663;0.015561946520211999;0.7977305901683902;0.014894079859861764;0.7978669685314584
16.377384;1.0444428530558834;0.8333402281809836;0.7978665115620649;-8.452448991264848e-08;-7.818987157515053e-08;1.0448557689611981;10.000028329979592;0.8335035768519121;0.015562084737383916;0.015561945242202257;0.7977305621754496;0.014894079836873662;0.7978670874333
16.387384;1.0444428061181343;0.8333402160003155;0.7978665789440517;-8.45277946594169e-08;-7.823446101175003e-08;1.0448557015642512;10.00002928328677;0.833503208547727;0.01556208500929219;0.015561944066789592;0.7977305358503293;0.014894079698866459;0.7978672051636144
16.397384;1.0444427592390988;0.8333402023010099;0.7978666430532637;-8.453132115961897e-08;-7.827819709951494e-08;1.044855630269802;10.00003025026983;0.8335028419152696;0.015562085327528941;0.015561943000297557;0.7977305118431334;0.014894079442929404;0.7978673220312393
16.407384;1.044442711843019;0.8333401872105641;0.7978667038513366;-8.453496426893521e-08;-7.832112327090244e-08;1.044855554629731;10.000031233486604;0.833502477616527;0.01556208569179566;0.015561942047782863;0.797730490795567;0.014894079067181225;0.7978674383723856
16.417384;1.0444426634809336;0.8333401707748708;0.7978667613334448;-8.45386417600559e-08;-7.836327720009223e-08;1.0448554741236846;10.00003223743307;0.8335021161957267;0.01556208610255474;0.015561941212769465;0.7977304733491459;0.014894078571657867;0.7978675544543626
16.427384;1.044442613891502;0.8333401529715185;0.7978668155630264;-8.454228868249022e-08;-7.840467943723894e-08;1.044855388285831;10.000033267979315;0.8335017581066098;0.015562086561343846;0.01556194049655291;0.797730460096057;0.014894077959062623;0.7978676704193183
16.437384;1.044442563035959;0.8333401336936687;0.7978668666676816;-8.454582959398444e-08;-7.84453509971461e-08;1.0448552967525762;10.000034330738096;0.8335014037376368;0.015562087069966105;0.015561939897597113;0.7977304514811587;0.014894077234683844;0.7978677862609269
16.447384;1.0444425110433044;0.833340112732066;0.7978669148327149;-8.454916076940548e-08;-7.84853384950544e-08;1.0448551992447686;10.00003543033325;0.8335010534796184;0.015562087629360438;0.015561939412410597;0.7977304477356741;0.014894076405761205;0.7978679018261837
16.457384;1.0444424581178864;0.8333400897998715;0.7978669602891296;-8.455215738694666e-08;-7.852473463368597e-08;1.0448550955904845;10.000036570646188;0.8335007077796963;0.015562088237663044;0.01556193903724251;0.7977304489022208;0.01489407548035549;0.7978680168821475
16.467384;1.0444424045546363;0.8333400646085942;0.7978670032807534;-8.455469287376352e-08;-7.85636810383331e-08;1.0448549858040317;10.00003775509623;0.8335003671135145;0.015562088889833466;0.015561938768307;0.7977304549039822;0.014894074465973994;0.7978681311936053
16.477384;1.044442350821394;0.8333400369350449;0.7978670440166561;-8.455665831189272e-08;-7.86023476307683e-08;1.0448548700806786;10.00003898721142;0.8335000319386416;0.015562089580310908;0.015561938600459502;0.7977304655653801;0.014894073368179715;0.7978682445340826
16.487384;1.0444422975690448;0.8333400066604069;0.7978670826594236;-8.455797389183718e-08;-7.864089743244452e-08;1.0448547486646573;10.000040271405553;0.8334997026702867;0.015562090305068216;0.01556193852667503;0.7977304806475057;0.014894072189478247;0.7978683566675098
16.497384;1.0444422455561804;0.8333399738074954;0.7978671193534329;-8.455859199854002e-08;-7.867944915305956e-08;1.044854621761245;10.000041612653074;0.8334993796566359;0.01556209106130393;0.015561938538805649;0.797730499931455;0.014894070929967843;0.7978684673496071
16.507384;1.0444421955225773;0.8333399385420786;0.797867154210118;-8.455849797816234e-08;-7.871805991523693e-08;1.044854489571212;10.000043014822234;0.8334990631926504;0.015562091846832207;0.015561938627700172;0.7977305232215267;0.014894069589298668;0.7978685763358992
16.517384;1.044442148056847;0.8333399010924084;0.7978671872653696;-8.455770633095172e-08;-7.875673536895e-08;1.0448543523407376;10.00004447926053;0.8334987535859496;0.015562092659775137;0.01556193878282687;0.7977305502809592;0.014894068166991944;0.7978686833948564
16.527384;1.0444421035483287;0.8333398616378759;0.7978672184911243;-8.455625547343854e-08;-7.879544634943186e-08;1.044854210369203;10.000046004771313;0.8334984511951574;0.015562093497721523;0.015561938993778834;0.7977305808317691;0.014894066661478347;0.7978687883415669
16.537384;1.0444420622065778;0.8333398202487594;0.7978672478491395;-8.455420914428842e-08;-7.883413709599804e-08;1.044854063970163;10.000047588361063;0.8334981563961931;0.015562094356632932;0.015561939252912358;0.7977306146173558;0.014894065070627282;0.7978688910707655
16.547384;1.0444420240794816;0.8333397768984716;0.7978672753561383;-8.45516492151034e-08;-7.887272855627142e-08;1.044853913411192;10.000049225533655;0.8334978695419616;0.01556209523032382;0.015561939555922655;0.79773065143693;0.014894063393447288;0.7978689915770855
16.557384;1.044441989101268;0.8333397315031474;0.7978673011291874;-8.454865069538701e-08;-7.891112213999815e-08;1.0448537588807072;10.000050909776727;0.8334975909970443;0.01556209611061688;0.01556193990037713;0.7977306911145077;0.014894061630931635;0.7978690899762909
16.567384;1.044441957145579;0.8333396839125057;0.7978673253517666;-8.45452603263032e-08;-7.894921047645562e-08;1.044853600438974;10.0000526322175;0.8334973212049699;0.015562096988053933;0.015561940284281406;0.7977307334435625;0.014894059785947508;0.7978691865210538
16.577384;1.0444419280175443;0.8333396338657522;0.7978673482118841;-8.454148920220113e-08;-7.89868929932927e-08;1.0448534379689618;10.000054382427592;0.8334970606753397;0.015562097852770898;0.015561940705514562;0.7977307781724651;0.014894057863285105;0.7978692815858215
16.587384;1.044441901454245;0.8333395810309515;0.7978673699108809;-8.453731192317764e-08;-7.90240771587109e-08;1.044853271235538;10.000056149788117;0.8334968098957821;0.01556209869470096;0.01556194116228343;0.7977308250783754;0.014894055869293352;0.797869375608225
16.597384;1.0444418771868549;0.8333395251527262;0.7978673907029606;-8.453267513950861e-08;-7.906067249390516e-08;1.044853100010614;10.000057924106322;0.8334965692593104;0.015562099503711584;0.015561941654256265;0.7977308740713155;0.014894053810525526;0.7978694689907122
16.607384;1.0444418549726333;0.8333394661501502;0.7978674108851977;-8.452751632602782e-08;-7.909660162849768e-08;1.044852924158205;10.000059695334995;0.8334963390516492;0.015562100270262207;0.01556194218356082;0.7977309252060107;0.014894051693558683;0.797869561996869
16.617384;1.0444418345578954;0.8333394040487591;0.7978674307131214;-8.452178048329092e-08;-7.913181676404807e-08;1.0448527436685107;10.00006145342136;0.8334961195062449;0.015562100984565348;0.015561942755071799;0.7977309786388875;0.014894049526112804;0.7978696547396189
16.627384;1.0444418156939017;0.8333393388412229;0.7978674502946732;-8.451542558080388e-08;-7.916629592582747e-08;1.044852558671785;10.000063188810417;0.8334959108749673;0.015562101634054158;0.015561943375652684;0.7977310346107586;0.014894047317066457;0.7978697472535852
16.637384;1.0444417982154706;0.8333392704239896;0.7978674695582875;-8.450841573217809e-08;-7.920002960422361e-08;1.0448523694614626;10.000064892942076;0.8334957134237162;0.015562102202726752;0.015561944052415818;0.7977310933711661;0.014894045076144445;0.7978698395036973
16.647384;1.0444417820317973;0.8333391986645426;0.797867488290741;-8.450071196830725e-08;-7.923301726089046e-08;1.0448521764873357;10.00006655795604;0.8334955273720732;0.015562102673686247;0.015561944791054272;0.7977311550452991;0.0148940428142119;0.7978699313546511
16.657384;1.0444417670581312;0.8333391235215027;0.7978675062054196;-8.449226792423976e-08;-7.926526341031e-08;1.0448519802627452;10.000068175960312;0.8334953528864322;0.015562103031857054;0.015561945595798477;0.7977312195975718;0.01489404054279646;0.7978700226265488
16.667384;1.0444417531995243;0.8333390450523633;0.797867523031829;-8.448302610645774e-08;-7.929677640063361e-08;1.044851781235727;10.000069738841836;0.8334951901236273;0.015562103264312338;0.015561946470439276;0.7977312869061141;0.014894038272951588;0.7978701131897246
16.677384;1.0444417403291195;0.8333389633010351;0.79786753858914;-8.447292557214476e-08;-7.932757326602217e-08;1.04485157973251;10.000071238659773;0.8334950392168758;0.015562103359319457;0.015561947418114038;0.7977313568351138;0.014894036014544925;0.7978702030251585
16.687384;1.04444172824627;0.8333388782375335;0.7978675528155198;-8.446193553310914e-08;-7.93576705764052e-08;1.04485137599652;10.000072667953493;0.8334949002312002;0.015562103306136917;0.015561948440625374;0.7977314292538745;0.014894033776323843;0.7978702922484237
16.697384;1.0444417167215456;0.8333387897847094;0.7978675657246243;-8.445008626999272e-08;-7.938707639017454e-08;1.0448511702190695;10.000074019462264;0.8334947731917456;0.015562103095559745;0.015561949539279382;0.7977315040214876;0.014894031566168357;0.7978703810836065
16.707384;1.0444417055907644;0.8333386978212252;0.7978675773094454;-8.44374548851758e-08;-7.941580015926936e-08;1.0448509625443254;10.000075285651167;0.8334946581055436;0.015562102720706515;0.015561950716133194;0.7977315809618476;0.014894029390403376;0.7978704697751987
16.717384;1.044441694763081;0.8333386021642574;0.7978675874979211;-8.442412959021945e-08;-7.944386520339678e-08;1.0448507531422335;10.000076458979349;0.8334945548909181;0.015562102177730358;0.015561951974108751;0.7977316598492759;0.014894027252565787;0.7978705584776541
16.727384;1.0444416841654987;0.8333385026028337;0.7978675961840517;-8.441020418476742e-08;-7.947131600101651e-08;1.0448505422980368;10.000077532699974;0.8334944633342647;0.015562101465871425;0.015561953316296978;0.7977317404013425;0.014894025153203509;0.7978706472264833
16.737384;1.0444416737275966;0.8333383989701957;0.7978676032675948;-8.439578618528068e-08;-7.949820610756462e-08;1.0448503304093713;10.000078501652695;0.8334943831366114;0.015562100587177125;0.015561954745702293;0.7977318222541961;0.014894023091139758;0.7978707360209495
16.747384;1.0444416634182452;0.8333382911857261;0.7978676086788293;-8.438097559168683e-08;-7.952457282446515e-08;1.0448501179373917;10.000079362639966;0.8334943139483229;0.01556209954560488;0.015561956264923842;0.7977319049458093;0.014894021064774382;0.7978708248935412
16.757384;1.0444416532920797;0.833338179237648;0.7978676124036279;-8.436583049970371e-08;-7.95504357538913e-08;1.0448499053920692;10.000080113837981;0.8334942553765349;0.015562098344912909;0.01556195787516877;0.7977319879351946;0.014894019072240278;0.7978709138797861
16.767384;1.0444416434996657;0.8333380631731802;0.7978676144901226;-8.435036731454155e-08;-7.957582263939542e-08;1.0448496933353482;10.00008075425022;0.8334942070173611;0.015562096987799479;0.015561959576823076;0.7977320706437937;0.014894017111068388;0.797871002947297
16.777384;1.0444416342185616;0.8333379431171379;0.7978676150145346;-8.433458668737633e-08;-7.960079973976525e-08;1.0448494823753893;10.000081284051697;0.8334941684803905;0.015562095477885488;0.01556196137075376;0.7977321525110855;0.014894015177884723;0.7978710919594709
16.787384;1.0444416256090263;0.8333378192703496;0.7978676140521445;-8.431847585386181e-08;-7.962547586140052e-08;1.0448492731461252;10.000081704964488;0.8334941394009902;0.015562093821685346;0.015561963257251605;0.7977322330157935;0.014894013268243824;0.7978711806992066
16.797384;1.0444416178896163;0.8333376919023257;0.7978676116687194;-8.430199610602365e-08;-7.964996405700606e-08;1.0448490662682195;10.000082020338992;0.8334941194726442;0.015562092028566095;0.01556196523446692;0.7977323116433566;0.014894011376990018;0.7978712689286819
16.807384;1.0444416113848247;0.8333375613407515;0.7978676078981519;-8.428508678868572e-08;-7.96743411909112e-08;1.0448488623168277;10.00008223480915;0.8334941084670893;0.015562090109796601;0.015561967298457838;0.7977323878877992;0.014894009498779486;0.797871356404808
16.817384;1.0444416064781168;0.8333374279419882;0.7978676027524174;-8.426767383136108e-08;-7.969864904136442e-08;1.0448486618046335;10.000082353156206;0.8334941062256559;0.015562088077025752;0.01556196944360203;0.7977324613138687;0.014894007628565872;0.7978714428579621
16.827384;1.0444416035655646;0.8333372920808111;0.7978675962689672;-8.424967843900074e-08;-7.972292849535349e-08;1.0448484651544394;10.000082379346207;0.8334941126420284;0.015562085940298629;0.015561971662967614;0.797732531595856;0.014894005762536616;0.7978715280433875
16.837384;1.0444416030293036;0.8333371541646681;0.7978675885300389;-8.423103353375685e-08;-7.974724597317382e-08;1.044848272680106;10.000082316906028;0.8334941276312602;0.015562083707222845;0.015561973948760657;0.7977325984879113;0.014894003899315018;0.797871611819439
16.847384;1.044441605273903;0.8333370146326291;0.7978675796868012;-8.421170275198359e-08;-7.977168603957161e-08;1.0448480846412973;10.00008217026419;0.8334941510682388;0.015562081383565247;0.015561976292292234;0.7977326617796118;0.014894002040470932;0.797871694132091
16.857384;1.044441610844198;0.8333368739299802;0.797867569999636;-8.419169426597042e-08;-7.979633166587193e-08;1.0448479013478955;10.000081945636607;0.8334941827437343;0.015562078974255315;0.015561978684136828;0.7977327213012461;0.014894000189228793;0.7978717749615198
16.867384;1.0444416204690667;0.8333367324674061;0.797867559840269;-8.417105252657057e-08;-7.98212550332038e-08;1.0448477232070326;10.000081650574867;0.8334942224364588;0.015562076484518012;0.015561981114951924;0.7977327769596441;0.01489399834785729;0.7978718543182864
16.877384;1.0444416349750616;0.8333365905779926;0.7978675496670907;-8.414983960815484e-08;-7.984650345358063e-08;1.0448475506930028;10.000081293010467;0.8334942700469812;0.015562073921215357;0.015561983575676761;0.7977328287601749;0.01489399651629752;0.7978719322650417
16.887384;1.0444416552219837;0.8333364485088135;0.7978675399929849;-8.412813614154005e-08;-7.987208055861362e-08;1.0448473842939545;10.000080880841475;0.8334943256224848;0.015562071293996954;0.015561986057202866;0.7977328768292989;0.014893994693002906;0.7978720089097187
16.897384;1.0444416820770464;0.8333363064460109;0.7978675313454868;-8.410604189561014e-08;-7.989794986412715e-08;1.044847224465533;10.000080421854674;0.8334943892659897;0.015562068614973744;0.015561988550806557;0.7977329214552031;0.014893992876125651;0.7978720843705465
16.907384;1.0444417163369732;0.8333361645309001;0.7978675242070403;-8.408366352282249e-08;-7.992406239671674e-08;1.0448470716004081;10.000079923724565;0.8334944610384603;0.015562065896692555;0.015561991048920806;0.7977329630889984;0.014893991063528083;0.7978721587775469
16.917384;1.044441758683058;0.8333360228711262;0.797867518921802;-8.406111462427528e-08;-7.995038668827922e-08;1.0448469260233588;10.00007939408351;0.8334945408832881;0.015562063150096693;0.015561993545376056;0.7977330022544796;0.014893989252555948;0.7978722323280747
16.927384;1.0444418097392099;0.8333358815566801;0.7978675156420002;-8.403851815935432e-08;-7.997692500209477e-08;1.0448467879967498;10.000078840435144;0.8334946285941288;0.015562060383798856;0.015561996035125859;0.7977330394304953;0.014893987441078482;0.7978723052938338
16.937384;1.0444418701251732;0.8333357406535561;0.7978675143675645;-8.401598549825735e-08;-8.000370983237066e-08;1.0448466577333415;10.00007827010823;0.8334947238561793;0.015562057604688132;0.015561998514054303;0.7977330750046462;0.014893985628476077;0.7978723779069254
16.947384;1.0444419404333762;0.8333356002053113;0.7978675150050798;-8.399358400907459e-08;-8.003078431424743e-08;1.0448465354753074;10.00007769041242;0.8334948262850043;0.01556205481877323;0.01556200097905976;0.7977331093071621;0.014893983815086421;0.7978724502513012
16.957384;1.0444420211507353;0.8333354602946167;0.7978675174215596;-8.397132228533653e-08;-8.00581819109236e-08;1.0448464216070836;10.000077108176715;0.8334949353904333;0.015562052031844097;0.015562003428048655;0.7977331426634351;0.01489398200187694;0.7978725222901715
16.967384;1.0444421125454;0.8333353210928309;0.7978675215145832;-8.394916067459643e-08;-8.008592466756596e-08;1.0448463166802235;10.000076528399664;0.8334950505416233;0.0155620492505265;0.015562005859873395;0.7977331754065508;0.014893980190775358;0.797872593941039
16.977384;1.0444422146141477;0.8333351828146263;0.7978675272336321;-8.392703235033691e-08;-8.011403874541486e-08;1.0448462213592205;10.000075953415749;0.8334951710122553;0.015562046482637341;0.015562008273933376;0.7977332078502991;0.014893978383821529;0.7978726651005886
16.987384;1.0444423271880219;0.833335045637284;0.7978675345449968;-8.390486649353124e-08;-8.01425669636221e-08;1.0448461363798263;10.000075383655703;0.8334952960336965;0.015562043736134231;0.015562010669358927;0.7977332402818089;0.014893976582308243;0.7978727356727436
16.997384;1.0444424500693064;0.8333349096635835;0.7978675434014676;-8.38826073799822e-08;-8.017157611028943e-08;1.0448460625206577;10.00007481908329;0.8334954247989942;0.015562041017895926;0.01556201304474723;0.7977332729758855;0.014893974788025574;0.7978728056209637
17.007384;1.0444425830544117;0.8333347749405133;0.7978675537459728;-8.386021341396004e-08;-8.020116964897156e-08;1.044846000526459;10.000074259999089;0.833495556511617;0.015562038332471417;0.015562015398368531;0.79773330618006;0.014893973005376456;0.7978728749678359
17.017384;1.0444427259223912;0.8333346415141427;0.7978675655468783;-8.383764434770514e-08;-8.023148192724471e-08;1.0448459509881267;10.000073707482231;0.8334956905032438;0.015562035681274141;0.01556201772822109;0.7977333401013169;0.01489397124209933;0.7978729437268415
17.027384;1.04444287849968;0.8333345094549705;0.7978675787880773;-8.381486633294354e-08;-8.026262864448293e-08;1.0448459142670765;10.000073163832466;0.8334958262886295;0.01556203306413367;0.015562020032725827;0.7977333749270766;0.014893969507981103;0.7978730118169087
17.037384;1.0444430407314145;0.833334378824902;0.7978675934123144;-8.379186376910956e-08;-8.029465673865754e-08;1.0448458905149045;10.00007263272996;0.8334959635090796;0.015562030481759451;0.015562022311876034;0.7977334108128677;0.014893967812819252;0.7978730790259483
17.047384;1.044443212627357;0.8333342496651842;0.7978676093360562;-8.37686247115984e-08;-8.032754517830809e-08;1.0448458797499354;10.000072119271499;0.8334961018430255;0.015562027935682335;0.015562024567485785;0.797733447814634;0.01489396616516123;0.797873145093612
17.057384;1.0444433941556253;0.8333341220434922;0.7978676265215902;-8.374512706462166e-08;-8.036124110534383e-08;1.0448458819087936;10.000071629682779;0.8334962409396208;0.015562025426915944;0.015562026802564329;0.7977334858706107;0.01489396457165284;0.797873209810013
17.067384;1.0444435851988658;0.8333339960827784;0.7978676449941834;-8.372136551110794e-08;-8.039568388181746e-08;1.044845896827439;10.000071170569232;0.8334963803812038;0.01556202295591838;0.015562029020002055;0.7977335248748317;0.014893963036621306;0.7978732729519197
17.077384;1.0444437855183675;0.8333338719182886;0.7978676647850875;-8.369737450278072e-08;-8.04308020594865e-08;1.0448459241989858;10.000070748321399;0.8334965196662053;0.015562020522798743;0.015562031220684797;0.7977335647462601;0.014893961562215589;0.7978733341463142
17.087384;1.0444439947262596;0.8333337496336862;0.797867685851978;-8.367320178017501e-08;-8.04665102180525e-08;1.0448459635638765;10.000070368901792;0.8334966582032918;0.015562018127601794;0.015562033402797102;0.7977336054473643;0.014893960148586554;0.7978733928534102
17.097384;1.0444442123381816;0.8333336292592798;0.797867708048487;-8.364887562747905e-08;-8.050271336319421e-08;1.0448460143524276;10.000070037869547;0.8334967953158184;0.015562015771652738;0.015562035563420172;0.7977336469778222;0.014893958793392711;0.7978734484402923
17.107384;1.0444444378890085;0.8333335108442635;0.7978677311664931;-8.36243991048198e-08;-8.05393085993261e-08;1.044846075970622;10.000069760347825;0.8334969302708037;0.015562013458447935;0.01556203770097406;0.7977336893416369;0.014893957491564169;0.7978735002461608
17.117384;1.044444671033949;0.8333333945302506;0.797867754982735;-8.359975421127415e-08;-8.057620070101076e-08;1.0448461478416258;10.000069540237572;0.8334970623376317;0.015562011193332352;0.015562039816311985;0.7977337325187878;0.01489395623660366;0.7978735476561984
17.127384;1.0444449115874845;0.8333332805602964;0.7978677792795457;-8.35749147983393e-08;-8.061332842118277e-08;1.0448462293742768;10.00006937910838;0.8334971908624668;0.015562008982999228;0.015562041911754873;0.7977337765013947;0.0148939550223536;0.7978735901839639
17.137384;1.0444451595009694;0.8333331692330916;0.7978678038710251;-8.354986052089869e-08;-8.065066422004337e-08;1.044846319955256;10.00006927645557;0.8334973153238792;0.015562006834728763;0.015562043990131579;0.7977338213569918;0.014893953843222566;0.7978736274895519
17.147384;1.0444454148192677;0.8333330608455131;0.7978678286207869;-8.352457179203881e-08;-8.068817853666226e-08;1.0448464189752629;10.000069231261476;0.833497435324134;0.015562004755012659;0.015562046054952615;0.7977338672381022;0.014893952692946638;0.7978736593376647
17.157384;1.0444456776779063;0.8333329556499912;0.7978678534253562;-8.349900963152432e-08;-8.07257998047578e-08;1.0448465258190436;10.000069243033424;0.8334975505476385;0.015562002748305968;0.015562048109726395;0.7977339143308916;0.01489395156414721;0.7978736855419472
17.167384;1.0444459482969195;0.8333328538307804;0.7978678781759447;-8.34730922221063e-08;-8.076340567221965e-08;1.0448466398598115;10.00006931169457;0.8334976607467984;0.015562000817035054;0.015562050156555105;0.7977339627866761;0.014893950449727819;0.7978737058953662
17.177384;1.0444462268949228;0.833332755470545;0.7978679027417389;-8.344669004627586e-08;-8.08008501087903e-08;1.0448467605194047;10.000069437387134;0.8334977657319023;0.015561998962998386;0.015562052196161122;0.7977340126957516;0.014893949343725664;0.7978737201334003
17.187384;1.0444465135796062;0.8333326605009822;0.79786792702249;-8.341965497746145e-08;-8.083799339949948e-08;1.0448468873247734;10.00006962061928;0.833497865351465;0.015561997188732912;0.015562054228707317;0.7977340641027234;0.014893948240847462;0.797873727968071
17.197384;1.044446808283333;0.8333325686878016;0.7978679510371434;-8.339185521094898e-08;-8.087470528338905e-08;1.0448470198997966;10.000069861978142;0.8334979594876734;0.015561995497920375;0.015562056253667208;0.7977341169997046;0.01489394713716515;0.7978737291172229
17.207384;1.0444471107597453;0.8333324796745624;0.79786797494221;-8.336318354200707e-08;-8.091085727928222e-08;1.0448471579307124;10.000070161406692;0.8334980480496795;0.015561993895455244;0.01556205826955381;0.7977341713002767;0.014893946031659425;0.7978737232811723
17.217384;1.04444742063313;0.8333323930603317;0.7978679989343189;-8.333354907402837e-08;-8.094633232809632e-08;1.0448473011288841;10.000070517648663;0.8334981309490412;0.015561992387065187;0.015562060274686968;0.7977342268665343;0.014893944926238524;0.7978737101418818
17.227384;1.0444477374234022;0.8333323084430522;0.7978680231100668;-8.330287652755289e-08;-8.098104468665205e-08;1.0448474491880577;10.00007092812887;0.8334982081230473;0.0155619909779047;0.015562062267874382;0.7977342835948357;0.014893943824099696;0.7978736894497319
17.237384;1.0444480605339799;0.8333322253823333;0.7978680474414384;-8.327110869793935e-08;-8.101495317863744e-08;1.0448476017273451;10.000071389377478;0.8334982796174434;0.015561989671413092;0.015562064247824943;0.7977343414677761;0.014893942727329563;0.7978736611145886
17.247384;1.0444483893053562;0.8333321433773084;0.7978680719131005;-8.323820783251017e-08;-8.104805076519737e-08;1.0448477582272244;10.00007189742739;0.8334983456191559;0.015561988469692926;0.015562066211766416;0.797734400528114;0.014893941635005315;0.7978736251878555
17.257384;1.0444487230976076;0.8333320619359749;0.7978680966172795;-8.320416879713728e-08;-8.108032959204081e-08;1.0448479180313845;10.000072447684822;0.8334984064616049;0.015561987374019107;0.015562068154863554;0.7977344608102086;0.01489394054338802;0.7978735817974328
17.267384;1.0444490612833555;0.8333319806276926;0.7978681216846943;-8.316903206502307e-08;-8.111175585165537e-08;1.0448480804395304;10.000073034793798;0.8334984626641145;0.015561986384070211;0.015562070071504468;0.797734522271601;0.014893939447848852;0.7978735311427261
17.277384;1.0444494031807925;0.8333318990559206;0.7978681472102406;-8.313288310026107e-08;-8.114226188632489e-08;1.044848244790358;10.000073652903987;0.8334985149320728;0.015561985497373056;0.015562071957299906;0.7977345847720635;0.014893938344358421;0.7978734735139844
17.287384;1.0444497480089463;0.8333318168591345;0.7978681732782406;-8.309585042022385e-08;-8.117173885095929e-08;1.0448484104409164;10.000074296086215;0.8334985641091047;0.01556198471073706;0.015562073809765946;0.7977346481016048;0.01489393722935189;0.7978734092816374
17.297384;1.044450094897967;0.8333317337564197;0.7978682000099191;-8.305809972635041e-08;-8.120004502457861e-08;1.0448485766829068;10.000074958360134;0.8334986111250403;0.015561984022370728;0.015562075627186497;0.7977347120056204;0.014893936099133514;0.7978733388803704
17.307384;1.0444504429087953;0.8333316495255473;0.7978682275584099;-8.301982065476195e-08;-8.122703251109878e-08;1.0448487426915305;10.000075633167434;0.8334986569447222;0.015561983432264384;0.015562077407059473;0.7977347761908921;0.014893934950361662;0.7978732627976569
17.317384;1.0444507910005012;0.8333315639493339;0.7978682560571566;-8.298122257911116e-08;-8.12525596233853e-08;1.0448489075494567;10.000076313136075;0.8334987025119629;0.015561982941510037;0.01556207914568486;0.7977348403508253;0.014893933781334192;0.7978731815491059
17.327384;1.044451137998504;0.8333314768545858;0.7978682855839657;-8.294252931340373e-08;-8.127647750236037e-08;1.0448490703476683;10.000076990763777;0.8334987486759036;0.015561982552609792;0.015562080838676162;0.7977349042012291;0.014893932592900483;0.797873095665646
17.337384;1.0444514826477942;0.8333313881855439;0.7978683161686188;-8.290395917117401e-08;-8.129861588623951e-08;1.0448492302978873;10.000077659386946;0.8334987961303651;0.01556198226960132;0.015562082481626736;0.7977349674434556;0.01489393138776031;0.7978730057003761
17.347384;1.044451823708156;0.8333312979989626;0.7978683477829178;-8.286571864840915e-08;-8.131879876439212e-08;1.0448493867801443;10.000078313826243;0.8334988454091591;0.015561982096403186;0.015562084070991307;0.797735029682499;0.014893930168031307;0.7978729121988767
17.357384;1.0444521599752692;0.8333312064527031;0.7978683802815421;-8.282800753421224e-08;-8.133687707164362e-08;1.0448495393170067;10.000078950805571;0.8334988969168036;0.015561982035562527;0.015562085604455014;0.7977350904233617;0.014893928933314957;0.7978728156342928
17.367384;1.0444524902367436;0.8333311138511811;0.7978684133819093;-8.27910018526479e-08;-8.135273914455413e-08;1.0448496874971895;10.00007956858279;0.8334989509571977;0.015561982089110887;0.015562087080114652;0.7977351491515441;0.014893927680627077;0.7978727163825561
17.377384;1.0444528132804494;0.8333310206483551;0.7978684467494157;-8.275483904708487e-08;-8.136630902858788e-08;1.044849830899992;10.000080165216932;0.8334990077491694;0.015561982259036844;0.015562088495472215;0.7977352054219548;0.014893926405384984;0.7978726147399343
17.387384;1.0444531279972775;0.833330927380908;0.7978684801061781;-8.271963641590378e-08;-8.13775524491621e-08;1.044849969065984;10.000080737101094;0.833499067436778;0.0155619825456993;0.01556208984712314;0.7977352588841432;0.014893925102987196;0.797872510925966
17.397384;1.0444534335195623;0.8333308346112909;0.7978685132647292;-8.268551340751717e-08;-8.138647701633235e-08;1.0448501015279739;10.000081279358957;0.8334991301181546;0.015561982946838686;0.015562091131158204;0.7977353092465574;0.014893923770356953;0.7978724050798542
17.407384;1.044453729268834;0.8333307428743032;0.7978685461264028;-8.265258809352176e-08;-8.139312382219913e-08;1.0448502278889773;10.000081787181323;0.8334991958666911;0.01556198345887031;0.015562092344321567;0.797735356253437;0.014893922406393539;0.7978722972850373
17.417384;1.0444540148409087;0.833330652608029;0.7978685786967841;-8.262096680957579e-08;-8.139755116679237e-08;1.044850347837819;10.000082256978033;0.833499264705577;0.01556198407763781;0.015562093485313682;0.797735399670966;0.014893921011770877;0.7978721876091063
17.427384;1.0444542898730718;0.8333305641248979;0.797868611046915;-8.259075288153686e-08;-8.139980493042073e-08;1.0448504610311287;10.00008268708516;0.8334993365872841;0.015561984797101408;0.015562094554601965;0.7977354392945172;0.014893919589228612;0.7978720761229785
17.437384;1.0444545540380559;0.8333304776180546;0.7978686431893353;-8.256206470582484e-08;-8.139989522671057e-08;1.0448505670081363;10.000083077469721;0.8334994114296409;0.01556198560876432;0.015562095552531413;0.7977354750258833;0.014893918143977591;0.7978719628816214
17.447384;1.044454807073734;0.8333303931731255;0.7978686749748489;-8.253504481828578e-08;-8.139779999964912e-08;1.0448506652604657;10.000083428588969;0.8334994891610948;0.015561986503301789;0.015562096477502743;0.7977355069390648;0.014893916682930124;0.797871847911969
17.457384;1.0444550487426083;0.8333303108151547;0.7978687061019116;-8.250985277421917e-08;-8.139349069747096e-08;1.0448507553278448;10.000083740541617;0.8334995697083659;0.01556198747289185;0.015562097325620375;0.7977355352461757;0.014893915212886839;0.7978717312667503
17.467384;1.0444552787531303;0.833330230548624;0.7978687362180469;-8.248664897212145e-08;-8.138697407916767e-08;1.0448508368697895;10.000084012766697;0.8334996529695021;0.015561988512615473;0.015562098091806321;0.7977355602039435;0.014893913739519026;0.7978716130841803
17.477384;1.0444554967093904;0.8333301523302498;0.7978687650206795;-8.246558606315896e-08;-8.137832866021717e-08;1.0448509097613121;10.000084243835836;0.8334997388727946;0.015561989619809459;0.015562098771185426;0.7977355820242704;0.014893912268109499;0.7978714935722778
17.487384;1.0444557021309406;0.833330076040094;0.7978687922877156;-8.244680108883598e-08;-8.136770526968025e-08;1.044850974124301;10.000084431228023;0.833499827490852;0.015561990792268327;0.015562099360032921;0.7977356008389763;0.014893910804669893;0.7978713729633611
17.497384;1.0444558945039581;0.8333300015200722;0.7978688178586795;-8.24303995508144e-08;-8.135530164219164e-08;1.0448510302347092;10.000084571306717;0.8334999190755512;0.015561992027068237;0.015562099856276278;0.7977356167532329;0.014893909355834609;0.797871251471055
17.507384;1.0444560732710941;0.8333299286604748;0.7978688416479802;-8.241644703132546e-08;-8.134133798379013e-08;1.0448510784044285;10.00008465997053;0.8335000139904027;0.01556199331975573;0.01556210025886712;0.7977356298949068;0.014893907927719083;0.797871129242784
17.517384;1.0444562377735345;0.8333298574680693;0.7978688636905253;-8.240497324366418e-08;-8.13260493986005e-08;1.0448511189571716;10.000084693718385;0.8335001126218978;0.015561994663717394;0.015562100566633192;0.7977356403731922;0.014893906524893346;0.797871006352079
17.527384;1.0444563872726207;0.8333297880688075;0.7978688841090565;-8.239596722542954e-08;-8.130969619688975e-08;1.0448511522782031;10.000084669842003;0.833500215314587;0.015561996050347257;0.015562100778842366;0.7977356482554622;0.014893905149455135;0.7978708828171579
17.537384;1.044456521056628;0.8333297206871452;0.7978689030171684;-8.238935554847909e-08;-8.129256424537308e-08;1.044851178793883;10.000084585651823;0.833500322345208;0.01556199746985979;0.015562100897029705;0.7977356536255847;0.014893903800059704;0.7978707586201683
17.547384;1.0444566385233667;0.8333296556492524;0.7978689204954631;-8.23849947606103e-08;-8.127493429745947e-08;1.04485119884944;10.000084438394092;0.8335004339381672;0.01556199891243902;0.015562100925203872;0.7977356566316;0.014893902472567727;0.7978706337558675
17.557384;1.0444567392428132;0.8333295933678965;0.7978689366214532;-8.238270379261803e-08;-8.125704652026547e-08;1.044851212619925;10.00008422619795;0.8335005502761795;0.01556200036891462;0.0155621008680159;0.7977356574853324;0.014893901162289893;0.7978705082496304
17.567384;1.0444568229965565;0.8333295342679291;0.797868951443669;-8.238231728972435e-08;-8.123910174629966e-08;1.0448512201427587;10.00008394841526;0.8335006714604904;0.015562001830417067;0.015562100729343883;0.7977356564345938;0.014893899865005618;0.797870382104577
17.577384;1.0444568897157436;0.8333294786984929;0.7978689649160896;-8.238372227499322e-08;-8.122128546284305e-08;1.0448512214220322;10.000083604819146;0.833500797475619;0.015562003287823534;0.015562100512750544;0.7977356537410711;0.014893898576754017;0.7978702552703002
17.587384;1.0444569393473693;0.833329426902543;0.7978689768829516;-8.238685999972391e-08;-8.120376484388067e-08;1.0448512165153652;10.000083194705459;0.8335009282143676;0.01556200473172883;0.015562100222315937;0.7977356496913689;0.014893897294580067;0.7978701276560545
17.597384;1.0444569717559105;0.8333293790499545;0.7978689871515949;-8.239170246048755e-08;-8.118666194274688e-08;1.044851205557284;10.000082716532328;0.8335010635092053;0.015562006153489403;0.015562099861992643;0.797735644603204;0.014893896017232932;0.7978699991301714
