time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.607384;1.0444569867147084;0.8333293352865973;0.7978689955797289;-8.239822576785354e-08;-8.117004902955594e-08;1.044851188732259;10.000082168126047;0.8335012031538682;0.01556200754660582;0.015562099434048576;0.7977356388039166;0.014893894744839849;0.7978698695393008
17.617384;1.044456983944668;0.8333292957682555;0.7978690020768078;-8.240639111495708e-08;-8.115398163576653e-08;1.0448511662327058;10.000081547284893;0.8335013469214811;0.015562008906640546;0.015562098938871376;0.797735632606882;0.014893893478722314;0.7978697388039452
17.627384;1.0444569631539118;0.8333292606794501;0.797869006560431;-8.24161394990926e-08;-8.113852622213203e-08;1.0448511382127381;10.000080852442599;0.8335014945389372;0.015562010230474365;0.01556209837722644;0.7977356262816023;0.014893892221291316;0.7978696069675856
17.637384;1.0444569241001127;0.8333292302212074;0.7978690089350876;-8.242741006455744e-08;-8.112374342343522e-08;1.0448511047524482;10.000080083360753;0.8335016456490866;0.015562011516138053;0.015562097752262454;0.7977356200207848;0.014893890975902593;0.7978694740698719
17.647384;1.0444568666296523;0.8333292045711953;0.7978690090622811;-8.24401646375657e-08;-8.110966849188573e-08;1.0448510658330565;10.00007924176241;0.8335017998031065;0.0155620127627002;0.015562097069047041;0.7977356139700694;0.01489388974678888;0.7978693400173852
17.657384;1.0444567906410809;0.8333291838563223;0.797869006741338;-8.245439963648477e-08;-8.109633402018625e-08;1.0448510213215174;10.000078331312055;0.8335019564672631;0.015562013970224609;0.015562096333796986;0.7977356083174743;0.014893888538483188;0.7978692046335232
17.667384;1.0444566960979986;0.8333291681487518;0.7978690017444431;-8.247014953355903e-08;-8.108378676806542e-08;1.044850970995081;10.000077356744224;0.833502115040386;0.015562015139585461;0.015562095553770297;0.7977356033433112;0.014893887355040561;0.7978690677900124
17.677384;1.0444565831745973;0.8333291575036352;0.7978689938808072;-8.248747583309248e-08;-8.107205483510606e-08;1.0448509145673432;10.000076322823157;0.8335022748707798;0.015562016272079256;0.015562094736157788;0.7977355994114025;0.01489388619962423;0.7978689295217543
17.687384;1.0444564523831306;0.8333291520052751;0.7978689830371254;-8.250644254848336e-08;-8.106111505669061e-08;1.0448508517007657;10.000075234105541;0.8335024352349967;0.015562017369730308;0.015562093886335547;0.7977355969363299;0.014893885074366453;0.7978687901037254
17.697384;1.044456304520446;0.8333291517395155;0.7978689691597682;-8.252709411225547e-08;-8.105090149692734e-08;1.0448507820840955;10.000074095778835;0.8335025952938154;0.01556201843575104;0.015562093007749567;0.7977355963151753;0.014893883980345513;0.797868650031001
17.707384;1.044456140496288;0.8333291567615424;0.7978689522084826;-8.254944312969749e-08;-8.104131942676313e-08;1.044850705545418;10.00007291462752;0.8335027541094913;0.015562019473908737;0.015562092103641963;0.7977355978505243;0.014893882917780323;0.7978685099051226
17.717384;1.0444559612402309;0.8333291671257101;0.7978689321122242;-8.257347450067411e-08;-8.103224356029468e-08;1.0448506221018887;10.000071699046984;0.833502910736523;0.015562020487660238;0.015562091177928684;0.7977356017520443;0.014893881886628916;0.7978683702865772
17.727384;1.0444557677283364;0.8333291828874717;0.7978689087473404;-8.259916526295063e-08;-8.102352827755296e-08;1.0448505319234411;10.00007045794506;0.8335030642823466;0.015562021480758179;0.015562090234355355;0.7977356082064347;0.01489388088698481;0.7978682315864314
17.737384;1.044455561045991;0.8333292040674287;0.7978688819752537;-8.262650627838454e-08;-8.101503258967274e-08;1.0448504352466;10.000069199112035;0.8335032138893615;0.015562022458803925;0.015562089275941738;0.7977356174034886;0.014893879919000421;0.7978680940648389
17.747384;1.044455342414029;0.8333292306472431;0.7978688517056913;-8.26555130624343e-08;-8.100663509756507e-08;1.0448503323189924;10.000067928171422;0.8335033587149243;0.015562023430035963;0.015562088305475471;0.7977356295124213;0.01489387898298063;0.7978679578781049
17.757384;1.0444551131008804;0.8333292625546749;0.797868817917706;-8.268621353829074e-08;-8.099823192725724e-08;1.0448502234153139;10.000066648870227;0.8335034979586199;0.015562024404645826;0.015562087326110401;0.7977356446609426;0.014893878079100305;0.7978678230922777
17.767384;1.0444548742927697;0.8333292996130738;0.7978687806484427;-8.271862149684465e-08;-8.098973252138465e-08;1.0448501088463205;10.000065364298688;0.833503630908251;0.015562025392840274;0.015562086341279922;0.7977356628956698;0.014893877206723865;0.7978676897058794
17.777384;1.0444546270609418;0.8333293415614436;0.7978687399888185;-8.275272907992023e-08;-8.098107579108114e-08;1.0448499888801526;10.0000640781685;0.8335037570075797;0.015562026403332799;0.01556208535412081;0.7977356841614553;0.014893876364961223;0.7978675577276698
17.787384;1.044454372393007;0.8333293881543173;0.7978686960812658;-8.278851450661681e-08;-8.097225324605889e-08;1.0448498636330956;10.000062795147231;0.8335038759248123;0.01556202744349783;0.015562084367182814;0.7977357083439448;0.014893875553848116;0.7978674272499747
17.797384;1.04445411120909;0.8333294391748849;0.7978686491251379;-8.282593333827846e-08;-8.096329206519824e-08;1.044849733030112;10.000061519886673;0.8335039875295236;0.015562028519648349;0.01556208338236385;0.7977357352983371;0.014893874774165396;0.7978672984325105
17.807384;1.044453844350536;0.8333294943248011;0.7978685993908157;-8.286490281932046e-08;-8.095420414378773e-08;1.0448495968367661;10.000060256167435;0.8335040917843785;0.015562029636148745;0.015562082400899749;0.7977357648368787;0.01489387402693156;0.7978671714186565
17.817384;1.044453572583515;0.8333295531916574;0.7978685471862048;-8.290531166096496e-08;-8.09449755744861e-08;1.0448494547120908;10.000059007081422;0.8335041886660834;0.01556203079449947;0.015562081424161031;0.7977357967228811;0.014893873314216646;0.7978670462648206
17.827384;1.0444532966610973;0.8333296153519948;0.7978684927868451;-8.294705022956976e-08;-8.09356133464452e-08;1.0448493062588353;10.000057775123441;0.8335042781724671;0.015562031993313274;0.01556208045497485;0.7977358306805802;0.014893872639684443;0.7978669229201051
17.837384;1.0444530173915354;0.8333296804110863;0.7978684364169505;-8.299002646591078e-08;-8.092617228893789e-08;1.0448491510729785;10.00005656185433;0.8335043603792812;0.015562033228535903;0.015562079497691766;0.7977358664322988;0.014893872007417758;0.7978668012642876
17.847384;1.0444527356398021;0.8333297479305947;0.7978683782906888;-8.303416004761679e-08;-8.091673831454638e-08;1.0448489887907915;10.00005536789036;0.8335044354590406;0.015562034494019213;0.015562078557059014;0.7977359037507276;0.014893871420907737;0.7978666811673509
17.857384;1.0444524522425802;0.8333298173864058;0.7978683186554607;-8.307938259012078e-08;-8.09074045085763e-08;1.044848819129257;10.000054192999714;0.8335045036258867;0.015562035783065675;0.01556207763803916;0.7977359424632995;0.01489387088365814;0.7978665625088502
17.867384;1.0444521678898482;0.8333298881824451;0.7978682577560002;-8.312565854180068e-08;-8.089824180555427e-08;1.044848641898978;10.000053035976062;0.8335045651029288;0.015562037089811196;0.015562076746359448;0.7977359824064743;0.014893870399780561;0.7978664451694029
17.877384;1.044451883071486;0.8333299596681544;0.797868195704516;-8.31729975455399e-08;-8.088927993013253e-08;1.04484845697063;10.000051894776401;0.8335046201594674;0.015562038408847532;0.015562075887862745;0.7977360233953318;0.014893869973320364;0.7978663290625533
17.887384;1.0444515980837739;0.8333300311643684;0.7978681324076867;-8.322143107955133e-08;-8.088052582168132e-08;1.044848264263141;10.000050767463632;0.8335046691160858;0.015562039733880765;0.015562075067519032;0.7977360652284821;0.014893869607271168;0.7978662142007387
17.897384;1.0444513130437718;0.8333301019898558;0.7978680676348396;-8.327098065679692e-08;-8.087199039956829e-08;1.044848063810127;10.000049653383149;0.8335047122835232;0.015562041057672414;0.015562074289605233;0.7977361076776084;0.014893869302923466;0.79786610071314
17.907384;1.0444510279213473;0.8333301714728999;0.7978680011234411;-8.332164300643793e-08;-8.086368998798962e-08;1.0448478558098566;10.000048553352526;0.8335047499314772;0.015562042373502321;0.01556207355827709;0.7977361504411306;0.014893869059864008;0.7978659887791729
17.917384;1.044450742609043;0.8333302389747943;0.7978679326277105;-8.337337621065655e-08;-8.085564178550978e-08;1.0448476405965692;10.000047469217385;0.8335047823527362;0.015562043676726272;0.015562072877815998;0.7977361931441059;0.014893868876639642;0.7978658785393472
17.927384;1.044450457032911;0.8333303039368861;0.7978678619014875;-8.342608442323948e-08;-8.084787607447575e-08;1.0448474186328378;10.000046403836956;0.8335048099724359;0.015562044965352288;0.015562072252688061;0.7977362354038723;0.014893868750848534;0.7978657700775664
17.937384;1.0444501712369685;0.8333303659300478;0.7978677886645025;-8.34796209098129e-08;-8.084044241328158e-08;1.044847190554996;10.000045360992857;0.8335048334040199;0.015562046239489249;0.01556207168729539;0.7977362768584992;0.01489386867970111;0.7978656634704976
17.947384;1.0444498853759772;0.833330424682576;0.7978677125782567;-8.353380957682247e-08;-8.083339220596548e-08;1.044846957184664;10.000044344535352;0.8335048534481884;0.015562047500260974;0.015562071185442224;0.7977363171648066;0.014893868662431869;0.7978655588090572
17.957384;1.0444495996687213;0.8333304800813138;0.7978676332137191;-8.358846606857321e-08;-8.082675881705782e-08;1.0448467195000242;10.000043357256832;0.8335048710963475;0.015562048748732219;0.015562070749895395;0.7977363560146993;0.01489386870180263;0.7978654561962797
17.967384;1.0444493143797169;0.8333305321643909;0.797867550026248;-8.364340518263856e-08;-8.082054832928764e-08;1.044846478603341;10.000042400203574;0.8335048875341042;0.015562049985031098;0.015562070382002033;0.7977363931074091;0.014893868803110935;0.797865355800102
17.977384;1.0444490298598081;0.8333305811073628;0.7978674623765412;-8.369843830891554e-08;-8.08147361814721e-08;1.0448462356536845;10.000041472880874;0.8335049041087735;0.01556205120753141;0.015562070081124238;0.797736428096715;0.01489386897240538;0.797865257888968
17.987384;1.0444487465735515;0.833330627174511;0.797867369613912;-8.375337677235692e-08;-8.080927259268624e-08;1.0448459917897186;10.000040573964034;0.833504922251462;0.015562052412883023;0.015562069844257367;0.7977364605949255;0.014893869214871028;0.7978651627730204
17.997384;1.0444484649952024;0.8333306706323489;0.7978672711542858;-8.380804769255749e-08;-8.080410426574804e-08;1.0448457481525626;10.000039701604646;0.8335049433724036;0.015562053597643918;0.015562069666233249;0.7977364901947196;0.014893869534137778;0.7978650707345779
18.007384;1.0444481854817274;0.8333307116917812;0.7978671664761943;-8.38623161248138e-08;-8.079919400931229e-08;1.0448455059574948;10.000038853282462;0.8335049687741148;0.015562054759399598;0.015562069540189422;0.79773651645873;0.014893869932792703;0.7978649819923027
18.017384;1.0444479082815699;0.8333307505206472;0.7978670550839411;-8.391609588683837e-08;-8.079450927582827e-08;1.044845266479802;10.000038025441487;0.8335049996055975;0.015562055895963026;0.01556206945828968;0.797736538906892;0.014893870412947327;0.7978648966917835
18.027384;1.0444476336203614;0.8333307872534917;0.7978669365137449;-8.396932974582858e-08;-8.07900018293059e-08;1.044845031019483;10.000037213186182;0.8335050368668446;0.015562057004775802;0.01556206941298539;0.7977365570452455;0.014893870976705779;0.797864814909341
18.037384;1.0444473617184433;0.8333308219524755;0.7978668103821291;-8.40219602994013e-08;-8.078561185394832e-08;1.0448448008879587;10.000036410449024;0.8335050814530707;0.01556205808283367;0.015562069397671944;0.7977365704310831;0.014893871626487627;0.7978647366380918
18.047384;1.0444470926962004;0.833330854597331;0.7978666764510316;-8.407392430272193e-08;-8.078128224121315e-08;1.044844577334783;10.00003561054513;0.8335051341797002;0.015562059125602814;0.015562069405924571;0.7977365787019535;0.01489387236468392;0.7978646617995075
18.057384;1.044446826506478;0.8333308851623417;0.7978665346811562;-8.412515313629159e-08;-8.07769651880866e-08;1.0448443614470033;10.00003480736347;0.8335051957652744;0.015562060126255477;0.015562069430522579;0.7977365815379507;0.014893873193429963;0.7978645902988996
18.067384;1.0444465629859274;0.8333309136962908;0.7978663852082832;-8.417557196605867e-08;-8.077262535404197e-08;1.044844154082791;10.00003399699196;0.8335052668134055;0.015562061076509244;0.015562069463316596;0.7977365786379613;0.014893874114787159;0.7978645220811849
18.077384;1.044446301914875;0.8333309402848592;0.7978662282412456;-8.422512866673153e-08;-8.076824353038749e-08;1.0448439558571303;10.000033178264484;0.8335053478355289;0.015562061967924281;0.015562069495630663;0.7977365697600919;0.014893875130589207;0.7978644571793734
18.087384;1.0444460430202105;0.8333309649576447;0.7978660640294731;-8.42738221697793e-08;-8.076381612648373e-08;1.044843767212602;10.000032352069077;0.8335054392577097;0.015562062792878945;0.015562069518321056;0.7977365547544448;0.014893876242132351;0.7978643957202387
18.097384;1.0444457859815026;0.8333309876945025;0.7978658929348871;-8.432168086920636e-08;-8.075934628313801e-08;1.044843588502255;10.000031520799437;0.8335055413303454;0.015562063545372632;0.015562069521764801;0.797736533542912;0.014893877450444971;0.7978643378414291
18.107384;1.0444455304725266;0.8333310085171203;0.7978657154267913;-8.436873116859719e-08;-8.075482487543287e-08;1.0448434199784424;10.000030688155112;0.8335056540515695;0.015562064221899707;0.01556206949644518;0.7977365060976724;0.014893878756808697;0.7978642836028009
18.117384;1.044445276198638;0.8333310275537186;0.7978655319818249;-8.441500256146896e-08;-8.075021228364539e-08;1.044843261725161;10.00002985842992;0.8335057772086301;0.015562064822133424;0.015562069433565771;0.7977364724384585;0.014893880162671394;0.7978642330126513
18.127384;1.0444450229048123;0.8333310450293971;0.7978653430479506;-8.446055226786863e-08;-8.074545146609852e-08;1.0448431136079364;10.000029035370643;0.8335059104333494;0.01556206534839077;0.015562069325712108;0.7977364326340675;0.014893881668873614;0.7978641861224498
18.137384;1.0444447703797974;0.8333310612031423;0.7978651490621527;-8.450548083577401e-08;-8.07405124478799e-08;1.044842975283888;10.000028221511302;0.8335060532010589;0.015562065803977941;0.015562069167941462;0.7977363868270825;0.014893883274814581;0.79786414305151
18.147384;1.044444518476979;0.8333310763052121;0.7978649504225768;-8.454993639313546e-08;-8.073541777038563e-08;1.0448428463171098;10.000027418240494;0.8335062048358695;0.015562066192139236;0.015562068958581988;0.7977363352746907;0.014893884978903139;0.7978641039285048
18.157384;1.0444442671564638;0.8333310905055233;0.7978647474332033;-8.459410997395197e-08;-8.073022479425045e-08;1.0448427263349953;10.000026626142425;0.8335063645496004;0.015562066516316383;0.015562068698972942;0.7977362783189362;0.01489388678034585;0.7978640688657954
18.167384;1.0444440165175946;0.8333311039237316;0.7978645403190029;-8.463821326533664e-08;-8.072500090163074e-08;1.0448426150515853;10.000025845154306;0.833506531479265;0.015562066781009565;0.015562068391861621;0.7977362162446742;0.014893888679461975;0.7978640380267366
18.177384;1.0444437667610718;0.833331116682497;0.7978643293343046;-8.468245250673795e-08;-8.071981565936625e-08;1.0448425121569727;10.000025074691303;0.8335067047340013;0.015562066992509492;0.015562068039326967;0.7977361491610457;0.014893890675758272;0.7978640116804733
18.187384;1.044443518126884;0.8333311289482008;0.7978641148325254;-8.472701481566758e-08;-8.071473450746409e-08;1.0448424172790882;10.000024314120552;0.8335068834399812;0.015562067159129936;0.015562067642284207;0.7977360770427757;0.014893892766849126;0.7978639901442119
18.197384;1.0444432709110023;0.8333311409102223;0.7978638972127493;-8.47720627164741e-08;-8.070980593543929e-08;1.0448423300746945;10.000023563285783;0.8335070667333444;0.015562067291620232;0.015562067201757073;0.7977359998590996;0.014893894949188196;0.7978639737196453
18.207384;1.0444430255045127;0.8333311527527572;0.7978636768700699;-8.481774268110276e-08;-8.070505764443757e-08;1.0448422503146093;10.000022822709278;0.8335072537672731;0.015562067403775559;0.015562066719837911;0.7977359176590362;0.014893897218677114;0.7978639627309659
18.217384;1.0444427823831899;0.8333311646826945;0.7978634542662294;-8.48641918078148e-08;-8.070051951036357e-08;1.0448421778814558;10.000022093829289;0.8335074438059874;0.01556206751140154;0.015562066199570537;0.7977358305898352;0.014893899570319861;0.7978639575561319
18.227384;1.044442542099123;0.8333311769614413;0.7978632300065628;-8.491150615277624e-08;-8.069625666435514e-08;1.0448421127059333;10.000021379273292;0.8335076362937328;0.01556206762989406;0.015562065644468874;0.7977357388475503;0.014893901997472602;0.7978639585772233
18.237384;1.0444423052571437;0.8333311898756272;0.7978630047863177;-8.495969488403504e-08;-8.069237615161211e-08;1.0448420547373403;10.00002068238046;0.833507830777172;0.015562067772399466;0.01556206505816829;0.7977356425748643;0.014893904491631173;0.7978639661223286
18.247384;1.0444420724527266;0.8333312036916969;0.7978627792862084;-8.500867148760099e-08;-8.068900692002696e-08;1.044842003960572;10.00002000632882;0.8335080267770013;0.01556206794844502;0.015562064444496485;0.7977355418033034;0.014893907043052683;0.7978639804155603
18.257384;1.044441844269877;0.8333312186567506;0.7978625541392608;-8.505827334723523e-08;-8.06862719708975e-08;1.044841960340424;10.000019353938193;0.8335082237581679;0.015562068163000058;0.015562063807597948;0.797735436485714;0.014893909641160236;0.7978640015395001
18.267384;1.0444416213286638;0.833331235046487;0.7978623299363896;-8.51082893643104e-08;-8.068425884614063e-08;1.044841923714242;10.00001872767922;0.8335084211899276;0.015562068416883975;0.015562063151555122;0.7977353265353077;0.014893912274365973;0.7978640294472092
18.277384;1.0444414042355148;0.8333312532092725;0.7978621072229126;-8.515850666658573e-08;-8.06830004228282e-08;1.044841893763693;10.000018129285182;0.8335086186077139;0.015562068708501969;0.015562062480050771;0.7977352118139994;0.01489391493054411;0.7978640639890946
18.287384;1.0444411934966635;0.8333312735301239;0.797861886514976;-8.520875926539881e-08;-8.068247909719413e-08;1.0448418700635693;10.000017559745478;0.8335088156388785;0.015562069036359465;0.015562061796698992;0.7977350921389971;0.014893917598385707;0.7978641049237228
18.297384;1.0444409895539615;0.8333312963058087;0.7978616683005192;-8.525893108197769e-08;-8.068264764647176e-08;1.044841852154494;10.00001702025689;0.8335090119712599;0.01556206940114587;0.0155620611054791;0.7977349673585692;0.014893920268264112;0.7978641519357157
18.307384;1.0444407928316195;0.8333313216336076;0.7978614529818739;-8.530891320254248e-08;-8.068345041269982e-08;1.0448418396348502;10.000016513289236;0.8335092072344984;0.0155620698058212;0.015562060410356382;0.7977348374076623;0.01489392293210334;0.7978642046686061
18.317384;1.0444406036990244;0.8333313494247045;0.7978612408491779;-8.535857575053518e-08;-8.068482590151368e-08;1.044841832247168;10.000016042381565;0.8335094008970595;0.0155620702538709;0.015562059714120256;0.7977347022802997;0.014893925582815916;0.7978642627699446
18.327384;1.0444404224636816;0.833331379510976;0.7978610321339741;-8.540777253772391e-08;-8.068669298386832e-08;1.0448418298772297;10.00001561071864;0.8335095923084149;0.015562070747963716;0.015562059017637075;0.797734561999513;0.014893928213745817;0.7978643259394015
18.337384;1.0444402494097462;0.8333314117190442;0.7978608270560194;-8.54563400621429e-08;-8.068895857011985e-08;1.0448418324588178;10.000015219866398;0.8335097807925499;0.015562071290482963;0.015562058320358075;0.7977344166478318;0.014893930818887048;0.7978643939457436
18.347384;1.0444400848357136;0.8333314458812137;0.797860625809584;-8.550409453043614e-08;-8.069155111252918e-08;1.0448418398760864;10.000014869730913;0.8335099656722412;0.015562071884174912;0.015562057620948847;0.7977342664266439;0.014893933394321587;0.7978644666171338
18.357384;1.0444399290944992;0.8333314818431181;0.7978604285363701;-8.555084113930868e-08;-8.06944305928789e-08;1.0448418518950349;10.00001455990814;0.8335101462763113;0.015562072530889828;0.015562056916487182;0.7977341117020583;0.014893935939420939;0.7978645438591156
18.367384;1.044439782588758;0.8333315194928821;0.7978602353359404;-8.55963786852434e-08;-8.069756093862956e-08;1.0448418681506677;10.00001429139323;0.8335103219677904;0.015562073230132424;0.015562056201437689;0.797733953001033;0.014893938455939764;0.7978646256906653
18.377384;1.0444396457020542;0.8333315587440605;0.7978600463059196;-8.564050309985652e-08;-8.070089124513414e-08;1.0448418882324633;10.0000140670859;0.8335104921473852;0.015562073979861405;0.015562055468597367;0.7977337909347529;0.014893940945469019;0.7978647122325851
18.387384;1.044439518722693;0.8333315994197588;0.7978598615692067;-8.568302159131584e-08;-8.070437039004596e-08;1.0448419117744285;10.000013890603691;0.8335106562576677;0.015562074778207436;0.015562054710833972;0.7977336260944958;0.014893943408094601;0.7978648036399193
18.397384;1.0444394017954348;0.8333316411642502;0.7978596812615225;-8.572376416836982e-08;-8.070796315954942e-08;1.0448419384211212;10.000013764539762;0.833510813816299;0.015562075623217656;0.015562053921389273;0.7977334589983102;0.014893945843621437;0.7978649000057404
18.407384;1.0444392949204566;0.8333316834945271;0.7978595055129812;-8.576257488452784e-08;-8.071164433878689e-08;1.044841967737657;10.000013689504769;0.8335109644291475;0.015562076511009363;0.015562053093685694;0.7977332900780562;0.014893948252871955;0.797865001256369
18.417384;1.04443919799959;0.8333317258884839;0.7978593344434456;-8.579929543960296e-08;-8.071538599094014e-08;1.0448419992029918;10.000013664118626;0.8335111078002925;0.015562077435835158;0.01556205222213351;0.7977331196595177;0.014893950637493561;0.7978651071152206
18.427384;1.0444391109075977;0.8333317678247113;0.7978591681465161;-8.583376690310553e-08;-8.071914675099357e-08;1.04484203226494;10.000013685588367;0.833511243759992;0.015562078392884704;0.015562051303268877;0.7977329479866182;0.014893952999728675;0.7978652171975864
18.437384;1.0444390335858857;0.8333318088213197;0.797859006698587;-8.586583542275717e-08;-8.072285533152263e-08;1.0448420664142657;10.000013750297434;0.833511372265965;0.015562079380134231;0.015562050336180746;0.7977327752879085;0.014893955342598108;0.7978653311348578
18.447384;1.0444389661192863;0.833331848479376;0.7978588502025049;-8.58953379037427e-08;-8.072639941863481e-08;1.0448421012751306;10.000013853981558;0.8335114933684414;0.01556208039794241;0.015562049321590363;0.7977326017941244;0.014893957669763161;0.7978654486077891
18.457384;1.0444389087544208;0.8333318864745038;0.7978586987954119;-8.592208768526078e-08;-8.072963448401554e-08;1.044842136654354;10.000013991920149;0.8335116071553345;0.015562081448690543;0.015562048260037657;0.7977324277585364;0.014893959984824836;0.7978655693195927
18.467384;1.044438861883567;0.8333319225085756;0.7978585526189407;-8.594588692671722e-08;-8.073239993510575e-08;1.0448421725201573;10.00001415918069;0.8335117137176771;0.015562082536158366;0.015562047150976359;0.7977322535267691;0.014893962290620304;0.7978656929840776
18.477384;1.0444388259847146;0.8333319563295783;0.7978584117861128;-8.596655675096904e-08;-8.073452919050159e-08;1.0448422089201943;10.000014350604333;0.8335118131817796;0.01556208366359845;0.015562045992885175;0.7977320795277053;0.01489396458958098;0.7978658193560032
18.487384;1.044438801513895;0.833331987832039;0.797858276362009;-8.598395532774706e-08;-8.07358528402378e-08;1.0448422458703692;10.00001456105964;0.8335119057727096;0.01556208483268729;0.015562044783184714;0.7977319061736156;0.014893966884683262;0.7978659482842142
18.497384;1.0444387888581184;0.8333320170841517;0.7978581463840201;-8.599797008486113e-08;-8.073620210329765e-08;1.0448422832864839;10.000014786013141;0.8335119918139532;0.015562086044344765;0.015562043518434909;0.797731733820062;0.014893969179205204;0.7978660797137832
18.507384;1.0444387883777981;0.8333320442320593;0.7978580218869843;-8.600850944377722e-08;-8.073542020808719e-08;1.0448423210041224;10.000015021649416;0.8335120716363301;0.015562087299141217;0.015562042195758106;0.7977315627857983;0.01489397147571237;0.7978662135966886
18.517384;1.0444388004003462;0.8333320694034355;0.7978579028919338;-8.601551414862636e-08;-8.073336808652038e-08;1.0448423588471036;10.000015264831482;0.8335121454700611;0.01556208859677238;0.01556204081487486;0.7977313933379316;0.014893973776865514;0.7978663498002824
18.527384;1.0444388251429564;0.8333320927000463;0.7978577894027794;-8.601896056118892e-08;-8.072992431908533e-08;1.0448423966518683;10.000015513494967;0.833512213391088;0.015562089935839673;0.015562039378561137;0.7977312256922036;0.014893976087456833;0.797866488083257
18.537384;1.0444388627029357;0.8333321142627134;0.7978576814294732;-8.601884091856759e-08;-8.072500001751798e-08;1.044842434245192;10.000015766717386;0.833512275310505;0.015562091313505043;0.015562037890321411;0.7977310600864392;0.014893978414047257;0.79786662810149
18.547384;1.0444389130923841;0.8333321343128508;0.7978575789971322;-8.601514806390272e-08;-8.071855344333688e-08;1.0448424714494655;10.000016024081425;0.8335123309929788;0.015562092724888156;0.015562036351854148;0.7977308968574776;0.014893980762475993;0.7978667694449658
18.557384;1.0444389761782342;0.8333321531243021;0.7978574821525961;-8.600787569960871e-08;-8.071058478892969e-08;1.0448425080741788;10.00001628512599;0.8335123801444247;0.015562094163355873;0.015562034763294964;0.7977307364598155;0.014893983136348127;0.7978669117057129
18.567384;1.044439051613696;0.8333321710119289;0.7978573910004395;-8.599702854122788e-08;-8.07011275905186e-08;1.044842543876499;10.000016549214369;0.8335124225051043;0.015562095621758087;0.01556203312506887;0.7977305794219639;0.014893985536758367;0.797867054529786
18.577384;1.0444391388811838;0.8333321883735255;0.7978573057114361;-8.59826331960446e-08;-8.069024524236988e-08;1.044842578595968;10.000016815473673;0.8335124578390393;0.015562097093008872;0.015562031438326079;0.7977304262477422;0.014893987962483724;0.7978671976384113
18.587384;1.0444392373367424;0.8333322056953658;0.797857226443284;-8.596473317086178e-08;-8.067803263318765e-08;1.044842612011599;10.000017082521147;0.8335124858948916;0.015562098569262993;0.015562029703732053;0.797730277311974;0.014893990410547267;0.7978673408178932
18.597384;1.0444393462000447;0.8333322234936036;0.7978571532542751;-8.594337379804022e-08;-8.066463136582855e-08;1.0448426439208216;10.0000173481775;0.8335125064253949;0.015562100040891029;0.015562027920958756;0.7977301328431946;0.014893992876640233;0.7978674839019922
18.607384;1.0444394645790505;0.8333322422570494;0.797857086095885;-8.591858508720661e-08;-8.065023719322088e-08;1.0448426741220587;10.000017609654849;0.8335125192074377;0.015562101496066003;0.01556202608973494;0.7977299930000445;0.01489399535612941;0.7978676267815822
18.617384;1.044439591503225;0.8333322624183674;0.797857024854363;-8.589037097502362e-08;-8.063507333772745e-08;1.0448427024629434;10.000017864246319;0.8335125240493905;0.015562102920994742;0.015562024211001186;0.7977298579192297;0.01489399784583625;0.79786776942386
18.627384;1.0444397259000961;0.8333322843107828;0.7978569693964661;-8.58587227436807e-08;-8.061935523798189e-08;1.0448427289002526;10.000018109607918;0.8335125208285997;0.015562104300982184;0.015562022287175022;0.7977297276703796;0.014894000344221784;0.7978679118502142
18.637384;1.0444398665988064;0.833332308088114;0.7978569195856077;-8.58236417371904e-08;-8.060327606310737e-08;1.044842753547113;10.000018343124275;0.8335125095126158;0.015562105622006195;0.015562020321736768;0.7977296022071291;0.014894002850006562;0.7978680540777152
18.647384;1.0444400123734883;0.8333323336690535;0.7978568752658547;-8.578515326123249e-08;-8.058699929464385e-08;1.0448427767074586;10.000018561842063;0.8335124901121367;0.015562106871902986;0.015562018318747149;0.7977294813952651;0.014894005362166342;0.7978681960805711
18.657384;1.0444401619006394;0.833332360774898;0.7978568362659993;-8.574332171399379e-08;-8.057065524091441e-08;1.0448427988327424;10.000018763948876;0.8335124626348629;0.015562108040356442;0.015562016282778887;0.7977293650867895;0.014894007881522113;0.7978683377686726
18.667384;1.04444031366138;0.833332389067881;0.7978568024492356;-8.569827090774017e-08;-8.055435193451856e-08;1.0448428203939946;10.000018949992947;0.8335124271266277;0.015562109118187511;0.015562014219589653;0.7977292531755934;0.01489401041144235;0.7978684789682505
18.677384;1.0444404659458175;0.8333324182895779;0.7978567737527691;-8.565019059103653e-08;-8.053818204993989e-08;1.044842841815681;10.000019122353693;0.8335123837491352;0.015562110097630168;0.015562012137136158;0.797729145604611;0.0148940129563781;0.7978686194348001
18.687384;1.0444406170112213;0.833332448282863;0.7978567501473214;-8.559931763166996e-08;-8.052222467271889e-08;1.0448428635350522;10.000019283976249;0.8335123327655907;0.015562110973161828;0.015562010045219047;0.7977290423456244;0.014894015519610036;0.7978687588846032
18.697384;1.0444407652766532;0.8333324789366069;0.7978567315548873;-8.554591777409913e-08;-8.050655830012628e-08;1.0448428860437384;10.000019437654835;0.8335122744109245;0.015562111741016502;0.015562007954075346;0.7977289433983555;0.01489401810244371;0.7978688970040259
18.707384;1.0444409093885962;0.8333325101517881;0.7978567178257739;-8.549028175653718e-08;-8.049127242675578e-08;1.0448429098525962;10.000019586163772;0.8335122088104938;0.015562112397910888;0.015562005873967876;0.7977288488115086;0.014894020704744904;0.7978690334424609
18.717384;1.0444410481811803;0.8333325418438784;0.7978567087902014;-8.543271023385743e-08;-8.047647455488817e-08;1.0448429354614712;10.00001973273072;0.8335121360595855;0.015562112940392676;0.015562003815004177;0.7977287586694787;0.014894023325110573;0.7978691678337665
18.727384;1.0444411806484892;0.8333325739391249;0.7978567042860633;-8.537348113387972e-08;-8.046230498545269e-08;1.0448429633109588;10.000019880596597;0.8335120563036696;0.01556211336515774;0.015562001786548697;0.7977286730542966;0.014894025960610947;0.7978692998535212
18.737384;1.044441305901461;0.8333326063459843;0.7978567041078529;-8.531283317962474e-08;-8.044893627523612e-08;1.0448429936987778;10.000020031714163;0.8335119697106174;0.015562113669560812;0.015561999797416449;0.7977285920775566;0.014894028607243847;0.7978694292670153
18.747384;1.044441423082433;0.8333326389240598;0.7978567079810758;-8.525099104302323e-08;-8.043653791596245e-08;1.0448430267353281;10.000020186594769;0.8335118764246592;0.015562113851264353;0.015561997856386144;0.7977285159489779;0.014894031261212274;0.7978695559712159
18.757384;1.0444415313498279;0.833332671460169;0.7978567156205344;-8.518820607506458e-08;-8.042524924571338e-08;1.0448430623876996;10.000020345656067;0.8335117765611832;0.015562113908330311;0.01556199597209009;0.79772844495383;0.014894033919692564;0.7978696800396978
18.767384;1.0444416300031736;0.833332703664324;0.7978567267990954;-8.512476760660268e-08;-8.04151965050012e-08;1.0448431006279673;10.000020509851213;0.8335116702784334;0.015562113840820268;0.015561994152193176;0.7977283793566704;0.014894036580241906;0.797869801702481
18.777384;1.0444417186107238;0.8333327352086679;0.7978567413888535;-8.506098333068291e-08;-8.04065294104074e-08;1.0448431415583903;10.000020680011522;0.8335115578595506;0.015562113651326568;0.015561992402477975;0.7977283193355175;0.014894039239868382;0.7978699212563471
18.787384;1.0444417969907427;0.8333327657783496;0.7978567593854322;-8.499715669319016e-08;-8.03994393329265e-08;1.044843185376595;10.000020856577075;0.8335114396727983;0.01556211334314178;0.015561990727391133;0.7977282649755615;0.014894041894791713;0.7978700390065577
18.797384;1.0444418651401672;0.8333327950846627;0.7978567809277496;-8.493356137188621e-08;-8.039412875118721e-08;1.0448432322590944;10.000021040063693;0.8335113160746909;0.015562112918838123;0.015561989131960073;0.797728216288666;0.014894044540669253;0.7978701552569165
18.807384;1.044441923232697;0.8333328228521664;0.7978568062903931;-8.487041258758068e-08;-8.039074636503892e-08;1.0448432822726939;10.000021231350214;0.8335111873711344;0.015562112380521225;0.015561987622786511;0.7977281732273656;0.01489404717307458;0.7978702703064202
18.817384;1.0444419716188407;0.8333328488289568;0.7978568358108222;-8.480786614299863e-08;-8.038936266027872e-08;1.0448433353550957;10.000021431777197;0.8335110538269915;0.015562111730128147;0.015561986207037456;0.7977281357245497;0.014894049788213752;0.7978703844799621
18.827384;1.044442010750155;0.8333328728270466;0.797856869780803;-8.474604519608843e-08;-8.039000778290858e-08;1.044843391357872;10.000021643662533;0.8335109156992365;0.015562110969500161;0.01556198489064906;0.797728103787633;0.014894052383165653;0.7978704981776077
18.837384;1.0444420411049489;0.8333328947386076;0.7978569083813877;-8.468506845172324e-08;-8.03927173983653e-08;1.044843450095322;10.000021870651052;0.8335107732606256;0.015562110101243032;0.015561983677462836;0.7977280775634501;0.014894054955220122;0.7978706118507015
18.847384;1.0444420632199332;0.8333329145108076;0.7978569517143868;-8.462507040756627e-08;-8.039755655230035e-08;1.0448435113583798;10.000022116695229;0.8335106267722402;0.015562109130234453;0.0155619825695391;0.7977280572965667;0.01489405750125424;0.7978707258911458
18.857384;1.0444420777264167;0.8333329320897905;0.7978569998679022;-8.456620252676112e-08;-8.040461677950327e-08;1.044843574886161;10.000022384464197;0.833510476457483;0.015562108064265005;0.0155619815673247;0.7977280432240567;0.014894060018170858;0.7978708405496514
18.867384;1.0444420852456047;0.8333329473316002;0.7978570529289871;-8.450860848863518e-08;-8.041399111725962e-08;1.0448436403518335;10.000022674801398;0.8335103225480847;0.01556210691277449;0.015561980669688199;0.7977280354881487;0.014894062504262888;0.7978709559711628
18.877384;1.0444420862639767;0.8333329599721557;0.797857110975612;-8.445238506262876e-08;-8.042576285932167e-08;1.0448437074275971;10.000022986999246;0.8335101653472154;0.015562105685007255;0.015561979875292497;0.7977280341223072;0.014894064960207792;0.7978710722672102
18.887384;1.0444420811762989;0.833332969728829;0.7978571740702656;-8.439755005953793e-08;-8.044002268483699e-08;1.0448437758792841;10.000023319030896;0.8335100052297864;0.01556210438926632;0.01556197918412743;0.7977280390972418;0.014894067388518168;0.7978711895200505
18.897384;1.0444420704333794;0.8333329764194758;0.797857242235769;-8.434404205381568e-08;-8.045687516472824e-08;1.0448438455704923;10.000023667638217;0.8335098425948392;0.015562103032973047;0.015561978596933505;0.7977280503574418;0.014894069792324978;0.7978713077522568
18.907384;1.0444420546087037;0.8333329799774725;0.7978573154618843;-8.429175851048041e-08;-8.047641174582138e-08;1.0448439163319412;10.000024028210877;0.8335096778114682;0.015562101622538814;0.015561978113839586;0.7977280678261408;0.014894072174936393;0.7978714269376023
18.917384;1.044442034335562;0.8333329804048714;0.7978573937452239;-8.424059763075906e-08;-8.049867604718291e-08;1.0448439878424578;10.000024394625315;0.8335095111993839;0.015562100163025247;0.015561977734307302;0.797728091372355;0.014894074539464777;0.7978715470368724
18.927384;1.044442010205349;0.8333329777458836;0.7978574771005088;-8.419046789275333e-08;-8.052365282071261e-08;1.0448440596841873;10.000024759864896;0.8335093430757885;0.015562098658618805;0.015561977457406333;0.7977281207533533;0.014894076887833946;0.7978716680251297
18.937384;1.0444419827090619;0.8333329720798662;0.7978575655674158;-8.414127476606971e-08;-8.055128347618842e-08;1.044844131435164;10.000025117130464;0.8335091738072304;0.01556209711384584;0.015561977281537822;0.7977281556336692;0.014894079220666922;0.7978717899541744
18.947384;1.044441952235216;0.8333329635472131;0.7978576592324245;-8.409291096800135e-08;-8.058148745747756e-08;1.0448442026034623;10.000025460286054;0.8335090037982594;0.015562095533903867;0.015561977205273681;0.7977281956921118;0.014894081538353079;0.7978719130169356
18.957384;1.0444419191096415;0.8333329524344709;0.7978577581983333;-8.404526323214738e-08;-8.061417682172831e-08;1.044844272511524;10.000025784025741;0.8335088334586106;0.01556209392359607;0.015561977229012596;0.7977282406844077;0.014894083841562978;0.7978720375007173
18.967384;1.0444418836248446;0.833332939223233;0.7978578625004976;-8.399822195475565e-08;-8.064926026115483e-08;1.0448443402806775;10.000026084117001;0.8335086631816602;0.015562092286197263;0.015561977354513973;0.7977282904170262;0.014894086131218728;0.7978721636729541
18.977384;1.0444418460113212;0.8333329244991114;0.7978579720555765;-8.395167543371963e-08;-8.068664479844288e-08;1.0448444048876184;10.00002635715556;0.833508493296824;0.015562090624062051;0.015561977582801667;0.7977283447002822;0.014894088408525297;0.7978722917224524
18.987384;1.0444418063906515;0.8333329087769229;0.7978580866558161;-8.390550893260798e-08;-8.072624708639784e-08;1.0448444652233744;10.000026600343611;0.8335083240294588;0.01556208894057145;0.015561977913467617;0.7977284033188474;0.014894090674324376;0.7978724217523355
18.997384;1.044441764775929;0.8333328923965079;0.797858205966266;-8.385961666442843e-08;-8.07679997569047e-08;1.0448445201371659;10.000026811682403;0.8335081555383705;0.015562087240574384;0.015561978345874559;0.7977284660370146;0.014894092928235512;0.7978725537721566
19.007384;1.0444417211347226;0.8333328755620184;0.7978583295692381;-8.381390068009078e-08;-8.081184291270077e-08;1.044844568517297;10.000026990011287;0.8335079879646263;0.01556208552873842;0.01556197888020643;0.7977285326516268;0.014894095168458162;0.7978726877161789
19.017384;1.0444416754477632;0.8333328584291047;0.7978584570743835;-8.37682729498748e-08;-8.085771225433475e-08;1.0448446093664392;10.000027135239877;0.8335078214167391;0.01556208380796199;0.015561979517003726;0.7977286030152939;0.01489409739156698;0.7978728235115942
19.027384;1.044441627699945;0.8333328411471729;0.7978585881719386;-8.372268084139492e-08;-8.090553256431313e-08;1.0448446417655977;10.000027249163042;0.8335076559438241;0.015562082078832125;0.01556198025619376;0.7977286769587151;0.014894099592213212;0.797872961130869
19.037384;1.0444415778802627;0.8333328238551062;0.7978587225653054;-8.367712294592496e-08;-8.095521714578818e-08;1.044844664819321;10.00002733572823;0.8335074915096022;0.01556208034025797;0.015561981096100684;0.7977287542162849;0.014894101763321475;0.7978731005724496
19.047384;1.0444415260734965;0.8333328066216704;0.797858859891003;-8.363163826491294e-08;-8.100667360872783e-08;1.044844677672439;10.00002740023701;0.833507327946539;0.015562078590995022;0.015561982032788788;0.7977288344657989;0.014894103896730427;0.7978732418070258
19.057384;1.0444414725201716;0.8333327893833868;0.7978589997290136;-8.358627864227825e-08;-8.10598133556283e-08;1.044844679533428;10.000027448541156;0.8335071649422578;0.015562076830831351;0.015561983061305679;0.7977289174195521;0.014894105983962095;0.7978733847601795
19.067384;1.0444414175386403;0.8333327719809196;0.7978591416624407;-8.354108481889411e-08;-8.11145565506853e-08;1.0448446697051217;10.000027486763756;0.8335070020837109;0.015562075060874618;0.015561984177537153;0.7977290028564199;0.014894108016753777;0.797873529349192
19.077384;1.044441361465146;0.8333327542697154;0.7978592853248104;-8.349609637936297e-08;-8.117082273082389e-08;1.044844647651643;10.000027521225139;0.8335068389598858;0.015562073283112572;0.015561985378426246;0.7977290905715838;0.014894109987442351;0.7978736755342253
19.087384;1.0444413047051924;0.8333327361925403;0.7978594304225844;-8.345137851223835e-08;-8.122850083247268e-08;1.0448446130422235;10.000027558226833;0.8335066752830296;0.015562071499890237;0.015561986661364652;0.7977291803127471;0.014894111889417135;0.797873823338409
19.097384;1.04444124774332;0.8333327177779385;0.7978595766944097;-8.340702215793317e-08;-8.128743045972737e-08;1.0448445657188035;10.000027603398749;0.8335065109281059;0.015562069713775;0.015561988023524728;0.7977292717650767;0.014894113717811467;0.7978739727954457
19.107384;1.0444411910306395;0.8333326991205842;0.7978597238387843;-8.336311512324619e-08;-8.13474274857017e-08;1.0448445056441387;10.000027660935654;0.833506345899672;0.015562067927791075;0.01556198946066989;0.797729364548353;0.014894115470557157;0.7978741238430019
19.117384;1.0444411348770526;0.8333326803824276;0.7978598715034744;-8.33197167872494e-08;-8.140832051232234e-08;1.0448444329139943;10.000027733440804;0.8335061802997117;0.015562066146142944;0.01556199096578142;0.7977294581893412;0.014894117148622507;0.7978742762821645
19.127384;1.044441079456881;0.8333326617990294;0.7978600193455984;-8.327686657754167e-08;-8.146996438434057e-08;1.0448443478021696;10.000027822120277;0.8335060143267419;0.015562064374989767;0.015561992528610428;0.7977295521257834;0.014894118754312008;0.7978744298272271
19.137384;1.0444410248609715;0.8333326436602484;0.7978601671143982;-8.323460317247499e-08;-8.153223997131063e-08;1.0448442507810836;10.000027926689732;0.8335058483018143;0.015562062622926105;0.015561994136639086;0.7977296457619066;0.014894120289081202;0.7978745841474267
19.147384;1.044440971133174;0.8333326262777471;0.7978603146889044;-8.319294889860036e-08;-8.159504109875721e-08;1.0448441425017605;10.000028045188015;0.8335056826587655;0.015562060900858557;0.015561995776310095;0.7977297385204878;0.014894121752967995;0.7978747389033729
19.157384;1.0444409183563246;0.8333326099617231;0.7978604620578189;-8.315188238407097e-08;-8.165825178528358e-08;1.0448440237394685;10.00002817383173;0.8335055178911716;0.015562059221008175;0.01556199743350809;0.7977298299016545;0.01489412314533457;0.7978748937946603
19.167384;1.0444408667477825;0.833332594993933;0.7978606092952675;-8.311133468213164e-08;-8.172173892406722e-08;1.0448438953481818;10.00002830729403;0.8335053545415387;0.015562057595960355;0.01556199909384479;0.7977299195500445;0.014894124465304184;0.7978750485377027
19.177384;1.044440816650243;0.8333325816435634;0.7978607565056192;-8.30711936100504e-08;-8.178535927477686e-08;1.0448437582271033;10.000028440061431;0.8335051932383156;0.015562056037863717;0.015562000743524061;0.7977300072523058;0.014894125711255393;0.7978752027692876
19.187384;1.0444407684861794;0.8333325702382791;0.7978609037498333;-8.30313146416378e-08;-8.184896196268951e-08;1.0448436132559038;10.000028567837271;0.8335050346833104;0.01556205455714702;0.015562002370559748;0.7977300928669173;0.014894126879712729;0.7978753559873921
19.197384;1.0444407227864925;0.8333325611638049;0.7978610510678963;-8.299154438941181e-08;-8.191239872041621e-08;1.0448434612152229;10.000028687617679;0.8335048795833322;0.015562053161611893;0.015562003964913541;0.7977301762551695;0.014894127964778334;0.7978755075819239
19.207384;1.0444406802376205;0.8333325547447015;0.7978611985304455;-8.295174010183692e-08;-8.197554086705988e-08;1.0448433027931772;10.000028796812593;0.8335047286395885;0.015562051856226116;0.015562005517048973;0.7977302572497701;0.014894128959831644;0.7978756568967459
19.217384;1.0444406416335137;0.8333325511466341;0.7978613462044183;-8.291177861166614e-08;-8.203827492176665e-08;1.0448431386970143;10.000028892648798;0.8335045825888437;0.015562050643216684;0.01556200701646069;0.7977303356776273;0.014894129860665434;0.7978758032757458
19.227384;1.044440607787398;0.8333325504236093;0.7978614941332726;-8.287155693676344e-08;-8.210049078969388e-08;1.0448429697271377;10.000028972532036;0.8335044421669461;0.015562049523086865;0.015562008451258803;0.7977304114002652;0.014894130666779243;0.7978759461033083
19.237384;1.0444405794988405;0.833332552642506;0.7978616423703806;-8.283098447078737e-08;-8.21620949956717e-08;1.044842796762695;10.000029034701734;0.83350430799496;0.015562048496494153;0.01556200980886791;0.797730484306015;0.014894131380340089;0.7978760848253093
19.247384;1.0444405574802476;0.8333325579295876;0.797861790973614;-8.278996968297509e-08;-8.222302765288347e-08;1.0448426207351855;10.000029078098985;0.8335041805078297;0.015562047565747156;0.015562011077741241;0.7977305542471114;0.014894132004984335;0.7978762189393457
19.257384;1.0444405421997425;0.833332566410792;0.7978619399715898;-8.274839706926242e-08;-8.228325368000328e-08;1.0448424425757197;10.000029101629863;0.8335040599804591;0.015562046734426595;0.01556201224905287;0.7977306209810655;0.014894132545264286;0.7978763479992101
19.267384;1.0444405338002416;0.8333325781591068;0.797862089369098;-8.27061083760959e-08;-8.234274883754078e-08;1.0448422631590961;10.000029103732984;0.8335039465952776;0.015562046005247862;0.015562013317251622;0.7977306841936385;0.014894133006049973;0.7978764716188619
19.277384;1.0444405321678414;0.8333325931992951;0.7978622392159481;-8.266292809226123e-08;-8.240150231552657e-08;1.044842083331757;10.000029082408643;0.8335038404695029;0.015562045378624536;0.015562014279318626;0.7977307436024185;0.014894133391683679;0.7978765894366022
19.287384;1.0444405370094745;0.8333326115299143;0.7978623896703478;-8.261871354704e-08;-8.245953174318061e-08;1.044841903943015;10.000029035233743;0.8335037416679644;0.01556204485309031;0.015562015133160701;0.797730799048287;0.014894133705284427;0.7978767010858693
19.297384;1.0444405478765955;0.8333326331688652;0.7978625409560165;-8.257336900795062e-08;-8.251689220583876e-08;1.0448417258150733;10.000028959155003;0.8335036502713546;0.015562044426801166;0.015562015876620771;0.7977308505270444;0.014894133948392313;0.7978768061934428
19.307384;1.0444405642226342;0.8333326582002721;0.7978626932559065;-8.25268258064155e-08;-8.257366106754456e-08;1.0448415497569026;10.000028850700911;0.8335035664088711;0.015562044099237072;0.015562016507794008;0.7977308981786495;0.01489413412123306;0.7978769043734821
19.317384;1.0444405854528902;0.833332686766677;0.7978628466567588;-8.247902508232728e-08;-8.262991707963829e-08;1.0448413766021374;10.000028707227493;0.8335034901614626;0.015562043872206381;0.01556201702511405;0.7977309422581912;0.014894134223656742;0.797876995230343
19.327384;1.0444406108914694;0.8333327190319247;0.7978630011616756;-8.24299226476207e-08;-8.268573753800624e-08;1.0448412071553157;10.00002852816529;0.8335034214543885;0.015562043749705615;0.015562017427216952;0.7977309831164462;0.014894134256256781;0.79787707841768
19.337384;1.0444406397595891;0.8333327551484384;0.797863156720498;-8.237950633533699e-08;-8.274120806230695e-08;1.0448410421222514;10.000028314922108;0.8335033600606692;0.015562043736626433;0.015562017713444534;0.7977310211881479;0.014894134221009235;0.797877153704201
19.347384;1.0444406712432435;0.8333327952179741;0.7978633132471908;-8.232780280905256e-08;-8.279644448189098e-08;1.0448408820989001;10.000028069909034;0.833503305685939;0.015562043836900715;0.01556201788336786;0.7977310569731216;0.014894134120457219;0.7978772209508325
19.357384;1.044440704576185;0.8333328392642881;0.7978634706260359;-8.227487858896626e-08;-8.285161693698466e-08;1.0448407275460894;10.000027795429036;0.8335032580445998;0.015562044052266718;0.015562017935355103;0.7977310910241648;0.014894133955703234;0.7978772800782608
19.367384;1.044440739051136;0.8333328872433835;0.7978636287204735;-8.222084302746407e-08;-8.290694276974123e-08;1.044840578780012;10.000027492507266;0.8335032168857418;0.015562044382257906;0.015562017866361253;0.7977311239266337;0.014894133725339187;0.7978773310818187
19.377384;1.0444407739976214;0.8333329390462784;0.7978637873911255;-8.216585096052555e-08;-8.296265594399178e-08;1.0448404360328987;10.000027160337668;0.8335031820008819;0.015562044825011116;0.015562017672724244;0.7977311562193092;0.014894133426436201;0.7978773740012329
