time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.387384;1.0444408088214716;0.8333329944631429;0.7978639465059606;-8.211010249217335e-08;-8.301898927991602e-08;1.0448402995008963;10.000026796710776;0.8335031531973065;0.015562045377983696;0.015562017350818498;0.7977311883245596;0.014894133056332134;0.7978774088786306
19.397384;1.0444408431026078;0.8333330531564564;0.7978641059450094;-8.205382733574981e-08;-8.307616127201378e-08;1.0448401693412406;10.00002639867644;0.83350313021914;0.015562046037812215;0.015562016897676091;0.7977312206216198;0.014894132613249844;0.7978774357589029
19.407384;1.044440876655956;0.8333331146845101;0.7978642656163555;-8.199726449267554e-08;-8.313435984065275e-08;1.0448400456720863;10.00002596284778;0.833503112725436;0.015562046799584813;0.015562016311788043;0.7977312535888806;0.014894132095842024;0.7978774547074398
19.417384;1.0444409095140865;0.8333331785938658;0.797864425449085;-8.194065823756126e-08;-8.319373754415332e-08;1.044839928581742;10.000025485530756;0.8335031003772262;0.015562047656982055;0.01556201559381755;0.7977312878040919;0.014894131503477166;0.7978774658715562
19.427384;1.0444409418661833;0.8333332445566101;0.7978645853549136;-8.188425661931463e-08;-8.325439376102229e-08;1.0448398180971266;10.000024963085574;0.8335030929332866;0.015562048603612816;0.01556201474689159;0.797731323795838;0.014894130837257854;0.7978774695106893
19.437384;1.0444409739610194;0.833333312431539;0.7978647452143512;-8.18282965612017e-08;-8.331633780821385e-08;1.0448397141513406;10.000024392428026;0.8335030902792683;0.015562049634248716;0.015562013776455807;0.7977313619431028;0.014894130100312857;0.7978774659245506
19.447384;1.044441005998851;0.8333333821844291;0.797864904890768;-8.177298518934261e-08;-8.337948734180604e-08;1.0448396166694185;10.000023771336574;0.833503092383407;0.01556205074529791;0.015562012689954703;0.7977314024855523;0.01489412929694092;0.7978774554159908
19.457384;1.0444410381015183;0.833333453792165;0.7978650642287406;-8.171850044205529e-08;-8.344370357714936e-08;1.0448395256940253;10.000023098426148;0.8335030992260507;0.015562051934238425;0.015562011496039354;0.7977314455659712;0.014894128431454082;0.7978774383533674
19.467384;1.0444410703716092;0.833333527219968;0.7978652230230671;-8.166501379516636e-08;-8.350880720767552e-08;1.04483944135629;10.000022372850717;0.833503110768736;0.015562053198064201;0.015562010203098102;0.797731491291099;0.014894127507986656;0.7978774152070235
19.477384;1.0444411029419869;0.8333336024237452;0.7978653809946626;-8.161270277183661e-08;-8.357458246522453e-08;1.044839363772359;10.000021594211953;0.8335031269424984;0.015562054532088998;0.015562008818276582;0.7977315397792186;0.014894126531157436;0.7978773864835901
19.487384;1.044441135966243;0.8333336793611328;0.7978655378312189;-8.156174613543767e-08;-8.364080261057091e-08;1.044839293002978;10.000020762577384;0.8335031476256702;0.01556205592987709;0.015562007347426202;0.7977315911430674;0.014894125506179311;0.7978773526310351
19.497384;1.0444411695673936;0.8333337579711065;0.7978656932375651;-8.151231587121828e-08;-8.370725852268313e-08;1.0448392289780308;10.000019878072328;0.8335031726238656;0.015562057383396402;0.01556200579481322;0.797731645437787;0.014894124437837561;0.7978773140183324
19.507384;1.044441203764834;0.8333338380933639;0.7978658468935717;-8.14645477355143e-08;-8.377377294002834e-08;1.0448391714179368;10.00001894049624;0.8335032016572016;0.015562058882930375;0.015562004162567925;0.7977317026252787;0.014894123329162685;0.7978772709665375
19.517384;1.0444412384641097;0.8333339194492233;0.7978659983826147;-8.141849795356474e-08;-8.384020332914523e-08;1.0448391199075313;10.000017949254948;0.8335032343915537;0.015562060417430924;0.01556200245113035;0.7977317625844846;0.014894122181102748;0.797877223731786
19.527384;1.0444412735693358;0.8333340017515173;0.7978661472000813;-8.13741418537359e-08;-8.39064422561052e-08;1.0448390740265907;10.00001690335419;0.8335032704959032;0.015562061975887815;0.015562000660411156;0.7977318251600622;0.01489412099316397;0.797877172472207
19.537384;1.0444413091046778;0.833334084824842;0.7978662928240746;-8.133142741391364e-08;-8.397241663011417e-08;1.044839033384745;10.000015801828184;0.8335033096163598;0.015562063549469478;0.015561998790375895;0.797731890217329;0.01489411976365872;0.7978771172730386
19.547384;1.0444413452142944;0.833334168623756;0.7978664347676254;-8.129032810682481e-08;-8.40380643898021e-08;1.044838997622094;10.000014644905958;0.8335033513045076;0.015562065132946046;0.01556199684120096;0.7977319576737557;0.014894118489052428;0.7978770581783116
19.557384;1.0444413820844571;0.8333342532089164;0.7978665725889537;-8.125084587132492e-08;-8.410329462810887e-08;1.0448389664689544;10.000013434844261;0.8335033950456681;0.015562066724258297;0.015561994813083836;0.7977320274960892;0.01489411716281582;0.7978769951817322
19.567384;1.0444414198899927;0.8333343387589153;0.7978667059116853;-8.121297938994705e-08;-8.416798300019161e-08;1.0448389397922768;10.000012175145866;0.8335034403337384;0.015562068323236915;0.015561992705030963;0.7977320996785098;0.014894115774563567;0.7978769281934578
19.577384;1.0444414587555704;0.8333344255516719;0.797866834456855;-8.117671105387172e-08;-8.423201748226192e-08;1.0448389175464483;10.000010869166609;0.8335034866648575;0.015562069930497592;0.015561990513760832;0.7977321741957554;0.014894114310547714;0.7978768570355985
19.587384;1.044441498724202;0.8333345138733051;0.7978669580590704;-8.114203419550864e-08;-8.429533579925215e-08;1.0448388996958686;10.0000095199431;0.8335035335068653;0.015562071546273766;0.015561988234858522;0.7977322509584411;0.014894112755645457;0.7978767815202245
19.597384;1.0444415397797024;0.8333346038928104;0.7978670766851728;-8.110898536189366e-08;-8.435791364604453e-08;1.0448388861663593;10.000008130780085;0.8335035803597685;0.015562073169507484;0.01556198586545727;0.7977323298272798;0.014894111095651565;0.7978767015525235
19.607384;1.0444415818490385;0.8333346955689603;0.7978671904265221;-8.107764572913458e-08;-8.441973943303784e-08;1.0448388768261883;10.00000670509055;0.8335036268682416;0.01556207479808212;0.01556198340485523;0.7977324106485594;0.014894109318067167;0.7978766171506344
19.617384;1.0444416247009958;0.8333347886807959;0.7978672994569135;-8.104812770074243e-08;-8.448081980792522e-08;1.0448388715279517;10.000005245720814;0.8335036728445773;0.015562076430129631;0.01556198085260367;0.7977324932622921;0.01489410741111257;0.7978765283656436
19.627384;1.0444416678806256;0.8333348829534631;0.7978674039993487;-8.102056490461643e-08;-8.454120010735904e-08;1.044838870180437;10.000003755138485;0.8335037181766122;0.015562078065075468;0.01556197820759671;0.7977325774944277;0.014894105363498888;0.7978764352164843
19.637384;1.0444417107928945;0.8333349781486671;0.7978675043004338;-8.099508265201266e-08;-8.460095853433619e-08;1.0448388727743978;10.00000223649548;0.8335037627389424;0.015562079703318696;0.015561975469121893;0.797732663161999;0.01489410316609509;0.7978763377546675
19.647384;1.0444417528226226;0.8333350740615629;0.7978676006144483;-8.097175251644731e-08;-8.46601777918897e-08;1.0448388793656285;10.000000694113162;0.8335038063878847;0.015562081345343624;0.015561972638385957;0.7977327500961665;0.014894100812942426;0.7978762361729121
19.657384;1.044441793418754;0.8333351704540021;0.7978676931704997;-8.095058891460256e-08;-8.471892644469403e-08;1.0448388900858263;9.99999913272161;0.8335038489753414;0.015562082991632014;0.015561969719928096;0.7977328381050999;0.014894098300724322;0.7978761308045287
19.667384;1.044441832156501;0.833335266992265;0.7978677820859171;-8.093159419599012e-08;-8.477724708227762e-08;1.044838905159851;9.999997556583965;0.8335038903289137;0.015562084642782584;0.015561966721927887;0.7977329268742402;0.014894095628717043;0.7978760220506015
19.677384;1.0444418687318702;0.8333353632613835;0.7978678673032773;-8.091478217719697e-08;-8.483512989544417e-08;1.044838924832421;9.999995969506768;0.833503930252899;0.015562086298328472;0.015561963654861365;0.797733015962138;0.014894092799314331;0.797875910361256
19.687384;1.0444419029303167;0.8333354588836948;0.7978679486340597;-8.09001607886623e-08;-8.48924871153802e-08;1.0448389492836025;9.99999437524927;0.8335039685427847;0.015562087955020763;0.01556196053029223;0.7977331049267219;0.014894089818268364;0.7978757962864448
19.697384;1.0444419346796747;0.8333355536657198;0.7978680258709787;-8.088771444651691e-08;-8.494916045423207e-08;1.0448389786419312;9.99999277803802;0.8335040049941763;0.015562089606759309;0.015561957360857215;0.7977331934316746;0.014894086694952657;0.7978756805057872
19.707384;1.044441964087391;0.8333356476432165;0.7978680988912192;-8.087740384909966e-08;-8.500496227595392e-08;1.0448390130376686;9.999991183155716;0.8335040394279966;0.015562091246547763;0.015561954160004573;0.7977332812512535;0.01489408344136926;0.7978755637667116
19.717384;1.044441991346028;0.8333357409688529;0.7978681677055632;-8.086917924485978e-08;-8.50597217361914e-08;1.0448390526656914;9.999989596999459;0.8335040716804599;0.015562092869081383;0.015561950940572463;0.7977333682194779;0.014894080069353405;0.7978754467784744
19.727384;1.044442016646159;0.8333358337090744;0.7978682324462228;-8.08629943050731e-08;-8.511330940948798e-08;1.0448390978487474;9.99998802670285;0.8335041015688095;0.015562094472318433;0.015561947713471809;0.797733454211052;0.014894076588902098;0.797875330146898
19.737384;1.044442040214089;0.8333359257247187;0.7978682933115413;-8.085881271410709e-08;-8.516563525388286e-08;1.0448391490117983;9.999986479705893;0.8335041289023891;0.015562096057024176;0.01556194448752378;0.7977335391733007;0.01489407300874027;0.7978752143490644
19.747384;1.0444420623905701;0.8333360167450901;0.79786835049381;-8.085661110665627e-08;-8.521663043683672e-08;1.0448392065643317;9.999984963060815;0.83350415348909;0.015562097624664045;0.015561941269354156;0.7977336231111429;0.01489406933758448;0.7978750997057188
19.757384;1.044442083642417;0.8333361065163069;0.7978684041483959;-8.085638274454634e-08;-8.526622605379676e-08;1.044839270812115;9.99998348269385;0.8335041751069278;0.015562099175497309;0.015561938063465796;0.7977337060130191;0.014894065585527881;0.7978749863719329
19.767384;1.044442104516582;0.8333361948598307;0.7978684544246727;-8.085814574082211e-08;-8.531433971285569e-08;1.044839341941874;9.99998204306838;0.833504193516953;0.015562100708550686;0.015561934874334923;0.7977337878235997;0.014894061764309461;0.7978748743867394
19.777384;1.044442125582444;0.8333362816600437;0.7978685014732622;-8.086194335706011e-08;-8.536086258581895e-08;1.044839420061144;9.999980647140914;0.8335042085066888;0.01556210222209404;0.015561931709086962;0.7977338684474459;0.014894057885756819;0.7978747637319279
19.787384;1.0444421473552106;0.8333363668620235;0.7978685454128321;-8.086782362231683e-08;-8.54056467638705e-08;1.0448395052838408;9.999979296730046;0.8335042198720695;0.015562103712166353;0.015561928578286952;0.7977339477061169;0.014894053960794025;0.7978746543563671
19.797384;1.044442170219383;0.8333364504486291;0.7978685863620514;-8.087580668326676e-08;-8.544852738731985e-08;1.0448395977584766;9.999977993209992;0.8335042273491656;0.015562105170593627;0.015561925495714972;0.7977340252991748;0.014894049999864763;0.7978745461934067
19.807384;1.0444421943776214;0.8333365323833671;0.7978686245372787;-8.088585647518269e-08;-8.548936480559231e-08;1.0448396976056302;9.999976737428858;0.8335042305841658;0.01556210658491385;0.015561922477980553;0.7977341008319128;0.014894046012944938;0.7978744391615583
19.817384;1.0444422198505745;0.8333366126015772;0.7978686602974897;-8.08978840897064e-08;-8.552805099166199e-08;1.0448398048926468;9.999975528803779;0.833504229176382;0.015562107939763216;0.015561919543450379;0.7977341738576322;0.014894042009115416;0.7978743331463914
19.827384;1.0444422465689616;0.8333366910612051;0.797868694089777;-8.091179020246222e-08;-8.556448949393306e-08;1.0448399196651448;9.999974365089031;0.8335042227383892;0.015562109218552094;0.015561916710891037;0.7977342438989464;0.014894037996475618;0.7978742279977769
19.837384;1.0444422744653317;0.8333367677732489;0.7978687263581448;-8.092750136748753e-08;-8.559858827588736e-08;1.0448400419591775;9.999973243170075;0.833504210905805;0.015562110404223773;0.015561913998481535;0.7977343104957095;0.014894033982131422;0.7978741235220389
19.847384;1.0444423034535724;0.8333368427821279;0.7978687575119449;-8.094497251334925e-08;-8.563027158939183e-08;1.0448401717488334;9.999972159690762;0.8335041933285668;0.015562111479618425;0.015561911422714588;0.7977343732828005;0.01489402997219435;0.7978740194649565
19.857384;1.0444423333662232;0.8333369161161864;0.7978687879485334;-8.096418429827114e-08;-8.565950054163305e-08;1.0448403088364147;9.999971110895135;0.8335041697229868;0.015562112429159952;0.01556190899639912;0.7977344320223114;0.014894025971807697;0.7978739155527567
19.867384;1.0444423639420717;0.8333369877062051;0.7978688180318747;-8.09851405204053e-08;-8.568628608995908e-08;1.0448404527987825;9.999970092279424;0.8335041399439217;0.015562113240205759;0.015561906726974797;0.7977344865442539;0.014894021985175735;0.7978738115722668
19.877384;1.0444423948476973;0.8333370573112732;0.7978688480427603;-8.100783848300104e-08;-8.571067572018197e-08;1.0448406030289994;9.999969098644714;0.8335041039619407;0.01556211390231254;0.015561904617187452;0.7977345366686747;0.014894018015724918;0.797873707373817
19.887384;1.0444424256989178;0.8333371245472314;0.7978688781712816;-8.103223703556861e-08;-8.573271452153752e-08;1.0448407588080673;9.999968124555624;0.8335040617911085;0.015562114405990224;0.015561902667233906;0.7977345822416189;0.014894014066280865;0.7978736028219944
19.897384;1.0444424561053811;0.8333371890108046;0.7978689085268161;-8.105826732122151e-08;-8.575240537611834e-08;1.0448409193916655;9.999967164967465;0.8335040134712539;0.015562114742601708;0.015561900876666906;0.7977346232657737;0.0148940101384731;0.7978734978175165
19.907384;1.0444424857284513;0.8333372503718393;0.7978689391575441;-8.108586409211103e-08;-8.576968971556446e-08;1.0448410840872864;9.999966215435773;0.8335039590780582;0.015562114905077482;0.015561899246460842;0.7977346599479512;0.014894006230801915;0.7978733923667521
19.917384;1.0444425142758704;0.8333373083721906;0.7978689701082589;-8.111497590241531e-08;-8.578444925080591e-08;1.0448412523062782;9.999965271661987;0.8335038987496545;0.01556211488765394;0.015561897780246466;0.7977346926319455;0.01489400233721738;0.79787328662044
19.927384;1.044442541476648;0.8333373627957193;0.7978690014535701;-8.114556050020528e-08;-8.579653063585637e-08;1.0448414235882828;9.999964329353258;0.8335038327067861;0.015562114685045087;0.015561896483048161;0.7977347217290491;0.014893998448428383;0.797873180859742
19.937384;1.0444425671370732;0.8333374134615839;0.7978690332361839;-8.11775826299873e-08;-8.580579913326173e-08;1.0448415975614838;9.999963384907103;0.8335037612042445;0.01556211429333615;0.015561895359568824;0.7977347476575933;0.014893994554318146;0.797873075405759
19.947384;1.044442591200457;0.8333374602166792;0.7978690653993595;-8.12110094239694e-08;-8.581219119805637e-08;1.0448417738372353;9.999962435885095;0.8335036844757573;0.015562113711394314;0.01556189441384603;0.7977347707886193;0.014893990644964541;0.7978729705019597
19.957384;1.044442613742741;0.8333375029214928;0.7978690978216726;-8.124580662562966e-08;-8.5815724320652e-08;1.0448419518779681;9.99996148070743;0.8335036027215829;0.015562112940533626;0.015561893649404399;0.7977347914332414;0.014893986711046045;0.7978728662759265
19.967384;1.0444426349770477;0.8333375414909633;0.7978691303827058;-8.128194171559707e-08;-8.581647247135072e-08;1.0448421309390803;9.999960518077527;0.8335035160749371;0.015562111983513855;0.015561893069780317;0.7977348098341477;0.014893982744205165;0.7978727627791297
19.977384;1.0444426552304713;0.8333375759694995;0.7978691629591974;-8.13193720073328e-08;-8.581454001671266e-08;1.044842310157466;9.99995954633578;0.8335034245621868;0.015562110844586785;0.015561892678949932;0.7977348261480467;0.014893978736898331;0.7978726600426713
19.987384;1.0444426748283986;0.8333376065148846;0.7978691953998054;-8.135801926396969e-08;-8.58100508063364e-08;1.0448424886608483;9.999958563083398;0.8335033281435318;0.01556210953008813;0.015561892480546803;0.7977348404700516;0.0148939746829018;0.797872558103261
19.997384;1.044442693984181;0.8333376333238554;0.7978692275594692;-8.1397763689731e-08;-8.580315490380326e-08;1.0448426655819274;9.999957565624932;0.8335032268242452;0.015562108048035211;0.015561892476459392;0.7977348528703833;0.014893970578527713;0.7978724569646578
20.007384;1.0444427127939169;0.8333376566522122;0.7978692593691703;-8.143845239558971e-08;-8.579403745299638e-08;1.044842840072422;9.999956551461134;0.8335031207567438;0.015562106406944397;0.015561892665772133;0.7977348633679426;0.014893966423161376;0.7978723565590113
20.017384;1.0444427313307376;0.8333376769053483;0.7978692908664407;-8.147990644758666e-08;-8.578291478180401e-08;1.0448430114080909;9.999955518037655;0.8335030102741233;0.015562104615138328;0.01556189304461493;0.7977348718788498;0.014893962218854489;0.7978722567552756
20.027384;1.044442749699081;0.833337694670598;0.7978693221684864;-8.152194007752603e-08;-8.577001511936855e-08;1.0448431791120312;9.999954462258916;0.83350289583305;0.015562102680631627;0.015561893607159271;0.7977348782336284;0.014893957969116273;0.7978721573505416
20.037384;1.044442767981061;0.833337710650641;0.7978693534166894;-8.156438161955163e-08;-8.575555364358774e-08;1.044843342967803;9.999953380160946;0.833502777874174;0.01556210061113727;0.01556189434685463;0.7977348822205663;0.014893953677734623;0.7978720580782448
20.047384;1.0444427862378245;0.8333377255317972;0.7978693847243281;-8.160706324329617e-08;-8.573972967613142e-08;1.0448435029336398;9.9999522669708;0.8335026566891212;0.015562098413804385;0.015561895256866553;0.7977348835624136;0.014893949348715688;0.7978719586862324
20.057384;1.0444428045794372;0.8333377398876447;0.7978694161686001;-8.164979759915619e-08;-8.572274892233671e-08;1.044843659072853;9.999951117859094;0.8335025324409234;0.015562096094903954;0.015561896329609885;0.7977348818783201;0.014893944986768434;0.7978718590007916
20.067384;1.0444428231887553;0.8333377541842898;0.797869447827571;-8.169237507641836e-08;-8.570484030348985e-08;1.0448438114621401;9.999949929132065;0.8335024052986948;0.015562093659892072;0.0155618975561974;0.7977348767004075;0.014893940597600002;0.7978717589163622
20.077384;1.0444428423416765;0.8333377688084725;0.7978694798077101;-8.173458373082731e-08;-8.56862405899315e-08;1.0448439600671109;9.999948698892881;0.8335022755097159;0.015562091113439343;0.01556189892659391;0.7977348675242864;0.014893936187957256;0.7978716583450299
20.087384;1.0444428624116247;0.8333377840434195;0.7978695122238186;-8.177624371144945e-08;-8.566715691210094e-08;1.0448441047642834;9.999947426353293;0.833502143408493;0.015562088459526587;0.015561900430009615;0.7977348538932575;0.014893931764953405;0.7978715571917345
20.097384;1.0444428838069122;0.8333378000428291;0.7978695451493026;-8.181722057033943e-08;-8.564775433618217e-08;1.0448442454682452;9.999946110859884;0.833502009447469;0.015562085701763206;0.015561902054926274;0.7977348355100875;0.014893927335129696;0.7978714553667844
20.107384;1.044442906907115;0.8333378168763194;0.797869578591728;-8.185740035340676e-08;-8.562816440956321e-08;1.0448443821763334;9.999944751985915;0.8335018742130037;0.015562082843507604;0.015561903788691012;0.7977348122922292;0.014893922904117427;0.7978713527866835
20.117384;1.044442932048025;0.8333378346357597;0.797869612487853;-8.189667155313768e-08;-8.56084782383378e-08;1.044844514987375;9.999943349783429;0.8335017383937361;0.015562079888434159;0.015561905616606909;0.7977347843195035;0.014893918476513555;0.7978712493671091
20.127384;1.044442959546408;0.8333378535015115;0.7978696467020004;-8.193493761491132e-08;-8.558875422722106e-08;1.0448446441458938;9.9999419043489;0.8335016027411903;0.01556207684139415;0.015561907521452081;0.7977347517278145;0.014893914055656635;0.7978711450315744
20.137384;1.0444429897145089;0.8333378737093928;0.7978696810843029;-8.197213615573812e-08;-8.556905089506747e-08;1.044844770035006;9.999940415681612;0.8335014680351748;0.015562073708362906;0.0155619094848072;0.7977347146231125;0.014893909643096098;0.7978710397245367
20.147384;1.0444430228084798;0.8333378955098503;0.7978697155398239;-8.20082417811864e-08;-8.554943358383191e-08;1.044844893132098;9.99993888395752;0.8335013350773414;0.015562070495864597;0.015561911489458997;0.7977346730460697;0.014893905238270805;0.797870933426398
20.157384;1.044443058954871;0.8333379191616785;0.7978697500017675;-8.204324847662248e-08;-8.552996465241981e-08;1.044845013956642;9.99993730928154;0.8335012047139377;0.015562067210194914;0.015561913520115583;0.797734626976383;0.014893900839763712;0.7978708261495783
20.167384;1.0444430981611206;0.8333379448942567;0.7978697843867977;-8.207715016839439e-08;-8.55107136466741e-08;1.0448451330058253;9.999935691243028;0.8335010777949194;0.01556206385672569;0.01556191556163291;0.797734576363951;0.014893896446566858;0.7978707179070785
20.177384;1.044443140426215;0.8333379728712492;0.7978698186315387;-8.210993687483333e-08;-8.549175958905001e-08;1.0448452506865162;9.999934028938393;0.8335009550803433;0.015562060440502361;0.015561917597501739;0.7977345211739441;0.014893892057769647;0.7978706087111761
20.187384;1.0444431858625625;0.8333380032124152;0.797869852737326;-8.214160625800268e-08;-8.54731673511436e-08;1.044845367247814;9.999932321395487;0.8335008372273436;0.015562056967463172;0.015561919610483288;0.797734461401225;0.014893887672319485;0.797870498611671
20.197384;1.0444432347526618;0.8333380360097279;0.7978698867655576;-8.217217375304e-08;-8.545496916512083e-08;1.0448454827746319;9.999930568080163;0.8335007248528677;0.01556205344480377;0.015561921584415992;0.7977343970466692;0.014893883288524921;0.7978703876784148
20.207384;1.0444432875072993;0.8333380712866924;0.7978699208328847;-8.220166080585584e-08;-8.54371716480168e-08;1.0448455972598576;9.99992876924894;0.8335006185538609;0.01556204988031065;0.015561923505716158;0.7977343281116844;0.014893878902798365;0.7978702759103287
20.217384;1.0444433445555557;0.8333381089771833;0.7978699551150483;-8.223007903498147e-08;-8.5419768491003e-08;1.0448457106608882;9.999926926384848;0.8335005188683635;0.015562046281118812;0.015561925363651068;0.7977342546092481;0.014893874510147353;0.797870163200449
20.227384;1.044443406278736;0.8333381489752545;0.7978699898417859;-8.225743735162644e-08;-8.540273809189716e-08;1.044845822907136;9.999925042532997;0.8335004262505277;0.015562042653202064;0.015561927149446774;0.7977341765703689;0.014893870106242931;0.7978700494055221
20.237384;1.0444434730247352;0.833338191196905;0.79787002530117;-8.228375796398492e-08;-8.538604375013473e-08;1.0448459339036062;9.999923121848026;0.8335003410866465;0.015562039001634486;0.015561928855435517;0.7977340940870103;0.014893865688771648;0.7978699344307999
20.247384;1.0444435450931782;0.833338235605314;0.7978700618649008;-8.230908649146016e-08;-8.536963963413831e-08;1.0448460435343125;9.999921169160398;0.8335002637061006;0.015562035330348068;0.015561930475138267;0.7977340073395248;0.014893861258075092;0.7978698182633989
20.257384;1.0444436226122773;0.833338282192456;0.7978701000434718;-8.233349291149145e-08;-8.535346633546641e-08;1.0448461516496685;9.999919190701974;0.8335001943483259;0.015562031642486986;0.015561932003533048;0.7977339165464156;0.01489385681729819;0.7978697009381953
20.267384;1.0444437054078806;0.8333383309372749;0.7978701405134656;-8.235704885454179e-08;-8.533745856476385e-08;1.0448462580801934;9.999917194828189;0.8335001331194537;0.015562027941742999;0.015561933436579767;0.7977338219370214;0.014893852371917973;0.7978695824903376
20.277384;1.0444437930272323;0.8333383817928676;0.7978701840231003;-8.237979628802978e-08;-8.532157292160305e-08;1.0448463626897875;9.999915191275832;0.8335000799707128;0.015562024232490482;0.015561934770809535;0.7977337238011859;0.01489384792923423;0.7978694629742865
20.287384;1.0444438848806847;0.833338434722492;0.7978702312508568;-8.240174852513648e-08;-8.530579742646864e-08;1.0448464653908596;9.999913189652801;0.8335000346725827;0.015562020519401263;0.015561936003819376;0.7977336225401073;0.01489384349759711;0.797869342503288
20.297384;1.0444439803580214;0.8333384897194737;0.7978702827488208;-8.242291486997526e-08;-8.529013504937198e-08;1.0448465660853898;9.999911199085698;0.8334999967964629;0.015562016808897934;0.015561937135255978;0.7977335186607074;0.014893839085652687;0.7978692212183278
20.307384;1.0444440788979426;0.8333385467721104;0.7978703389395886;-8.244331422825323e-08;-8.527458794146099e-08;1.0448466646196062;9.999909229433909;0.8334999657545252;0.015562013111473517;0.015561938167321885;0.7977334127207865;0.014893834702413442;0.7978690992256938
20.317384;1.0444441799877047;0.8333386058276555;0.7978704001219101;-8.246298124256116e-08;-8.525914832101265e-08;1.0448467608282872;9.999907291883341;0.8334999408828597;0.015562009442032985;0.01556193910369194;0.797733305269223;0.014893830356702095;0.7978689765927615
20.327384;1.044444283110283;0.8333386667602907;0.7978704664929883;-8.24819728428802e-08;-8.524379723453488e-08;1.0448468545761538;9.999905398010887;0.8334999215002276;0.015562005817595374;0.015561939947742003;0.797733196806353;0.014893826055714331;0.7978688533903753
20.337384;1.0444443877664285;0.8333387293337802;0.7978705381484134;-8.25003617096947e-08;-8.522851586948697e-08;1.0448469457325493;9.999903558817083;0.8334999069208249;0.015562002254637839;0.015561940701960921;0.7977330877512068;0.01489382180513615;0.7978687297266751
20.347384;1.044444493550596;0.8333387932349162;0.7978706150869099;-8.251821837545951e-08;-8.521329263088038e-08;1.0448470341775737;9.999901784149413;0.8334998964758862;0.01556199876799743;0.015561941367837435;0.7977329784092282;0.014893817610251787;0.7978686057786025
20.357384;1.044444600164062;0.8333388581841438;0.7978706972628875;-8.253560748852916e-08;-8.519811301659725e-08;1.0448471198488003;9.999900082420673;0.8334998895786164;0.01556199537084695;0.015561941945746503;0.797732868984204;0.01489381347568852;0.7978684818116416
20.367384;1.0444447073598524;0.8333389240105783;0.7978707846103095;-8.255259536964498e-08;-8.518295130404463e-08;1.0448472027332598;9.999898460985285;0.8334998857942297;0.015561992074234433;0.015561942435748462;0.7977327596577609;0.014893809404862722;0.7978683581259544
20.377384;1.0444448148976648;0.8333389906124755;0.7978708770253469;-8.256924135423082e-08;-8.516778175699678e-08;1.0448472828254376;9.99989692645116;0.8334998848700703;0.015561988885778245;0.015561942838308843;0.7977326506703274;0.0148938054005938;0.7978682349615702
20.387384;1.0444449225617167;0.8333390578560033;0.7978709743783201;-8.258559049263196e-08;-8.515258741928277e-08;1.0448473601355706;9.999895484275271;0.8334998867014144;0.015561985809160295;0.015561943154238889;0.7977325423300942;0.014893801466178342;0.7978681125099496
20.397384;1.0444450301838668;0.8333391255254822;0.7978710765323239;-8.260168983544949e-08;-8.513735390653384e-08;1.0448474346801633;9.999894138477561;0.8334998912491152;0.015561982845414105;0.01556194338488847;0.7977324349603226;0.01489379760637443;0.7978679910524588
20.407384;1.0444451376326658;0.8333391933376482;0.7978711833384398;-8.261760244007735e-08;-8.512206743129637e-08;1.0448475064303047;9.999892891993895;0.8334998984792478;0.015561979994375384;0.01556194353241615;0.7977323288830374;0.014893793827852364;0.7978678710393805
20.417384;1.0444452448225765;0.8333392609634225;0.7978712946439294;-8.263340584393709e-08;-8.510671058830524e-08;1.0448475753607929;9.999891746806775;0.8334999083406294;0.01556197725471774;0.015561943599663184;0.7977322244682364;0.014893790138388764;0.7978677530226029
20.427384;1.0444453517330439;0.8333393280699828;0.7978714102912944;-8.264919209482667e-08;-8.509125270309737e-08;1.0448476415049472;9.999890703620945;0.8334999207538935;0.015561974623347227;0.01556194358999395;0.797732122116488;0.014893786545350535;0.7978676375579268
20.437384;1.0444454583553489;0.8333393943877628;0.7978715300734733;-8.266507587792959e-08;-8.507564826811782e-08;1.0448477048469318;9.99988976206621;0.833499935644453;0.015561972095406384;0.01556194350696672;0.7977320221378589;0.014893783055567584;0.7978675251512826
20.447384;1.044445564546634;0.8333394597355124;0.7978716537234732;-8.268118773750148e-08;-8.50598263948477e-08;1.0448477652157044;9.999888921229674;0.8334999529871769;0.015561969664437778;0.015561943353634635;0.7977319247007294;0.014893779676867063;0.7978674162226057
20.457384;1.044445669922681;0.8333395240197107;0.797871780986471;-8.269763299772038e-08;-8.504368540032828e-08;1.0448478223495326;9.999888179588092;0.8334999727639313;0.015561967322613739;0.015561943131756741;0.7977318299126994;0.014893776418713396;0.7978673110435739
20.467384;1.0444457739478865;0.8333395872666932;0.7978719116762638;-8.271445306184564e-08;-8.502712402269492e-08;1.0448478760167375;9.999887534812755;0.8334999948848053;0.015561965061612863;0.01556194284144509;0.7977317379181424;0.014893773291109363;0.7978672096527182
20.477384;1.0444458761143283;0.8333396496142573;0.7978720456329856;-8.273162832846686e-08;-8.501006768633485e-08;1.0448479260151895;9.999886983981325;0.8335000191951522;0.015561962873527926;0.015561942481657211;0.7977316489625534;0.014893770303410233;0.7978671118494703
20.487384;1.0444459759970586;0.8333397112045163;0.7978721826574188;-8.274910580203361e-08;-8.499245912443547e-08;1.0448479720850707;9.999886523694219;0.8335000455379794;0.015561960751636073;0.015561942051375592;0.7977315633940569;0.01489376746374776;0.7978670173255155
20.497384;1.0444460732017329;0.8333397720656557;0.7978723225281432;-8.276682548169959e-08;-8.497423632493303e-08;1.0448480138810081;9.999886149850155;0.8335000738001785;0.015561958690842877;0.015561941550637252;0.7977314815919802;0.014893764778289895;0.797866925803453
20.507384;1.0444461673012542;0.8333398320751965;0.7978724650419509;-8.278473612377582e-08;-8.495531634217311e-08;1.044848051037013;9.999885857723145;0.8335001039626417;0.015561956686949955;0.015561940980193374;0.7977314039053051;0.014893762250785725;0.7978668370428628
20.517384;1.0444462578150466;0.8333398910201933;0.7978726099821507;-8.280279687435082e-08;-8.493560051897585e-08;1.0448480832610434;9.999885642566735;0.8335001361466503;0.015561954735743311;0.015561940340020591;0.7977313306362629;0.014893759883501848;0.7978667507743686
20.527384;1.044446344291418;0.8333399486838391;0.7978727570518941;-8.282097008053185e-08;-8.49149866028677e-08;1.0448481103518397;9.999885500012578;0.8335001705927542;0.015561952833355134;0.015561939628492907;0.7977312620571393;0.014893757678418173;0.7978666666940653
20.537384;1.0444464264574427;0.8333400048875763;0.7978729058375293;-8.283921488163948e-08;-8.489336319003275e-08;1.0448481321236807;9.9998854258809;0.8335002075683289;0.015561950977279486;0.015561938842575304;0.7977311984419004;0.014893755637353432;0.7978665845248106
20.547384;1.0444465043001987;0.8333400595024928;0.7978730558235989;-8.285748503348048e-08;-8.487060031094886e-08;1.044848148358141;9.99988541529781;0.8335002472971307;0.015561949167025043;0.015561937978150977;0.7977311400812152;0.014893753761629715;0.7978665040596644
20.557384;1.044446577990707;0.8333401124126152;0.7978732064429338;-8.287571897533201e-08;-8.48465467350923e-08;1.0448481588084473;9.999885461626432;0.8335002899822209;0.01556194740429249;0.01556193703061867;0.7977310872836519;0.01489375205260623;0.7978664251699759
20.567384;1.0444466477267327;0.8333401634516208;0.7978733571213837;-8.289381651005037e-08;-8.482103931175659e-08;1.0448481632104254;9.999885556709867;0.8335003358598739;0.015561945692019463;0.015561935996097112;0.7977310403684178;0.01489375051321338;0.797866347849817
20.577384;1.0444467136627982;0.8333402124246851;0.79787350726975;-8.291162641655307e-08;-8.479392671880622e-08;1.0448481613219829;9.999885692128936;0.8335003851848828;0.015561944032513158;0.015561934872334237;0.7977309996664845;0.014893749147968505;0.7978662722796475
20.587384;1.0444467759348124;0.8333402591964367;0.7978736562309191;-8.292896686133557e-08;-8.476507776465288e-08;1.044848153000076;9.999885859695393;0.8335004381601356;0.015561942427122947;0.015561933658093009;0.7977309655304109;0.01489374795998254;0.7978661988112484
20.597384;1.0444468346880071;0.833340303737162;0.7978738032960747;-8.294566316281417e-08;-8.4734370632498e-08;1.0448481382691135;9.999886051520079;0.8335004949019313;0.01556194087790573;0.015561932351918516;0.7977309383097869;0.014893746948149758;0.7978661278849128
20.607384;1.0444468901217836;0.8333403460843823;0.797873947826374;-8.29615691980575e-08;-8.470169181300663e-08;1.0448481173418014;9.999886260822302;0.8335005554893247;0.015561939389015117;0.015561930952378783;0.7977309183088716;0.014893746107315272;0.7978660599501216
20.617384;1.0444469425369751;0.8333403862642265;0.7978740893558648;-8.297656034496262e-08;-8.46669381002648e-08;1.044848090633257;9.999886482757232;0.8335006200528767;0.015561937966658541;0.015561929459561152;0.7977309057581748;0.014893745429820807;0.797865995416218
20.627384;1.0444469923150326;0.8333404242625346;0.7978742275875372;-8.299051776160982e-08;-8.463002420600975e-08;1.0448480587797613;9.99988671436683;0.8335006888209047;0.015561936617972984;0.015561927875674534;0.7977309007944975;0.014893744906278691;0.7978659346709847
20.637384;1.0444470398520254;0.8333404600259344;0.7978743623159202;-8.300332942267211e-08;-8.459090765742908e-08;1.0448480225604433;9.999886954227046;0.8335007621045352;0.01556193534966052;0.015561926203676914;0.797730903462517;0.014893744525725488;0.7978658781764382
20.647384;1.0444470855182912;0.8333404934295443;0.79787449333811;-8.301490047114503e-08;-8.454959775068724e-08;1.0448479827661565;9.999887202186528;0.8335008402696009;0.015561934166855652;0.015561924445539478;0.7977309137376095;0.014893744276366812;0.7978658265062926
20.657384;1.0444471296614593;0.833340524271535;0.7978746203984853;-8.30251529873888e-08;-8.450614211173712e-08;1.044847940143842;9.999887458938709;0.833500923738929;0.015561933072008143;0.015561922601950575;0.7977309315653142;0.014893744146879658;0.7978657802342992
20.667384;1.044447172615755;0.8333405523473211;0.7978747431961039;-8.303402338444788e-08;-8.446061639642729e-08;1.0448478953785088;9.99988772584348;0.8335010129913826;0.015561932064426355;0.015561920672398906;0.7977309569259077;0.014893744126698418;0.7978657398361854
20.677384;1.0444472146943962;0.8333405775426137;0.7978748614429509;-8.304146147685178e-08;-8.441311593121435e-08;1.0448478490698123;9.999888004776308;0.8335011084977609;0.015561931141789088;0.015561918654749644;0.7977309898812818;0.01489374420471426;0.7978657057314892
20.687384;1.0444472561937304;0.8333405998733387;0.7978749749325484;-8.30474247822398e-08;-8.436374645232913e-08;1.0448478016934373;9.999888297285382;0.8335012106310807;0.015561930302850836;0.015561916545366273;0.7977310305734631;0.014893744368381848;0.7978656783351361
20.697384;1.0444472974145735;0.8333406194355075;0.7978750835760775;-8.305187622893708e-08;-8.431261391945174e-08;1.0448477535582048;9.999888604247305;0.8335013196125539;0.015561929548276367;0.015561914339670292;0.7977310792192008;0.014893744605244086;0.7978656580069641
20.707384;1.0444473386556172;0.8333406363043125;0.7978751873765758;-8.305478616217926e-08;-8.425982410478562e-08;1.0448477048589726;9.999888926390017;0.8335014355056485;0.015561928878643844;0.015561912032398546;0.7977311361188405;0.01489374490521667;0.7978656449722498
20.717384;1.0444473801862695;0.833340650498234;0.7978752863359646;-8.305613530569796e-08;-8.420549793300278e-08;1.0448476557856587;9.999889264141544;0.8335015582585172;0.015561928292218813;0.01556190961793122;0.7977312016538196;0.014893745261019742;0.7978656393108119
20.727384;1.0444474222407878;0.8333406620016891;0.7978753803570785;-8.305592107328989e-08;-8.414976426962534e-08;1.0448476065499623;9.999889617233313;0.8335016877711636;0.015561927784127823;0.015561907090932196;0.7977312762707335;0.014893745667313435;0.7978656410121928
20.737384;1.0444474650077795;0.833340670779419;0.7978754692490448;-8.305415570725266e-08;-8.409272736374737e-08;1.0448475574020006;9.999889985228975;0.8335018239498712;0.015561927346236739;0.015561904446917756;0.797731360454932;0.014893746119875267;0.7978656500101982
20.747384;1.0444475085956748;0.8333406768232756;0.7978755528341988;-8.305085840202692e-08;-8.403446007962082e-08;1.0448475086603237;9.99989036844865;0.8335019667048505;0.015561926967367991;0.01556190168260111;0.7977314546682732;0.014893746615096036;0.7978656661682075
20.757384;1.0444475529882271;0.833340680191893;0.7978756310516975;-8.30460602114292e-08;-8.397502664919858e-08;1.0448474605913878;9.999890768526939;0.8335021158949885;0.015561926634119741;0.015561898796090743;0.7977315592455083;0.014893747149968344;0.7978656892964411
20.767384;1.0444475980095176;0.833340680966101;0.7978757039934894;-8.30398050342809e-08;-8.39145086836407e-08;1.0448474132219392;9.999891187949386;0.8335022712971797;0.015561926332214154;0.015561895786778877;0.7977316743247332;0.014893747722813162;0.7978657191998727
20.777384;1.0444476433782361;0.8333406792048346;0.7978757718676768;-8.303213209674667e-08;-8.385303259364485e-08;1.0448473663381685;9.9998916288403;0.8335024326235969;0.015561926047759906;0.015561892654807079;0.797731799891958;0.014893748334412999;0.7978657556917033
20.787384;1.0444476888357666;0.8333406749623612;0.7978758349199073;-8.302307109796634e-08;-8.379077913155394e-08;1.044847319666866;9.999892092592082;0.8335025995514465;0.015561925768078183;0.015561889400631695;0.7977319358791792;0.014893748987971904;0.7978657986084171
20.797384;1.0444477341872331;0.8333406682830881;0.7978758933530844;-8.301266748988303e-08;-8.372795362932512e-08;1.044847273024435;9.999892580327629;0.8335027717416218;0.015561925482717932;0.015561886025045575;0.7977320821818572;0.014893749687367732;0.7978658478511462
20.807384;1.044447779246904;0.8333406591533548;0.7978759472731115;-8.300100524860988e-08;-8.366474568087895e-08;1.044847226308427;9.999893093010126;0.8335029488276412;0.01556192518477048;0.015561882529213044;0.7977322386164586;0.014893750435965476;0.7978659033811581
20.817384;1.0444478238125328;0.8333406475124098;0.797875996685163;-8.298820128462543e-08;-8.360130920825403e-08;1.0448471794158365;9.999893631605838;0.8335031303945686;0.015561924871643047;0.015561878915055914;0.7977324049442175;0.014893751237064958;0.797865965132321
20.827384;1.0444478676736306;0.8333406333141569;0.7978760415272134;-8.297439699921523e-08;-8.353777004164104e-08;1.0448471321907304;9.999894197766404;0.8335033159951123;0.015561924544831096;0.015561875186405283;0.797732580912479;0.014893752093667863;0.7978660329097159
20.837384;1.0444479106237;0.8333406164969669;0.7978760816966427;-8.295976243448194e-08;-8.347425190244528e-08;1.0448470843786448;9.99989479398003;0.8335035051928437;0.01556192420857757;0.015561871349761603;0.797732766186469;0.014893753007352952;0.7978661063510329
20.847384;1.0444479524899732;0.8333405968932086;0.7978761170719927;-8.294449125607017e-08;-8.341088432707755e-08;1.0448470356045165;9.999895422673092;0.8335036975767848;0.01556192386817367;0.015561867413699791;0.7977329602587003;0.014893753978612026;0.7978661849477597
20.857384;1.0444479931371937;0.8333405742817147;0.7978761475498012;-8.292879169303075e-08;-8.334778498234883e-08;1.0448469854292055;9.999896085163828;0.8335038927277579;0.015561923528868482;0.015561863387428142;0.7977331624551934;0.014893755007444867;0.7978662680895849
20.867384;1.0444480324273342;0.8333405485496721;0.7978761730693048;-8.291288454443372e-08;-8.328505475837813e-08;1.0448469334143309;9.999896781200956;0.8335040901733372;0.015561923194929888;0.015561859279673941;0.7977333719783166;0.01489375609281642;0.7978663551181725
20.877384;1.0444480702098977;0.8333405197373217;0.7978761936251108;-8.28969820375453e-08;-8.322278971986655e-08;1.044846879137789;9.999897509104086;0.8335042894034583;0.015561922869154553;0.015561855098814687;0.7977335879242899;0.014893757232740265;0.7978664453659672
20.887384;1.0444481063663253;0.8333404879630752;0.7978762092859605;-8.288124466820798e-08;-8.316108448457594e-08;1.0448468222029152;9.999898266290831;0.833504489936509;0.015561922553826992;0.01556185085378906;0.7977338092690885;0.014893758424961486;0.797866538153415
20.897384;1.044448140827494;0.8333404533481843;0.7978762201363904;-8.286575780316696e-08;-8.310003867216114e-08;1.0448467622533522;9.999899049977829;0.8335046913245179;0.015561922251754913;0.015561846554270462;0.7977340348508173;0.014893759667425394;0.7978666328024354
20.907384;1.0444481735136681;0.833340415965723;0.7978762261445173;-8.285054808597974e-08;-8.303977289800864e-08;1.0448466990130232;9.99989985789557;0.8335048930909562;0.0155619219659268;0.01556184221015274;0.7977342634090068;0.014893760958681444;0.7978667287277442
20.917384;1.0444482042835894;0.8333403758306152;0.797876227148334;-8.283561164927277e-08;-8.298042178919117e-08;1.0448466323500187;9.999900688745502;0.8335050946852021;0.015561921698845842;0.015561837830898692;0.797734493638222;0.014893762297174056;0.7978668255034385
20.927384;1.0444482329804508;0.8333403329028612;0.7978762229753781;-8.282092128431216e-08;-8.292210396529371e-08;1.0448465622807122;9.999901542222384;0.833505295487487;0.015561921452584237;0.0155618334242014;0.7977347242044633;0.014893763679790364;0.7978669227883969
20.937384;1.0444482595268438;0.8333402870905954;0.7978762134979168;-8.280641493426828e-08;-8.286490918948477e-08;1.0448464889153564;9.999902418758433;0.8335054948580344;0.015561921229194501;0.015561828995211928;0.7977349537696476;0.014893765101782143;0.7978670202168716
20.947384;1.0444482839952187;0.8333402383255692;0.7978761986009857;-8.279198640439851e-08;-8.280890815643286e-08;1.0448464123964318;9.999903319216925;0.8335056921848271;0.015561921030750136;0.015561824547487961;0.7977351810325276;0.014893766558268857;0.7978671174080503
20.957384;1.0444483066067656;0.8333401866695708;0.7978761781942371;-8.277748741200116e-08;-8.27541625352198e-08;1.0448463328470428;9.999904244583899;0.8335058868905265;0.015561920858832729;0.015561820084068163;0.7977354047688561;0.014893768045811471;0.7978672140381601
20.967384;1.044448327673265;0.8333401323478989;0.7978761522383955;-8.276274498281661e-08;-8.270073620312892e-08;1.04484625038169;9.999905195612214;0.8335060784306861;0.015561920713949476;0.015561815607932426;0.7977356238337268;0.014893769563032483;0.7978673098239949
20.977384;1.0444483475597244;0.8333400757289863;0.7978761207007283;-8.274760205304154e-08;-8.264870352047709e-08;1.0448461651413392;9.999906172754269;0.8335062663250884;0.015561920595314877;0.01556181112220947;0.7977358370951066;0.014893771110894153;0.7978674044482668
20.987384;1.0444483666644166;0.8333400172779871;0.7978760835419395;-8.273197028242287e-08;-8.259813800600128e-08;1.0448460772665098;9.999907176218912;0.8335064501932371;0.015561920501806546;0.015561806630106173;0.7977360433885966;0.014893772693223825;0.7978674975759029
20.997384;1.0444483854057378;0.8333399574654072;0.7978760407927825;-8.271584953869262e-08;-8.254909845281201e-08;1.044845986841971;9.999908205241145;0.8335066297516851;0.0155619204339878;0.01556180213489278;0.7977362415532326;0.0148937743166946;0.7978675889235873
21.007384;1.0444484041942266;0.8333398966635706;0.7978759925965776;-8.26992942077801e-08;-8.250163975038155e-08;1.044845893847603;9.99990925718223;0.8335068047806298;0.01556192039466256;0.015561797639729053;0.7977364305068398;0.0148937759897273;0.797867678278499
21.017384;1.044448423294919;0.8333398351172688;0.7978759391664274;-8.268237368092974e-08;-8.245583546349244e-08;1.044845798107705;9.999910327853943;0.83350697508138;0.015561920387157214;0.015561793147126171;0.7977366093163882;0.014893777720589783;0.7978677655048348
21.027384;1.0444484426624614;0.8333397730171108;0.7978758807145558;-8.266516015707766e-08;-8.241178508613966e-08;1.0448456992612731;9.999911412691603;0.8335071404490461;0.015561920414270063;0.01556178865887225;0.7977367772050996;0.014893779515395661;0.7978678505379666
21.037384;1.044448461926503;0.8333397105734944;0.7978758174161557;-8.26477241978513e-08;-8.236961333726936e-08;1.0448455967945123;9.999912507471068;0.8335073006896241;0.015561920479321163;0.01556178417662823;0.7977369334992973;0.014893781376986291;0.7978679333445606
21.047384;1.0444484805197216;0.8333396480152327;0.7978757494442485;-8.263012677142982e-08;-8.232947714344638e-08;1.0448454901436184;9.999913608267981;0.8335074556679549;0.01556192058670906;0.015561779702257085;0.797737077601867;0.014893783305533348;0.7978680139280866
21.057384;1.0444484978476314;0.8333395855420856;0.7978756770306406;-8.261241864633322e-08;-8.229155401806884e-08;1.0448453788168928;9.999914711477931;0.8335076053117463;0.015561920740370298;0.015561775237420028;0.7977372090289591;0.014893785300794425;0.7978680923851199
21.067384;1.0444485133831067;0.8333395232717277;0.7978756004678769;-8.259465535173611e-08;-8.225599929100243e-08;1.044845262487516;9.999915813902266;0.8335077495665228;0.01556192094247389;0.015561770783218269;0.7977373274675938;0.014893787363831365;0.797868168911565
21.077384;1.0444485266133;0.833339461250241;0.797875520025115;-8.257691996147496e-08;-8.222291973385837e-08;1.044845141015007;9.999916912157346;0.8335078883993627;0.01556192119430512;0.01556176634056102;0.7977374328099096;0.014893789495930319;0.7978682437303949
21.087384;1.0444485369789616;0.8333393995215947;0.7978754358532877;-8.255932127531148e-08;-8.219238264668687e-08;1.0448450143719323;9.999918002406403;0.8335080218523028;0.015561921498134226;0.015561761911107553;0.7977375251297598;0.014893791696035122;0.7978683170231384
21.097384;1.0444485439336642;0.8333393381553397;0.7978753479867973;-8.254196082210739e-08;-8.216443219645506e-08;1.0448448825477052;9.999919081169203;0.8335081500449719;0.015561921858075593;0.015561757498170773;0.797737604599426;0.014893793959811864;0.7978683889131044
21.107384;1.0444485470090092;0.833339277252797;0.7978752564215502;-8.252492441070172e-08;-8.213910605726454e-08;1.0448447455220098;9.99992014590535;0.8335082730974664;0.015561922279236168;0.015561753106751166;0.7977376714065616;0.014893796281072031;0.7978684594526867
21.117384;1.0444485458363073;0.8333392169730162;0.7978751611809279;-8.250831979992093e-08;-8.211645007721265e-08;1.0448446033031338;9.99992119507678;0.833508391021283;0.015561922766019963;0.01556174874285326;0.7977377257138197;0.01489379865371737;0.7978685286080909
21.127384;1.0444485401642942;0.8333391575266162;0.7978750623471894;-8.249230660650466e-08;-8.209651624831852e-08;1.0448444559474062;9.999922228328638;0.8335085036671508;0.015561923321362105;0.015561744412550057;0.7977377676686135;0.01489380107268081;0.7978685962661867
21.137384;1.044448529804838;0.833339099141696;0.7978749600423211;-8.247708973240045e-08;-8.207934695397258e-08;1.044844303546364;9.999923246565094;0.8335086107743491;0.015561923947623861;0.01556174012077062;0.7977377974457464;0.01489380353360383;0.7978686622447175
21.147384;1.0444485145129432;0.8333390420159729;0.7978748543752364;-8.24628966135825e-08;-8.206495594707968e-08;1.0448441462596456;9.999924251717133;0.8335087120213006;0.015561924647741074;0.015561735870790457;0.7977378152809133;0.014893806031607587;0.7978687263135913
21.157384;1.044448493903476;0.8333389862503294;0.797874745402019;-8.244995271694283e-08;-8.205331822184996e-08;1.0448439843674089;9.9999252463769;0.8335088070290616;0.015561925425337788;0.015561731665054788;0.7977378215111097;0.014893808560475084;0.7978687882390342
21.167384;1.0444484674276424;0.8333389318170654;0.7978746331127575;-8.243845887252804e-08;-8.204438158427105e-08;1.0448438182573545;9.999926233391339;0.8335088953731419;0.015561926283845487;0.015561727506865871;0.7977378166230248;0.014893811112944804;0.7978688478320817
