time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.177384;1.0444484344040352;0.8333388785868974;0.7978745174832444;-8.24285725603596e-08;-8.203807781421235e-08;1.044843648377207;9.999927215509036;0.8335089765829741;0.015561927225370963;0.015561723402480259;0.7977378012382633;0.01489381368099096;0.7978689049807645
21.187384;1.044448394122757;0.8333388263752715;0.7978743985562029;-8.242039681618066e-08;-8.203431120068947e-08;1.0448434752139941;9.999928195222022;0.8335090501257313;0.015561928250962486;0.015561719361758647;0.7977377760414336;0.014893816255643058;0.7978689596296807
21.197384;1.0444483459552047;0.8333387749877798;0.7978742764635361;-8.241398793246214e-08;-8.203295489184709e-08;1.0448432992898682;9.999929174791783;0.8335091154118989;0.015561929361849447;0.015561715396253327;0.7977377417183884;0.014893818827497712;0.7978690117277037
21.207384;1.044448289377594;0.8333387242779475;0.797874151406808;-8.240938625712018e-08;-8.203388243213286e-08;1.0448431211760467;9.999930156356704;0.8335091718097123;0.015561930559083106;0.015561711516971248;0.7977376989415161;0.014893821388424041;0.7978690612389266
21.217384;1.0444482239238229;0.8333386741970905;0.7978740236243002;-8.240664759500874e-08;-8.203700030608788e-08;1.0448429415534548;9.99993114193135;0.8335092186788207;0.015561931842190718;0.015561707733504307;0.7977376484220217;0.01489382393310893;0.7978691082150287
21.227384;1.0444481491159738;0.8333386247839266;0.7978738933626713;-8.240584979270716e-08;-8.204224531999591e-08;1.0448427612575417;9.99993213328173;0.8335092554565977;0.015561933208734622;0.015561704053665228;0.7977375909788987;0.014893826459217368;0.7978691528242586
21.237384;1.04444806444298;0.8333385761283393;0.79787376086193;-8.240708945658335e-08;-8.204958021116944e-08;1.0448425812252018;9.999933131731884;0.8335092817662243;0.015561934654215957;0.01556170048259595;0.7977375275279668;0.014893828966686076;0.7978691953091773
21.247384;1.0444479694301751;0.8333385283961763;0.7978736263264125;-8.241048800353065e-08;-8.205901122984954e-08;1.0448424023985776;9.999934137940254;0.8335092974751401;0.015561936172110467;0.015561697021812482;0.7977374590090613;0.014893831457175672;0.7978692359265136
21.257384;1.0444478636835537;0.8333384818644526;0.7978734899311928;-8.241619119960746e-08;-8.207057939226287e-08;1.0448422256796712;9.999935152262038;0.8335093026888492;0.015561937754786849;0.015561693669288256;0.7977373863405747;0.01489383393417891;0.7978692749127712
21.267384;1.044447746867619;0.833338436871655;0.7978733518754453;-8.242435522143964e-08;-8.208430980971476e-08;1.044842051903458;9.99993617577117;0.8335092976898653;0.015561939395065809;0.015561690420693346;0.7977373103814228;0.01489383640283462;0.7978693124814384
21.277384;1.0444476187364446;0.8333383937572622;0.7978732123881808;-8.243512999680001e-08;-8.210016806233488e-08;1.0448418818119063;9.999937210932632;0.833509282821309;0.015561941087433875;0.015561687271501973;0.7977372318669818;0.01489383886823428;0.7978693487998096
21.287384;1.044447479202782;0.8333383528659772;0.7978730716910615;-8.24486382298526e-08;-8.211805375927495e-08;1.0448417161052048;9.999938261400795;0.8335092583736686;0.015561942828364603;0.015561684219104404;0.7977371514081395;0.014893841333862656;0.7978693839470062
21.297384;1.0444473283735953;0.8333383145488026;0.7978729299763561;-8.246495863429707e-08;-8.213782480655625e-08;1.044841555517177;9.999939331132483;0.8335092245540477;0.015561944615768541;0.015561681263276733;0.7977370695797236;0.014893843801718301;0.7978694179199292
21.307384;1.044447166552683;0.833338279124776;0.7978727873874019;-8.248413649882833e-08;-8.2159322078143e-08;1.044841400828871;9.999940423436174;0.8335091815522149;0.01556194644760095;0.015561678405291175;0.7977369869464686;0.014893846272717799;0.797869450648481
21.317384;1.0444469941769252;0.8333382468405895;0.7978726440063302;-8.250620424924515e-08;-8.21823721146005e-08;1.0448412528413176;9.999941540727036;0.8335091296155991;0.015561948320732438;0.015561675647578039;0.7977369039738769;0.014893848747264151;0.7978694820013554
21.327384;1.0444468117266112;0.833338217845576;0.7978724998501716;-8.253117294092515e-08;-8.220679376481046e-08;1.0448411122890466;9.99994268486198;0.8335090690446947;0.015561950231247552;0.015561672993628683;0.797736820978632;0.014893851226856504;0.7978695118556866
21.337384;1.0444466197114477;0.8333381921751942;0.7978723548293777;-8.255900525429398e-08;-8.22324203137372e-08;1.0448409797439715;9.999943857185519;0.8335090001483733;0.01556195217517569;0.015561670447263035;0.7977367381496455;0.014893853714685386;0.7978695401704013
21.347384;1.0444464186565228;0.8333381697533393;0.797872208711602;-8.258960169009568e-08;-8.225910064700104e-08;1.0448408556155373;9.999945057869203;0.833508923232195;0.01556195414907293;0.01556166801261964;0.7977366555474483;0.014893856214229471;0.7978695669428008
21.357384;1.0444462090071016;0.8333381504095267;0.7978720611494178;-8.262280832446665e-08;-8.228668470471157e-08;1.044840740196675;9.999946284996446;0.8335088386255791;0.015561956150890042;0.015561665694725666;0.7977365731184015;0.014893858728409383;0.7978695920970451
21.367384;1.044445991129729;0.8333381338789013;0.7978719117236098;-8.265844528796333e-08;-8.231502774953256e-08;1.0448406337553127;9.999947534327584;0.8335087467189336;0.015561958180042147;0.015561663499039506;0.79773649075314;0.01489386125980396;0.7978696154423783
21.377384;1.0444457654496722;0.8333381198243682;0.7978717600005594;-8.269633584309668e-08;-8.234399360369736e-08;1.0448405367067675;9.999948800296256;0.8335086479866749;0.015561960235870751;0.015561661430397685;0.7977364083328365;0.014893863810472929;0.7978696367293598
21.387384;1.0444455324872892;0.833338107907279;0.7978716055942754;-8.273630939907144e-08;-8.237344308016649e-08;1.0448404496527455;9.999950077346313;0.8335085429789252;0.015561962315971983;0.015561659492213472;0.7977363257321393;0.01489386638181102;0.7978696557345254
21.397384;1.0444452928118582;0.8333380978418843;0.7978714481643886;-8.277819177247779e-08;-8.240324187971256e-08;1.0448403731816578;9.999951360369796;0.8335084323053636;0.015561964415973075;0.015561657686278273;0.7977362427924699;0.014893868974978476;0.7978696723316309
21.407384;1.0444450470529314;0.8333380894171732;0.797871287408236;-8.282180754335227e-08;-8.243328757138293e-08;1.0448403076888946;9.9999526443951;0.8335083166479543;0.015561966530442969;0.015561656013399892;0.7977361593215203;0.014893871591571477;0.7978696865259122
21.417384;1.0444447959043837;0.8333380825071676;0.7978711230968216;-8.286698940767993e-08;-8.246351476264463e-08;1.0448402533540027;9.999953924353274;0.833508196785534;0.015561968654034935;0.015561654474114705;0.7977360751238468;0.014893874233879282;0.7978696984375063
21.427384;1.0444445401148925;0.8333380770502705;0.7978709550698073;-8.291358393419769e-08;-8.249387728359819e-08;1.0448402101426353;9.999955195364278;0.8335080735867364;0.015561970782443469;0.015561653068930486;0.7977359900216282;0.014893876903880676;0.7978697082689612
21.437384;1.044444280451959;0.8333380730180615;0.7978707831812566;-8.296145483905054e-08;-8.252434641027787e-08;1.0448401777970748;9.999956453022344;0.8335079479240255;0.015561972912797595;0.01556165179873407;0.7977359038830866;0.014893879601869418;0.7978697162884816
21.447384;1.0444440175776417;0.833338070439353;0.7978706073065763;-8.301048506666541e-08;-8.255493102224675e-08;1.0448401558745914;9.999957693010705;0.8335078205678395;0.015561975043427451;0.015561650665171414;0.7977358166457327;0.014893882326617728;0.7978697228101431
21.457384;1.0444437519880665;0.8333380694474357;0.7978704274448049;-8.306057678220294e-08;-8.258567872540297e-08;1.0448401438286365;9.999958910691456;0.8335076922131291;0.015561977172749679;0.015561649670114672;0.7977357282637344;0.01489388507661191;0.7978697281400989
21.467384;1.044443484105026;0.8333380702778663;0.7978702438222968;-8.31116473506191e-08;-8.2616632001262e-08;1.0448401410789196;9.999960101186916;0.8335075635868738;0.015561979297153828;0.015561648814676688;0.7977356385988378;0.014893887850586273;0.797869732529861
21.477384;1.0444432143732902;0.8333380732359132;0.7978700568966829;-8.31636257143701e-08;-8.264776994549389e-08;1.044840147024287;9.999961259219072;0.8335074354528906;0.015561981409358057;0.015561648098820399;0.7977355473945277;0.014893890647062431;0.7978697362081635
21.487384;1.0444429433234002;0.8333380786512694;0.797869867256139;-8.321645317633803e-08;-8.267899189749016e-08;1.0448401610387148;9.999962378413905;0.8335073085486778;0.015561983498804709;0.015561647521956363;0.7977354543808622;0.014893893463374762;0.7978697394476961
21.497384;1.0444426716024986;0.8333380868293996;0.7978696755089242;-8.327008116554262e-08;-8.271015080519122e-08;1.0448401824890672;9.999963450993532;0.8335071835570047;0.015561985553908196;0.01556164708379789;0.7977353593771312;0.014893896294990074;0.7978697425663049
21.507384;1.0444423998968564;0.8333380980222582;0.7978694822241852;-8.332446427072252e-08;-8.274108768852358e-08;1.0448402107644392;9.999964468409782;0.8335070610784787;0.015561987564338981;0.015561646784685612;0.7977352623237381;0.014893899136288493;0.7978697459098754
21.517384;1.044442128827037;0.8333381123934117;0.7978692879049186;-8.337954836767822e-08;-8.277164781375098e-08;1.044840245313221;9.999965422062179;0.8335069416170036;0.015561989521760728;0.015561646625240217;0.7977351632611426;0.014893901982106019;0.7978697498966637
21.527384;1.0444418589598714;0.8333381299930438;0.7978690929822461;-8.343525391373607e-08;-8.280170074530998e-08;1.0448402856469963;9.999966303783697;0.8335068256326245;0.015561991419759579;0.01556164660504296;0.7977350622649466;0.01489390482837039;0.7978697550294237
21.537384;1.0444415908909035;0.8333381507853582;0.7978688978392309;-8.349146230890671e-08;-8.283115493804367e-08;1.0448403313055832;9.99996710666492;0.8335067136140929;0.015561993253684618;0.01556164672172172;0.7977349594100047;0.014893907672373412;0.7978697618590141
21.547384;1.0444413252532843;0.8333381746789059;0.7978687028765804;-8.354801613434602e-08;-8.285994006140069e-08;1.0448403818461252;9.999967825372673;0.8335066060922656;0.015561995019721813;0.015561646972360059;0.7977348547818416;0.01489391051283339;0.7978697709945168
21.557384;1.044441062640708;0.8333382015404813;0.7978685085898113;-8.360473794704675e-08;-8.288796743929764e-08;1.044840436867044;9.999968455428169;0.8335065035934532;0.015561996713899314;0.015561647355643637;0.7977347484658164;0.01489391334858493;0.7978697830918541
21.567384;1.0444408035582888;0.8333382312331269;0.7978683155703805;-8.366145085843434e-08;-8.291510457802015e-08;1.0448404960425512;9.999968993051878;0.833506406603103;0.0155619983322008;0.01556164787200929;0.7977346405127509;0.014893916177160736;0.7978697987806289
21.577384;1.044440548430537;0.8333382636213149;0.7978681244257938;-8.37179929411374e-08;-8.294118543824352e-08;1.0448405591539147;9.999969436123543;0.8335063155610483;0.015561999871437686;0.015561648522091444;0.7977345309434822;0.014893918995232383;0.7978698186271319
21.587384;1.0444402976118266;0.8333382985366158;0.797867935696628;-8.377423003097403e-08;-8.29660412141732e-08;1.0448406260746181;9.999969784707115;0.8335062308171156;0.015562001329967887;0.015561649305244854;0.7977344198139604;0.014893921800121245;0.797869843158431
21.597384;1.0444400513986045;0.8333383357796318;0.7978677497819783;-8.383005658119242e-08;-8.298952252704536e-08;1.0448406967053179;9.99997004038329;0.8335061525518962;0.015562002707911375;0.015561650218354145;0.7977343072790714;0.01489392459032629;0.7978698728679694
21.607384;1.044439810061968;0.8333383751163802;0.7978675668976839;-8.388538715786381e-08;-8.301150204131073e-08;1.044840770916328;9.999970205198554;0.8335060807451086;0.015562004007006199;0.01556165125518918;0.7977341935968124;0.014893927364934032;0.79786990813522
21.617384;1.0444395738782617;0.833338416261867;0.7978673871314753;-8.394015210327496e-08;-8.30318701902145e-08;1.0448408484762852;9.999970281067121;0.833506015201032;0.015562005230487147;0.015561652407563851;0.7977340790687562;0.014893930123118593;0.7978699491620164
21.627384;1.0444393431331098;0.8333384589081236;0.797867210539524;-8.399429455400676e-08;-8.305054309922795e-08;1.0448409289468632;9.999970269583995;0.8335059556211448;0.015562006383352447;0.015561653667297646;0.7977339639479222;0.014893932863968028;0.7978699960345532
21.637384;1.0444391180864627;0.8333385027529447;0.797867037217422;-8.40477708853474e-08;-8.306746275872037e-08;1.0448410116649622;9.999970171911178;0.8335059017075643;0.0155620074720279;0.015561655026774873;0.7977338483740845;0.014893935586907237;0.7978700487874912
21.647384;1.044438898930951;0.8333385475071111;0.7978668673452328;-8.410055765054556e-08;-8.30825619934592e-08;1.0448410958464167;9.999969988795394;0.8335058532399985;0.015562008502907626;0.015561656478400025;0.79773373239158;0.014893938293021661;0.7978701073950524
21.657384;1.0444386858030776;0.8333385929114238;0.7978667011453933;-8.415264233791727e-08;-8.309573793780317e-08;1.044841180716601;9.99996972062714;0.8335058100950905;0.015562009481412684;0.015561658014238646;0.7977336160404888;0.014893940985855567;0.797870171778403
21.667384;1.0444384787941274;0.8333386387579936;0.7978665387665976;-8.420399245080753e-08;-8.310687617607742e-08;1.0448412656506414;9.999969367431245;0.8335057722246412;0.015562010412086314;0.015561659625914678;0.7977334994185;0.01489394367022852;0.7978702418326373
21.677384;1.0444382778914036;0.8333386849140296;0.7978663802417859;-8.425453776688805e-08;-8.311587869996919e-08;1.0448413502675482;9.99996892908855;0.8335057396431078;0.015562011298431185;0.015561661304735666;0.7977333826595215;0.014893946350140987;0.7978703174281566
21.687384;1.0444380829195796;0.8333387313278255;0.7978662255455945;-8.430418326668368e-08;-8.312265770180873e-08;1.0448414343913341;9.999968405564996;0.8335057124290179;0.015562012142259508;0.015561663042526363;0.7977332659006687;0.014893949027782415;0.7978703984114025
21.697384;1.0444378935788035;0.833338777979853;0.7978660746512918;-8.435283758437492e-08;-8.31271335529199e-08;1.0448415179460824;9.999967796875946;0.8335056906947677;0.015562012943818409;0.015561664832457345;0.7977331493019939;0.014893951704191737;0.7978704846293926
21.707384;1.044437709574556;0.8333388248145022;0.7978659275685372;-8.440044195610218e-08;-8.312924879117062e-08;1.0448416008811896;9.999967103413862;0.8335056745355874;0.015562013703150543;0.015561666668845772;0.7977330330965858;0.014893954380659359;0.7978705759563001
21.717384;1.0444375307268208;0.8333388717332961;0.7978657843823358;-8.444698987557695e-08;-8.312896453032994e-08;1.0448416831531118;9.999966326797324;0.8335056640011541;0.015562014421646614;0.015561668546829997;0.7977329176120032;0.014893957059105598;0.7978706722923575
21.727384;1.0444373569845902;0.8333389186449415;0.7978656452519897;-8.449253128159825e-08;-8.312624965941493e-08;1.0448417647404542;9.999965470096877;0.8335056590848355;0.01556201510263759;0.015561670461978237;0.7977328032381262;0.014893959740908567;0.7978707735235447
21.737384;1.0444371883950991;0.8333389654787633;0.7978655103472585;-8.453716252502083e-08;-8.312108611828472e-08;1.0448418456243003;9.999964536682334;0.8335056596747792;0.015562015750226185;0.015561672409078494;0.7977326903492692;0.014893962425985117;0.7978708794536881
21.747384;1.0444370250645838;0.8333390121419681;0.7978653797645082;-8.458100499050835e-08;-8.311347553821864e-08;1.0448419257569577;9.999963528813472;0.8335056654806549;0.015562016367434199;0.01556167438139569;0.7977325792539915;0.014893965113377544;0.7978709897683313
21.757384;1.0444368671142423;0.8333390584890215;0.7978652534605065;-8.462417336308821e-08;-8.310343499249116e-08;1.044842005093994;9.999962447202961;0.8335056760452393;0.015562016956203325;0.015561676370987392;0.7977324702364276;0.014893967801774122;0.7978711040661469
21.767384;1.0444367146605835;0.8333391043281976;0.7978651312086282;-8.466674014883818e-08;-8.309098861122773e-08;1.0448420836284267;9.999961291290642;0.8335056908435576;0.015562017518058588;0.015561678368988115;0.7977323636231565;0.01489397048857358;0.7978712218934886
21.777384;1.0444365678067262;0.833339149457514;0.7978650126135809;-8.470871725698657e-08;-8.307616290453316e-08;1.0448421613437227;9.999960059758484;0.8335057093484867;0.015562018053503286;0.015561680365663745;0.7977322597832764;0.014893973169399204;0.7978713427548303
21.787384;1.0444364266150923;0.8333391937372191;0.7978648972127111;-8.475007650934183e-08;-8.305899079568822e-08;1.0448422381469922;9.99995875129026;0.8335057310480756;0.015562018562226354;0.01556168235102851;0.7977321590458015;0.014893975839051832;0.7978714661337866
21.797384;1.0444362910826108;0.8333392371576314;0.7978647845988929;-8.479078886899422e-08;-8.303951717975736e-08;1.044842313869367;9.99995736563022;0.8335057555001908;0.015562019043383732;0.015561684316047639;0.7977320616322312;0.014893978491789153;0.7978715915010717
21.807384;1.0444361611456927;0.8333392798357352;0.7978646745165537;-8.483083529760383e-08;-8.301779041280045e-08;1.0448423883143465;9.999955904297526;0.8335057823831167;0.015562019494110303;0.015561686253167019;0.7977319676884244;0.014893981120446495;0.7978717182999548
21.817384;1.044436036728089;0.8333393219523563;0.7978645669055475;-8.487019166985422e-08;-8.29938543504947e-08;1.0448424613125689;9.999954370197688;0.8335058114442734;0.01556201990946011;0.015561688155640114;0.7977318773295405;0.014893983716028483;0.7978718459381747
21.827384;1.0444359178113056;0.8333393636923528;0.797864461828735;-8.490881486897725e-08;-8.296776832023584e-08;1.0448425327723083;9.999952766737962;0.8335058423929487;0.015562020284562808;0.015561690017004413;0.7977317906267103;0.014893986268288738;0.7978719737952414
21.837384;1.0444358044621387;0.8333394052211833;0.7978643593426904;-8.494663384862993e-08;-8.293963895858644e-08;1.0448426027037727;9.999951097199707;0.8335058748408655;0.01556202061598659;0.015561691831526264;0.7977317076285276;0.014893988766649362;0.7978721012521108
21.847384;1.0444356967917567;0.8333394466637394;0.7978642594362201;-8.498354998965468e-08;-8.290962303847962e-08;1.0448426712158279;9.999949364214304;0.8335059083200936;0.015562020901856268;0.015561693594634466;0.7977316284797328;0.014893991201037682;0.7978722277474419
21.857384;1.0444355949117878;0.8333394880549965;0.7978641620293015;-8.501944238577338e-08;-8.28778922691121e-08;1.0448427384952474;9.999947569343167;0.833505942316428;0.015562021141423688;0.015561695302993738;0.7977315534865493;0.014893993562288986;0.7978723528635114
21.867384;1.0444354989732572;0.833339529340347;0.7978640670087311;-8.505416466503458e-08;-8.284459922550354e-08;1.044842804759062;9.99994571322025;0.8335059762582349;0.015562021334183359;0.015561696954523472;0.7977314829915384;0.014893995841791793;0.7978724764070552
21.877384;1.044435409252461;0.8333395704562317;0.797863974296813;-8.508754544546038e-08;-8.28098804196652e-08;1.0448428702095314;9.999943796253508;0.8335060094920149;0.015562021479468297;0.01556169854825809;0.797731417228883;0.014893998031165518;0.797872598412163
21.887384;1.0444353261314663;0.8333396113763472;0.7978638838787699;-8.511941788762498e-08;-8.27738788512855e-08;1.0448429350232449;9.999941819197955;0.8335060412760305;0.015562021576778624;0.015561700084795967;0.7977313563582487;0.014894000123089769;0.797872719040574
21.897384;1.0444352499546792;0.8333396520704578;0.7978637957537618;-8.514966372863835e-08;-8.27367456369071e-08;1.044842999333323;9.999939783282096;0.833506070793954;0.015562021625679167;0.01556170156662851;0.7977313005723206;0.014894002112825095;0.7978728384402334
21.907384;1.044435180892436;0.8333396924397889;0.7978637098707908;-8.517822990081221e-08;-8.269861621319634e-08;1.044843063190841;9.999937690056786;0.8335060972356928;0.015562021625292102;0.015561702996200893;0.7977312501197559;0.01489400399894489;0.7978729566812425
21.917384;1.044435118891262;0.8333397322859045;0.7978636261148493;-8.52051134195003e-08;-8.265959259751488e-08;1.0448431265445386;9.999935541165161;0.8335061199531499;0.015562021574248108;0.015561704373771527;0.7977312052484059;0.014894005782545856;0.7978730738240359
21.927384;1.044435063712425;0.8333397713523232;0.797863544362369;-8.523033978049425e-08;-8.261974701967436e-08;1.0448431892317405;9.999933338384723;0.8335061385857575;0.015562021470911791;0.015561705697879322;0.7977311661369468;0.014894007465815312;0.7978731900217692
21.937384;1.0444350149947588;0.8333398094595462;0.797863464542216;-8.525395505395113e-08;-8.257913241168589e-08;1.044843250972325;9.999931083899359;0.8335061530893334;0.015562021313585538;0.015561706966323944;0.797731132863837;0.014894009051440891;0.7978733055407388
21.947384;1.044434972311766;0.8333398466219587;0.7978633866222979;-8.527603210763044e-08;-8.253779185213063e-08;1.0448433113874673;9.99992878018777;0.8335061636967959;0.015562021100601257;0.015561708176223717;0.7977311054182983;0.014894010542789968;0.7978734207188336
21.957384;1.0444349352657898;0.8333398830056558;0.7978633105646986;-8.529667258066856e-08;-8.249576747767396e-08;1.0448433700422457;9.999926429614845;0.8335061708285927;0.01556202082995527;0.015561709324447654;0.797731083742381;0.014894011943635297;0.7978735359445982
21.967384;1.0444349035662575;0.8333399188094607;0.7978632363117895;-8.531599632179333e-08;-8.245310113308796e-08;1.044843426501846;9.999924034507222;0.8335061750042034;0.01556202049913688;0.015561710408093017;0.7977310677602314;0.01489401325694592;0.7978736516570284
21.977384;1.0444348770011145;0.8333399542016084;0.7978631637852983;-8.533413104169038e-08;-8.240983488257597e-08;1.044843480401117;9.999921597377053;0.8335061768157267;0.015562020106133265;0.01556171142445393;0.7977310573467215;0.01489401448362085;0.7978737683207084
21.987384;1.0444348553752512;0.8333399892692966;0.7978630928905341;-8.535121858429622e-08;-8.236602348766874e-08;1.044843531491968;9.999919120561733;0.8335061768979486;0.015562019651025443;0.015561712371154862;0.7977310522887546;0.014894015622252078;0.7978738863717234
21.997384;1.0444348385152624;0.8333400239632572;0.7978630235279266;-8.536743003489609e-08;-8.232174071369372e-08;1.0448435796091768;9.999916605943017;0.8335061758455693;0.015562019136771618;0.015561713246194634;0.7977310522900971;0.014894016669535166;0.7978740061597789
22.007384;1.044434826275389;0.8333400581286731;0.7978629555986207;-8.538296450691925e-08;-8.227707153547383e-08;1.0448436246020127;9.999914055226395;0.8335061741668773;0.01556201856822908;0.015561714047331723;0.7977310570002006;0.014894017620525269;0.7978741279254915
22.017384;1.0444348185212946;0.8333400916095034;0.7978628889808912;-8.539802870696725e-08;-8.223210178198507e-08;1.0448436663569205;9.99991147010909;0.833506172300252;0.015562017950432095;0.015561714771779341;0.7977310660483549;0.01489401846912541;0.7978742518532708
22.027384;1.0444348151663996;0.833340124319093;0.7978628234792712;-8.541281317419456e-08;-8.21869094260403e-08;1.0448437048907462;9.999908852132847;0.833506170617683;0.015562017288120521;0.015561715417405815;0.7977310790611098;0.01489401920924031;0.7978743781772771
22.037384;1.0444348162058354;0.8333401562534953;0.7978627588229265;-8.542748124662271e-08;-8.214156640163916e-08;1.0448437403551079;9.999906202743682;0.8335061694175161;0.015562016586010786;0.015561715984291426;0.7977310956661171;0.014894019835746813;0.79787450723341
22.047384;1.0444348216839519;0.8333401874648274;0.7978626947494823;-8.544217893640981e-08;-8.209614900881513e-08;1.0448437729555913;9.999903523769824;0.8335061689439144;0.015562015848478973;0.015561716474689735;0.7977311155057953;0.0148940203440897;0.7978746394342636
22.057384;1.0444348316530165;0.8333402180177011;0.7978626310898809;-8.545705014176588e-08;-8.205074175877181e-08;1.044843802923354;9.999900817670728;0.8335061694032498;0.015562015079044339;0.015561716891860932;0.7977311382616821;0.014894020728727296;0.7978747752298143
22.067384;1.0444348461237418;0.8333402479760061;0.7978625677954071;-8.547224569747643e-08;-8.200543354009352e-08;1.0448438305032204;9.999898087071179;0.8335061709685936;0.01556201428028354;0.015561717239358567;0.7977311636795454;0.014894020982479026;0.7978749150309452
22.077384;1.0444348649855966;0.833340277385406;0.7978625049291808;-8.548793301780098e-08;-8.196031379835718e-08;1.0448438558949296;9.99989533443923;0.8335061737857682;0.015562013454420874;0.015561717521142621;0.797731191574447;0.014894021098050875;0.7978750591109125
22.087384;1.0444348879937277;0.833340306224117;0.7978624426435319;-8.550428960708519e-08;-8.191546944053565e-08;1.0448438792397923;9.999892562043724;0.8335061779383988;0.015562012604080902;0.015561717742146501;0.7977312217994267;0.014894021069666807;0.7978752075736334
22.097384;1.0444349148701246;0.8333403343999374;0.797862381161898;-8.552147101678817e-08;-8.187097464721442e-08;1.0448439006708656;9.999889771390299;0.8335061833814607;0.015562011732069291;0.015561717908077278;0.7977312541875918;0.014894020892261592;0.797875360386771
22.107384;1.0444349453976618;0.8333403618170083;0.7978623207596236;-8.553958598858019e-08;-8.182688272170114e-08;1.0448439203508733;9.99988696323225;0.833506189944823;0.015562010840001573;0.01556171802327582;0.7977312885372411;0.014894020559481436;0.7978755174267617
22.117384;1.0444349794060828;0.8333403884601179;0.7978622617251567;-8.555869147574422e-08;-8.178324112843051e-08;1.044843938493413;9.999884138949088;0.8335061974357879;0.01556200992673234;0.01556171808864246;0.7977313246931218;0.014894020063664007;0.7978756785113822
22.127384;1.0444350166861682;0.8333404144322387;0.7978622043147039;-8.557878613622269e-08;-8.174011417297206e-08;1.044843955337071;9.99988130163232;0.8335062057269033;0.015562008987953077;0.015561718102554523;0.797731362616421;0.014894019397769374;0.797875843417007
22.137384;1.0444350569318965;0.8333404398946906;0.7978621487014983;-8.559980223482263e-08;-8.169758022054215e-08;1.0448439710440094;9.999878455763954;0.8335062147450751;0.015562008017632849;0.015561718063592413;0.7977314023544719;0.014894018556961807;0.7978760118787073
22.147384;1.0444350997599545;0.8333404649752532;0.7978620949407098;-8.562161641792119e-08;-8.165570835936801e-08;1.0448439856501668;9.999875606142005;0.833506224450637;0.015562007010370292;0.015561717971788538;0.7977314439871608;0.014894017539354725;0.7978761835933066
22.157384;1.0444351447627782;0.8333404897511103;0.7978620430077545;-8.564408341625896e-08;-8.161454878790139e-08;1.0448439991540304;9.999872757064473;0.8335062348571006;0.015562005962700467;0.015561717827966214;0.7977314875752449;0.014894016346247487;0.7978763582622519
22.167384;1.0444351915765455;0.8333405142860902;0.7978619928794792;-8.566707095461627e-08;-8.157414535136012e-08;1.0448440116166278;9.999869912106496;0.833506246002203;0.015562004872790995;0.015561717633110334;0.7977315331160374;0.014894014981686925;0.7978765356317274
22.177384;1.0444352399668158;0.8333405386494709;0.797861944545753;-8.569046691850046e-08;-8.153454138845447e-08;1.044844023153608;9.999867074141806;0.8335062578791962;0.015562003739961375;0.015561717388574417;0.7977315806046709;0.014894013451655527;0.7978767154836937
22.187384;1.0444352898534726;0.833340562882177;0.7978618979534282;-8.571416638193855e-08;-8.149577364132586e-08;1.0448440338635978;9.99986424535306;0.8335062704131485;0.015562002564231469;0.015561717096944407;0.7977316301581392;0.014894011763329105;0.7978768976463844
22.197384;1.0444353412189782;0.8333405869386975;0.7978618530057305;-8.573806369574269e-08;-8.145787126188433e-08;1.0448440437667594;9.9998614273565;0.8335062834669484;0.01556200134526806;0.015561716763487332;0.7977316820397996;0.01489400992442621;0.7978770820531477
22.207384;1.0444353939712123;0.833340610704483;0.7978618096334374;-8.576204787105804e-08;-8.142085685031306e-08;1.04484405277801;9.999858621620076;0.8335062968470466;0.015562000082162767;0.01556171639707072;0.7977317365544904;0.014894007942589172;0.7978772687526974
22.217384;1.0444354478936324;0.8333406340932896;0.7978617678233367;-8.578601217765504e-08;-8.138475494790337e-08;1.04484406070031;9.999855829839703;0.83350631032715;0.01556199877504666;0.015561716009129525;0.7977317939261542;0.014894005825120123;0.7978774578125502
22.227384;1.0444355027242962;0.8333406571189237;0.7978617275592503;-8.580988324959165e-08;-8.134960651767927e-08;1.0448440671841273;9.999853053933125;0.8335063236815038;0.015561997426606203;0.015561715611007446;0.7977318542847742;0.014894003579207386;0.7978776491768189
22.237384;1.0444355582738098;0.8333406798801651;0.7978616887578489;-8.583363204530778e-08;-8.131546903678818e-08;1.0448440716213314;9.999850296283439;0.8335063367047483;0.015561996041697952;0.01556171521157635;0.7977319177473003;0.014894001212128853;0.79787784259978
22.247384;1.044435614479707;0.833340702476164;0.7978616512741407;-8.585725221380983e-08;-8.128241220435787e-08;1.0448440730657824;9.999847560541046;0.8335063492163836;0.015561994626022679;0.01556171481627321;0.7977319844230769;0.014893998731636892;0.7978780377190371
22.257384;1.044435671371543;0.8333407249413213;0.7978616149532204;-8.5880729373974e-08;-8.125051409253063e-08;1.0448440703335373;9.999844851844484;0.8335063610574569;0.01556199318553951;0.01556171442746698;0.7977320542885399;0.014893996147060025;0.7978782341824642
22.267384;1.0444357290111426;0.8333407472527457;0.7978615796762583;-8.590402194333987e-08;-8.121984453289781e-08;1.0448440622496242;9.999842175833798;0.8335063721072715;0.015561991726843132;0.015561714046270544;0.7977321271487042;0.014893993469789693;0.7978784317086051
22.277384;1.0444357874740444;0.8333407693603577;0.7978615453994473;-8.59270675603359e-08;-8.119044865575209e-08;1.0448440478271726;9.999839537871564;0.8335063823066956;0.015561990257511817;0.015561713674907609;0.7977322028023156;0.014893990711722458;0.7978786300496097
22.287384;1.0444358468760746;0.8333407912107691;0.7978615121838747;-8.594981422381537e-08;-8.116233688521769e-08;1.0448440262904353;9.999836943642302;0.8335063916345984;0.015561988785197786;0.015561713317379905;0.7977322811799002;0.014893987883019735;0.7978788289051136
22.297384;1.044435907423497;0.8333408128051162;0.7978614801780033;-8.59722430256937e-08;-8.113547342482394e-08;1.0448439970351364;9.999834399889354;0.833506400097239;0.015561987315782646;0.015561712978260056;0.7977323623010619;0.014893984991490954;0.7978790278751153
22.307384;1.0444359694436356;0.8333408342596661;0.7978614495532993;-8.599435499662559e-08;-8.110977204559243e-08;1.0448439595814236;9.999831914109851;0.8335064077920159;0.015561985852659362;0.015561712661660274;0.7977324461714294;0.014893982043358834;0.7978792264685023
22.317384;1.0444360333461056;0.8333408557691075;0.7978614204711483;-8.601615077415899e-08;-8.108510960014198e-08;1.0448439135320087;9.999829493845992;0.8335064149470564;0.015561984398007154;0.015561712370695837;0.7977325327482696;0.014893979043508605;0.7978794241163564
22.327384;1.0444360995151638;0.8333408775025586;0.7978613931441687;-8.603763761302527e-08;-8.106135870094763e-08;1.044843858584912;9.999827145833779;0.8335064218581635;0.015561982954078148;0.015561712106775283;0.7977326219769174;0.014893975995347728;0.7978796202052931
22.337384;1.0444361682494125;0.8333408995629283;0.7978613678896214;-8.605883948247706e-08;-8.10384264061514e-08;1.0448437946061575;9.999824875064043;0.83350642877608;0.015561981522431571;0.0155617118695721;0.7977327138232367;0.014893972901533166;0.7978798141386816
22.347384;1.0444362398228377;0.8333409220455305;0.7978613450359183;-8.607977048318818e-08;-8.101626651787944e-08;1.0448437217027526;9.999822684692742;0.8335064358694627;0.015561980102340639;0.015561711658074939;0.7977328082819967;0.01489396976495781;0.7978800053530476
22.357384;1.0444363145247286;0.8333409450930221;0.7978613247880492;-8.61003897833724e-08;-8.099485716517234e-08;1.0448436402205235;9.999820576691318;0.8335064433164121;0.015561978691104702;0.015561711471447671;0.7977329053761483;0.014893966588667403;0.7978801932838627
22.367384;1.0444363925953073;0.8333409688385378;0.7978613072154784;-8.612059011487975e-08;-8.097418105672455e-08;1.0448435506314482;9.999818552455126;0.8335064513890301;0.015561977286373515;0.015561711309318762;0.7977330051436723;0.014893963374810778;0.7978803773593224
22.377384;1.0444364741445291;0.8333409932935611;0.7978612923280163;-8.614022843184853e-08;-8.095422821736236e-08;1.0448434533743398;9.99981661360595;0.8335064604337233;0.015561975888317998;0.015561711172901454;0.7977331076341426;0.01489396012407944;0.7978805570413501
22.387384;1.0444365591195883;0.8333410183185467;0.7978612801452005;-8.615916013568499e-08;-8.093499225053505e-08;1.0448433487831112;9.999814762814271;0.8335064708073737;0.015561974500462683;0.015561711066545999;0.7977332128933144;0.014893956836124244;0.7978807318717852
22.397384;1.044436647345504;0.8333410436587083;0.7978612706953884;-8.61772468558414e-08;-8.091644611239973e-08;1.0448432371144236;9.999813004011227;0.8335064828146754;0.015561973129136165;0.015561710996928229;0.7977333209124375;0.014893953509882787;0.7978809015282942
22.407384;1.0444367385696005;0.8333410689436501;0.7978612639666364;-8.619436225615919e-08;-8.089852353030638e-08;1.0448431185513607;9.999811342218694;0.833506496674506;0.015561971781522264;0.015561710970152553;0.7977334315939232;0.014893950143911813;0.7978810658928113
22.417384;1.0444368324673095;0.8333410936939916;0.7978612599092433;-8.621042756861947e-08;-8.088111922602782e-08;1.0448429932137362;9.999809783021606;0.833506512524028;0.015561970463311117;0.015561710990891129;0.7977335447618125;0.014893946737040434;0.7978812250295717
22.427384;1.044436928727939;0.8333411173886507;0.7978612584825266;-8.622543574308862e-08;-8.08641019059365e-08;1.04484286123622;9.999808331745584;0.8335065304336151;0.015561969177776627;0.015561711064216449;0.7977336602186644;0.014893943288577549;0.7978813790496444
22.437384;1.044437027188733;0.8333411395077038;0.7978612596841794;-8.623942894136693e-08;-8.084733846282243e-08;1.044842722818211;9.999806993113726;0.8335065504369051;0.015561967927143901;0.015561711196746139;0.7977337778242797;0.01489393979841494;0.7978815280176758
22.447384;1.044437127792914;0.8333411595352447;0.7978612635670668;-8.625247411617771e-08;-8.083070925049874e-08;1.0448425782708992;9.999805770866663;0.8335065725535911;0.01556196671481809;0.015561711396017095;0.7977338975187;0.014893936267257515;0.797881671965964
22.457384;1.044437230393322;0.8333411769782748;0.7978612702591408;-8.62646580564676e-08;-8.081409643030649e-08;1.0448424281249045;9.999804666678601;0.833506596783136;0.015561965545727193;0.015561711668901811;0.7977340192749044;0.01489393269664522;0.7978818109502572
22.467384;1.0444373347029285;0.8333411913749059;0.7978612799757452;-8.627607852795228e-08;-8.079738217329462e-08;1.0448422731601616;9.999803679774177;0.8335066230979948;0.015561964424683451;0.015561712020080791;0.797734143031671;0.014893929089710342;0.7978819450908519
22.477384;1.044437440450532;0.8333412022642485;0.797861292980229;-8.628684285437109e-08;-8.078048068278225e-08;1.044842114292126;9.99980280768218;0.8335066514317239;0.015561963354908637;0.015561712451868324;0.7977342686431174;0.01489392545251964;0.7978820745447326
22.487384;1.044437547471859;0.8333412091659674;0.7978613094852383;-8.62970713678123e-08;-8.076335441951915e-08;1.0448419524556485;9.999802046681397;0.8335066816577862;0.015561962336946563;0.015561712964951733;0.7977343958751391;0.014893921794441262;0.7978821994557141
22.497384;1.0444376556428479;0.8333412116577623;0.7978613295883921;-8.630686992448892e-08;-8.074599825741429e-08;1.0448417885760755;9.99980139192413;0.833506713594716;0.01556196136812408;0.015561713559176843;0.7977345244111629;0.01489391812738397;0.7978823199883386
22.507384;1.0444377647636858;0.8333412094954774;0.7978613533037882;-8.631629520318875e-08;-8.072843406680723e-08;1.0448416235618425;9.999800838200596;0.8335067470460652;0.015561960444143914;0.015561714234410707;0.7977346538144806;0.014893914464255054;0.7978824363605611
22.517384;1.0444378744584704;0.8333412026070022;0.7978613806426266;-8.632535845178599e-08;-8.071071863932501e-08;1.0448414582371008;9.9998003808231;0.8335067818324985;0.01556195956190605;0.01556171499056326;0.797734783532969;0.014893910816935498;0.7978825487335885
22.527384;1.0444379841953007;0.8333411909966952;0.7978614117026295;-8.633404777440553e-08;-8.069294973204197e-08;1.044841293268851;9.999800015680597;0.833506817784388;0.015561958720770125;0.015561715826659378;0.7977349130037523;0.014893907194946343;0.7978826570866879
22.537384;1.0444380934540842;0.8333411747067853;0.7978614466997325;-8.634233679449951e-08;-8.067526269103193e-08;1.044841129203802;9.999799739050657;0.8335068547235612;0.015561957921724573;0.015561716740849349;0.7977350417093063;0.014893903605515199;0.7978827612900751
22.547384;1.0444382018482574;0.8333411538212574;0.7978614858969633;-8.635018117525769e-08;-8.065780257473159e-08;1.044840966540848;9.999799547807697;0.8335068924537188;0.015561957166040247;0.01556171773150184;0.7977351691236533;0.014893900054391293;0.7978828612914863
22.557384;1.0444383090910474;0.8333411284242149;0.7978615295384396;-8.635751332293963e-08;-8.064069333078067e-08;1.044840805706628;9.999799439083885;0.8335069307450201;0.015561956454489633;0.015561718797593922;0.7977352947118056;0.014893896546354972;0.7978829572037968
22.567384;1.0444384149511552;0.8333410985342695;0.7978615778412381;-8.636424199520619e-08;-8.062403480423864e-08;1.044840647033906;9.999799409191375;0.8335069693319971;0.01556195578730131;0.015561719938499;0.7977354180201586;0.01489389308558619;0.7978830492627326
22.577384;1.044438519285684;0.833341064106976;0.7978616310136839;-8.637025019758344e-08;-8.060791465944663e-08;1.044840490846069;9.999799453422082;0.8335070079430916;0.015561955164735875;0.01556172115423943;0.7977355387290026;0.014893889676332657;0.7978831377105958
22.587384;1.0444386220527644;0.8333410250958541;0.7978616893033894;-8.637539930590309e-08;-8.059241847797412e-08;1.0448403375307391;9.99979956688097;0.8335070463658842;0.015561954587264656;0.01556172244532642;0.7977356566281887;0.014893886322594108;0.7978832226773547
22.597384;1.0444387232683117;0.8333409814955807;0.7978617529960043;-8.637956632349149e-08;-8.057763590212889e-08;1.0448401875342217;9.999799744619127;0.8335070845506405;0.015561954054969036;0.015561723811727645;0.7977357715748357;0.014893883026770229;0.797883304175795
22.607384;1.0444388229799588;0.8333409333633455;0.7978618223165089;-8.638268298332378e-08;-8.056365341000416e-08;1.0448400413495533;9.999799981171781;0.8335071226346029;0.015561953567588861;0.015561725253014056;0.7977358834740096;0.014893879789832604;0.7978833821901195
22.617384;1.0444389212613547;0.833340880839243;0.7978618973453424;-8.638472919045016e-08;-8.055053606680167e-08;1.0448398994908499;9.999800270947999;0.8335071608080552;0.015561953125439756;0.015561726770039901;0.7977359922681552;0.014893876613560767;0.7978834566986065
22.627384;1.0444390181567407;0.8333408241338505;0.7978619780414217;-8.638570955588955e-08;-8.053832926113071e-08;1.0448397623980106;9.99980060898627;0.8335071991877517;0.01556195272975049;0.015561728365131285;0.7977360979185014;0.014893873502314792;0.7978835276429026
22.637384;1.0444391136238391;0.8333407634924932;0.7978620643227192;-8.63856438115013e-08;-8.052709690918345e-08;1.044839630304884;9.999800991059915;0.833507237788933;0.01556195238193198;0.015561730040367813;0.7977362003989846;0.014893870462743491;0.7978835949689654
22.647384;1.0444392075819229;0.8333406991915757;0.7978621561106142;-8.638455739391876e-08;-8.051695962613539e-08;1.0448395032073847;9.999801413617435;0.8335072765325006;0.015561952082954673;0.015561731796839569;0.7977362997263561;0.014893867501899348;0.7978836586991239
22.657384;1.0444393000102976;0.8333406315252289;0.7978622533246021;-8.638246878606417e-08;-8.050809512805722e-08;1.0448393810169134;9.999801873872158;0.8335073153096598;0.015561951833639594;0.01556173363519057;0.7977363959935238;0.01489386462541291;0.7978837189484735
22.667384;1.0444393909829452;0.8333405607513985;0.7978623558642834;-8.637937805513953e-08;-8.050071829427557e-08;1.0448392637245911;9.99980236945895;0.8335073540623014;0.015561951634646477;0.015561735555453156;0.7977364893659237;0.014893861837541178;0.7978837759070981
22.677384;1.0444394806401007;0.8333404870674394;0.7978624636215202;-8.637525936842728e-08;-8.049506442911327e-08;1.0448391514321078;9.999802897798238;0.8335073927553874;0.015561951485999446;0.015561737556258686;0.7977365800647116;0.014893859142406707;0.7978838298301661
22.687384;1.0444395691903683;0.8333404106252886;0.797862576531817;-8.637006146334081e-08;-8.049136772423414e-08;1.0448390443421145;9.999803456011497;0.8335074312794871;0.01556195138806914;0.01556173963525203;0.7977366683424474;0.014893856544419559;0.7978838810162306
22.697384;1.0444396569664953;0.8333403315297075;0.7978626945942733;-8.636371445461439e-08;-8.048984153600092e-08;1.044838942717872;9.99980404153276;0.8335074694154649;0.015561951343309148;0.015561741790544007;0.7977367544446797;0.014893854047976128;0.7978839297432981
22.707384;1.0444397444414644;0.8333402498204804;0.7978628178495704;-8.635614900775638e-08;-8.049067495714029e-08;1.0448388467961112;9.999804652690667;0.8335075068914406;0.015561951356272022;0.015561744021754803;0.7977368386160539;0.014893851657240364;0.7978839762273063
22.717384;1.0444398321873298;0.83334016550332;0.7978629463808167;-8.634732141526484e-08;-8.049402451638538e-08;1.0448387567451451;9.999805288480228;0.8335075434528014;0.01556195143225514;0.015561746330349575;0.7977369211582855;0.014893849376425837;0.7978840206378375
22.727384;1.0444399208405142;0.8333400786417826;0.7978630803048367;-8.633721904579832e-08;-8.049999003798301e-08;1.0448386726829377;9.9998059474422;0.8335075788830408;0.01556195157602711;0.015561748718978172;0.7977370024432084;0.01489384721071814;0.7978840631069959
22.737384;1.0444400110578436;0.833339989412068;0.7978632197278565;-8.632584640058591e-08;-8.050860663989142e-08;1.044838594733002;9.999806626792596;0.8335076129921852;0.01556195179126275;0.01556175119001417;0.7977370828581901;0.014893845166645376;0.7978841037403116
22.747384;1.0444401034303705;0.8333398980374959;0.7978633647205475;-8.631321790796546e-08;-8.051985721215701e-08;1.0448385231205932;9.999807322856624;0.8335076456207647;0.015561952080525247;0.015561753744671235;0.7977371627468879;0.014893843250996321;0.7978841426532786
22.757384;1.0444401984267055;0.8333398046585679;0.7978635153018827;-8.629936290002977e-08;-8.053367873099008e-08;1.044838458270555;9.999808032180518;0.8335076766586434;0.015561952444845284;0.015561756382920601;0.7977372423573422;0.014893841468988102;0.7978841800012263
22.767384;1.0444402964202708;0.8333397092672576;0.7978636714152484;-8.628432493160369e-08;-8.05499773609147e-08;1.044838400800807;9.999808752513841;0.8335077060196995;0.015561952883524707;0.015561759103509078;0.7977373218139914;0.014893839823042841;0.7978842159816784
22.777384;1.0444403977469654;0.833339611751734;0.7978638329385713;-8.62681587912469e-08;-8.056866079130445e-08;1.0448383513536788;9.999809483064507;0.8335077335917314;0.015561953395237815;0.015561761904061295;0.7977374011607629;0.01489383831281703;0.7978842508000913
22.787384;1.0444405027568582;0.8333395119919114;0.7978639997280234;-8.625094510879075e-08;-8.05896545993917e-08;1.044838310440782;9.999810223560587;0.8335077592393585;0.01556195397946956;0.015561764780644029;0.7977374804513393;0.0148938369356915;0.797884284622156
22.797384;1.0444406118383747;0.8333394099247431;0.7978641716503142;-8.623280714705796e-08;-8.061290137798425e-08;1.0448382784529846;9.999810973556432;0.8335077828365437;0.015561954636977222;0.015561767726544785;0.7977375597986747;0.014893835686936441;0.7978843175366469
22.807384;1.0444407253809604;0.8333393055669166;0.7978643486000945;-8.621388948077912e-08;-8.063835604555971e-08;1.0448382556972797;9.999811733260252;0.8335078042842191;0.015561955369037024;0.015561770732176773;0.797737639326648;0.014893834560123238;0.7978843495369365
22.817384;1.0444408437255805;0.8333391990520759;0.7978645305285018;-8.619431769727944e-08;-8.066597046360015e-08;1.044838242363589;9.999812504328814;0.8335078235373398;0.015561956176262794;0.015561773786903375;0.7977377190631835;0.014893833548517133;0.7978843805462749
22.827384;1.0444409671590589;0.8333390906654852;0.7978647174573551;-8.61742015774792e-08;-8.069568096016099e-08;1.0448382385307093;9.999813289090081;0.8335078406384563;0.015561957057971173;0.015561776881182314;0.7977377988736291;0.014893832646852529;0.7978844105028816
22.837384;1.0444410959456503;0.8333389807906031;0.7978649094532277;-8.615367001202064e-08;-8.072741740359433e-08;1.0448382442466198;9.999814089405906;0.8335078557176383;0.015561958012469243;0.015561780007993544;0.7977378784881678;0.014893831852690593;0.7978844394525013
22.847384;1.044441230375514;0.833338869776698;0.7978651066047064;-8.613287660312599e-08;-8.076112033334546e-08;1.044838259589783;9.999814906552382;0.8335078689655241;0.01556195903779839;0.015561783163684615;0.797737957591921;0.014893831166429079;0.7978844675327513
22.857384;1.0444413707418518;0.833338757835656;0.7978653090481099;-8.611197531492576e-08;-8.079674854463772e-08;1.0448382846771995;9.999815741567238;0.8335078806330151;0.015561960131951453;0.015561786348211462;0.7977380358933103;0.014893830589439433;0.7978844948617074
22.867384;1.0444415172110342;0.8333386450376676;0.7978655170047695;-8.609110725652833e-08;-8.083427570572829e-08;1.0448383196471103;9.999816595487355;0.8335078910413802;0.01556196129264519;0.01556178956419661;0.7977381131205864;0.014893830122144472;0.7978845214746826
22.877384;1.0444416697431447;0.8333385313594555;0.7978657307417869;-8.607040562503314e-08;-8.087367884233457e-08;1.0448383646141666;9.999817469695257;0.8335079005347951;0.015561962517647287;0.015561792815209677;0.7977381890018558;0.014893829763275015;0.7978845473150642
22.887384;1.0444418281709904;0.8333384167218707;0.7978659504802127;-8.604999955463213e-08;-8.091493300468857e-08;1.0448384195862632;9.99981836653331;0.8335079094334263;0.015561963805402071;0.015561796104643715;0.7977382632985162;0.014893829509863881;0.7978845721967541
22.897384;1.0444419923201889;0.8333383010203282;0.7978661763822769;-8.603001097014415e-08;-8.095801922774526e-08;1.0448384843626244;9.999819289703924;0.8335079180300993;0.015561965154715602;0.015561799435630673;0.7977383358645647;0.01489382935785884;0.7978845957478967
22.907384;1.0444421620168496;0.8333381841885059;0.7978664086033542;-8.601055067447729e-08;-8.100292088858441e-08;1.044838558497875;9.999820243662825;0.8335079265540538;0.015561966563967715;0.015561802811938292;0.7977384066605558;0.014893829302461446;0.7978846174135544
22.917384;1.0444423369982143;0.8333380662917899;0.7978666472808787;-8.599171991117618e-08;-8.1049597910053e-08;1.0448386414041195;9.999821232513252;0.8335079351585831;0.015561968031273797;0.0155618062388886;0.7977384756934006;0.014893829337436958;0.7978846365797877
22.927384;1.0444425168448495;0.8333379475511408;0.7978668924811614;-8.597361527197531e-08;-8.109796559037328e-08;1.0448387325192017;9.999822259780192;0.8335079440331299;0.015561969554687471;0.015561809722890702;0.7977385429094838;0.014893829454322978;0.7978846527190112
22.937384;1.0444427010095423;0.8333378282692827;0.797867144202252;-8.595632958325891e-08;-8.114789943129782e-08;1.0448388313998047;9.999823329082265;0.8335079535209092;0.015561971131566108;0.015561813270492351;0.7977386081373606;0.014893829642776866;0.7978846654019847
22.947384;1.0444428889072983;0.8333377087695389;0.7978674024031212;-8.593995434441505e-08;-8.119924807605367e-08;1.0448389376685232;9.999824444383123;0.8335079640886293;0.01556197275856336;0.015561816888275723;0.7977386711807506;0.014893829892264674;0.7978846742494488
22.957384;1.0444430799613538;0.8333375893853565;0.797867666966815;-8.592458968519754e-08;-8.125182521448028e-08;1.0448390509092984;9.99982560898619;0.8335079762056417;0.01556197443234608;0.015561820582523473;0.7977387319983946;0.014893830193682477;0.7978846789630194
