time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.967384;1.044443273648467;0.8333374704457622;0.7978679376504798;-8.591034324641171e-08;-8.130540610509342e-08;1.0448391706697244;9.999826824079266;0.8335079902657401;0.015561976149880249;0.015561824357551936;0.7977387907731918;0.014893830539529878;0.7978846793830974
22.977384;1.0444434696372955;0.8333373522790589;0.7978682141396374;-8.589730921154906e-08;-8.135975770804135e-08;1.0448392965562985;9.999828088604882;0.8335080065778114;0.015561977908268068;0.01556182821381998;0.7977388478226081;0.014893830922989446;0.7978846754785794
22.987384;1.0444436678644526;0.8333372352575245;0.7978684961224515;-8.588554830879079e-08;-8.141466735977179e-08;1.0448394282981661;9.999829400797628;0.8335080253849106;0.015561979704272533;0.01556183214750608;0.7977389035040253;0.01489383133700081;0.7978846672884959
22.997384;1.0444438684160795;0.8333371197747914;0.797868783248331;-8.587508005299757e-08;-8.146995000852592e-08;1.0448395657155771;9.999830759299762;0.833508046849614;0.01556198153364593;0.015561836151730485;0.7977389581855863;0.014893831774097048;0.7978846548689851
23.007384;1.0444440713599767;0.8333370061438204;0.797869075055412;-8.58658838157236e-08;-8.152544905883725e-08;1.0448397086112773;9.999832162692865;0.8335080709869277;0.015561983390451763;0.015561840218441644;0.7977390122108358;0.014893832226783857;0.797884638250512
23.017384;1.044444276677877;0.8333368945732396;0.7978693709871754;-8.585790526392717e-08;-8.158102669596867e-08;1.0448398566636117;9.999833609317246;0.8335080976305254;0.015561985266737622;0.015561844340145138;0.7977390658547004;0.014893832687653362;0.7978846173872
23.027384;1.044444484317723;0.8333367852265432;0.7978696704362132;-8.58510691003465e-08;-8.163654820411349e-08;1.044840009386828;9.99983509815013;0.8335081264661174;0.015561987153073262;0.015561848510901382;0.7977391193340471;0.014893833149657766;0.7978845921334303
23.037384;1.044444694299128;0.8333366782331638;0.7978699727216456;-8.584529494083223e-08;-8.16918753671807e-08;1.0448401661739506;9.999836628922667;0.8335081570753604;0.015561989039591311;0.015561852726420047;0.7977391728511979;0.014893833607007188;0.7978845622931947
23.047384;1.0444449067617054;0.8333365736702385;0.7978702770435645;-8.584049826310386e-08;-8.174685705238438e-08;1.0448403263728037;9.999838201580577;0.8335081889729283;0.015561990916612993;0.015561856983339676;0.7977392266116172;0.014893834055362796;0.797884527674042
23.057384;1.0444451219247588;0.8333364716181462;0.7978705825379536;-8.583658065425141e-08;-8.180131747867747e-08;1.04484048928106;9.999839816552976;0.8335082216454072;0.01556199277473819;0.015561861278081015;0.7977392808086717;0.01489383449100701;0.7978844880865497
23.067384;1.0444453399964313;0.8333363722563014;0.7978708884405096;-8.583342677012567e-08;-8.185506530642442e-08;1.0448406540783468;9.999841475014074;0.8335082546225164;0.015561994604697059;0.015561865606612775;0.7977393355703917;0.014893834910615768;0.7978844433349579
23.077384;1.0444455611023855;0.833336275865532;0.7978711941837725;-8.583090057650422e-08;-8.190791112332539e-08;1.044840819864173;9.99984317837732;0.8335082875804148;0.015561996396894626;0.015561869965565536;0.797739390893456;0.014893835311567506;0.7978843932078716
23.087384;1.0444457852797322;0.8333361827159608;0.7978714993373173;-8.582886089785478e-08;-8.195967087902841e-08;1.0448409857823953;9.999844927768272;0.8335083203834501;0.015561998141384684;0.015561874353153003;0.7977394466444184;0.014893835691740413;0.7978843374825405
23.097384;1.0444460124462027;0.833336092974493;0.7978718035193009;-8.582721469590909e-08;-8.201016495013602e-08;1.0448411510495927;9.999846723815786;0.8335083530236895;0.015561999829165356;0.015561878768240334;0.7977395026444802;0.01489383604985651;0.7978842759529173
23.107384;1.0444462423208847;0.8333360067416399;0.797872106380048;-8.58259466889699e-08;-8.205921706923131e-08;1.0448413148892242;9.999848567056981;0.8335083855298059;0.015562001453176547;0.01556188320824309;0.7977395587557522;0.014893836387096262;0.7978842084070582
23.117384;1.0444464744543818;0.8333359241355699;0.7978724076213458;-8.582508821048478e-08;-8.21066473780117e-08;1.0448414765057479;9.999850458480063;0.8335084179136651;0.015562003007051938;0.015561887668329125;0.797739614868553;0.01489383670830145;0.7978841345788392
23.127384;1.0444467083480564;0.8333358452725642;0.7978727069942961;-8.582467089934247e-08;-8.215227140844446e-08;1.0448416351439673;9.999852398827867;0.8335084501746284;0.01556200448426082;0.015561892141596114;0.7977396708238398;0.014893837021726064;0.7978840541780174
23.137384;1.0444469434619144;0.8333357702046742;0.7978730042521024;-8.582469593516262e-08;-8.219591803062658e-08;1.0448417901996483;9.999854387546385;0.8335084823263491;0.01556200588060124;0.0155618966188957;0.7977397264176046;0.014893837338286364;0.7978839669755529
23.147384;1.0444471791563044;0.8333356989504612;0.7978732990658718;-8.582512216870533e-08;-8.223745079794912e-08;1.0448419412972665;9.999856423240933;0.8335085143945526;0.015562007196630803;0.015561901089736735;0.797739781457926;0.014893837670923962;0.7978838728562426
23.157384;1.0444474147502496;0.8333356315676796;0.797873590959007;-8.582587360364358e-08;-8.227676257252221e-08;1.0448420882424239;9.999858505163688;0.8335085464094996;0.01556200843664934;0.015561905543900002;0.7977398357662596;0.01489383803393605;0.797883771813
23.167384;1.0444476496501576;0.8333355681568434;0.7978738793369006;-8.582684949645197e-08;-8.23137545671519e-08;1.0448422308735468;9.999860633984758;0.8335085783968901;0.01556200960637208;0.015561909971460147;0.7977398891766317;0.014893838442253072;0.7978836638965348
23.177384;1.044447883382988;0.8333355087968767;0.7978741635978864;-8.582792447261093e-08;-8.234834128698185e-08;1.044842368941456;9.999862811159673;0.8335086103015626;0.015562010711265329;0.015561914361733202;0.7977399415460484;0.01489383891031301;0.797883549162275
23.187384;1.0444481155348764;0.8333354534961482;0.7978744432032489;-8.582895134350201e-08;-8.238048067792006e-08;1.0448425020886343;9.999865037863776;0.8335086418998934;0.015562011755404486;0.015561918702879462;0.7977399927389344;0.014893839450130909;0.7978834276802881
23.197384;1.0444483457117975;0.833335402197187;0.7978747176640617;-8.58297747635999e-08;-8.24101946165811e-08;1.0448426298795248;9.999867314295404;0.8335086728056911;0.015562012740965015;0.015561922982361137;0.7977400426468383;0.014893840069435473;0.7978832995867561
23.207384;1.044448573507076;0.833335354810642;0.7978749865264604;-8.583023789546124e-08;-8.243757059163914e-08;1.0448427518350691;9.999869639074502;0.8335087025293485;0.015562013668515624;0.015561927187394223;0.7977400912234532;0.014893840772039828;0.7978831651027015
23.217384;1.0444487984345106;0.8333353112633426;0.7978752493736361;-8.58301872940174e-08;-8.24627542649978e-08;1.044842867473044;9.999872008948172;0.8335087305450745;0.015562014537812167;0.015561931304995351;0.7977401384651774;0.014893841560439408;0.7978830245037971
23.227384;1.0444490199257501;0.8333352715381752;0.7978755058029176;-8.582949037741837e-08;-8.24859243488507e-08;1.0448429763226859;9.999874419465943;0.8335087563708471;0.0155620153481394;0.015561935322720474;0.7977401844000973;0.014893842437327715;0.7978828780528835
23.237384;1.0444492374474037;0.8333352356713676;0.7978757554084986;-8.582803863095196e-08;-8.250725852422843e-08;1.0448430779539706;9.999876866168483;0.8335087796219139;0.015562016098046827;0.01556193923014419;0.7977402291135186;0.014893843404525703;0.7978827259415364
23.247384;1.0444494506694686;0.8333352037010983;0.7978759978157767;-8.582571620238615e-08;-8.252693395917871e-08;1.0448431721047202;9.999879344899904;0.833508800041017;0.015562016785430911;0.015561943018600302;0.7977402727417272;0.014893844461527328;0.7978825682761438
23.257384;1.04444965957067;0.8333351755861984;0.7978762327481215;-8.582235239897093e-08;-8.254515507109504e-08;1.0448432587777015;9.999881850897712;0.8335088175063682;0.015562017407734165;0.015561946679648919;0.7977403154491389;0.014893845605650057;0.7978824050889213
23.267384;1.0444498643819102;0.83333515115901;0.7978764600524636;-8.581771200037673e-08;-8.256215488633955e-08;1.0448433381850633;9.999884377953274;0.8335088319353348;0.015562017961950161;0.015561950205633062;0.7977403574348896;0.014893846833411856;0.7978822363611842
23.277384;1.0444500653739983;0.833335130178136;0.7978766796377662;-8.581154369118387e-08;-8.257817378866453e-08;1.0448434106718811;9.999886918646467;0.8335088431343675;0.015562018445357812;0.015561953591301185;0.7977403989324793;0.014893848141962398;0.7978820620219921
23.287384;1.0444502626557561;0.8333351124110199;0.7978768914009499;-8.580361858639752e-08;-8.259345568285009e-08;1.044843476717127;9.999889465084143;0.8335088507695969;0.015562018856603663;0.015561956833355546;0.7977404401753002;0.014893849529910705;0.7978818819068056
23.297384;1.0444504561757908;0.8333350976660813;0.7978770952143307;-8.579372722468049e-08;-8.26082519844525e-08;1.044843536957628;9.999892009255227;0.8335088544456835;0.015562019195783367;0.01556195992874534;0.7977404813580172;0.014893850997232455;0.7978816957564785
23.307384;1.0444506458477147;0.8333350858019821;0.7978772909434719;-8.578167788776045e-08;-8.262279550713158e-08;1.0448435921603914;9.999894543174163;0.8335088537577587;0.015562019463846251;0.015561962874107832;0.7977405226128317;0.014893852544772426;0.7978815032885208
23.317384;1.0444508315672696;0.8333350766882694;0.7978774784472347;-8.576730702461777e-08;-8.263725823085254e-08;1.0448436431022825;9.999897059200974;0.8335088483196555;0.015562019662238068;0.015561965666580625;0.7977405640063603;0.014893854174640994;0.7978813042734847
23.327384;1.0444510131288194;0.8333350701171284;0.7978776575716928;-8.575048895895581e-08;-8.265174400785357e-08;1.044843690435911;9.999899550508134;0.8335088378242835;0.015562019792642441;0.015561968304875063;0.7977406055539614;0.014893855891269049;0.7978810985845313
23.337384;1.0444511901859932;0.8333350657994404;0.797877828196751;-8.573114635345862e-08;-8.266631265148932e-08;1.0448437346438932;9.999902011645483;0.8335088221095139;0.015562019856673055;0.015561970789940796;0.7977406472145131;0.014893857701292274;0.7978808862316348
23.347384;1.044451362304489;0.8333350634870611;0.7978779902981267;-8.570925887265874e-08;-8.268099247714652e-08;1.0448437760434064;9.999904438960133;0.8335088012073469;0.015562019856237284;0.015561973125372016;0.7977406888805887;0.014893859612213787;0.7978806673762218
23.357384;1.0444515290627392;0.833335063088195;0.7978781439403627;-8.568486475638791e-08;-8.269578041910343e-08;1.0448438147804335;9.999906830658624;0.8335087753707084;0.015562019794533564;0.015561975317948302;0.7977407304001217;0.014893861631387081;0.7978804423296271
23.367384;1.0444516901287098;0.8333350646764128;0.7978782892467805;-8.565804461462152e-08;-8.271066063532673e-08;1.0448438508622575;9.999909186330916;0.8335087450459852;0.015562019676059137;0.015561977378264018;0.7977407715903932;0.014893863765418765;0.7978802115308191
23.377384;1.0444518452660885;0.8333350684440688;0.7978784263920525;-8.56288933775197e-08;-8.272564578520792e-08;1.0448438842706316;9.999911506186503;0.8335087108096012;0.015562019505487024;0.01556197932103786;0.7977408122399243;0.01489386601921282;0.7978799755035264
23.387384;1.0444519942801513;0.8333350746613908;0.7978785555886639;-8.559750779081153e-08;-8.274080439779117e-08;1.04484391506323;9.99991379085745;0.8335086733064122;0.015562019287245616;0.015561981164491468;0.7977408521427456;0.014893868395203298;0.7978797348396754
23.397384;1.0444521369735829;0.8333350836130081;0.7978786770556793;-8.556398769160594e-08;-8.275625482454712e-08;1.044843943358545;9.999916041216922;0.8335086331881986;0.015562019025710359;0.015561982928364231;0.7977408911593926;0.014893870893603153;0.7978794901922021
23.407384;1.0444522731184758;0.8333350955210792;0.7978787909711098;-8.552843847720364e-08;-8.2772155552948e-08;1.0448439692366258;9.999918257157802;0.8335085910978124;0.015562018724655857;0.015561984631293008;0.7977409292523885;0.014893873512983725;0.7978792422315444
23.417384;1.0444524023953976;0.8333351105315363;0.7978788974306626;-8.549097311879715e-08;-8.278870771433941e-08;1.0448439926756223;9.999920436798249;0.8335085477267186;0.015562018386467135;0.0155619862892989;0.7977409664724823;0.014893876250558989;0.7978789916202593
23.427384;1.044452524357343;0.833335128750204;0.797878996450322;-8.545171270055885e-08;-8.28061412055812e-08;1.0448440136079507;9.999922577900932;0.8335085038417959;0.015562018012077251;0.015561987915976844;0.7977410029086007;0.014893879102634611;0.7978787390290906
23.437384;1.0444526385179314;0.833335150262796;0.7978790880179673;-8.541079531252543e-08;-8.282467362311139e-08;1.0448440320478825;9.999924680332771;0.8335084602318641;0.015562017601710002;0.01556198952312834;0.7977410386009387;0.0148938820652969;0.7978784851671793
23.447384;1.0444527445378478;0.8333351751492298;0.7978791721760261;-8.536838633346975e-08;-8.284447230138262e-08;1.0448440481702226;9.99992674726892;0.8335084176882861;0.015562017156166482;0.015561991121010699;0.7977410734757944;0.014893885134987822;0.797878230833011
23.457384;1.04445284236361;0.8333352035042645;0.7978792491009177;-8.532467183169075e-08;-8.286563875553906e-08;1.0448440622995727;9.999928784682837;0.833508377027868;0.015562016677912936;0.01556199271855319;0.7977411073778519;0.01489388830851162;0.7978779769452619
23.467384;1.0444529322284386;0.8333352354380376;0.7978793191028385;-8.527984578695138e-08;-8.288821209572535e-08;1.044844074842626;9.999930800054491;0.8335083390152664;0.015562016171546183;0.015561994323267703;0.797741140134341;0.014893891582151125;0.7978777244814507
23.477384;1.0444530145495252;0.833335271044484;0.7978793825356169;-8.523410772056845e-08;-8.291218584502465e-08;1.0448440862278232;9.999932800895364;0.8335083042395479;0.01556201564353477;0.01556199594047591;0.7977411715653976;0.0148938949509117;0.7978774743419997
23.487384;1.0444530897935878;0.8333353103419343;0.7978794397402199;-8.518765883559981e-08;-8.293752828231275e-08;1.044844096893631;9.999934793735276;0.8335082731310023;0.015562015100693868;0.015561997572986387;0.7977412014789408;0.01489389840879684;0.7978772272569151
23.497384;1.0444531583849372;0.8333353532264074;0.7978794910619467;-8.514068288694885e-08;-8.296418868287998e-08;1.0448441072312367;9.999936783706223;0.8335082460780172;0.015562014547884535;0.015561999222025759;0.7977412296730356;0.014893901949055207;0.7978769838126235
23.507384;1.044453220678054;0.833335399494558;0.7978795368581186;-8.5093331263659e-08;-8.2992084559357e-08;1.0448441174477907;9.999938773538936;0.8335082234842763;0.0155620139865928;0.015562000888466572;0.797741255920959;0.014893905563797036;0.7978767445375042
23.517384;1.044453276930326;0.8333354488988376;0.7978795774761465;-8.504572896616325e-08;-8.302109453826352e-08;1.0448441275360512;9.999940762595411;0.83350820573805;0.015562013415562468;0.015562002573417683;0.7977412799693263;0.014893909244269938;0.7978765099721292
23.527384;1.0444533272701115;0.8333355011154874;0.7978796132372997;-8.4997989616007e-08;-8.3051061530042e-08;1.044844137384951;9.99994274787071;0.8335081931733934;0.015562012832971326;0.015562004277880535;0.7977413015576756;0.014893912982135214;0.7978762807128194
23.537384;1.0444533717461486;0.8333355556366954;0.797879644458965;-8.495022689906608e-08;-8.30817836471782e-08;1.0448441468418683;9.99994472585894;0.8335081860697591;0.015562012237941545;0.015562006001568532;0.7977413204376073;0.014893916769774111;0.7978760573992597
23.547384;1.0444534104134169;0.8333356117497036;0.7978796714987892;-8.490254885792057e-08;-8.311300837585071e-08;1.0448441557055996;9.999946693166715;0.8335081846668042;0.015562011630489479;0.015562007742433787;0.7977413364065346;0.014893920598725047;0.7978758406428526
23.557384;1.0444534433517407;0.8333356686432624;0.7978796947426713;-8.485503748845047e-08;-8.314445183792708e-08;1.0448441637469794;9.999948646245333;0.8335081891641293;0.01556201101129769;0.015562009497716422;0.7977413493243896;0.014893924458492856;0.7978756309366126
23.567384;1.0444534706737651;0.8333357255196013;0.7978797145522779;-8.480775096673605e-08;-8.317583050061277e-08;1.0448441707678873;9.999950581363954;0.8335081997120145;0.015562010381836515;0.015562011264922963;0.797741359079335;0.014893928337045045;0.7978754285778028
23.577384;1.044453492545935;0.8333357816507582;0.7978797312621818;-8.476075125744199e-08;-8.320689333833239e-08;1.044844176660645;9.999952494753556;0.8335082164559114;0.015562009744480068;0.015562013042224886;0.7977413655832477;0.01489393222168965;0.7978752336537712
23.587384;1.0444535091337541;0.8333358364080863;0.7978797452081381;-8.471410774615163e-08;-8.323744148489088e-08;1.0448441814034917;9.999954382920393;0.8335082395897954;0.01556200910281571;0.015562014829066185;0.7977413688124412;0.01489393609984763;0.7978750460915746
23.597384;1.044453520504979;0.8333358892476923;0.7978797567048601;-8.466786837213484e-08;-8.326732586536246e-08;1.0448441849781382;9.999956243762771;0.8335082692913898;0.015562008461756439;0.015562016626378909;0.7977413687822273;0.014893939959700632;0.7978748656962871
23.607384;1.044453526618179;0.8333359396222666;0.7978797659837078;-8.462203598435218e-08;-8.32964438778742e-08;1.0448441872889453;9.999958077233185;0.8335083056467144;0.015562007827072111;0.015562018435418741;0.7977413654660703;0.014893943789716627;0.7978746921806676
23.617384;1.0444535274099238;0.8333359869245388;0.7978797731940663;-8.457656327487244e-08;-8.332474995831178e-08;1.044844188161131;9.99995988371924;0.8335083486867871;0.015562007205247247;0.015562020256237843;0.7977413587576894;0.01489394757747333;0.7978745252271946
23.627384;1.0444535228698901;0.8333360305521277;0.7978797784650872;-8.453137229372468e-08;-8.335225171780756e-08;1.044844187400263;9.999961662059595;0.8335083984228938;0.015562006604156438;0.015562022087732174;0.7977413484912744;0.014893951310150802;0.7978743645342826
23.637384;1.0444535130180008;0.8333360699834585;0.7978797819091097;-8.448640178347328e-08;-8.337897362755741e-08;1.0448441848392407;9.999963409783541;0.8335084548260937;0.01556200603324214;0.015562023928773936;0.7977413345167974;0.014893954976879942;0.7978742098236259
23.647384;1.0444534978299203;0.8333361047789064;0.797879783586133;-8.444163225857148e-08;-8.340491586873708e-08;1.044844180370178;9.999965124506135;0.8335085177971999;0.015562005502024173;0.015562025778370556;0.7977413168059259;0.014893958569978789;0.797874060844494
23.657384;1.0444534771903322;0.8333361345693963;0.7978797835304564;-8.439705030931465e-08;-8.343003097933631e-08;1.044844174015533;9.999966804779469;0.8335085871311647;0.015562005018037423;0.015562027634723353;0.7977412954943213;0.014893962084056198;0.7978739174023476
23.667384;1.044453450872759;0.8333361590539409;0.797879781807399;-8.435260316798429e-08;-8.34542219328006e-08;1.044844165993286;9.999968450117594;0.8335086625088731;0.01556200458601842;0.015562029494700444;0.7977412708229304;0.014893965514750872;0.7978737794341944
23.677384;1.044453418560023;0.8333361779956694;0.7978797784959462;-8.430819584162656e-08;-8.34773653164755e-08;1.044844156649226;9.999970060082692;0.8335087435158368;0.015562004208958691;0.015562031354320254;0.7977412430443369;0.014893968858239936;0.7978736470773281
23.687384;1.0444533798960685;0.8333361912689977;0.7978797736224906;-8.426370766232549e-08;-8.349934450203793e-08;1.0448441462986662;9.99997163361338;0.83350882963869;0.015562003890217922;0.01556203320948967;0.7977412123473179;0.01489397211185291;0.7978735206418994
23.697384;1.0444533344995213;0.8333361989275684;0.7978797671596624;-8.421899564876175e-08;-8.352007374080313e-08;1.0448441351583084;9.999973169920226;0.83350892028123;0.015562003634645528;0.01556203505650736;0.7977411788160507;0.014893975275280217;0.7978734005009805
23.707384;1.0444532819831627;0.83333620117492;0.7978797590685803;-8.417389379227006e-08;-8.353951785368933e-08;1.0448441233976584;9.999974669402098;0.8335090148138542;0.0155620034477247;0.01556203689252069;0.7977411424422025;0.014893978350841563;0.7978732869952442
23.717384;1.044453222031618;0.8333361982537079;0.797879749339377;-8.412822757801156e-08;-8.355769716389586e-08;1.0448441112080755;9.999976133070342;0.8335091125926102;0.015562003334055927;0.015562038715709974;0.7977411031683308;0.014893981342256342;0.7978731803904918
23.727384;1.0444531544589568;0.8333361904046512;0.7978797380586793;-8.408183447012747e-08;-8.35746631071849e-08;1.044844098810646;9.999977561723588;0.8335092129566286;0.015562003296699326;0.01556204052499978;0.7977410609129341;0.014893984253307128;0.7978730808515946
23.737384;1.0444530791910152;0.8333361779491978;0.7978797254391284;-8.403456126570715e-08;-8.359048050379692e-08;1.0448440863961288;9.999978956011597;0.8335093152451052;0.015562003337572183;0.015562042319618137;0.7977410155819739;0.0148939870876216;0.7978729884448724
23.747384;1.044452996191925;0.8333361613471364;0.7978797117804711;-8.398624634214935e-08;-8.360524187751643e-08;1.0448440740653735;9.999980317048948;0.8335094188251171;0.01556200345812338;0.01556204409850143;0.7977409671144017;0.014893989848518517;0.7978729031849144
23.757384;1.0444529053637455;0.8333361411330851;0.7978796974422198;-8.393672758292911e-08;-8.36190749025267e-08;1.0448440618204664;9.99998164695901;0.8335095230946822;0.01556200366007173;0.015562045859336507;0.7977409155559679;0.01489399253857324;0.7978728250617054
23.767384;1.0444528064792151;0.8333361178261601;0.7978796828372536;-8.388586506263114e-08;-8.363211421735967e-08;1.0448440495917113;9.999982948803408;0.8335096274961892;0.015562003946440176;0.015562047597902688;0.7977408610675756;0.014893995160089315;0.7978727540257077
23.777384;1.0444526992468235;0.8333360918754099;0.7978796684198596;-8.383353679372644e-08;-8.364447139410903e-08;1.0448440372481005;9.999984225682223;0.8335097315735093;0.015562004321964917;0.015562049308681597;0.7977408038494658;0.014893997715605675;0.7978726900079445
23.787384;1.0444525834678302;0.8333360636457563;0.7978796546482699;-8.377961988264042e-08;-8.365624147585287e-08;1.0448440245983674;9.999985479454258;0.8335098349773638;0.015562004792170512;0.015562050986250886;0.7977407441218154;0.014894000207591965;0.7978726329777529
23.797384;1.0444524590459803;0.8333360334527996;0.7978796419018905;-8.372398947052572e-08;-8.366752526956907e-08;1.044844011451925;9.999986710189825;0.8335099373877868;0.015562005361870933;0.015562052626131147;0.7977406821918227;0.014894002637973136;0.7978725829447967
23.807384;1.0444523258264433;0.8333360016148021;0.7978796304054162;-8.366653608819414e-08;-8.367842601949555e-08;1.044843997679233;9.99998791672307;0.833510038450343;0.01556200603381933;0.015562054224691675;0.7977406184468212;0.014894005007635637;0.7978725399115312
23.817384;1.0444521835726435;0.8333359684917627;0.797879620217057;-8.360718741345087e-08;-8.36890142410776e-08;1.044843983164978;9.999989097035794;0.8335101377834281;0.015562006808316509;0.015562055778626786;0.7977405532485308;0.01489400731644313;0.7978725038367215
23.827384;1.044452032126987;0.8333359344861312;0.7978796112789912;-8.35459345666126e-08;-8.369928625557646e-08;1.044843967715403;9.999990247997623;0.8335102350161836;0.015562007684758848;0.015562057284188606;0.7977404868592554;0.014894009563887955;0.7978724745636756
23.837384;1.0444518714791675;0.8333358999966917;0.7978796034943464;-8.348285714787844e-08;-8.370915357271415e-08;1.0448439510403826;9.999991365409898;0.833510329783989;0.01556200866385261;0.015562058736431543;0.7977404194203769;0.014894011749212439;0.7978724517064243
23.847384;1.0444517017136206;0.8333358653751507;0.7978795967841994;-8.341811072113638e-08;-8.371847832291695e-08;1.0448439328434194;9.999992444763166;0.8335104217045711;0.015562009747802044;0.015562060129569838;0.7977403509402687;0.01489401387070152;0.7978724346498803
23.857384;1.0444515229756897;0.8333358309372164;0.7978795911249588;-8.335187695425516e-08;-8.372714149916569e-08;1.0448439129755394;9.999993482319498;0.8335105103905424;0.015562010938711037;0.01556206145829259;0.7977402813096681;0.014894015925133891;0.7978724227160875
23.867384;1.0444513354597045;0.8333357970128741;0.7978795865709405;-8.328432687444332e-08;-8.373510241462307e-08;1.0448438915245248;9.999994475561408;0.8335105954558497;0.015562012237752028;0.015562062718596835;0.7977402103564173;0.014894017908270883;0.7978724153144047
23.877384;1.0444511394331986;0.8333357639754914;0.7978795832184081;-8.321561982690211e-08;-8.374239272285894e-08;1.0448438687134853;9.999995422754496;0.83351067648409;0.015562013645691767;0.015562063908419589;0.7977401378868414;0.014894019815667523;0.7978724119610341
23.887384;1.0444509353051905;0.833335732242317;0.7978795811152624;-8.314591933474483e-08;-8.374905731857988e-08;1.044843844684548;9.999996322489475;0.8335107530327579;0.015562015163779514;0.01556206502857458;0.7977400636666415;0.014894021642194248;0.7978724122584134
23.897384;1.0444507236244829;0.833335702255437;0.7978795802083616;-8.307540395770905e-08;-8.375512259205815e-08;1.044843819387664;9.999997173182992;0.8335108247091829;0.01556201679412638;0.01556206608227871;0.7977399874207183;0.014894023380989732;0.7978724159035584
23.907384;1.0444505049641375;0.8333356744001448;0.797879580385662;-8.300426922338639e-08;-8.376061328111415e-08;1.0448437926593581;9.999997972232228;0.8335108912424776;0.01556201853864031;0.01556206707269859;0.797739908911467;0.014894025023741191;0.7978724226866959
23.917384;1.0444502798144153;0.8333356488948128;0.7978795815337423;-8.293272095961102e-08;-8.376556505767682e-08;1.0448437643695414;9.999998715415726;0.8335109525025081;0.015562020397247392;0.015562068001196142;0.7977398279748894;0.014894026561853775;0.7978724324706155
23.927384;1.0444500485742236;0.8333356257345236;0.7978795835295883;-8.286096980120731e-08;-8.377002049811937e-08;1.0448437344670392;9.999999397116559;0.8335110084716123;0.01556202236723963;0.015562068868180186;0.7977397444654359;0.014894027987645683;0.797872445168625
23.937384;1.0444498115979763;0.8333356046987688;0.7978795862301206;-8.278923788545509e-08;-8.377403052931501e-08;1.0448437028985333;10.000000011312558;0.8335110591962476;0.015562024443556451;0.015562069674986237;0.797739658222981;0.014894029296048984;0.7978724607201125
23.947384;1.0444495692366331;0.8333355854595884;0.7978795895058112;-8.271775336105905e-08;-8.377764759999404e-08;1.0448436695871346;10.00000055242987;0.8335111047637991;0.01556202661916046;0.015562070424650711;0.7977395690969081;0.01489403048591478;0.7978724791096444
23.957384;1.0444493218592366;0.8333355677651558;0.7978795932597673;-8.264672661675867e-08;-8.378090246341592e-08;1.0448436345520866;10.000001015436998;0.8335111452915642;0.015562028886024409;0.015562071121480633;0.7977394769809785;0.01489403155965036;0.7978725004120892
23.967384;1.0444490698446889;0.8333355515234372;0.7978795974062594;-8.257634296398592e-08;-8.378378255225247e-08;1.04484359797933;10.000001395707775;0.8335111808894651;0.01556203123682464;0.015562071770084732;0.7977393818344813;0.014894032522223589;0.7978725247412094
23.977384;1.0444488135471044;0.8333355367452515;0.7978796018179095;-8.250677680241843e-08;-8.378622699753195e-08;1.0448435601588095;10.000001689135296;0.8335112116360106;0.01556203366567262;0.01556207237419157;0.7977392836794838;0.014894033380099004;0.7978725521522124
23.987384;1.0444485532853398;0.8333355234727671;0.797879606284431;-8.24381999803851e-08;-8.37881523589416e-08;1.0448435213720424;10.000001892586926;0.8335112375997669;0.015562036167024883;0.015562072935799724;0.7977391825891088;0.01489403413972499;0.7978725826408997
23.997384;1.044448289384405;0.8333355117475233;0.7978796105666035;-8.237077311575538e-08;-8.378949026062775e-08;1.0448434817877699;10.000002004472535;0.8335112588496352;0.015562038734098855;0.015562073455999852;0.7977390786677856;0.014894034806388805;0.7978726161543519
24.007384;1.044448022197739;0.8333355016241212;0.7978796145142827;-8.23046337848933e-08;-8.37901878862993e-08;1.0448434414709573;10.000002024680466;0.8335112754374369;0.015562041357496843;0.01556207393745104;0.7977389720145992;0.014894035384197937;0.7978726525255649
24.017384;1.0444477520585824;0.8333354931980111;0.797879618099195;-8.223989126197696e-08;-8.37901779746222e-08;1.0448434004693077;10.000001953717032;0.8335112874091082;0.01556204402475602;0.01556207438555298;0.7977388626976931;0.014894035877175898;0.7978726914754396
24.027384;1.0444474792515375;0.8333354865840324;0.7978796213392172;-8.217662320249048e-08;-8.378937624362425e-08;1.0448433587869552;10.000001791988126;0.8335112948508988;0.01556204672195553;0.015562074806922625;0.7977387507743182;0.014894036290602772;0.7978727327265515
24.037384;1.0444472040420456;0.833335481888351;0.7978796242417963;-8.21148730488088e-08;-8.378772090782625e-08;1.0448433163155026;10.000001540133908;0.8335112979168429;0.01556204943624106;0.015562075207366839;0.7977386363642972;0.014894036631116008;0.7978727760661306
24.047384;1.0444469266811491;0.8333354792199923;0.7978796268041812;-8.205465578964642e-08;-8.378520037964738e-08;1.044843272886457;10.000001200095166;0.8335112968273393;0.015562052157307374;0.015562075590995648;0.7977385197131105;0.014894036905791103;0.7978728213103976
24.057384;1.044446647410072;0.8333354786928253;0.7978796290343282;-8.199597304153893e-08;-8.378182414606169e-08;1.0448432284092257;10.000000775746477;0.8335112918763944;0.015562054876916864;0.015562075960374473;0.7977384011836139;0.014894037121468046;0.7978728682660323
24.067384;1.0444463665069954;0.8333354804097954;0.7978796309693262;-8.193881909145875e-08;-8.377757627737296e-08;1.0448431829911287;10.000000272532775;0.8335112834249551;0.015562057587436251;0.01556207631718984;0.7977382811902762;0.014894037284183509;0.7978729167566159
24.077384;1.0444460843051468;0.8333354844443115;0.7978796326745617;-8.188316878394209e-08;-8.377241009039141e-08;1.0448431369429825;9.999999696539051;0.8335112718651972;0.01556206028161558;0.015562076662813763;0.7977381600789744;0.014894037398805396;0.797872966687273
24.087384;1.044445801169528;0.8333354907934187;0.7978796342731658;-8.182897067299445e-08;-8.376627403607239e-08;1.0448430906657569;9.999999053662261;0.8335112575994915;0.015562062953414568;0.015562076998335433;0.7977380379989712;0.014894037469522054;0.7978730180515404
24.097384;1.0444455174708547;0.8333354993463848;0.7978796359642059;-8.177616231004494e-08;-8.375912934638366e-08;1.0448430445457273;9.999998348954424;0.8335112410226105;0.015562065598399661;0.015562077323935499;0.7977379148693188;0.014894037500291285;0.7978730708900775
24.107384;1.044445233556609;0.8333355099362157;0.7978796379505162;-8.17246895475991e-08;-8.375095134249961e-08;1.0448429989399721;9.999997586170537;0.8335112224936341;0.015562068213658953;0.015562077638423771;0.7977377904280363;0.014894037494440413;0.7978731253056056
24.117384;1.0444449497484776;0.8333355224378762;0.7978796403942138;-8.16745129529226e-08;-8.374173180477265e-08;1.0448429541955304;9.999996767985243;0.8335112023216614;0.015562070797057745;0.015562077939437568;0.7977376642770188;0.014894037454190432;0.7978731815136493
24.127384;1.044444666381133;0.8333355368322847;0.7978796434706681;-8.162560468332283e-08;-8.373147516295173e-08;1.0448429106526065;9.999995896628123;0.833511180766083;0.015562073345665967;0.015562078223354819;0.7977375359189764;0.0148940373812854;0.7978732398489812
24.137384;1.044444383843225;0.8333355531847343;0.7978796473874682;-8.157793440503219e-08;-8.372018028631753e-08;1.044842868650285;9.999994974458188;0.8335111580634629;0.015562075854642978;0.015562078485325528;0.7977374048406972;0.014894037278808787;0.7978733007301585
24.147384;1.0444441025921252;0.8333355715565264;0.7978796522966679;-8.153144662637239e-08;-8.370783483456733e-08;1.044842828530955;9.999994004527405;0.8335111344675697;0.01556207831800468;0.015562078720597675;0.7977372706255559;0.01489403715252814;0.7978733645874865
24.157384;1.0444438230990938;0.8333355919512213;0.797879658212602;-8.148605757504215e-08;-8.369442989846114e-08;1.044842790650385;9.99999299094496;0.833511110243282;0.015562080730372267;0.015562078926098911;0.7977371330220882;0.014894037010569388;0.7978734317580415
24.167384;1.0444435457193533;0.8333356143517634;0.7978796650193335;-8.144168169903943e-08;-8.3679984668921e-08;1.0448427553999298;9.999991938904605;0.8335110856488377;0.015562083087631335;0.015562079100925847;0.7977369919534886;0.014894036861929938;0.7978735024361899
24.177384;1.0444432706285804;0.833335638781095;0.7978796725182972;-8.139825053702433e-08;-8.366457589152552e-08;1.0448427231886088;9.999990854265315;0.8335110609786479;0.015562085386748681;0.015562079245872964;0.7977368474912664;0.014894036714639623;0.7978735767468309
24.187384;1.0444429979306278;0.833335665325207;0.7978796804639758;-8.135570102342563e-08;-8.364834798689831e-08;1.0448426943627607;9.999989742665623;0.833511036586505;0.015562087625861446;0.01556207936227526;0.7977366998126674;0.01489403657443677;0.7978736548302153
24.197384;1.04444272776369;0.8333356941329009;0.7978796885464332;-8.131394967081236e-08;-8.363148776884176e-08;1.0448426691306483;9.999988608843573;0.8335110128389212;0.015562089804148343;0.015562079450745277;0.7977365491565409;0.014894036444450533;0.7978737368144184
24.207384;1.044442460218257;0.8333357254058185;0.7978796963188044;-8.12728700043341e-08;-8.361419189361145e-08;1.0448426475963613;9.999987456588483;0.8335109900938242;0.015562091921597541;0.01556207951111329;0.797736395779096;0.014894036325344267;0.7978738227299027
24.217384;1.0444421952352065;0.8333357593549627;0.7978797031808572;-8.123228759568495e-08;-8.359665660484197e-08;1.0448426298832392;9.999986288940935;0.8335109686909353;0.015562093979828882;0.015562079543124899;0.7977362399596833;0.01489403621567747;0.7978739124574441
24.227384;1.0444419326687602;0.8333357961137466;0.7978797084698984;-8.119199964872512e-08;-8.357907503941221e-08;1.0448426161753193;9.999985108254808;0.8335109488930745;0.015562095983042876;0.01556207954643407;0.7977360820838157;0.014894036112630144;0.7978740057427627
24.237384;1.0444416723927348;0.8333358356896884;0.797879711542788;-8.115180280935599e-08;-8.35616237674312e-08;1.0448426066290963;9.999983916469983;0.8335109308510611;0.015562097937661366;0.01556207952071746;0.7977359226833731;0.01489403601256606;0.7978741022710363
24.247384;1.044441414356256;0.8333358780286951;0.7978797117798972;-8.111150988831501e-08;-8.354444372075165e-08;1.0448426013171985;9.999982715876797;0.8335109146389936;0.01556209985154516;0.015562079466487275;0.797735762336475;0.014894035911363996;0.7978742017131134
24.257384;1.0444411586053808;0.8333359230944398;0.7978797085828148;-8.107095416163965e-08;-8.352762238512898e-08;1.0448426003132738;9.99998150973818;0.8335109003032518;0.015562101733245322;0.015562079385396986;0.7977356015125133;0.01489403580521351;0.7978743036869663
24.267384;1.0444409052450716;0.83333597087281;0.7978797013846153;-8.10299896343531e-08;-8.351119129148597e-08;1.0448426037942913;9.999980302385854;0.833510887886964;0.015562103591299198;0.015562079280121432;0.7977354405206415;0.014894035691851768;0.7978744077402847
24.277384;1.0444406543748532;0.8333360213733175;0.7978796896291923;-8.098848777598458e-08;-8.349514374773804e-08;1.0448426119907221;9.99997909893657;0.8335108774380846;0.015562105434472437;0.015562079154920869;0.7977352795998108;0.01489403557125224;0.7978745134359922
24.287384;1.044440406062431;0.8333360746539495;0.7978796727718457;-8.094633221435757e-08;-8.347944294434176e-08;1.0448426250646758;9.999977904780433;0.8335108689854807;0.015562107272023637;0.015562079016440276;0.7977351190311757;0.014894035445071166;0.7978746204369881
24.297384;1.0444401603517197;0.8333361308257947;0.797879650372417;-8.090342063590491e-08;-8.346401709713407e-08;1.0448426430737128;9.999976725384332;0.8335108624961315;0.015562109112786176;0.015562078873466495;0.7977349591785933;0.014894035315424771;0.7978747284831318
24.307384;1.044439917251993;0.8333361900308452;0.7978796222246656;-8.085966247558372e-08;-8.344878381550757e-08;1.0448426659954473;9.999975566370109;0.8335108578995291;0.015562110964386946;0.01556207873586284;0.7977348004807419;0.014894035184191134;0.7978748372838764
24.317384;1.0444396766948165;0.833336252383312;0.7978795883773149;-8.081497133125945e-08;-8.343368938680011e-08;1.0448426937683466;9.999974432990236;0.8335108551488138;0.015562112833402215;0.015562078613158597;0.7977346434242949;0.014894035053289907;0.7978749464062921
24.327384;1.0444394385549085;0.8333363179105375;0.7978795490177143;-8.076928769266066e-08;-8.341871022096547e-08;1.0448427263561149;9.999973329157852;0.8335108541887681;0.015562114725797604;0.015562078513013087;0.7977344884863075;0.014894034925240026;0.7978750552443866
24.337384;1.0444392027539247;0.83333638654748;0.7978795043625033;-8.072261575520222e-08;-8.340383499603563e-08;1.0448427637947588;9.999972257067292;0.8335108548532651;0.015562116647677636;0.015562078440925295;0.7977343360822685;0.014894034803339694;0.7978751630878339
24.347384;1.0444389693047254;0.833336458173986;0.7978794546316221;-8.067501138194408e-08;-8.338907491272919e-08;1.0448428061873614;9.999971217830163;0.8335108567951038;0.015562118605530355;0.015562078400973432;0.7977341865381132;0.014894034691639791;0.7978752692090418
24.357384;1.0444387382500615;0.8333365326665738;0.7978794000358823;-8.062653220127108e-08;-8.337449101530436e-08;1.0448428536370569;9.999970212558125;0.833510859492007;0.015562120605114898;0.015562078395590628;0.7977340400077744;0.014894034594560426;0.7978753729275961
24.367384;1.0444385095989037;0.8333366099360053;0.797879340718163;-8.057720980195659e-08;-8.336019332142024e-08;1.0448429061430082;9.99996924298567;0.8335108623393469;0.015562122650402915;0.015562078424967003;0.7977338963995015;0.01489403451638;0.7978754736514653
24.377384;1.0444382833554013;0.8333366899347108;0.7978792766879621;-8.052705827856897e-08;-8.334630304990011e-08;1.0448429635563288;9.99996831141511;0.8335108647789892;0.015562124743618316;0.015562078487539032;0.7977337554831119;0.014894034461943444;0.7978755708620796
24.387384;1.0444380596212233;0.8333367726311386;0.797879207841037;-8.047609792773735e-08;-8.333290468420719e-08;1.044843025627033;9.999967420124307;0.8335108663662443;0.015562126885868575;0.0155620785808128;0.797733617070896;0.01489403443785731;0.7978756640708523
24.397384;1.0444378386020716;0.8333368579676959;0.7978791340364634;-8.042436645814858e-08;-8.332001546376541e-08;1.044843092085124;9.99996657063321;0.8335108667334228;0.015562129077321166;0.015562078702142688;0.797733481033478;0.014894034452379898;0.797875752800849
24.407384;1.044437620468735;0.8333369458543317;0.7978790551403008;-8.037190381773418e-08;-8.330759845552031e-08;1.0448431627033274;9.999965763384896;0.8335108655433856;0.015562131316709677;0.015562078849884028;0.7977333472022639;0.014894034514537989;0.7978758365864501
24.417384;1.0444374052979872;0.8333370361935782;0.7978789710418324;-8.031873350194184e-08;-8.329559678487884e-08;1.044843237274851;9.999964997417685;0.8335108625207392;0.015562133601216376;0.015562079024074662;0.7977332153295935;0.014894034633208255;0.7978759149958
24.427384;1.0444371931986036;0.8333371289055455;0.7978788816333677;-8.026486532626763e-08;-8.328394146078393e-08;1.0448433155177164;9.999964269710317;0.833510857483236;0.015562135926827663;0.015562079225987931;0.7977330850858674;0.01489403481632;0.797875987702902
24.437384;1.0444369843959738;0.8333372239595299;0.7978787867694669;-8.021030460081217e-08;-8.327255304687593e-08;1.044843397026341;9.999963575133368;0.8335108503037599;0.015562138288552923;0.0155620794571235;0.7977329560212489;0.01489403507067056;0.7978760545626913
24.447384;1.0444367791467621;0.8333373213559399;0.7978786862960882;-8.015504742808535e-08;-8.326136422889824e-08;1.0448434813319516;9.999962907462905;0.8335108408397913;0.015562140680202143;0.015562079718012748;0.7977328275438732;0.014894035402307507;0.7978761155978361
24.457384;1.0444365776580966;0.8333374210277412;0.7978785801239859;-8.0099078702165e-08;-8.325033197804876e-08;1.044843567992094;9.999962260288678;0.8335108288834882;0.015562143093703951;0.015562080007447725;0.797732699003623;0.014894035816741435;0.7978761709330265
24.467384;1.0444363801193612;0.8333375227801333;0.7978784682739654;-8.004238205239445e-08;-8.323940784564178e-08;1.044843656615286;9.99996162683004;0.8335108141982757;0.015562145518932414;0.015562080322754615;0.7977325698478108;0.014894036318370923;0.797876220767667
24.477384;1.0444361867790808;0.8333376263538842;0.797878350868535;-7.998495091200223e-08;-8.322848565675664e-08;1.0448437468281369;9.999960999074348;0.8335107966102826;0.015562147944523435;0.015562080660018324;0.7977324397143462;0.014894036909503182;0.7978762653286876
24.487384;1.0444359980054831;0.8333377315297046;0.7978782280566643;-7.992679979679403e-08;-8.321738606372666e-08;1.0448438382343166;9.999960367233527;0.8335107760354015;0.015562150358463856;0.015562081013363852;0.7977323084331757;0.014894037590074419;0.7978763047733147
24.497384;1.04443581432919;0.8333378381531255;0.7978780999505442;-7.986796028856794e-08;-8.320589913281796e-08;1.04484393041018;9.999959720596536;0.8335107524569926;0.01556215274803168;0.015562081374151708;0.7977321760001531;0.014894038358555814;0.7978763391667375
24.507384;1.0444356364703389;0.8333379460838063;0.7978779666429848;-7.980846709271041e-08;-8.319383410829207e-08;1.0448440229681721;9.999959049406531;0.833510725910383;0.015562155100160922;0.015562081730948762;0.7977320425170272;0.014894039213169216;0.7978763685436353
24.517384;1.0444354652903483;0.833338055164136;0.7978778282463744;-7.974835857967951e-08;-8.318103972018086e-08;1.0448441156536938;9.999958346137477;0.833510696450998;0.015562157402444073;0.015562082070895617;0.7977319081079599;0.014894040152225806;0.7978763929323166
24.527384;1.0444353016813606;0.8333381652503976;0.7978776848916418;-7.9687678619548e-08;-8.316740642459613e-08;1.0448442083806442;9.99995760569197;0.8335106641325358;0.01556215964417538;0.015562082382185111;0.7977317728923529;0.01489404117342942;0.7978764123476109
24.537384;1.0444351465083412;0.8333382762466613;0.7978775367101403;-7.96264869626617e-08;-8.31528531109859e-08;1.0448443011779156;9.999956825014586;0.8335106290204928;0.01556216181692109;0.015562082655231877;0.7977316370340796;0.014894042272992104;0.7978764268177964
24.547384;1.0444350005877665;0.8333383880657957;0.7978773838455802;-7.956487748155716e-08;-8.313729751121702e-08;1.0448443941187198;9.999956002852707;0.8335105912063463;0.015562163914332504;0.015562082881247635;0.7977315007978496;0.014894043445132954;0.7978764364071792
24.557384;1.04443486461524;0.8333385005351193;0.7978772264927929;-7.950296120592337e-08;-8.312063752381805e-08;1.0448444872478013;9.99995513982702;0.8335105508294516;0.015562165931467352;0.015562083050470516;0.7977313645568194;0.01489404468189639;0.7978764411946774
24.567384;1.0444347390777078;0.8333386133381516;0.7978770649301733;-7.944083442755482e-08;-8.310276263271305e-08;1.044844580499362;9.999954238234846;0.8335105080898576;0.015562167863627768;0.015562083152024238;0.7977312287853375;0.014894045973967537;0.7978764412435289
24.577384;1.0444346242281193;0.8333387260773968;0.7978768995337066;-7.937857188559521e-08;-8.308357977341739e-08;1.044844673677814;9.99995330137797;0.8335104632097227;0.015562169704963233;0.015562083174682698;0.7977310940548319;0.01489404731238216;0.7978764365814414
24.587384;1.0444345201471248;0.8333388384287773;0.7978767307909622;-7.931622066371837e-08;-8.306303117242822e-08;1.0448447664952596;9.999952332192857;0.8335104164047877;0.015562171448263419;0.015562083107294124;0.797730961006704;0.014894048689294614;0.7978764271982509
24.597384;1.0444344268347299;0.8333389502305051;0.7978765592845863;-7.925378541120439e-08;-8.304109848640452e-08;1.044844858599828;9.9999513316707;0.8335103679017676;0.01556217308609477;0.015562082938937485;0.7977308303195305;0.014894050097523148;0.797876413079969
24.607384;1.0444343442200539;0.8333390614320795;0.7978763855784572;-7.919123676445663e-08;-8.301780930157923e-08;1.0448449496165062;9.999950298595872;0.833510317932314;0.015562174611337402;0.015562082659890186;0.7977307026778763;0.014894051530222219;0.7978763942400927
24.617384;1.0444342721077398;0.8333391720057292;0.7978762100739794;-7.912855415568263e-08;-8.299325402032333e-08;1.044845039185322;9.99994923043267;0.8335102667123521;0.01556217601684223;0.015562082263471994;0.7977305787522997;0.014894052981164472;0.7978763707215946
24.627384;1.0444342102100117;0.833339281924977;0.7978760329821715;-7.906577140277244e-08;-8.296757938898527e-08;1.044845126940771;9.99994812391755;0.8335102144597412;0.015562177296081966;0.015562081747021105;0.7977304592057397;0.014894054445095324;0.7978763426062637
24.637384;1.0444341582664027;0.8333393912009996;0.7978758544332258;-7.900298127919924e-08;-8.294094625289252e-08;1.044845212473447;9.999946975589316;0.833510161394491;0.015562178444622293;0.015562081110932888;0.7977303446770693;0.014894055917777723;0.7978763100384517
24.647384;1.0444341161079076;0.833339499895729;0.7978756745859205;-7.894030676366067e-08;-8.291350251419219e-08;1.0448452953421468;9.999945783007863;0.8335101076875877;0.0155621794606746;0.015562080357386135;0.7977302357239191;0.014894057396433747;0.7978762732303449
24.657384;1.044434083616866;0.8333396080700322;0.797875493638929;-7.88778764806236e-08;-8.288539555443964e-08;1.0448453751098437;9.999944545994229;0.8335100534381586;0.015562180345037603;0.01556207949017922;0.7977301327906035;0.014894058880621426;0.7978762324148496
24.667384;1.0444340606397693;0.8333397157258413;0.7978753118224998;-7.881580409226456e-08;-8.285678224763581e-08;1.0448454513646885;9.99994326691696;0.8335099987081979;0.01556218110080122;0.015562078514177177;0.7977300362490605;0.01489406037229946;0.7978761877856727
24.677384;1.044434046930019;0.8333398228008181;0.7978751294054403;-7.875417099207379e-08;-8.282781557940109e-08;1.0448455237858005;9.999941949849482;0.8335099435330432;0.01556218173203795;0.015562077433650063;0.797729946479211;0.0148940618751997;0.7978761395342491
24.687384;1.0444340421905853;0.8333399292018545;0.7978749466647226;-7.869303214104859e-08;-8.27986395881474e-08;1.0448455922042477;9.999940599214725;0.8335098879009702;0.015562182242394395;0.015562076251387301;0.797729863911063;0.014894063393992657;0.7978760879538591
24.697384;1.0444340462032753;0.8333400348397623;0.7978747638548577;-7.863243728394663e-08;-8.276939928693053e-08;1.0448456565331539;9.99993921866574;0.8335098317894205;0.015562182634641963;0.015562074969166234;0.7977297889975751;0.01489406493293217;0.797876033455547
24.707384;1.0444340589245906;0.8333401396557197;0.7978745812108108;-7.85724422964884e-08;-8.274023918115727e-08;1.0448457166727296;9.999937810557682;0.8335097752276337;0.015562182910372382;0.015562073588223391;0.7977297221539948;0.0148940664947821;0.7978759764920744
24.717384;1.0444340804668948;0.833340243668584;0.7978743989719331;-7.85131073636356e-08;-8.271129328126652e-08;1.0448457724994782;9.999936375972045;0.8335097183007433;0.015562183069242324;0.015562072109418942;0.7977296636993443;0.014894068081076699;0.7978759174884312
24.727384;1.0444341110028286;0.8333403470226042;0.7978742174501765;-7.845448650153379e-08;-8.268267916087484e-08;1.0448458238811305;9.999934914769225;0.8335096611524841;0.015562183108155324;0.015562070533805044;0.7977296138399677;0.014894069693131612;0.7978758567951011
24.737384;1.044434150661558;0.8333404499501749;0.7978740370848042;-7.839662104708735e-08;-8.265448774146965e-08;1.0448458707253487;9.999933425410255;0.8335096040297147;0.015562183021006861;0.015562068863551914;0.7977295727160678;0.014894071332288919;0.7978757946879154
24.747384;1.0444341994619764;0.8333405526804774;0.7978738583750404;-7.83395664381808e-08;-8.262677168878098e-08;1.0448459130723342;9.9999319050169;0.833509547253917;0.015562182799420461;0.015562067102435408;0.7977295404444056;0.014894072999147663;0.7978757314262447
