time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.757384;1.0444342573001084;0.8333406554159817;0.7978736817814709;-7.82834367549862e-08;-8.259954798193628e-08;1.0448459511178307;9.999930349932997;0.833509491088173;0.015562182434383155;0.015562065255422303;0.7977295171257331;0.014894074693277191;0.7978756672889596
24.767384;1.0444343239664755;0.8333407583492344;0.7978735077588247;-7.822841457729911e-08;-8.257280586233455e-08;1.044845985085563;9.999928756622591;0.8335094356134819;0.015562181917890683;0.015562063328347277;0.7977295028388939;0.014894076414313541;0.7978756025559467
24.777384;1.0444343991596496;0.8333408616239845;0.7978733368387596;-7.817472628146761e-08;-8.254650864199571e-08;1.0448460150409027;9.999927122690885;0.8335093806919173;0.015562181243242136;0.01556206132864475;0.7977294976017912;0.014894078162886312;0.7978755374645097
24.787384;1.0444344824836151;0.8333409652775557;0.7978731696035768;-7.81226158125973e-08;-8.252060350232062e-08;1.044846040822095;9.999925447305376;0.833509326034888;0.015562180404053006;0.015562059265654626;0.797729501328532;0.014894079939959195;0.7978754721768673
24.797384;1.0444345734318576;0.833341069256062;0.797873006603491;-7.807232452564612e-08;-8.24950459353233e-08;1.0448460621203937;9.999923730861688;0.8335092713091928;0.01556217939375906;0.01556205714908139;0.7977295138386927;0.014894081746063487;0.7978754068022164
24.807384;1.0444346714040396;0.8333411734974795;0.7978728483235435;-7.802407812719309e-08;-8.246982900464788e-08;1.0448460785895197;9.99992197512521;0.8335092162102455;0.01556217820669328;0.015562054987184002;0.7977295349266084;0.014894083581514493;0.7978753414219666
24.817384;1.0444347757699834;0.8333412779815794;0.7978726951633316;-7.797807296161258e-08;-8.244499274070706e-08;1.044846089888254;9.999920183874872;0.8335091604960179;0.015562176839900427;0.015562052786194106;0.7977295644683242;0.014894085446356047;0.797875276048173
24.827384;1.0444348858812966;0.8333413827191051;0.7978725473922021;-7.79344469243774e-08;-8.242060186850077e-08;1.0448460956879024;9.999918362662076;0.8335091039495888;0.015562175293930298;0.01556205055036191;0.797729602475313;0.014894087339662443;0.797875210571621
24.837384;1.0444350010205952;0.8333414877275079;0.7978724051437441;-7.789326463803605e-08;-8.239673487644809e-08;1.0448460957157442;9.999916517407513;0.8335090463320974;0.01556217357181439;0.015562048282957236;0.7977296490059514;0.01489408925963993;0.797875144766987
24.847384;1.0444351204026254;0.8333415929719296;0.7978722684872519;-7.78545504429295e-08;-8.237350533167936e-08;1.0448460897501104;9.999914652921916;0.8335089874374653;0.01556217167721561;0.015562045988468743;0.7977297040012269;0.01489409120465732;0.797875078340866
24.857384;1.0444352432169535;0.833341698297097;0.7978721375242356;-7.781833278645869e-08;-8.235107280201447e-08;1.0448460775209003;9.999912772741165;0.8335089272041971;0.0155621696132819;0.015562043674104496;0.7977297672360735;0.014894093173610465;0.7978750109895868
24.867384;1.04443536865749;0.8333418034335218;0.7978720124287004;-7.778465062338838e-08;-8.232961792131174e-08;1.0448460586708441;9.999910880421112;0.8335088657933343;0.015562167383133157;0.015562041349727395;0.7977298384352557;0.01489409516565326;0.7978749424438433
24.877384;1.044435495950793;0.8333419080430073;0.7978718933941618;-7.775354597256622e-08;-8.230930866942354e-08;1.044846032833453;9.999908980531705;0.8335088035781767;0.015562164991501223;0.015562039027154195;0.7977299173522742;0.014894097180259117;0.7978748724768759
24.887384;1.0444356243512287;0.8333420117489418;0.7978717805538772;-7.772507897424791e-08;-8.22902940987573e-08;1.0448459997037451;9.99990707828518;0.8335087410308712;0.01556216244552985;0.015562036719809777;0.7977300036857883;0.014894099216987386;0.797874800888226
24.897384;1.04443575310544;0.833342114176612;0.7978716739516376;-7.769933144123407e-08;-8.227271440029548e-08;1.0448459590300416;9.99990517894386;0.8335086785921919;0.015562159753738172;0.015562034442420627;0.7977300969778469;0.01489410127442072;0.7978747275154583
24.907384;1.0444358814325951;0.8333422150078883;0.797871573501911;-7.767638202643034e-08;-8.225669655585217e-08;1.04484591057914;9.999903287507204;0.8335086166315331;0.015562156924860087;0.015562032209137051;0.7977301966469202;0.014894103348818038;0.7978746522769307
24.917384;1.0444360084975106;0.8333423140334567;0.7978714789064288;-7.765629507692109e-08;-8.224234480418055e-08;1.0448458541375933;9.999901407945204;0.8335085554733024;0.015562153968435433;0.015562030030701135;0.7977303021033695;0.014894105433103468;0.7978745751852448
24.927384;1.0444361334007695;0.8333424111724664;0.7978713896670129;-7.76391278018456e-08;-8.222974071940733e-08;1.0448457895450192;9.999899542573035;0.8335084953885988;0.015562150895775265;0.015562027912990897;0.7977304128123874;0.014894107516984228;0.7978744963140314
24.937384;1.0444362552263258;0.8333425064253827;0.7978713052313822;-7.762492283734443e-08;-8.221893959255002e-08;1.044845716728455;9.999897692495463;0.8335084365661546;0.015562147718682372;0.015562025857569424;0.7977305282724676;0.01489410958840807;0.7978744157722464
24.947384;1.0444363730853572;0.8333425998141485;0.7978712251312698;-7.761367932707646e-08;-8.220995455609455e-08;1.0448456357140319;9.999895858659574;0.8335083791209087;0.015562144447025625;0.015562023863815303;0.7977306479927819;0.014894111635240606;0.7978743337178381
24.957384;1.0444364861590214;0.8333426913586534;0.7978711490207834;-7.76053271543156e-08;-8.220273900462936e-08;1.044845546604357;9.999894042898129;0.8335083231140987;0.01556214108846907;0.015562021931333825;0.7977307715272205;0.01489411364619912;0.7978742503596331
24.967384;1.0444365937625375;0.8333427810636052;0.7978710766269065;-7.759973853973854e-08;-8.219718028679663e-08;1.0448454495242494;9.999892248542155;0.8335082685725631;0.0155621376500836;0.015562020060370711;0.7977308984984225;0.014894115611246324;0.7978741659161619
24.977384;1.04443669530752;0.8333428689111511;0.7978710076801936;-7.759677828536523e-08;-8.219311411376743e-08;1.0448453445379513;9.99989048017514;0.833508215520551;0.015562134139538823;0.015562018250019466;0.7977310285542544;0.014894117522048724;0.7978740805888874
24.987384;1.0444367901382166;0.8333429548392555;0.7978709418713688;-7.759634491687217e-08;-8.219035407047152e-08;1.0448452316111587;9.99988874280561;0.8335081640055916;0.015562130565852067;0.015562016497006169;0.7977311613087151;0.014894119372415401;0.7978739945535496
24.997384;1.0444368774539354;0.833343038698284;0.7978708788722925;-7.759836764164708e-08;-8.218870733267714e-08;1.0448451106736947;9.999887041092412;0.8335081140894895;0.015562126939360295;0.015562014797077195;0.7977312963170683;0.014894121158187017;0.7978739079459944
25.007384;1.0444369564084048;0.8333431202597829;0.7978708184485276;-7.760277551311759e-08;-8.21879620461776e-08;1.044844981671855;9.999885379107857;0.8335080657891879;0.015562123270146822;0.015562013147549037;0.7977314330755901;0.014894122876892409;0.7978738209228856
25.017384;1.0444370262219091;0.833343199290998;0.7978707605446971;-7.760947500526604e-08;-8.218786113306241e-08;1.0448448445679164;9.999883760663554;0.8335080190117238;0.015562119566819656;0.015562011548552817;0.7977315710326713;0.014894124527670596;0.7978737337832592
25.027384;1.044437086192938;0.8333432756431457;0.7978707052321806;-7.761836112950318e-08;-8.218808439844233e-08;1.0448446993521479;9.99988218945566;0.8335079735496685;0.015562115837136898;0.01556201000307865;0.797731709618541;0.014894126111084269;0.7978736469950957
25.037384;1.0444371356187885;0.8333433493250144;0.7978706526138098;-7.762934023185322e-08;-8.218826020885581e-08;1.0448445460585154;9.999880668775296;0.8335079291052571;0.015562112089074806;0.015562008516819973;0.7977318482807881;0.014894127628380294;0.7978735611000093
25.047384;1.0444371736872227;0.8333434205050037;0.7978706027778256;-7.764231616496566e-08;-8.218800514685291e-08;1.0448443847970388;9.999879201503017;0.8335078852658331;0.015562108331045202;0.015562007097037815;0.7977319864980102;0.014894129080705254;0.7978734766135116
25.057384;1.0444371994560726;0.8333434894063433;0.797870555758184;-7.765715403622908e-08;-8.218696806086266e-08;1.044844215773646;9.999877790363579;0.8335078414289812;0.015562104571755758;0.015562005750030396;0.7977321238059283;0.014894130469094286;0.7978733940079884
25.067384;1.0444372119759826;0.8333435561781017;0.7978705115071171;-7.76736793144741e-08;-8.218485436658471e-08;1.0448440392291818;9.999876437731759;0.8335077967760341;0.015562100819965029;0.015562004478880025;0.7977322598757526;0.014894131794931747;0.7978733137395085
25.077384;1.0444372104646242;0.8333436208616718;0.7978704699323336;-7.769171833170562e-08;-8.218141957912611e-08;1.0448438553568666;9.999875145401237;0.8335077504008885;0.015562097083835946;0.015562003283206704;0.7977323945407606;0.014894133060379816;0.7978732362589761
25.087384;1.044437194349633;0.8333436834366613;0.7978704309369108;-7.771113473207484e-08;-8.217645421431329e-08;1.0448436642477978;9.999873914972563;0.8335077015126636;0.015562093370717319;0.015562002160746201;0.7977325276884653;0.014894134268404625;0.797873162033404
25.097384;1.044437163159858;0.8333437438467503;0.7978703943992778;-7.773183705047102e-08;-8.216978887444497e-08;1.0448434658914858;9.999872748305853;0.8335076495315329;0.015562089687413341;0.01556200110922073;0.7977326591884595;0.01489413542199863;0.7978730915408581
25.107384;1.0444371164814417;0.8333438020034688;0.7978703601274616;-7.775377072424425e-08;-8.216131499182773e-08;1.0448432602728788;9.999871647641575;0.8335075940519615;0.015562086039754862;0.015562000127172407;0.7977327889582879;0.014894136523463952;0.7978730252044774
25.117384;1.044437054054843;0.8333438578126343;0.797870327823856;-7.777689934557355e-08;-8.215099596355243e-08;1.0448430474734272;9.999870615525674;0.833507534746558;0.015562082432834114;0.01556199921376547;0.7977329169813142;0.014894137574310693;0.7978729633447615
25.127384;1.0444369758431076;0.8333439112088312;0.797870297124569;-7.780117556283612e-08;-8.213885454787895e-08;1.0448428276713762;9.999869654484552;0.8335074712655255;0.015562078873141611;0.01556199836924723;0.7977330432036179;0.01489413857508263;0.7978729061504262
25.137384;1.0444368819633993;0.8333439621606716;0.7978702677430113;-7.782652105677863e-08;-8.21249461792903e-08;1.0448426011034528;9.999868766450604;0.8335074031923472;0.015562075369748204;0.015561997596563062;0.7977331674542838;0.014894139525297416;0.7978728536312417
25.147384;1.0444367725459918;0.8333440106513286;0.7978702395655609;-7.78528236996034e-08;-8.210933727484818e-08;1.0448423680946137;9.999867951943855;0.8335073300633011;0.015562071933082455;0.01556199690124431;0.7977332894431258;0.014894140424137964;0.797872805619104
25.157384;1.0444366476548856;0.8333440566627396;0.7978702125966293;-7.787995295491931e-08;-8.209209382460641e-08;1.0448421291465195;9.999867209627507;0.8335072513761227;0.015562068573410028;0.015561996288420045;0.7977334087990263;0.014894141271710879;0.7978727618448239
25.167384;1.0444365073502224;0.8333441001917095;0.797870186875774;-7.790779156005357e-08;-8.207327252933845e-08;1.0448418849822227;9.999866536832435;0.8335071665885424;0.01556206529969429;0.01556199576084781;0.7977335251346596;0.01489414206993834;0.797872722012666
25.177384;1.0444363518239765;0.8333441412955285;0.7978701624334655;-7.793625307513143e-08;-8.205291385902522e-08;1.0448416365078912;9.999865930386978;0.8335070751849933;0.015562062118394906;0.015561995320105326;0.7977336381120435;0.014894142821974028;0.7978726858171624
25.187384;1.044436181472602;0.8333441801086574;0.7978701392227064;-7.796527194954293e-08;-8.203104409740232e-08;1.0448413847568978;9.999865387350782;0.8335069767794062;0.015562059033007215;0.015561994967343663;0.7977337474913032;0.014894143530959003;0.7978726529245819
25.197384;1.0444359968821386;0.8333442168061346;0.7978701170745683;-7.799480432840589e-08;-8.200768756216798e-08;1.0448411308339896;9.999864905707938;0.8335068711465587;0.01556205604494863;0.015561994701640446;0.7977338531809429;0.014894144199760553;0.7978726229739166
25.207384;1.0444357987853046;0.8333442515464446;0.7978700957788746;-7.802485558837038e-08;-8.198288241934115e-08;1.0448408758500118;9.999864484452644;0.8335067581978539;0.015562053154857038;0.015561994519262646;0.7977339552791156;0.014894144831069786;0.7978725956268161
25.217384;1.0444355879987104;0.8333442844206056;0.7978700752141644;-7.805548492944931e-08;-8.195668816103477e-08;1.0448406208807142;9.999864123265807;0.8335066379670535;0.015562050362782215;0.015561994415687046;0.7977340540509461;0.014894145427235123;0.7978725706152678
25.227384;1.044435365357522;0.8333443154234302;0.7978700553742801;-7.808677201494114e-08;-8.192917811453384e-08;1.04484036690952;9.999863822576424;0.8335065105726885;0.01556204766756701;0.01556199438774772;0.7977341498300754;0.01489414599077919;0.7978725477441605
25.237384;1.044435131682049;0.8333443444499328;0.7978700362771624;-7.811879957485238e-08;-8.190041844865926e-08;1.0448401147137731;9.999863583403856;0.8335063761580972;0.015562045066922452;0.01556199443356609;0.797734242900719;0.014894146525021516;0.7978725268828514
25.247384;1.0444348877611045;0.8333443713218476;0.7978700178616712;-7.815165408439501e-08;-8.187044693587857e-08;1.0448398647783437;9.999863406334267;0.8335062348740306;0.015562042558019587;0.015561994551627475;0.7977343334469402;0.01489414703344962;0.7978725079490012
25.257384;1.0444346343652056;0.8333443958513647;0.7978699999836659;-7.818540486812107e-08;-8.183928603023119e-08;1.0448396173080965;9.999863290436972;0.8335060868932846;0.015562040137914238;0.015561994741103893;0.7977344216142466;0.014894147518753533;0.7978724908596869
25.267384;1.0444343722959173;0.833344417892204;0.7978699824946189;-7.82200672389763e-08;-8.180699064607235e-08;1.044839372313457;9.999863233396171;0.8335059324290878;0.015562037804041546;0.015561995002462322;0.7977345075992576;0.014894147982070565;0.7978724754780274
25.277384;1.0444341023924781;0.8333444373149868;0.7978699652931258;-7.8255574221131e-08;-8.177367280248164e-08;1.0448391297237722;9.999863233031622;0.8335057717531027;0.015562035554561083;0.01556199533679121;0.7977345916715338;0.014894148421646092;0.7978724616040177
25.287384;1.0444338254612933;0.8333444539308469;0.7978699483377028;-7.829178530259546e-08;-8.173947497771249e-08;1.0448388894861713;9.99986328825459;0.8335056051751764;0.015562033388177318;0.01556199574433392;0.7977346741372421;0.01489414883263803;0.7978724490058794
25.297384;1.0444335422483624;0.8333444674564284;0.7978699316618633;-7.832853181499862e-08;-8.170453199806325e-08;1.0448386516118149;9.999863398564491;0.8335054330160571;0.015562031303756321;0.015561996223360814;0.7977347552822133;0.014894149209752862;0.7978724374552137
25.307384;1.0444332535004355;0.833344477555924;0.7978699153822225;-7.836565649856634e-08;-8.166896745379845e-08;1.0448384161812836;9.999863563790706;0.833505255644159;0.015562029300166829;0.015561996770304346;0.7977348353215943;0.014894149549956468;0.7978724267481346
25.317384;1.0444329599777027;0.8333444838758876;0.7978698996922281;-7.840303888514348e-08;-8.1632914951014e-08;1.0448381833445621;9.999863784256027;0.8335050735231562;0.015562027376694307;0.015561997380823136;0.7977349143800899;0.014894149852533666;0.7978724167237199
25.327384;1.0444326624222129;0.8333444860550092;0.7978698848354648;-7.84406062742541e-08;-8.15965269774599e-08;1.0448379533132348;9.999864060614838;0.8335048871673171;0.015562025533860125;0.01556199805077105;0.7977349925436237;0.014894150117980794;0.7978724073114064
25.337384;1.0444323616025666;0.8333444837728748;0.7978698710459871;-7.847831232468778e-08;-8.155996443045447e-08;1.044837726341465;9.999864393964975;0.8335046970216115;0.015562023773053392;0.015561998776818025;0.7977350699639644;0.014894150347635225;0.7978723985962355
25.347384;1.0444320583902191;0.8333444767768431;0.7978698584793877;-7.851611167789651e-08;-8.152337430228187e-08;1.0448375027257595;9.99986478564172;0.8335045034014866;0.015562022094429622;0.015561999556317542;0.7977351468913545;0.01489415054388226;0.7978723908293249
25.357384;1.044431753759062;0.8333444648342266;0.7978698471772262;-7.85539591761344e-08;-8.148687761991608e-08;1.0448372827837797;9.999865236064451;0.8335043065430731;0.0155620204957649;0.01556200038673979;0.7977352236016708;0.014894150710558244;0.7978723843311555
25.367384;1.0444314486947068;0.8333444476900537;0.7978698370876872;-7.859180806010162e-08;-8.145058756025036e-08;1.0448370667561766;9.999865744149789;0.8335041066785827;0.015562018973737584;0.015562001265833507;0.7977353002989739;0.01489415085272205;0.7978723793533591
25.377384;1.0444311441072116;0.8333444250777421;0.7978698281146023;-7.862959149704135e-08;-8.141462976912329e-08;1.0448368547617006;9.999866307979453;0.8335039040882208;0.015562017525266597;0.015562002192529343;0.7977353770299216;0.014894150975196732;0.7978723760263284
25.387384;1.0444308408612761;0.8333443967542827;0.7978698201362119;-7.866720386383469e-08;-8.137913659620702e-08;1.0448366468738783;9.999866925627273;0.8335036991489428;0.015562016147234044;0.015562003167061082;0.7977354536286313;0.014894151081226013;0.7978723743969581
25.397384;1.0444305398658824;0.8333443625282906;0.7978698129962557;-7.870449766295976e-08;-8.134422736252777e-08;1.0448364431474473;9.999867595037761;0.8335034923656405;0.01556201483606018;0.015562004189224208;0.7977355297427462;0.014894151172053588;0.7978723744559155
25.407384;1.044430242060689;0.8333443222547106;0.7978698065058791;-7.874130640825032e-08;-8.130999703097686e-08;1.0448362435789518;9.999868312817151;0.8335032843248141;0.015562013588209904;0.015562005256692216;0.7977356049307881;0.014894151247027884;0.7978723761282746
25.417384;1.0444299483100343;0.8333442757970538;0.7978698004689684;-7.877747881686542e-08;-8.127651500855704e-08;1.0448360481407135;9.9998690734025;0.8335030755627258;0.015562012400508153;0.015562006365584085;0.7977356787388895;0.014894151304210708;0.7978723792884583
25.427384;1.0444296593250868;0.83334422299508;0.7978697947386704;-7.881290201441552e-08;-8.124382632069594e-08;1.0448358568656302;9.999869869592391;0.8335028664644414;0.015562011269928736;0.015562007512036659;0.7977357507404024;0.014894151340838605;0.7978723838043872
25.437384;1.0444293756414107;0.8333441636702011;0.7978697892687066;-7.884751876858652e-08;-8.12119537256245e-08;1.0448356698710786;9.999870693396476;0.8335026573153319;0.015562010193700829;0.0155620086927766;0.7977358205965804;0.014894151353564995;0.7978723895606046
25.447384;1.044429097642791;0.8333440976678818;0.7978697841072039;-7.888133290293047e-08;-8.118089990186064e-08;1.0448354873013173;9.999871536482722;0.8335024484339927;0.015562009169447113;0.015562009904648696;0.797735888108945;0.014894151339518191;0.7978723964554636
25.457384;1.0444288256178529;0.83334402490681;0.7978697793514236;-7.891438727094542e-08;-8.115065931869476e-08;1.0448353093092577;9.9998723903223;0.8335022402282918;0.01556200819484277;0.015562011144030363;0.7977359531923766;0.014894151297484793;0.7978724043779528
25.467384;1.0444285598050742;0.8333439454084414;0.7978697751012468;-7.894672607782736e-08;-8.112123543694918e-08;1.0448351361195594;9.99987324601437;0.8335020331545493;0.015562007267394854;0.015562012406807253;0.7977360157996538;0.014894151227761849;0.7978724131630137
25.477384;1.044428300400117;0.833343859287945;0.7978697714235939;-7.897836761884435e-08;-8.10926365743624e-08;1.044834968067451;9.999874093917438;0.833501827667052;0.01556200638466438;0.015562013688683839;0.7977360758623258;0.014894151130840154;0.7978724225549606
25.487384;1.0444280475109662;0.8333437667011858;0.7978697683533075;-7.900930729095859e-08;-8.106485738587233e-08;1.0448348056109822;9.999874923574728;0.8335016242204948;0.015562005544618888;0.015562014985401608;0.7977361332574748;0.014894151006240391;0.7978724322030498
25.497384;1.0444278011125057;0.8333436677898377;0.7978697659320343;-7.903954570742385e-08;-8.103787207689059e-08;1.0448346493077734;9.999875724733947;0.833501423305262;0.015562004745855108;0.015562016293095579;0.7977361878364663;0.014894150852570958;0.7978724416856465
25.507384;1.0444275610669256;0.8333435626596517;0.7978697642277433;-7.906910184148769e-08;-8.10116432831787e-08;1.0448344997039958;9.99987648911811;0.833501225461426;0.015562003987002285;0.015562017608555223;0.7977362395053145;0.014894150668114586;0.7978724505548455
25.517384;1.044427327128715;0.8333434513817631;0.7978697633201743;-7.909799007928451e-08;-8.098615391871038e-08;1.0448343572516228;9.99987721125351;0.8335010312713197;0.015562003265437337;0.015562018928619437;0.7977362882356962;0.014894150450755341;0.7978724583957784
25.527384;1.0444270989279782;0.833343333997254;0.7978697632698509;-7.912620749892235e-08;-8.096144393832125e-08;1.0448342223409974;9.99987788737621;0.8335008413422049;0.015562002576860511;0.015562020249257152;0.7977363339976463;0.01489415019763956;0.7978724649086455
25.537384;1.044426876067885;0.8333432105050999;0.797869764066537;-7.915375583413145e-08;-8.093760874645725e-08;1.044834095366084;9.99987851361312;0.8335006562504874;0.01556200191632895;0.015562021565357157;0.7977363767122411;0.014894149904972476;0.7978724700015372
25.547384;1.044426658276887;0.8333430808555632;0.7978697656064726;-7.91806533702992e-08;-8.091477212042997e-08;1.044833976728921;9.999879085887088;0.833500476447521;0.015562001279612932;0.015562022871122424;0.7977364162622699;0.014894149567367582;0.7978724738139782
25.557384;1.0444264454549916;0.8333429450022626;0.7978697677347011;-7.92069251234773e-08;-8.089305802106001e-08;1.0448338667659058;9.999879601340204;0.8335003022083861;0.015562000663410114;0.015562024161226463;0.7977364525775718;0.014894149176722363;0.7978724766277883
25.567384;1.0444262376322513;0.8333428029816647;0.7978697703030123;-7.923260169979839e-08;-8.087256780022604e-08;1.0448337656968298;9.999880058374057;0.8335001336952775;0.015562000064513732;0.01556202543255062;0.797736485743553;0.01489414872200392;0.7978724787293662
25.577384;1.0444260349254768;0.8333426549255936;0.7978697732075146;-7.925773305033094e-08;-8.085338783933161e-08;1.0448336736791661;9.999880455420534;0.8334999710621178;0.015561999479386883;0.01556202668483105;0.7977365159957015;0.01489414819076367;0.7978724803194723
25.587384;1.0444258375066686;0.8333425010037349;0.7978697764059935;-7.928240502495503e-08;-8.083561557533248e-08;1.0448335908828241;9.999880791036041;0.8334998145008601;0.015561998904396265;0.015562027919626305;0.7977365435889356;0.01489414757092693;0.797872481527955
25.597384;1.044425645562556;0.8333423414086891;0.7978697799202878;-7.930674246153388e-08;-8.081937432487873e-08;1.0448335174695937;9.999881064818778;0.8334996642124758;0.015561998336336817;0.015562029138617465;0.7977365686720674;0.014894146851984494;0.7978724824981958
25.607384;1.0444254592365;0.8333421764362111;0.7978697838348052;-7.933089034784427e-08;-8.080481824143564e-08;1.044833453482612;9.999881277464986;0.8334995203164568;0.015561997773580744;0.015562030342088688;0.7977365912335611;0.014894146026001488;0.7978724834669974
25.617384;1.0444252786125916;0.8333420065417565;0.7978697882718951;-7.935499010570054e-08;-8.079212147033958e-08;1.0448333987639038;9.999881430568927;0.8334993828122436;0.015561997217153355;0.015562031528234512;0.797736611098314;0.014894145087454787;0.7978724847950488
25.627384;1.0444251038029138;0.8333418322834665;0.7978697933241112;-7.937916704828151e-08;-8.078145240748557e-08;1.0448333529860165;9.999881526557449;0.8334992516543268;0.01556199667066597;0.015562032693977995;0.7977366279564202;0.014894144031844551;0.7978724869236804
25.637384;1.0444249350481896;0.8333416542428506;0.7978697989795636;-7.940352474838325e-08;-8.077295419768465e-08;1.0448333157741607;9.999881568170254;0.8334991267935313;0.015561996139678623;0.01556203383718584;0.7977366413980281;0.014894142855299754;0.7978724902910379
25.647384;1.0444247727003122;0.8333414729757592;0.7978698050901742;-7.942814636651158e-08;-8.07667380486626e-08;1.0448332868402732;9.999881558234287;0.8334990081262524;0.015561995631182804;0.015562034958394687;0.7977366509404893;0.014894141555373792;0.7978724952473932
25.657384;1.0444246170931664;0.8333412889595461;0.7978698114129161;-7.945311078727991e-08;-8.076288503252978e-08;1.044833266064556;9.999881500748222;0.8334988954724805;0.01556199515266398;0.015562036060537191;0.7977366560828426;0.014894140131155106;0.7978725019862374
25.667384;1.0444244684589166;0.8333411025760774;0.7978698176656146;-7.947851169117545e-08;-8.076146169055241e-08;1.0448332535099407;9.99988140190835;0.8334987886106799;0.015561994710793966;0.015562037147703446;0.7977366563854985;0.014894138582593733;0.7978725105427336
25.677384;1.044424327011994;0.8333409141476847;0.7978698235103329;-7.950445521590325e-08;-8.076254806700575e-08;1.0448332493365717;9.999881269365472;0.8334986873103855;0.01556199431095617;0.015562038224080353;0.7977366515258146;0.014894136910489629;0.7978725208599802
25.687384;1.0444241930500948;0.833340723999751;0.7978698285516471;-7.953103943531108e-08;-8.076624992440287e-08;1.0448332536432745;9.999881110707532;0.8334985913573105;0.015561993957696274;0.015562039292845298;0.7977366413350718;0.014894135117025921;0.7978725328728996
25.697384;1.0444240669052252;0.8333405325212011;0.7978698323894498;-7.955833987705822e-08;-8.077266985381942e-08;1.0448332663850497;9.999880932494229;0.8334985005806802;0.015561993655040646;0.015562040355451914;0.7977366258315225;0.014894133205568934;0.7978725465900894
25.707384;1.0444239488553961;0.8333403401288998;0.7978698346100315;-7.95864089334883e-08;-8.078185788004374e-08;1.0448332874355515;9.99988073972342;0.8334984148778556;0.015561993406144455;0.015562041412359841;0.7977366052193078;0.014894131180128365;0.7978725621542458
25.717384;1.0444238390938512;0.8333401471290487;0.7978698347654396;-7.961528124144864e-08;-8.079378220835277e-08;1.0448333167124777;9.999880535751803;0.8334983342388439;0.015561993212440287;0.015562042464581994;0.7977365798486811;0.014894129045130844;0.7978725798475046
25.727384;1.0444237377355763;0.8333399536539637;0.7978698324199002;-7.964497733150062e-08;-8.080832237879395e-08;1.0448333542373645;9.999880322767567;0.8334982587687283;0.015561993073330596;0.015562043514396561;0.7977365501651486;0.014894126805168889;0.797872600020501
25.737384;1.0444236448590218;0.8333397597456178;0.7978698271779183;-7.967550277405276e-08;-8.082528465271394e-08;1.0448334000952575;9.999880102646111;0.8334981886677907;0.015561992986959728;0.015562044564601932;0.7977365166426649;0.014894124465177575;0.7978726230055896
25.747384;1.0444235605157985;0.8333395654151571;0.7978698186803501;-7.97068410500204e-08;-8.084445898132454e-08;1.044833454376136;9.999879877900618;0.8334981241693551;0.01556199295091715;0.01556204561732943;0.797736479714108;0.014894122030913157;0.7978726490909417
25.757384;1.0444234846642562;0.8333393706204083;0.7978698066374075;-7.973893485867012e-08;-8.086567750124906e-08;1.0448335171390417;9.999879652075643;0.8334980655250902;0.015561992962543318;0.015562046674152789;0.7977364397407687;0.014894119508744131;0.7978726785263489
25.767384;1.0444234170987134;0.833339175270706;0.7978697908797553;-7.977167183254948e-08;-8.088881190953958e-08;1.0448335884029343;9.999879429145395;0.8334980130339161;0.015561993019272382;0.015562047737141043;0.7977363969727913;0.014894116905112647;0.7978727115196634
25.777384;1.0444233574272679;0.833338979277565;0.7978697713850617;-7.980490064257661e-08;-8.091373281119415e-08;1.0448336681801362;9.999879212420785;0.8334979670074508;0.01556199311857301;0.0155620488088242;0.7977363515061394;0.014894114225925922;0.7978727482273081
25.787384;1.0444233051051286;0.8333387826244736;0.7978697482773259;-7.983845943693678e-08;-8.094029819845736e-08;1.0448337565156511;9.999879004356284;0.8334979276640181;0.015561993258588641;0.015562049890981648;0.7977363033804782;0.014894111476034906;0.7978727887276802
25.797384;1.0444232595071163;0.8333385853756847;0.7978697217654899;-7.987218522094383e-08;-8.096837672366973e-08;1.044833853502752;9.999878807412989;0.8334978950411944;0.01556199344034042;0.01556205098400519;0.7977362527709354;0.014894108659993825;0.7978728329980568
25.807384;1.0444232199985675;0.8333383875734405;0.7978696920194683;-7.990590731021083e-08;-8.099786139517482e-08;1.0448339592609963;9.999878624001896;0.8334978689759017;0.01556199366817172;0.015562052087282887;0.7977362000334324;0.014894105783428754;0.7978728809395631
25.817384;1.0444231860136093;0.8333381892033911;0.7978696590926094;-7.993944328484372e-08;-8.10286706677825e-08;1.0448340738477644;9.999878455226318;0.8334978491489452;0.01556199394691789;0.015562053199120332;0.7977361455651842;0.014894102853121309;0.7978729324089615
25.827384;1.044423157147315;0.8333379903307038;0.7978696229442543;-7.99726146885416e-08;-8.106075730045162e-08;1.0448341971950352;9.99987830057997;0.8334978351960429;0.015561994279652186;0.015562054316089991;0.7977360896750656;0.014894099876224436;0.7978729872142325
25.837384;1.0444231331793021;0.8333377912285572;0.7978695835023163;-8.000527644210157e-08;-8.109410239083527e-08;1.0448343291616145;9.99987815945564;0.8334978268213583;0.015561994667596024;0.015562055433370808;0.7977360326054578;0.014894096860213786;0.7978730451364258
25.847384;1.0444231139776385;0.8333375923690519;0.7978695407403312;-8.003733119423338e-08;-8.112869121843832e-08;1.0448344695846903;9.999878033050384;0.8334978238184196;0.01556199510997069;0.015562056545447431;0.7977359746356485;0.014894093813624217;0.7978731060148179
25.857384;1.0444230993524908;0.8333373943356923;0.7978694947140234;-8.006872481899228e-08;-8.116450161459911e-08;1.044834618262368;9.999877924513031;0.8334978260047115;0.015561995603741269;0.015562057645717161;0.7977359160984793;0.014894090746338613;0.7978731697762245
25.867384;1.0444230890147579;0.8333371977587138;0.7978694454673314;-8.009943628626213e-08;-8.120149279304444e-08;1.0448347749708344;9.9998778371753;0.8334978331221796;0.015561996144729313;0.015562058725991904;0.7977358572976454;0.014894087669328366;0.7978732363019283
25.877384;1.0444230826908858;0.8333370032793675;0.7978693929049262;-8.012947157926768e-08;-8.123958502741996e-08;1.044834939553926;9.999877773169416;0.833497844773388;0.01556199672912347;0.01556205977672872;0.7977357984736696;0.014894084594180018;0.7978733052861353
25.887384;1.044423080200663;0.8333368114555378;0.7978693367932294;-8.015887532831055e-08;-8.127865952706972e-08;1.044835111985756;9.999877733611589;0.833497860458578;0.01556199735365231;0.015562060787329439;0.7977357398628456;0.014894081532259759;0.7978733762812326
25.897384;1.044423081374047;0.8333366226658134;0.7978692768574535;-8.018773854980709e-08;-8.131857489655681e-08;1.0448352923254043;9.999877719371945;0.8334978796642275;0.015561998015012096;0.015562061746786439;0.7977356817336452;0.014894078494524303;0.797873448854637
25.907384;1.044423085959396;0.8333364371562865;0.7978692128702978;-8.021617311016594e-08;-8.135916581617117e-08;1.0448354806372926;9.999877731657861;0.8334979018978741;0.015561998709855883;0.015562062645030728;0.7977356243485987;0.014894075492110213;0.7978735226896956
25.917384;1.0444230936256058;0.8333362551352008;0.7978691447090954;-8.024428580016717e-08;-8.14002299987719e-08;1.0448356769479534;9.999877772220927;0.8334979266629736;0.015561999434811926;0.015562063473745629;0.7977355679151679;0.014894072536128383;0.7978735975985244
25.927384;1.0444231039632976;0.8333360767929631;0.7978690723864947;-8.027218708308379e-08;-8.144153627689611e-08;1.0448358811875536;9.999877842990477;0.8334979534618648;0.015562000185843057;0.01556206422621052;0.797735512574296;0.01489406963668201;0.7978736734726807
25.937384;1.0444231164748101;0.8333359023042011;0.7978689960261689;-8.030001536502275e-08;-8.148284606599857e-08;1.0448360931324094;9.999877945485135;0.8334979818676216;0.015562000958124678;0.015562064896767803;0.7977354584472249;0.014894066802440882;0.7978737502002483
25.947384;1.0444231306355607;0.8333357318356273;0.7978689157591928;-8.032794209162778e-08;-8.152392299900456e-08;1.0448363124219209;9.99987808042102;0.8334980115942816;0.015562001747147043;0.015562065479920756;0.7977354056888234;0.01489406404105759;0.7978738276331537
25.957384;1.0444231460143594;0.8333355655765875;0.7978688316224941;-8.035615851808659e-08;-8.15645396345078e-08;1.0448365386420966;9.999878247808324;0.8334980424757922;0.015562002549813112;0.015562065970074151;0.7977353544411352;0.014894061359710538;0.7978739056359615
25.967384;1.0444231624017513;0.8333354037886909;0.7978687435841493;-8.038487607036631e-08;-8.160448476255151e-08;1.0448367714337652;9.999878447604758;0.8334980743830216;0.015562003365070543;0.015562066362256405;0.7977353047571187;0.014894058764979092;0.797873984154421
25.977384;1.044423179855827;0.8333352467601411;0.7978686516666875;-8.041433421768498e-08;-8.16435618996572e-08;1.0448370105717557;9.999878679930038;0.833498107200602;0.015562004194546416;0.015562066652257728;0.7977352566423063;0.014894056261767086;0.7978740632683787
25.987384;1.0444231986219934;0.8333350946742709;0.7978685560359726;-8.044479016334269e-08;-8.168159816341525e-08;1.0448372559498225;9.999878944506692;0.8334981408697193;0.01556200504253016;0.015562066836479779;0.7977352101297502;0.014894053852226108;0.7978741431884238
25.997384;1.044423219038719;0.8333349475650078;0.7978684569940441;-8.047650602290383e-08;-8.171846775759588e-08;1.044837507475408;9.999879240576108;0.8334981753949035;0.015562005914702743;0.015562066913018225;0.7977351652817003;0.014894051535536624;0.7978742241559457
26.007384;1.0444232414973456;0.8333348054173829;0.7978683548657817;-8.050973575846826e-08;-8.175410020820371e-08;1.0448377649834248;9.999879567518837;0.8334982107841116;0.015562006816127459;0.015562066883630241;0.7977351222115874;0.01489404930805776;0.7978743063276059
26.017384;1.0444232664278892;0.8333346682487666;0.797868249838118;-8.054469631028322e-08;-8.178846635567901e-08;1.0448380282471559;9.999879925044905;0.8334982469889708;0.015562007749422083;0.015562066754907768;0.7977350811330425;0.01489404716404931;0.7978743897743884
26.027384;1.044423294278601;0.8333345360683954;0.7978681419070397;-8.058155104406805e-08;-8.182156942482943e-08;1.0448382970258001;9.999880312826711;0.8334982839270321;0.0155620087141645;0.015562066537593153;0.7977350423160733;0.014894045097139076;0.7978744745834622
26.037384;1.044423325469761;0.8333344088608006;0.7978680309760794;-8.062041672065594e-08;-8.185345095454327e-08;1.0448385710853836;9.99988073046684;0.8334983215513716;0.015562009708163916;0.015562066244461012;0.797735005978856;0.014894043101180681;0.7978745609407772
26.047384;1.0444233603625597;0.8333342866654003;0.7978679169592611;-8.066136266709189e-08;-8.1884185551595e-08;1.0448388501727752;9.999881177688668;0.8334983598693292;0.015562010729844986;0.015562065887862606;0.7977349722252355;0.0148940411698488;0.7978746491385899
26.057384;1.0444233992743908;0.8333341696215928;0.7978677997940486;-8.0704403009241e-08;-8.191386319741955e-08;1.0448391339216792;9.999881653966128;0.8334983989304949;0.015562011779769283;0.015562065478227562;0.7977349410223252;0.014894039296055097;0.7978747395387275
26.067384;1.0444234424998842;0.8333340579010228;0.7978676794449275;-8.074950449717669e-08;-8.194258318633696e-08;1.0448394217979355;9.999882158132403;0.8334984388267892;0.015562012860387059;0.015562065024662548;0.7977349121890877;0.01489403747285156;0.797874832537652
26.077384;1.0444234903230443;0.8333339516141719;0.7978675559780007;-8.079660388151327e-08;-8.197045152360151e-08;1.044839713196182;9.999882688679318;0.8334984796618014;0.015562013975158015;0.015562064536426412;0.7977348854275532;0.014894035694971278;0.7978749285542194
26.087384;1.0444235430374833;0.8333338508041792;0.7978674296192441;-8.084561267071231e-08;-8.199756636136562e-08;1.0448400075809139;9.999883244254296;0.8334985215070286;0.015562015127565052;0.015562064022381202;0.797734860368182;0.014894033957995857;0.797875028016559
26.097384;1.0444236009609429;0.8333337554942667;0.7978673006907478;-8.089641836866129e-08;-8.20240101475731e-08;1.0448403045421097;9.999883823757548;0.8334985644102074;0.015562016319814796;0.015562063488814134;0.7977348365845044;0.01489403225604363;0.7978751313198181
26.107384;1.044423664433786;0.8333336657003045;0.7978671694978323;-8.094889744641658e-08;-8.204985668940764e-08;1.0448406037620586;9.999884425664115;0.8334986084253133;0.015562017552145466;0.015562062938952622;0.7977348136131273;0.014894030581659648;0.7978752387754365
26.117384;1.044423733822441;0.8333335813934631;0.7978670362580875;-8.100290997125623e-08;-8.207516521259977e-08;1.0448409049377152;9.999885047227572;0.8334986536198937;0.015562018822940815;0.015562062374908979;0.7977347909977696;0.014894028927678401;0.7978753505930665
26.127384;1.0444238095329947;0.8333335024270878;0.7978669010677739;-8.105827507091519e-08;-8.209995808763082e-08;1.0448412077244973;9.999885684972426;0.8334987000772833;0.015562020129061572;0.015562061799933864;0.7977347683155174;0.014894027288359346;0.7978754668962811
26.137384;1.0444238919980284;0.833333428456319;0.7978667639074185;-8.111478243553067e-08;-8.212421277621934e-08;1.0448415117531225;9.99988633595022;0.8334987479043041;0.015562021466727085;0.015562061219180346;0.7977347451591204;0.014894025659241493;0.7978755877401462
26.147384;1.0444239815947414;0.833333358909076;0.7978666246870205;-8.117223759779782e-08;-8.214788024739407e-08;1.04484181668596;9.999886998261871;0.8334987972288842;0.015562022832302194;0.015562060638532195;0.797734721131817;0.014894024036763084;0.7978757130986954
26.157384;1.0444240785278702;0.833333293049282;0.7978664832895277;-8.123048585020618e-08;-8.217091798228449e-08;1.0448421222027668;9.999887670868793;0.8334988482058043;0.015562024221545095;0.015562060062183445;0.7977346959161769;0.014894022418207024;0.7978758428332636
26.167384;1.044424182801121;0.8333332300855758;0.7978663395949155;-8.128941254498161e-08;-8.219331634950802e-08;1.0448424279119084;9.999888352942165;0.8334989010476744;0.015562025628353921;0.015562059490452536;0.7977346693836905;0.014894020801826524;0.7978759767119051
26.177384;1.0444242943102258;0.8333331692524882;0.7978661935397022;-8.134894155649284e-08;-8.221509635771616e-08;1.0448427333228445;9.999889042949132;0.8334989560098875;0.015562027044926067;0.015562058919872526;0.7977346416824888;0.014894019187252697;0.7978761144655799
26.187384;1.044424412929908;0.8333331098453897;0.7978660451896865;-8.14090245995701e-08;-8.223628406778431e-08;1.044843037896299;9.999889738850701;0.833499013340385;0.015562028462385226;0.015562058345289054;0.7977346132271974;0.014894017575804027;0.7978762557806961
26.197384;1.0444245385139306;0.8333330511968646;0.7978658946915378;-8.146962840516503e-08;-8.225689524904728e-08;1.0448433410783402;9.999890439548512;0.8334990733185281;0.015562029870650758;0.015562057760924567;0.7977345845507481;0.014894015969426503;0.7978764002664546
26.207384;1.0444246708464775;0.833332992630203;0.7978657421377279;-8.153072851504174e-08;-8.22769436139871e-08;1.0448436423226548;9.999891145592242;0.8334991363303773;0.015562031258814876;0.015562057160423172;0.7977345561383572;0.014894014369048459;0.7978765474737025
26.217384;1.044424809622492;0.8333329334731178;0.7978655875306196;-8.159230392868368e-08;-8.229645739426311e-08;1.0448439411178965;9.999891858517392;0.8334992028698774;0.0155620326168859;0.015562056537871781;0.7977345283753765;0.014894012774440716;0.7978766969018298
26.227384;1.0444249545190352;0.8333328730944698;0.7978654308648319;-8.165434358250069e-08;-8.231548266464286e-08;1.0448442369811952;9.999892579760576;0.8334992735010197;0.015562033937740265;0.015562055888520067;0.7977345015897652;0.014894011185172142;0.7978768479680403
26.237384;1.0444251052972586;0.8333328108949871;0.7978652722000158;-8.171684877052838e-08;-8.233406424156945e-08;1.044844529460654;9.999893309935503;0.8334993487959046;0.015562035217772767;0.01556205520815412;0.7977344761200581;0.014894009601358844;0.7978770000098035
26.247384;1.04442526182378;0.8333327463075062;0.7978651116947788;-8.17798077092944e-08;-8.23522367911471e-08;1.0448448181785275;9.99989404909608;0.8334994292521493;0.015562036456178225;0.01556205449275104;0.7977344523631288;0.014894008024352104;0.7978771523184647
26.257384;1.0444254240077404;0.8333326788447584;0.797864949642285;-8.184318022554495e-08;-8.237003825655574e-08;1.0448451028382437;9.999894797139651;0.8334995152509812;0.015562037654248205;0.01556205373891562;0.797734430764822;0.014894006457197592;0.7978773041344444
26.267384;1.0444255917068572;0.8333326081566997;0.7978647864522662;-8.190691085680933e-08;-8.238750093420325e-08;1.044845383217732;9.999895553204423;0.8334996070437934;0.015562038815282259;0.015562052943838457;0.7977344117371948;0.014894004903763546;0.7978774546285271
26.277384;1.0444257646779909;0.8333325340744892;0.7978646225667255;-8.197093950263092e-08;-8.240461805136836e-08;1.0448456591937967;9.999896315064477;0.8334997046987002;0.015562039944297036;0.015562052104466447;0.7977343955423797;0.014894003366732677;0.7978776029795015
26.287384;1.0444259426520603;0.8333324566196934;0.7978644583961325;-8.203521676522017e-08;-8.242133197774363e-08;1.0448459307181666;9.999897079545024;0.8334998080432178;0.015562041046991167;0.015562051217027537;0.7977343822461324;0.014894001846216712;0.7978777485023955
26.297384;1.0444261254857348;0.8333323759544767;0.7978642942705163;-8.209973398055762e-08;-8.243755675485936e-08;1.0448461977661354;9.999897843686071;0.8334999166924489;0.015562042128226709;0.015562050277247228;0.7977343717780219;0.014894000339882509;0.7978778906649571
26.307384;1.0444263132210723;0.8333322922979213;0.7978641304221431;-8.216453835447897e-08;-8.24532096264758e-08;1.0448464603181489;9.999898605779174;0.8335000301380583;0.015562043190628448;0.0155620492808582;0.7977343640014809;0.01489399884394946;0.7978780290422188
26.317384;1.0444265060205655;0.8333322058904763;0.7978639670728722;-8.222971934447666e-08;-8.246823673693565e-08;1.0448467182970111;9.999899365198273;0.8335001478306568;0.015562044234192786;0.015562048224726585;0.7977343587468649;0.014893997354026632;0.7978781633325108
26.327384;1.0444267041147517;0.8333321170337462;0.797863804533658;-8.229537745559463e-08;-8.248262867175638e-08;1.0448469714802051;9.999900121415273;0.8335002692526381;0.01556204525735892;0.01556204710792023;0.7977343558668587;0.014893995865403523;0.7978782933654766
26.337384;1.0444269077916948;0.833332026101125;0.7978636432394197;-8.236159486558627e-08;-8.249640692379723e-08;1.0448472195183347;9.99990087369615;0.8335003939508895;0.0155620462586334;0.015562045931200993;0.7977343553030314;0.014893994373305528;0.7978784190573524
26.347384;1.0444271173517155;0.8333319334821742;0.7978634837764842;-8.242842605841829e-08;-8.250959735437694e-08;1.04484746202009;9.999901621442945;0.8335005215086925;0.015562047237363897;0.015562044695129064;0.7977343570864428;0.014893992872915507;0.797878540381206
26.357384;1.044427333019126;0.8333318395574915;0.7978633268670496;-8.249589373707585e-08;-8.252222917721979e-08;1.0448476986195943;9.999902364021311;0.8335006515203008;0.015562048193459518;0.015562043398179461;0.7977343612714299;0.014893991358938902;0.7978786573499713
26.367384;1.0444275548839042;0.8333317447401848;0.7978631732821873;-8.256397495011787e-08;-8.253434291608794e-08;1.0448479290574457;9.999903100136027;0.833500783582907;0.015562049126928658;0.015562042035846062;0.7977343678513522;0.014893989825711771;0.797878769985656
26.377384;1.044427782944897;0.8333316495553613;0.7978630237657786;-8.263260473348129e-08;-8.254597638288096e-08;1.044848153251123;9.999903827595732;0.8335009172597261;0.015562050037729938;0.015562040601478573;0.7977343767063911;0.014893988267867518;0.7978788783131362
26.387384;1.044428017202206;0.833331554708701;0.797862878989069;-8.270169969306788e-08;-8.2557143433913e-08;1.0448483713115;9.999904543714866;0.8335010520356887;0.01556205092599238;0.015562039088311089;0.7977343876097724;0.014893986681079748;0.7978789824010732
26.397384;1.0444282576785024;0.8333314610574829;0.7978627395224553;-8.277117194558086e-08;-8.256783929259267e-08;1.044848583514276;9.999905245905385;0.8335011873404653;0.015562051792738634;0.015562037490316675;0.7977344002429602;0.014893985062472005;0.797879082417113
26.407384;1.0444285043394064;0.8333313694651888;0.7978626058551094;-8.284094260018202e-08;-8.257806571937183e-08;1.0448487902082657;9.99990593189408;0.8335013226154276;0.015562052640140489;0.015562035801530953;0.7977344142037148;0.014893983409860633;0.7978791786525972
26.417384;1.0444287569904056;0.8333312806558538;0.7978624784237482;-8.291096119455644e-08;-8.258782709889882e-08;1.044848991705689;9.999906600221214;0.8335014573279235;0.015562053469888471;0.015562034015945147;0.7977344290198656;0.014893981720906968;0.7978792715008133
26.427384;1.0444290152535554;0.8333311951608464;0.7978623575838915;-8.29812089514676e-08;-8.259709369815934e-08;1.0448491882463515;9.999907251230464;0.8335015909439186;0.015562054281232602;0.015562032128595095;0.7977344441217933;0.014893979993505307;0.7978793614192182
26.437384;1.0444292786347948;0.8333311133159714;0.797862243579162;-8.305168380311897e-08;-8.260579532891147e-08;1.0448493800188852;9.99990788690715;0.833501722910623;0.01556205507134398;0.015562030136522203;0.7977344588078429;0.01489397822637582;0.7978794488872659
26.447384;1.0444295466100892;0.8333310352711989;0.7978621365515969;-8.312237716565046e-08;-8.26138615661016e-08;1.0448495671562212;9.999908509322331;0.8335018526330117;0.015562055837480663;0.015562028038826234;0.7977344722864584;0.01489397641918723;0.7978795343453338
26.457384;1.0444298186753622;0.8333309610385101;0.7978620365515027;-8.319326046670889e-08;-8.262124860185661e-08;1.0448497496854277;9.999909119310262;0.8335019794363617;0.01556205657781107;0.015562025836619506;0.7977344837689688;0.014893974572657292;0.797879618139195
26.467384;1.0444300943612483;0.8333308905904989;0.7978619435616112;-8.326429524521163e-08;-8.262793341000034e-08;1.0448499274611105;9.99990971658343;0.8335021025596492;0.015562057289100647;0.015562023533396346;0.7977344925343707;0.014893972688368229;0.7978797004951761
26.477384;1.044430373252753;0.8333308239765324;0.7978618575390208;-8.333544855487607e-08;-8.263390694145176e-08;1.0448501001215456;9.999910300862279;0.8335022212225766;0.015562057964485893;0.01556202113510999;0.797734497937512;0.01489397076818272;0.7978797815378815
26.487384;1.0444306549995792;0.8333307613840679;0.7978617784352519;-8.340669940828942e-08;-8.26391679450069e-08;1.0448502671642423;9.99991087195812;0.8335023347294405;0.015562058594877855;0.015562018649514288;0.7977344994122315;0.014893968813827815;0.7978798613148671
26.497384;1.0444309393002864;0.8333307031119402;0.7978617062081964;-8.34780315719073e-08;-8.26437033820452e-08;1.0448504281324646;9.999911428455096;0.8335024425173835;0.0155620591720793;0.015562016084794216;0.7977344965011423;0.014893966826616116;0.7978799397566443
26.507384;1.0444312259268898;0.8333306494847611;0.7978616408448475;-8.354940882173387e-08;-8.264746872448614e-08;1.044850582711764;9.999911967191137;0.8335025440924112;0.015562059689940176;0.015562013447865118;0.7977344888510287;0.01489396480740378;0.7978800166516146
26.517384;1.0444315147913426;0.8333306007671089;0.7978615823933729;-8.362075362068014e-08;-8.265038310053703e-08;1.0448507306564985;9.999912484247789;0.8335026389130084;0.015562060143368625;0.015562010744029822;0.7977344761557694;0.014893962757682882;0.7978800917247109
26.527384;1.0444318059548534;0.833330557155515;0.7978615310016185;-8.3691952632751e-08;-8.265233420261929e-08;1.0448508716579576;9.99991297605501;0.8335027263702653;0.01556206052808732;0.01556200797864226;0.7977344581178364;0.014893960680692148;0.7978801647040654
26.537384;1.0444320995170109;0.8333305188266336;0.7978614869257596;-8.376288493287084e-08;-8.265319514241793e-08;1.0448510052925581;9.999913439969792;0.8335028058915461;0.015562060841765616;0.015562005158100654;0.7977344344657767;0.014893958580654553;0.7978802353132395
