time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.547384;1.0444323954298358;0.8333304859477207;0.7978614504918955;-8.383344051841815e-08;-8.265284123780594e-08;1.0448511311459483;9.999913874418503;0.8335028770276484;0.015562061083978803;0.015562002288723842;0.7977344049987428;0.014893956461815646;0.7978803032683844
26.557384;1.0444326933830104;0.8333304586565552;0.7978614220552677;-8.390350884190973e-08;-8.265114189097762e-08;1.0448512489851074;9.999914278098485;0.833502939450819;0.015562061254692302;0.015561999375547553;0.7977343696356315;0.014893954328825607;0.7978803683129742
26.567384;1.0444329928345817;0.8333304370550337;0.7978614019762985;-8.397296660622392e-08;-8.264795179205477e-08;1.0448513587517518;9.999914648783355;0.8335029928959301;0.015562061353641275;0.015561996422163923;0.7977343284540401;0.01489395218683764;0.7978804302877694
26.577384;1.0444332930943674;0.8333304212371295;0.7978613905909544;-8.404168768380202e-08;-8.264312194819545e-08;1.0448514604615373;9.999914983472545;0.8335030370978819;0.01556206138109599;0.015561993430836508;0.7977342816633345;0.014893950040581538;0.7978804891962565
26.587384;1.044433593373984;0.8333304113349698;0.7978613881714756;-8.410955664877755e-08;-8.263650447720035e-08;1.0448515542310264;9.999915279576214;0.8335030718306298;0.015562061338215506;0.015561990402973054;0.797734229498458;0.014893947893149384;0.7978805451516954
26.597384;1.0444338927852805;0.8333304074864489;0.7978613948989093;-8.417647365431728e-08;-8.262795215852966e-08;1.0448516403646584;9.999915535006894;0.8335030970115502;0.01556206122692418;0.015561987340137065;0.7977341721275707;0.01489394574517032;0.7978805982244984
26.607384;1.0444341903238488;0.8333304097259848;0.7978614108773373;-8.424235308944053e-08;-8.26173327510491e-08;1.0448517193064677;9.99991574715149;0.8335031126913146;0.01556206105087568;0.015561984244531677;0.7977341096781743;0.014893943595289586;0.7978806483737446
26.617384;1.0444344849396863;0.8333304179284045;0.7978614361613511;-8.430711406093279e-08;-8.260454288013146e-08;1.044851791494969;9.999915912814487;0.8335031189955073;0.015562060816951459;0.015561981119019637;0.7977340423675574;0.014893941441577971;0.7978806954883801
26.627384;1.0444347756905006;0.8333304318239588;0.7978614707622763;-8.437066515178633e-08;-8.258950741052931e-08;1.0448518572845908;9.999916029491898;0.8335031161679635;0.015562060535278161;0.01556197796717631;0.79773397058139;0.014893939282692416;0.7978807394056482
26.637384;1.0444350618362515;0.8333304510445368;0.7978615147015803;-8.44328935076828e-08;-8.257217545817964e-08;1.0448519169679047;9.999916096500106;0.8335031046260489;0.015562060217107302;0.015561974792883392;0.7977338948140758;0.014893937118786673;0.7978807798866691
26.647384;1.0444353428023274;0.8333304752072369;0.797861568101951;-8.449366784831981e-08;-8.255251574850357e-08;1.0448519708061061;9.999916115117415;0.833503084931694;0.015562059872494169;0.015561971600134441;0.797733815576001;0.014893934951764066;0.7978808166214798
26.657384;1.0444356180796508;0.833330503974451;0.7978616311742951;-8.455285698385378e-08;-8.253050330563335e-08;1.0448520189827952;9.999916087650982;0.8335030576949669;0.015562059510025896;0.015561968393514147;0.7977337333678438;0.014893932784086251;0.7978808492845711
26.667384;1.0444358871634514;0.8333305370560153;0.7978617040983658;-8.461034901594601e-08;-8.250610263604642e-08;1.04485206154008;9.99991601592021;0.8335030234642847;0.015562059137510798;0.01556196517859081;0.7977336487142833;0.01489393061744979;0.7978808775938826
26.677384;1.0444361495537138;0.8333305742001788;0.797861786922514;-8.466605199092337e-08;-8.247925816984616e-08;1.044852098395929;9.999915900440447;0.8335029827157112;0.015562058761805289;0.015561961961527185;0.7977335621970774;0.014893928453277106;0.7978809013086969
26.687384;1.0444364047882142;0.8333306151650487;0.7978618795151059;-8.47198725008349e-08;-8.244989300733594e-08;1.0448521294149855;9.999915740760384;0.8335029359650106;0.01556205838829465;0.015561958747708583;0.7977334744540522;0.014893926294128862;0.7978809201953854
26.697384;1.0444366524667448;0.8333306596831409;0.7978619815502217;-8.477169278534274e-08;-8.241791854483859e-08;1.0448521544520435;9.999915536071997;0.8335028838445155;0.015562058020762583;0.015561955540911908;0.7977333861802229;0.01489392414383901;0.7978809340497711
26.707384;1.044436892242764;0.833330707455344;0.7978620925410077;-8.48213762434767e-08;-8.238326107017398e-08;1.0448521733228702;9.999915285901391;0.8335028270727238;0.015562057661675208;0.015561952344102894;0.7977332981171862;0.014893922006475381;0.7978809427400335
26.717384;1.0444371238487677;0.8333307581191127;0.7978622118842897;-8.486878913185847e-08;-8.234589085119142e-08;1.0448521857368493;9.999914990882154;0.8335027664052289;0.015562057312603815;0.015561949160757288;0.7977332109952759;0.014893919885700853;0.7978809462110802
26.727384;1.0444373471729331;0.8333308112130694;0.7978623388775467;-8.491380709886651e-08;-8.2305826170469e-08;1.0448521912881654;9.999914652791704;0.8335027025837419;0.015562056974416595;0.015561945995482168;0.7977331254872504;0.014893917785031217;0.7978809444879503
26.737384;1.044437562285246;0.8333308662458299;0.7978624727465443;-8.49563110990066e-08;-8.22631182440402e-08;1.0448521895577654;9.999914273956586;0.8335026362872398;0.015562056646940978;0.015561942853740173;0.7977330421993792;0.01489391570771708;0.7978809376848237
26.747384;1.044437769408482;0.8333309228149463;0.7978626126942328;-8.499618162406824e-08;-8.221785115319421e-08;1.0448521802568833;9.999913856985918;0.8335025681277057;0.015562056327671228;0.01556193974194307;0.7977329616690745;0.01489391365570254;0.797880925987245
26.757384;1.0444379689134669;0.8333309806582905;0.7978627579376795;-8.503330781836672e-08;-8.21701603882732e-08;1.0448521632872327;9.999913405026637;0.8335024986470561;0.015562056010630643;0.015561936668302101;0.7977328843881785;0.014893911629744806;0.797880909595534
26.767384;1.044438161340314;0.8333310396477907;0.7978629077305678;-8.506762486967765e-08;-8.21202369413296e-08;1.0448521387062333;9.999912922215744;0.8335024282936869;0.015562055687153487;0.015561933643073702;0.7977328108479274;0.014893909631450356;0.7978808886776935
26.777384;1.0444383473924306;0.8333310997765953;0.7978630613778042;-8.509912926158142e-08;-8.206830159242242e-08;1.0448521066408694;9.999912414058683;0.8335023574264354;0.015562055347532756;0.015561930678322159;0.7977327415410226;0.014893907664764802;0.7978808634020398
26.787384;1.044438527846973;0.8333311611296945;0.797863218233961;-8.512783864365015e-08;-8.20145686915546e-08;1.0448520671575625;9.9999118872788;0.8335022863470993;0.01556205498186416;0.015561927788213853;0.7977326769096169;0.014893905735046392;0.7978808339925411
26.797384;1.0444387034054206;0.8333312238177661;0.7978633776820551;-8.515375764571957e-08;-8.195922082290553e-08;1.044852020182017;9.999911348795095;0.8335022153276735;0.015562054580913903;0.01556192498900991;0.7977326172956234;0.01489390384669664;0.7978808007003584
26.807384;1.044438874602033;0.8333312879345646;0.7978635391324337;-8.517688935138389e-08;-8.19024078820095e-08;1.0448519655222177;9.99991080445016;0.8335021446293717;0.015562054137442861;0.015561922297199072;0.7977325629115266;0.014893902001966088;0.7978807637516296
26.817384;1.0444390418261744;0.8333313535943631;0.7978637020532388;-8.519724698661427e-08;-8.184427614976222e-08;1.044851902875716;9.999910258371452;0.8335020745187643;0.015562053646466659;0.015561919727154169;0.7977325138129825;0.014893900201589485;0.7978807234050135
26.827384;1.0444392054267886;0.8333314209835245;0.797863865958159;-8.521483775347258e-08;-8.178501394716478e-08;1.0448518317977766;9.999909713067439;0.8335020052849281;0.015562053104105121;0.015561917290608998;0.7977324699100992;0.014893898445492408;0.7978806800576022
26.837384;1.044439365837163;0.8333314903270237;0.7978640303496863;-8.522966241830207e-08;-8.172488488901062e-08;1.0448517517461007;9.999909169989527;0.8335019372681167;0.015562052506349938;0.015561914996633237;0.7977324310218126;0.014893896733399307;0.7978806342500839
26.847384;1.0444395236152155;0.8333315618043472;0.7978641947085119;-8.524175084264269e-08;-8.166422594755403e-08;1.0448516622277968;9.999908629975186;0.8335018708730741;0.015562051848554378;0.015561912851230908;0.7977323968950009;0.014893895066140635;0.7978805865704207
26.857384;1.0444396793733512;0.8333316355486277;0.7978643585665713;-8.525117576564609e-08;-8.160341915897538e-08;1.0448515629526893;9.99990809344934;0.8335018065647782;0.015562051125456057;0.015561910858080544;0.7977323671996956;0.014893893446481803;0.7978805375426062
26.867384;1.0444398337107637;0.8333317117140204;0.7978645216063676;-8.525802996371845e-08;-8.154285337120144e-08;1.0448514538589668;9.999907560999434;0.8335017448759877;0.015562050331418494;0.015561909019930337;0.7977323415559293;0.014893891878398137;0.7978804875876953
26.877384;1.044439987230071;0.8333317904816414;0.7978646836772336;-8.526240935381502e-08;-8.148288575228504e-08;1.0448513349917479;9.999907033944686;0.8335016863940437;0.015562049461296617;0.015561907339232307;0.7977323195795886;0.014893890365496225;0.7978804370758452
26.887384;1.0444401406312929;0.8333318719980396;0.7978648447091139;-8.526439049538515e-08;-8.142382940007799e-08;1.0448512063588287;9.99990651409054;0.8335016317276002;0.015562048511797773;0.015561905817623702;0.7977323009300659;0.014893888909755341;0.7978803863832991
26.897384;1.0444402948024214;0.8333319563217284;0.7978650046273472;-8.52640037610833e-08;-8.136597293663893e-08;1.044851067844753;9.999906003053791;0.833501581496769;0.015562047482294004;0.015561904454889487;0.7977322853274716;0.014893887511699448;0.7978803358751296
26.907384;1.0444404507691727;0.8333320434263632;0.7978651633612893;-8.526125408723105e-08;-8.130961198646744e-08;1.0448509192074367;9.999905501943678;0.8335015363144216;0.015562046374958938;0.015561903249549513;0.7977322725153139;0.014893886172146363;0.7978802858083244
26.917384;1.0444406095369902;0.8333321332552782;0.7978653209424577;-8.525616899456426e-08;-8.125507767948206e-08;1.0448507601894177;9.999905011357773;0.8335014967480071;0.015562045194443389;0.015561902201167313;0.7977322621917418;0.014893884893596467;0.7978802362354215
26.927384;1.0444407720228082;0.8333322257994412;0.7978654775763432;-8.524880576968714e-08;-8.12027414220037e-08;1.044850590677782;9.999904531225699;0.8335014632973754;0.015562043947065092;0.015561901311470805;0.7977322539494653;0.014893883679743748;0.7978801870140828
26.937384;1.0444409390599063;0.8333323211635028;0.7978656336148652;-8.523921694791006e-08;-8.115299893944452e-08;1.044850410765495;9.999904060692108;0.8335014363839371;0.015562042639716228;0.015561900583229068;0.7977322472756325;0.014893882534533066;0.7978801378959733
26.947384;1.0444411113368706;0.8333324195256958;0.7978657894942331;-8.522741637128104e-08;-8.110625923455282e-08;1.04485022070698;9.999903598506219;0.8335014163867152;0.015562041279006768;0.015561900018606405;0.7977322416334274;0.014893881462276824;0.7978800885973598
26.957384;1.0444412893339055;0.8333325209980427;0.7978659456634399;-8.521337077835425e-08;-8.106293232495541e-08;1.0448500208625116;9.999903143827037;0.8335014037436291;0.015562039871472113;0.015561899618357258;0.7977322365652691;0.01489388046844981;0.7978800388226744
26.967384;1.044441473332565;0.8333326255562147;0.7978661025032927;-8.519702334546267e-08;-8.102340150940224e-08;1.0448498116323022;9.999902697247842;0.8335013989919253;0.01556203842436294;0.015561899381650042;0.7977322317235764;0.014893879560270672;0.7978799882626411
26.977384;1.044441663430567;0.8333327330931043;0.7978662603217322;-8.517832600467746e-08;-8.098799557758157e-08;1.0448495933759478;9.999902261441937;0.8335014026698617;0.015562036945463114;0.015561899306049837;0.7977322268274568;0.014893878746139672;0.7978799366065815
26.987384;1.0444418595406613;0.8333328434708687;0.7978664194080393;-8.515725281597503e-08;-8.095697755127106e-08;1.0448493663673692;9.999901840476536;0.8335014152126382;0.015562035441183526;0.015561899387591085;0.7977322216149135;0.014893878033816903;0.7978798835546697
26.997384;1.0444420614337326;0.833332956517809;0.797866580025329;-8.513380965561262e-08;-8.093054319287619e-08;1.04484913079452;9.999901438278993;0.8335014369609574;0.015562033914383128;0.015561899621075518;0.7977322158198294;0.014893877428631352;0.7978798287981878
27.007384;1.044442268795768;0.8333330720587402;0.7978667423604356;-8.510804481065324e-08;-8.090881978765884e-08;1.0448488867805656;9.99990105744173;0.8335014682126014;0.015562032365034001;0.015561900000917199;0.7977322091737447;0.01489387693292806;0.7978797720058525
27.017384;1.0444424812062365;0.8333331899743599;0.7978669064992717;-8.508004207411799e-08;-8.089187077513803e-08;1.044848634444772;9.999900698874558;0.8335015092360362;0.01556203079300237;0.015561900521961259;0.7977322014289497;0.01489387654644602;0.797879712831527
27.027384;1.0444426980569987;0.8333333102054847;0.7978670724025325;-8.504990726796564e-08;-8.087971654069137e-08;1.044848374014;9.999900362413069;0.8335015602581545;0.015562029198983312;0.015561901179737837;0.79773219239152;0.014893876267006502;0.7978796509498423
27.037384;1.044442918536666;0.8333334327441368;0.7978672398910496;-8.501775937210454e-08;-8.087236516453422e-08;1.044848105860439;9.99990004746322;0.8335016214440081;0.015562027583430373;0.01556190197073334;0.7977321819382344;0.014893876091647539;0.797879586146397
27.047384;1.0444431417691404;0.8333335576173284;0.7978674086869217;-8.498372656222496e-08;-8.086982334385959e-08;1.0448478303835351;9.999899752983518;0.8335016928768162;0.015562025946192463;0.015561902892214038;0.7977321700076456;0.014893876017327447;0.7978795183786557
27.057384;1.044443367012552;0.8333336848255289;0.7978675784820947;-8.49479497196143e-08;-8.087207412620045e-08;1.0448475479089039;9.999899477370446;0.8335017745528428;0.015562024287687243;0.015561903941307268;0.7977321565965789;0.014893876040113187;0.7978794477132001
27.067384;1.0444435937202552;0.8333338143137767;0.7978677489787459;-8.49105809078611e-08;-8.087904904982919e-08;1.0448472587777453;9.999899218357248;0.8335018663939081;0.015562022609981506;0.015561905115083197;0.7977321417607922;0.014893876153908145;0.7978793742001776
27.077384;1.0444438214569784;0.8333339459532462;0.7978679199086375;-8.487176808277582e-08;-8.089062430290767e-08;1.0448469634921416;9.999898972821569;0.8335019682482357;0.015562020916313464;0.015561906411837441;0.7977321256249488;0.014893876349886332;0.7978792978200387
27.087384;1.044444049823866;0.8333340794743628;0.7978680910721775;-8.483163879314928e-08;-8.090664244561801e-08;1.044846662666597;9.999898737011206;0.8335020798327878;0.015562019209941767;0.015561907831271803;0.7977321084438026;0.014893876616372826;0.7978792185376522
27.097384;1.0444442784482957;0.8333342144410911;0.7978682623826236;-8.479029658302655e-08;-8.09269449043814e-08;1.044846356847355;9.999898507394072;0.8335022006695899;0.015562017493979624;0.015561909372774487;0.7977320906503117;0.014893876939624755;0.7978791363487633
27.107384;1.044444506995828;0.8333343502976077;0.7978684338808357;-8.474783269383243e-08;-8.095139877428543e-08;1.04484604642361;9.999898281466225;0.8335023301530337;0.015562015771708274;0.015561911033533927;0.7977320727903036;0.014893877305468947;0.7978790512538603
27.117384;1.0444447351749049;0.833334486459202;0.7978686057059798;-8.470433590067155e-08;-8.097989561664584e-08;1.0448457316399962;9.999898057848512;0.8335024677168107;0.015562014045729624;0.015561912808393929;0.7977320553896045;0.014893877699912208;0.7978789632204506
27.127384;1.0444449627287404;0.8333346224315311;0.7978687780186259;-8.465988469692886e-08;-8.101231907005361e-08;1.044845412647382;9.999897835987626;0.8335026128825742;0.015562012316452635;0.015561914692046565;0.7977320388653214;0.014893878109768676;0.7978788721896991
27.137384;1.0444451893946427;0.8333347578512309;0.7978689509456232;-8.461453964334925e-08;-8.104852037352433e-08;1.044845089590161;9.999897616120016;0.8335027651505228;0.015562010581608825;0.015561916681515258;0.7977320235056553;0.014893878524803894;0.7978787781355599
27.147384;1.0444454148569782;0.8333348923722937;0.7978691245976063;-8.456834405849214e-08;-8.108833381829939e-08;1.0448447626996464;9.999897399481974;0.8335029239435404;0.015562008836885242;0.01556191877632472;0.7977320094772433;0.014893878938077547;0.7978786811313796
27.157384;1.0444456387635772;0.8333350255499731;0.7978692990977005;-8.452132503412838e-08;-8.113160931090634e-08;1.0448444323453687;9.99989718812549;0.8335030886632833;0.015562007076429026;0.015561920977419909;0.7977319968373214;0.014893879343769404;0.7978785813772884
27.167384;1.0444458607726372;0.8333351568804107;0.7978694745817152;-8.447350165668164e-08;-8.117821516333117e-08;1.044844099006203;9.999896984088483;0.8335032587430233;0.015562005292744664;0.015561923286405158;0.797731985557241;0.014893879735950183;0.7978784791817819
27.177384;1.0444460805765032;0.83333528589649;0.7978696511881052;-8.442489365778239e-08;-8.122801098661753e-08;1.0448437631698329;9.9998967884592;0.8335034336755323;0.015562003477107629;0.015561925704905138;0.7977319755562979;0.014893880108576434;0.7978783749258556
27.187384;1.0444462979414715;0.8333354121991121;0.7978698290573977;-8.437552640156574e-08;-8.128082506964532e-08;1.0448434252841161;9.999896600887533;0.8335036130036644;0.015562001620935718;0.01556192823485506;0.7977319667284614;0.014893880455708986;0.7978782690512516
27.197384;1.044446512759993;0.8333355354549481;0.7978700083446565;-8.432543617515911e-08;-8.133644436912829e-08;1.0448430858592948;9.99989641995741;0.8335037962919811;0.015561999716884921;0.015561930879078414;0.7977319589841487;0.014893880772233858;0.7978781620371365
27.207384;1.0444467250436624;0.8333356553856582;0.7978701892094046;-8.427466070328924e-08;-8.139461020047934e-08;1.044842745556484;9.999896244263269;0.8335039831395273;0.01556199775976771;0.01556193364041021;0.797731952324326;0.014893881054102047;0.7978780543075659
27.217384;1.0444469348449221;0.8333357717347345;0.7978703717619928;-8.422322900486424e-08;-8.145501272980945e-08;1.0448424050844858;9.999896073077746;0.8335041731621077;0.01556199574766981;0.015561936521092784;0.7977319468791477;0.014893881297139908;0.7978779461288193
27.227384;1.0444471421745938;0.8333358842160382;0.7978705560079634;-8.417118513843457e-08;-8.151728953531359e-08;1.0448420650747898;9.999895906054762;0.8335043659414659;0.015561993681280887;0.015561939523681765;0.7977319428569865;0.01489388149618346;0.7978778376039453
27.237384;1.0444473469655569;0.8333359924807374;0.7978707418569432;-8.411862478276649e-08;-8.158105059439959e-08;1.0448417261528604;9.999895742659271;0.8335045610655416;0.015561991561742393;0.01556194265144691;0.7977319404592053;0.014893881646476183;0.7978777287588857
27.247384;1.044447549080209;0.8333360961602462;0.7978709292019666;-8.406570123868837e-08;-8.164592224237697e-08;1.0448413890969104;9.99989558185726;0.8335047582173656;0.015561989389837086;0.015561945908192008;0.7977319398466024;0.014893881745757228;0.7978776196267262
27.257384;1.04444774835881;0.8333361949649959;0.7978711179651489;-8.401260829424283e-08;-8.171157660998897e-08;1.0448410548513678;9.999895421940503;0.8335049571916996;0.0155619871661049;0.015561949298946243;0.7977319411708994;0.014893881794534726;0.7978775102933463
27.267384;1.044447944652822;0.8333362887497897;0.7978713080603923;-8.395956306607387e-08;-8.177773255017712e-08;1.0448407244146267;9.999895260652316;0.8335051578550955;0.015561984890656461;0.015561952830286687;0.7977319446012169;0.014893881795023966;0.7978774009076335
27.277384;1.0444481377848218;0.8333363775038569;0.7978714993784619;-8.390678010616847e-08;-8.184414046038961e-08;1.0448403987918211;9.999895095747368;0.8335053601085906;0.015561982563370522;0.015561956509204812;0.7977319502673113;0.014893881750398184;0.7978772916415082
27.287384;1.0444483275457843;0.8333364612838479;0.7978716918232519;-8.385443534598043e-08;-8.191057142185191e-08;1.0448400789950532;9.999894925741062;0.8335055638585968;0.015561980184527362;0.0155619603422311;0.7977319581840969;0.01489388166443942;0.7978771826306834
27.297384;1.0444485137928559;0.8333365401405203;0.7978718853036046;-8.380263855863768e-08;-8.197681002343767e-08;1.0448397659720474;9.99989475076305;0.8335057689852555;0.015561977755344621;0.01556196433527154;0.7977319682927245;0.01489388154089453;0.7978770739680947
27.307384;1.0444486964956825;0.8333366140892137;0.7978720796910632;-8.375142507997975e-08;-8.204264192178688e-08;1.0448394605185358;9.999894572725758;0.8335059753174684;0.015561975278460281;0.015561968492795467;0.7977319805754033;0.01489388138284347;0.7978769657475118
27.317384;1.044448875688912;0.8333366831361163;0.7978722748413839;-8.370077592438807e-08;-8.210785407061153e-08;1.0448391632458092;9.999894394161869;0.8335061826598428;0.015561972758534314;0.015561972817121664;0.797731995118296;0.014893881192906548;0.797876858070469
27.327384;1.0444490514842928;0.8333367473105502;0.7978724706668191;-8.365065138941983e-08;-8.217225413320546e-08;1.0448388746104649;9.999894217179902;0.8335063908898329;0.01556197020219065;0.015561977308883623;0.7977320121135245;0.014893880974373462;0.7978767509957427
27.337384;1.0444492241760892;0.8333368066712709;0.7978726671608014;-8.360100419931008e-08;-8.223568140310562e-08;1.044838594989886;9.999894044060802;0.8335066000372203;0.015561967616959984;0.015561981967466935;0.7977320318323424;0.014893880732168633;0.7978766445157377
27.347384;1.0444493942760267;0.8333368613172171;0.7978728643620118;-8.35517844176048e-08;-8.229800593463609e-08;1.0448383247304742;9.999893878414543;0.8335068102523712;0.015561965010585604;0.015561986791143423;0.7977320545641907;0.014893880472075575;0.7978765385874258
27.357384;1.0444495623790557;0.8333369113823783;0.7978730623031072;-8.350296410055375e-08;-8.235913045054729e-08;1.0448380641458153;9.999893724882412;0.8335070217066299;0.01556196239079288;0.015561991777809543;0.7977320805488222;0.014893880198680114;0.7978764331419115
27.367384;1.044449728979646;0.8333369570060067;0.797873260940516;-8.345456633329346e-08;-8.241897782428273e-08;1.0448378135122238;9.999893587889456;0.833507234512358;0.015561959764385909;0.01556199692519573;0.7977321099820036;0.01489387991416203;0.7978763280300256
27.377384;1.044449894413878;0.8333369983229297;0.7978734600898167;-8.340667299243697e-08;-8.2477461168558e-08;1.044837573075384;9.999893471433131;0.8335074486593956;0.01556195713603753;0.015562002230181846;0.7977321430852252;0.014893879619062392;0.7978762229666504
27.387384;1.0444500589332955;0.8333370354658909;0.7978736594550102;-8.335940927078136e-08;-8.253446874947763e-08;1.0448373430411775;9.99989337990759;0.8335076639845231;0.015561954507786148;0.01556200768874291;0.797732180126148;0.014893879314235716;0.7978761175367856
27.397384;1.044450222781764;0.8333370685760608;0.7978738587497193;-8.331291561771312e-08;-8.258987358295701e-08;1.044837123548849;9.999893318758057;0.8335078802391857;0.01556195187956258;0.015562013296038344;0.7977322213656938;0.0148938790016153;0.7978760112146244
27.407384;1.0444503862013037;0.8333370978459118;0.7978740577751496;-8.326731722279513e-08;-8.264356305114125e-08;1.0448369146928036;9.999893294699014;0.8335080971925943;0.015561949249620902;0.015562019045956898;0.7977322670047107;0.014893878683504634;0.7978759033708857
27.417384;1.0444505493627874;0.8333371235806573;0.7978742563769428;-8.322269795583968e-08;-8.269547131851655e-08;1.0448367166004147;9.999893315294187;0.833508314648698;0.015561946613559493;0.015562024930775992;0.7977323171787701;0.014893878363109002;0.7978757933411255
27.427384;1.0444507122728608;0.8333371462254896;0.7978744543650007;-8.317908711241691e-08;-8.274556978667974e-08;1.0448365294303317;9.999893387678798;0.8335085324218796;0.015561943963473279;0.015562030941318541;0.7977323719847864;0.014893878046163543;0.7978756805213917
27.437384;1.0444508747582857;0.8333371663274252;0.7978746514919964;-8.313645962872694e-08;-8.279381959022764e-08;1.0448363532484264;9.999893517827669;0.8335087503721117;0.015561941289173235;0.015562037068116302;0.7977324314783677;0.01489387774068432;0.7978755643866241
27.447384;1.044451036512886;0.8333371844585264;0.7978748474654904;-8.309474493824864e-08;-8.284014670848896e-08;1.0448361879473707;9.999893711428511;0.8335089684367833;0.01556193858044756;0.015562043302971609;0.7977324956465601;0.014893877455112246;0.7978754444591846
27.457384;1.0444511971052464;0.8333372011323402;0.797875041939599;-8.305384847115624e-08;-8.288446289694517e-08;1.0448360333239761;9.999893974880818;0.8335091865695636;0.015561935828841314;0.015562049639633084;0.7977325644271314;0.014893877196751264;0.7978753203107116
27.467384;1.0444513559461521;0.8333372167603936;0.7978752345146739;-8.301367378281065e-08;-8.292670758788741e-08;1.0448358892251846;9.999894314941477;0.8335094046636968;0.01556193302905392;0.015562056073637013;0.7977326377362283;0.014893876970320435;0.7978751916101563
27.477384;1.04445151228541;0.8333372317025515;0.797875424764826;-8.297412111916151e-08;-8.296688188384767e-08;1.0448357556261012;9.999894737591426;0.8335096225638917;0.015561930180331194;0.015562062601924347;0.7977327154170532;0.01489387677748897;0.7978750581994133
27.487384;1.044451665292444;0.8333372463660044;0.7978756122490256;-8.293507023227971e-08;-8.300505117459831e-08;1.0448356326303923;9.99989524754227;0.8335098401338448;0.01556192728653227;0.015562069222389197;0.7977327971883217;0.014893876619029361;0.7978749201519248
27.497384;1.0444518141733383;0.8333372612507433;0.7978757965194442;-8.289637855831455e-08;-8.304132031782868e-08;1.0448355204459385;9.999895848707377;0.8335100573192629;0.015561924352987339;0.015562075932851471;0.7977328826749353;0.014893876497207888;0.7978747777369646
27.507384;1.0444519582377354;0.8333372769132336;0.79787597716241;-8.285789946430366e-08;-8.307581554719709e-08;1.0448354193283411;9.99989654479821;0.8335102742199647;0.015561921381785663;0.01556208272964688;0.7977329714381458;0.014893876415209078;0.7978746313166142
27.517384;1.0444520969464375;0.833337293882853;0.7978761538170029;-8.281949939555321e-08;-8.310868156616656e-08;1.0448353295297306;9.999897339305928;0.8335104911472377;0.01556191837011967;0.015562089607272117;0.7977330629990164;0.014893876375473437;0.797874481286968
27.527384;1.0444522299306513;0.8333373125801656;0.7978763261308385;-8.278106569090089e-08;-8.314007405366204e-08;1.0448352513191288;9.999898234599701;0.8335107085611564;0.015561915313160608;0.015562096559323883;0.7977331569238943;0.014893876380293604;0.7978743280752763
27.537384;1.04445235693738;0.833337333299688;0.7978764937194067;-8.274250980017848e-08;-8.317014211602092e-08;1.0448351850262996;9.99989923082454;0.8335109268937734;0.0155619122079561;0.015562103579149583;0.7977332528827812;0.014893876433472718;0.7978741721369407
27.547384;1.0444524778244515;0.8333373562494442;0.797876656208692;-8.270377315522797e-08;-8.319900508690178e-08;1.0448351310453936;9.999900325645037;0.8335111464132592;0.015561909055443218;0.015562110659683511;0.7977333506066473;0.014893876539444736;0.7978740139573356
27.557384;1.04445259265018;0.833337381553893;0.7978768133281104;-8.266483664196296e-08;-8.322673233747296e-08;1.0448350897744672;9.999901514787318;0.8335113672036857;0.015561905860622156;0.01556211779334477;0.7977334498288928;0.014893876700164553;0.7978738540816345
27.567384;1.0444527016485592;0.8333374092239753;0.7978769649498434;-8.2625715975828e-08;-8.325334265145989e-08;1.044835061525746;9.999902793038041;0.833511589220518;0.01556190263105843;0.01556212497223727;0.7977335502659776;0.01489387691379772;0.7978736931123416
27.577384;1.0444528050336221;0.8333374391703888;0.7978771110596133;-8.258644348914484e-08;-8.327882398716577e-08;1.044835046532153;9.999904155322275;0.8335118123483028;0.015561899374500478;0.015562132188718393;0.7977336516072999;0.014893877176313604;0.7978735316249774
27.587384;1.044452902872089;0.833337471274694;0.7978772517254527;-8.254705673610868e-08;-8.330315310096875e-08;1.0448350450521262;9.999905597023123;0.8335120363872311;0.015561896097560046;0.015562139436011329;0.7977337535118093;0.014893877483437498;0.7978733700718029
27.597384;1.044452995124532;0.8333375055097547;0.7978773870877623;-8.250758638703643e-08;-8.332630455575211e-08;1.0448350574199246;9.999907113571895;0.8335122610200331;0.015561892806294955;0.015562146707861196;0.7977338556216699;0.014893877831774658;0.7978732087681932
27.607384;1.044453081725021;0.833337542039595;0.7978775173225894;-8.246804131211802e-08;-8.334825788000926e-08;1.044835083981048;9.99990870040738;0.8335124858454301;0.015561889507642276;0.015562153997776924;0.797733957551891;0.014893878219500799;0.7978730479563642
27.617384;1.044453162631203;0.833337581225231;0.7978776425441573;-8.242840491101649e-08;-8.336900128018823e-08;1.0448351249810706;9.99991035371486;0.8335127104116853;0.015561886210032542;0.0155621612989036;0.7977340588719719;0.014893878646366765;0.7978728878585057
27.627384;1.044453237858275;0.8333376235597452;0.797877762728247;-8.238863397201567e-08;-8.338852341025834e-08;1.0448351804781784;9.999912070578839;0.8335129342020154;0.015561882922755005;0.015562168603826872;0.7977341591655924;0.01489387911281717;0.797872728695477
27.637384;1.0444533074907147;0.8333376696031418;0.7978778777550829;-8.23486596857413e-08;-8.340680346374547e-08;1.0448352503315024;9.999913847822764;0.8335131566573952;0.015561879654982068;0.015562175904185516;0.7977342581246923;0.0148938796189656;0.7978725707195113
27.647384;1.0444533716560636;0.8333377199574538;0.7978779875330648;-8.230841075190332e-08;-8.342380301299835e-08;1.0448353342795489;9.999915681165154;0.8335133772375812;0.015561876414957092;0.01556218319093049;0.7977343555604849;0.014893880164284093;0.7978724142596866
27.657384;1.0444534304700641;0.8333377751927348;0.7978780920945787;-8.226784710479707e-08;-8.343945127986415e-08;1.0448354320056732;9.999917565633245;0.8335135954488343;0.01556187320929675;0.015562190454454543;0.7977344513407161;0.014893880748202387;0.7978722597186461
27.667384;1.044453484006551;0.8333378356900328;0.7978781916058533;-8.222696944631244e-08;-8.345364011950602e-08;1.0448355431081324;9.999919496291492;0.8335138108785747;0.01556187004300173;0.015562197684040747;0.7977345453222169;0.014893881370781502;0.797872107470861
27.677384;1.0444535323473947;0.8333379015845035;0.797878286289074;-8.218581067147952e-08;-8.346624467024169e-08;1.0448356670718144;9.999921468261586;0.8335140232559849;0.015561866920206549;0.015562204867617458;0.7977346373154474;0.014893882032279641;0.7978719577425121
27.687384;1.0444535756712945;0.8333379728755511;0.7978783762970261;-8.214443326511035e-08;-8.347714801365226e-08;1.0448358033217304;9.999923476286115;0.8335142324589523;0.015561863844439125;0.015562211991934936;0.7977347270929885;0.014893882732061766;0.7978718106228744
27.697384;1.044453614272074;0.8333380495031895;0.7978784616499505;-8.210292995222164e-08;-8.348625236287078e-08;1.0448359512708498;9.999925514993638;0.8335144384403351;0.015561860818306728;0.015562219042764868;0.7977348144157194;0.014893883468179884;0.7978716661628875
27.707384;1.0444536485391873;0.8333381312917517;0.7978785422938847;-8.206141958572145e-08;-8.349349334678917e-08;1.044836110299653;9.999927579540069;0.8335146411329204;0.015561857843384874;0.01556222600559031;0.7977348990552731;0.014893884237751375;0.7978715244111644
27.717384;1.044453678989961;0.8333382179019933;0.797878618202215;-8.202004004114796e-08;-8.349885854522469e-08;1.0448362797176507;9.999929665663313;0.833514840399617;0.015561854920065421;0.015562232866553238;0.797734980821222;0.014893885037603473;0.7978713854062556
27.727384;1.0444537062500268;0.833338308881292;0.7978786894527128;-8.197894545000376e-08;-8.350238256102448e-08;1.0448364587452281;9.999931769502984;0.8335150360243371;0.01556185204760541;0.015562239612154102;0.7977350595874251;0.01489388586486007;0.7978712491881622
27.737384;1.0444537309349666;0.8333384037562448;0.7978787562495143;-8.193829723555745e-08;-8.350411864716348e-08;1.0448366465368888;9.999933887339049;0.8335152277114076;0.015561849225060384;0.015562246228204318;0.7977351352928044;0.014893886717753786;0.7978711157967368
27.747384;1.0444537535774245;0.833338502074413;0.7978788188830896;-8.189824083715378e-08;-8.350411494286489e-08;1.0448368422304573;9.99993601529575;0.8335154151174652;0.015561846452325405;0.015562252699963924;0.7977352079093245;0.014893887596688386;0.7978709852385721
27.757384;1.044453774592052;0.8333386033668031;0.7978788776784688;-8.185889127512072e-08;-8.350239810820497e-08;1.0448370449234823;9.999938149497954;0.8335155979428428;0.015561843730197299;0.015562259012476033;0.7977352774113725;0.014893888504268819;0.7978708574557934
27.767384;1.0444537942291858;0.8333387071244296;0.7978789329555028;-8.18203369568249e-08;-8.349896311464571e-08;1.044837253596163;9.999940286198628;0.8335157760337977;0.015561841059779544;0.015562265150146233;0.7977353437670157;0.014893889443836406;0.7978707323378886
27.777384;1.0444538126273961;0.8333388128522556;0.7978789850021115;-8.178264715131619e-08;-8.349379135609485e-08;1.0448374671065428;9.99994242159936;0.8335159493789921;0.015561838442477624;0.015562271096887903;0.7977354069312766;0.014893890418036907;0.7978706097698707
27.787384;1.0444538299179638;0.833338920151037;0.7978790340801378;-8.174587328831859e-08;-8.348688665408827e-08;1.044837684251197;9.999944552057613;0.8335161179781002;0.015561835880473208;0.015562276836613513;0.7977354668526839;0.01489389142849265;0.7978704896779101
27.797384;1.0444538462563435;0.8333390287636063;0.797879080453471;-8.171005059184163e-08;-8.347828594923857e-08;1.0448379038577917;9.999946674483208;0.8335162817204518;0.015561833376384619;0.015562282353293185;0.7977355235047076;0.014893892476359118;0.7978703720878703
27.807384;1.0444538618376005;0.8333391385383526;0.7978791243989837;-8.167520638208121e-08;-8.3468039609133e-08;1.0448381248633498;9.999948786298836;0.8335164403444969;0.015561830932180425;0.01556228763121289;0.7977355769029567;0.014893893563541418;0.7978702571956775
27.817384;1.0444538768929965;0.8333392493380392;0.7978791661959436;-8.164136559149475e-08;-8.345619689745675e-08;1.0448383462932835;9.999950885065395;0.8335165934143803;0.015561828548330837;0.015562292655579542;0.7977356270828091;0.01489389469354399;0.7978701453427114
27.827384;1.0444538915981654;0.8333393610051008;0.797879206130658;-8.16085429821654e-08;-8.344281120601315e-08;1.0448385672341498;9.999952968272305;0.8335167403091203;0.015561826224049653;0.015562297412428492;0.7977356740631997;0.014893895870818552;0.7978700368798363
27.837384;1.0444539059911944;0.8333394733880564;0.7978792445032609;-8.157671483312555e-08;-8.342794944494372e-08;1.0448387868977722;9.999955033819173;0.8335168802937042;0.015561823958517566;0.01556230188795588;0.797735717827694;0.014893897099604763;0.7978699320882151
27.847384;1.044453919993824;0.8333395863342737;0.7978792815826796;-8.154580017472049e-08;-8.341169589579945e-08;1.0448390046744762;9.999957080809708;0.8335170126429097;0.015561821751532645;0.015562306069222327;0.7977357583192247;0.014893898383192375;0.7978698312047332
27.857384;1.0444539334906129;0.8333396996552044;0.7978793175402246;-8.151568771838539e-08;-8.339414365495024e-08;1.044839220132007;9.999959109643731;0.8335171367194287;0.015561819603373708;0.015562309946011366;0.7977357954524105;0.014893899723543479;0.7978697344615603
27.867384;1.0444539464258469;0.8333398131401435;0.7978793524533861;-8.148626286175295e-08;-8.337537801328656e-08;1.0448394330092392;9.999961121617742;0.8335172519896934;0.015561817515326957;0.015562313511608151;0.7977358291548584;0.014893901121583501;0.7978696421438654
27.877384;1.0444539588682675;0.833339926617162;0.7978793863988869;-8.145740522909139e-08;-8.335546376856136e-08;1.044839643133843;9.999963118731456;0.8335173580224862;0.015561815490412767;0.015562316761928895;0.7977358594088279;0.014893902577539288;0.7978695546366934
27.887384;1.044453971001633;0.833340039974185;0.7978794195412576;-8.142900936016478e-08;-8.333443025843921e-08;1.044839850273741;9.99996510342937;0.8335174545018014;0.015561813532782054;0.015562319694118072;0.7977358862571549;0.014893904090242487;0.7978694723932329
27.897384;1.044453983071832;0.833340153114295;0.797879452123254;-8.140103336762685e-08;-8.331226568459914e-08;1.0448400541328;9.99996707850192;0.8335175412292427;0.015561811646094775;0.015562322306027863;0.7977359097764922;0.014893905655996116;0.7978693958853453
27.907384;1.044453995311974;0.8333402659534582;0.7978794843966436;-8.137351836882054e-08;-8.328893878257729e-08;1.0448402544472726;9.999969047469955;0.83351761809118;0.015561809832053986;0.015562324596211296;0.7977359300755432;0.01489390726874225;0.7978693255891579
27.917384;1.0444540078756421;0.8333403785131631;0.797879516592595;-8.134655017588445e-08;-8.326442540830784e-08;1.044840450930425;9.999971014595895;0.8335176850633863;0.015561808089934057;0.01556232656351448;0.7977359473527513;0.014893908921430983;0.797869261971756
27.927384;1.0444540208173692;0.8333404910182651;0.7978795489321627;-8.132019794786414e-08;-8.323872355767082e-08;1.044840643162418;9.999972984143394;0.833517742286848;0.015561806417058552;0.015562328207355156;0.7977359619200366;0.014893910606880998;0.7978692054706842
27.937384;1.0444540341040287;0.8333406039208078;0.7978795816286842;-8.129450019252548e-08;-8.321186272381331e-08;1.0448408306157018;9.999974959766408;0.8335177900840294;0.015561804809427622;0.015562329528967767;0.7977359741169373;0.0148939123182507;0.7978691565049868
27.947384;1.0444540476532302;0.8333407178403783;0.7978796149141203;-8.126949152578554e-08;-8.318389712831213e-08;1.04484101272079;9.999976944813382;0.8335178288545705;0.015561803262510792;0.01556233053239543;0.7977359842510747;0.01489391404980552;0.7978691155249144
27.957384;1.0444540614245044;0.833340833463561;0.7978796490837424;-8.124520462394902e-08;-8.315487860531979e-08;1.0448411889198166;9.999978942410293;0.8335178589992835;0.015561801772237904;0.015562331224610289;0.7977359926725123;0.01489391579700713;0.7978690830264816
27.967384;1.0444540755180172;0.8333409514669053;0.7978796844611993;-8.122165940626506e-08;-8.312482578056927e-08;1.0448413587629557;9.99998095419414;0.8335178809426613;0.015561800335308703;0.015562331614675505;0.7977359998309604;0.014893917555634939;0.7978690595059088
27.977384;1.0444540901888548;0.8333410724780991;0.79787972128193;-8.119887291234055e-08;-8.30937101872212e-08;1.0448415219998402;9.999982979634087;0.833517895134343;0.01556179894902112;0.01556233171264293;0.7977360062420544;0.014893919321484605;0.7978690454112937
27.987384;1.0444541057757302;0.8333411970427965;0.7978797595675595;-8.117687248887687e-08;-8.306147027738539e-08;1.044841678586735;9.99998501731898;0.8335179019805795;0.015561797611511927;0.015562331528688553;0.7977360124833689;0.014893921091049516;0.7978690410917921
27.997384;1.0444541226399717;0.8333413255856302;0.7978797990524829;-8.115570258245022e-08;-8.302802865281601e-08;1.0448418286202967;9.999987066529547;0.8335179017637221;0.015561796321947059;0.015562331072710748;0.7977360192180274;0.014893922861444786;0.797869046768388
28.007384;1.0444541411604122;0.8333414584026153;0.7978798392484963;-8.113543353360233e-08;-8.299329422663886e-08;1.044841972290286;9.99998912792679;0.8335178946182449;0.015561795080635717;0.015562330355262367;0.7977360271690276;0.014893924629437037;0.7978690625810054
28.017384;1.0444541617167646;0.8333415957051431;0.797879879621184;-8.111616828770809e-08;-8.295717870513426e-08;1.0448421098504799;9.999991203433666;0.8335178806144307;0.015561793889782754;0.01556232938882832;0.7977360370385254;0.014893926391308678;0.7978690886384545
28.027384;1.0444541846050217;0.8333417376568707;0.7978799197127856;-8.109802619998155e-08;-8.291963276668378e-08;1.04484224155109;9.99999329538036;0.8335178598540869;0.015561792753582259;0.015562328187706887;0.7977360494029668;0.014893928143014068;0.7978691250114898
28.037384;1.0444542099414833;0.8333418843850445;0.7978799591544541;-8.108111655084104e-08;-8.288066338493825e-08;1.0448423676213716;9.999995405706436;0.8335178324713349;0.015561791676517674;0.015562326767626882;0.7977360646698559;0.014893929879403245;0.7978691717051049
28.047384;1.044454237664776;0.8333420360321472;0.7978799976294627;-8.106554820507578e-08;-8.28403261029411e-08;1.0448424883081027;9.999997535418506;0.8335177986189526;0.01556179066201481;0.015562325145909625;0.7977360831410045;0.014893931593944658;0.7978692286136426
28.057384;1.0444542676342585;0.8333421927985252;0.7978800348173409;-8.105145715835426e-08;-8.279871860805673e-08;1.0448426038626004;9.999999683808484;0.8335177584925563;0.015561789713135784;0.015562323340667115;0.7977361050785846;0.014893933279836218;0.7978692954997039
28.067384;1.044454299711491;0.833342354901266;0.797880070368021;-8.103899615425868e-08;-8.275596182295754e-08;1.0448427145421875;10.000001848564922;0.8335177123226876;0.01556178883325767;0.015562321368884814;0.7977361306667534;0.014893934931096791;0.7978693720488578
28.077384;1.0444543338051846;0.8333425225039927;0.7978801039575772;-8.102829918477855e-08;-8.271213962623108e-08;1.0448428206536238;10.000004027047765;0.8335176603345629;0.015561788025073834;0.015562319244483517;0.7977361599266959;0.014893936543151255;0.7978694579304613
28.087384;1.0444543699401756;0.8333426956430322;0.797880135349245;-8.10194645751328e-08;-8.266724847406464e-08;1.0448429225213243;10.000006217192498;0.8335176027390273;0.015561787289438899;0.015562316977034902;0.7977361927052463;0.01489393811355858;0.7978695527965737
28.097384;1.0444544083267027;0.8333428742079896;0.7978801643549933;-8.101255679509992e-08;-8.262122958745781e-08;1.0448430203977928;10.000008418351316;0.8335175397438475;0.015561786625338513;0.015562314571882244;0.7977362287465871;0.014893939642293411;0.7978696562580819
28.107384;1.0444544493600074;0.8333430580394414;0.797880190749718;-8.100760646928142e-08;-8.25740520464632e-08;1.044843114431801;10.000010632229952;0.8335174715441012;0.015561786030256318;0.015562312031637819;0.7977362677766688;0.014893941131015765;0.7978697678893661
28.117384;1.04445449349415;0.8333432470385432;0.7978802142757104;-8.100461369513718e-08;-8.252576065596148e-08;1.0448432047168068;10.00001286233939;0.8335173983023026;0.015561785500244982;0.015562309357961665;0.797736309561398;0.014893942582247447;0.7978698872418184
28.127384;1.0444545409982875;0.8333434412144998;0.7978802347519066;-8.100357325933866e-08;-8.24764637355801e-08;1.044843291348268;10.000015112652617;0.8335173201302895;0.01556178503013304;0.015562306552478974;0.7977363539348767;0.01489394399854664;0.797870013843434
28.137384;1.0444545917678285;0.8333436406870701;0.797880252166965;-8.100451364202217e-08;-8.242630212857376e-08;1.0448433744467804;10.000017387052914;0.8335172370724323;0.01556178461421515;0.015562303617174878;0.7977364007941876;0.014893945381230764;0.7978701472213238
28.147384;1.0444546453332642;0.8333438456633495;0.7978802666812724;-8.100752225482408e-08;-8.237543693216982e-08;1.0448434541750677;10.00001968875511;0.8335171491089528;0.015561784246947773;0.01556230055540928;0.7977364500551555;0.014893946729759633;0.797870286967047
28.157384;1.0444547009912024;0.8333440564309874;0.7978802785434288;-8.101274393450965e-08;-8.232403528289955e-08;1.0448435307518773;10.000022019517015;0.8335170562040224;0.01556178392335884;0.015562297372763016;0.7977365015853278;0.014893948042852484;0.7978704327936582
28.167384;1.0444547579677235;0.8333442733607812;0.797880287971379;-8.102036237079404e-08;-8.227223298109299e-08;1.0448436044623455;10.000024379768956;0.8335169583782881;0.015561783639649216;0.015562294076179687;0.7977365551745376;0.014893949320687345;0.7978705845062473
28.177384;1.0444548155630797;0.8333444968840357;0.7978802951135551;-8.103057824558174e-08;-8.222011624272108e-08;1.0448436756588977;10.000026769286212;0.8335168556966084;0.015561783393885692;0.015562290671600644;0.7977366105638869;0.01489395056582809;0.7978707419052279
28.187384;1.044454873196235;0.8333447274449195;0.7978803000870592;-8.104357829742152e-08;-8.21677368392521e-08;1.0448437446811738;10.000029187864364;0.8335167481599669;0.015561783185346855;0.01556228716190807;0.7977366674968425;0.01489395178146144;0.7978709047434045
28.197384;1.0444549303542736;0.8333449654363184;0.7978803029698353;-8.105949382880976e-08;-8.211512643080993e-08;1.0448438117023817;10.000031635949437;0.8335166356792979;0.015561783012107068;0.015562283546741811;0.7977367257724699;0.014893952969300435;0.7978710727457584
28.207384;1.0444549865447172;0.833345211154885;0.7978803037828185;-8.107838062036899e-08;-8.206230967159103e-08;1.0448438766218004;10.000034114452863;0.8335165181811823;0.015561782868803045;0.015562279823252175;0.7977367852696853;0.014893954129652021;0.7978712455845033
28.217384;1.044455041340554;0.8333454648053537;0.7978803025313562;-8.110023716836829e-08;-8.200932316619939e-08;1.0448439390740647;10.000036623997786;0.833516395706192;0.01556178274685861;0.015562275985692087;0.7977368459236537;0.014893955262797869;0.7978714228244315
28.227384;1.0444550944709574;0.8333457265170655;0.7978802992170996;-8.112502596177598e-08;-8.195622942143225e-08;1.0448439985257785;10.000039164665935;0.8335162684119267;0.015561782637142698;0.015562272025214893;0.7977369076652144;0.014893956369877899;0.7978716039557638
28.237384;1.0444551458219944;0.8333459963467917;0.7978802938151891;-8.115266895211511e-08;-8.190311719936112e-08;1.0448440543928472;10.00004173607553;0.8335161365144904;0.015561782532118087;0.015562267932465044;0.7977369703512818;0.01489395745255692;0.7978717884937441
28.247384;1.0444551953667214;0.8333462743259797;0.797880286325195;-8.118303936483349e-08;-8.185009423554818e-08;1.0448441061397586;10.000044337366571;0.8335160002514257;0.015561782425895654;0.015562263700101052;0.7977370337684633;0.014893958512011958;0.7978719760264136
28.257384;1.0444552431480538;0.8333465605842832;0.7978802768465055;-8.12159752938815e-08;-8.179728823114772e-08;1.0448441533627357;10.000046967283106;0.8335158598526825;0.01556178231345628;0.015562259322436269;0.7977370977024061;0.014893959548480853;0.7978721661967534
28.267384;1.0444552893229977;0.8333468554530302;0.797880265558145;-8.125130088822897e-08;-8.174484977601538e-08;1.0448441958499506;10.000049624415576;0.833515715468914;0.01556178218932399;0.015562254795007613;0.7977371619330891;0.014893960561742898;0.7978723586607105
28.277384;1.0444553341659184;0.8333471594342958;0.7978802526304264;-8.128883825053878e-08;-8.169294397933566e-08;1.044844233579329;10.000052307471433;0.8335155671211875;0.015561782045989313;0.015562250114903354;0.7977372261356479;0.014893961551495406;0.79787255304609
28.287384;1.0444553779770576;0.8333474730862558;0.7978802381580461;-8.132842464670157e-08;-8.164173723162523e-08;1.0448442666724074;10.000055015603587;0.8335154147254739;0.0155617818734991;0.015562245279950206;0.7977372898167552;0.014893962516683656;0.7978727489558731
28.297384;1.0444554209757015;0.8333477969634544;0.7978802221396462;-8.136992903260414e-08;-8.159138788987956e-08;1.0448442953745667;10.000057748568956;0.8335152581471014;0.015561781660540008;0.015562240287885049;0.7977373523540406;0.014893963454799935;0.7978729459949884
28.307384;1.0444554632926852;0.8333481315939598;0.7978802044866896;-8.141324111252742e-08;-8.154205063152378e-08;1.0448443200743593;10.000060506769206;0.8335150972252375;0.015561781396261232;0.01556223513688353;0.7977374130823257;0.014893964362636236;0.7978731437462554
28.317384;1.044455505023443;0.833348477407713;0.7978801850649526;-8.145825616185348e-08;-8.149389402808509e-08;1.0448443413113184;10.000063291890077;0.8335149317933739;0.01556178107180302;0.015562229826395666;0.7977374713635638;0.014893965237263667;0.7978733417344822
28.327384;1.0444555462072649;0.8333488346733311;0.7978801637558652;-8.150488146388992e-08;-8.144709610449646e-08;1.0448443597252681;10.000066107645154;0.8335147617710498;0.015561780680623956;0.015562224356493827;0.797737526626299;0.014893966075297355;0.7978735394501598
