time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.337384;1.0444555867562137;0.8333492035164669;0.7978801404633166;-8.155304528168594e-08;-8.140180892169315e-08;1.04484437599393;10.000068959884738;0.8335145872509757;0.015561780217634325;0.015562218725563112;0.7977375783805924;0.014893966871359252;0.7978737364029411
28.347384;1.044455626442476;0.8333495839713745;0.7978801150683211;-8.160269499917378e-08;-8.135813698213773e-08;1.0448443908138987;10.000071856555797;0.8335144084509397;0.01556177967858042;0.01556221292918341;0.7977376262506324;0.014893967618060127;0.7978739321679889
28.357384;1.0444556649828907;0.8333499760193857;0.7978800874171528;-8.165378039792743e-08;-8.131613763180299e-08;1.0448444048558774;10.00007480708043;0.8335142255926447;0.015561779060535075;0.015562206962164586;0.7977376700299699;0.014893968307695342;0.7978741263827486
28.367384;1.0444557021756036;0.8333503796408449;0.7978800573371406;-8.170621869866736e-08;-8.127581764463268e-08;1.0448444186798298;10.000077820563082;0.8335140388559342;0.015561778362269648;0.015562200821627252;0.7977377096876364;0.014893968933648945;0.7978743186881069
28.377384;1.0444557379598096;0.8333507948774386;0.7978800246492762;-8.175986631284524e-08;-8.123713556566656e-08;1.0448444327237723;10.000080904128367;0.8335138484301172;0.015561777583448897;0.015562194507944153;0.7977377453535507;0.014893969490821854;0.7978745087365037
28.387384;1.0444557723980934;0.8333512218565556;0.7978799891841646;-8.181453288174477e-08;-8.120001863371455e-08;1.04484444733721;10.0000840628342;0.833513654581774;0.015561776723520153;0.015562188022723416;0.7977377773495843;0.014893969975802345;0.7978746962910807
28.397384;1.0444558056803621;0.8333516607567624;0.7978799507794162;-8.187002494501786e-08;-8.116437036966051e-08;1.044844462709717;10.00008730117493;0.8335134576854608;0.015561775781269065;0.015562181365761818;0.7977378061761763;0.014893970386239177;0.7978748812909009
28.407384;1.0444558380817919;0.8333521117333809;0.7978799092699906;-8.19261771911729e-08;-8.113007476713413e-08;1.0448444787394555;10.000090624790056;0.8335132582023228;0.015561774754463754;0.01556217453350937;0.7977378324077106;0.014893970719744224;0.797875063814609
28.417384;1.0444558698377835;0.8333525748446441;0.7978798644886859;-8.198287028315206e-08;-8.109701496440915e-08;1.0448444950069595;10.000094040944473;0.8335130566045145;0.015561773639812437;0.015562167520135249;0.7977378565933069;0.0148939709739388;0.7978752439370018
28.427384;1.0444559010976338;0.8333530500206329;0.7978798162567937;-8.204004565218604e-08;-8.106507486789297e-08;1.044844510861173;10.000097558151358;0.8335128532956312;0.015561772434039589;0.015562160319993213;0.7977378792022871;0.014893971147098619;0.797875421580406
28.437384;1.044455932063078;0.8333535370788128;0.7978797643954504;-8.209770380142989e-08;-8.103412645598799e-08;1.0448445255542849;10.000101185757936;0.8335126486178432;0.015561771134947716;0.015562152929119432;0.7977379005993513;0.014893971238027676;0.7978755965192145
28.447384;1.044455963186913;0.8333540357279483;0.797879708766859;-8.215588539912033e-08;-8.100404977944421e-08;1.0448445383891622;10.000104933445934;0.8335124429285469;0.015561769741666289;0.01556214534503048;0.7977379210387496;0.014893971244657075;0.7978757684907886
28.457384;1.044455995199184;0.833354545530986;0.7978796492739202;-8.221464706093739e-08;-8.097477516485502e-08;1.0448445487825067;10.000108810628808;0.8335122366102327;0.015561768254902388;0.015562137565428858;0.7977379406400903;0.014893971162329264;0.7978759372380441
28.467384;1.0444560289116676;0.8333550659084105;0.7978795858039626;-8.227403827419512e-08;-8.094630276961801e-08;1.0448445562515434;10.000112825548397;0.8335120299913131;0.015561766677195646;0.015562129586670246;0.797737959361912;0.014893970984064019;0.7978761024725711
28.477384;1.0444560650090493;0.8333555962612827;0.7978795181872419;-8.233408621219267e-08;-8.09186786489476e-08;1.044844560400854;10.00011698431648;0.8335118232887718;0.015561765012930204;0.01556212140335028;0.7977379770337645;0.014893970702621427;0.797876263876199
28.487384;1.0444561040033804;0.8333561361296286;0.7978794461978466;-8.239479561794075e-08;-8.089194535132819e-08;1.044844560850592;10.00012129105009;0.8335116166210558;0.01556176326891999;0.015562113009063747;0.7977379934122932;0.014893970312342412;0.7978764211682572
28.497384;1.0444561463541147;0.833356685240581;0.7978793695702043;-8.245616078189628e-08;-8.086612162849746e-08;1.0448445571293106;10.000125748594247;0.8335114100647453;0.015561761454694784;0.015562104397285328;0.7977380081916425;0.014893969809784174;0.7978765741460438
28.507384;1.0444561926236886;0.8333572434646348;0.7978792880562182;-8.251816926387075e-08;-8.08412317685761e-08;1.0448445486269997;10.000130358196204;0.83351120371032;0.01556175958080276;0.01556209556192269;0.7977380209836631;0.014893969192660625;0.7978767226566189
28.517384;1.0444562434455158;0.8333578107576927;0.7978792015255292;-8.258078444392354e-08;-8.081733318801501e-08;1.0448445345844217;10.000135119101776;0.8335109976693044;0.015561757656772276;0.015562086497255689;0.7977380313235676;0.014893968457690981;0.7978768665971145
28.527384;1.0444562993231012;0.8333583870964205;0.797879110000521;-8.264392432855346e-08;-8.07945005230697e-08;1.0448445140886582;10.000140029422626;0.8335107920634576;0.015561755690886962;0.015562077198092012;0.7977380387059269;0.01489396759869993;0.7978770059970339
28.537384;1.044456360540737;0.8333589724584521;0.797879013609726;-8.270745614227794e-08;-8.077279108537269e-08;1.0448444860999344;10.000145086949258;0.8335105870459095;0.015561753690976402;0.015562067661192322;0.7977380426000226;0.014893966605742489;0.7978771410895767
28.547384;1.044456427199482;0.8333595668671349;0.7978789125625348;-8.277120764321242e-08;-8.075223404296025e-08;1.0448444495280804;10.00015028961809;0.8335103827961026;0.015561751665021892;0.015562057886435582;0.7977380424301813;0.014893965465732009;0.79787727233024
28.557384;1.0444564991988818;0.8333601704136008;0.7978788071514974;-8.283498356906196e-08;-8.073283356228666e-08;1.0448444033248303;10.00015563656581;0.8335101794644713;0.015561749621061357;0.015562047875964147;0.7977380375582018;0.014893964164224232;0.7978774003903158
28.567384;1.044456576193906;0.8333607832438755;0.7978786977301087;-8.289857902866141e-08;-8.07145562932469e-08;1.0448443465753736;10.000161128438183;0.8335099771481692;0.0155617475657545;0.015562037632484899;0.7977380273040375;0.014893962686963719;0.7978775260767952
28.577384;1.0444566576134768;0.8333614055852749;0.7978785846638684;-8.296179348227518e-08;-8.06973301530917e-08;1.0448442785973897;10.000166766498243;0.8335097758989319;0.01556174550250648;0.01556202715897785;0.7977380110090553;0.014893961019995171;0.7978776501985549
28.587384;1.0444567427252005;0.8333620378008765;0.7978784682952078;-8.302443830947997e-08;-8.068108201559002e-08;1.0448441989706485;10.000172552480139;0.8335095756762325;0.015561743431220585;0.015562016459639042;0.7977379880984995;0.014893959149144024;0.7978777735048854
28.597384;1.0444568307237745;0.8333626804037899;0.7978783489399008;-8.308633158831122e-08;-8.066576983993186e-08;1.0448441074283092;10.00017848937453;0.8335093762691037;0.015561741349870558;0.015562005539854968;0.7977379581110728;0.014893957060297043;0.7978778966753703
28.607384;1.0444569208136971;0.8333633340403357;0.7978782268812288;-8.314729096264564e-08;-8.065137276711507e-08;1.0448440036799287;10.0001845820019;0.8335091772861221;0.015561739256146121;0.015561994404676422;0.7977379207113581;0.014893954739481522;0.7978780202742044
28.617384;1.044457012242546;0.8333639994678008;0.7978781023748412;-8.320713913128117e-08;-8.063787136095019e-08;1.0448438873186725;10.000190837223478;0.8335089781928828;0.015561737148347429;0.015561983057774639;0.7977378756936918;0.01489395217246385;0.7978781447337576
28.627384;1.0444571043162953;0.8333646775187349;0.7978779756805565;-8.326573052253586e-08;-8.062524357164146e-08;1.0448437578804088;10.000197263599926;0.8335087783462269;0.01556173502569465;0.01556197150206833;0.7977378229435814;0.014893949345617078;0.7978782703979815
28.637384;1.0444571964791851;0.8333653690522073;0.7978778470714593;-8.332297671178732e-08;-8.061346619631667e-08;1.0448436149462348;10.000203870421352;0.833508577059782;0.015561732887476932;0.015561959740450854;0.7977377623367803;0.014893946247023056;0.797878397550524
28.647384;1.0444572883939023;0.833366074862691;0.7978777168080665;-8.337884837469438e-08;-8.060251446038804e-08;1.0448434581570623;10.000210667214242;0.8335083737048417;0.015561730731969136;0.015561947775145203;0.7977376936682097;0.014893942865464097;0.79787852643004
28.657384;1.0444573798674022;0.8333667955684753;0.7978775851339022;-8.34333717521322e-08;-8.059235186524965e-08;1.04484328717712;10.00021766401668;0.8335081677695854;0.015561728556773598;0.015561935606944815;0.7977376167375821;0.014893939188774569;0.7978786572586462
28.667384;1.0444574706866696;0.8333675315838678;0.7978774523270933;-8.348662096025581e-08;-8.058291889900507e-08;1.0448431017224191;10.000224870909898;0.8335079588102307;0.015561726359359125;0.015561923235938269;0.797737531502795;0.014893935204302296;0.7978787902612441
28.677384;1.0444575605608029;0.8333682831854694;0.797877318757963;-8.353868719881783e-08;-8.057414351375037e-08;1.0448429016056162;10.00023229686328;0.8335077463559811;0.015561724136964689;0.01556191066310693;0.797737438098122;0.014893930900171314;0.7978789256572026
28.687384;1.0444576491994924;0.8333690505999239;0.7978771848836587;-8.358964026457531e-08;-8.05659551597527e-08;1.0448426866719784;10.000239949719399;0.8335075299258043;0.015561721886665892;0.015561897891136198;0.7977373367536184;0.014893926264675714;0.7978790636443941
28.697384;1.044457736420731;0.8333698340713614;0.7978770511826296;-8.363951449493563e-08;-8.055827687564087e-08;1.0448424566642516;10.000247837084618;0.8335073091611976;0.015561719605160014;0.01556188492365797;0.7977372277519325;0.014893921285213009;0.7978792044057696
28.707384;1.0444578221688383;0.8333706338962206;0.7978769180846801;-8.368832844665941e-08;-8.05510153250653e-08;1.0448422111544833;10.0002559665911;0.8335070838859477;0.015561717288162179;0.01556187176379858;0.7977371113920018;0.014893915949189488;0.7978793481177645
28.717384;1.0444579064484225;0.8333714504493042;0.7978767859364948;-8.373611167635383e-08;-8.054406596226099e-08;1.0448419496168269;10.000264345697392;0.8335068540385695;0.015561714930063338;0.015561858413337718;0.7977369879230399;0.01489391024553917;0.7978794949620384
28.727384;1.0444579893284318;0.8333722842243863;0.7978766549968966;-8.378290815766984e-08;-8.053731712983092e-08;1.0448416715545548;10.000272981770678;0.8335066195987062;0.015561712523466002;0.015561844872554076;0.7977368575252008;0.014893904164772716;0.797879645149826
28.737384;1.0444580710074265;0.8333731358531151;0.7978765254403393;-8.382875796194969e-08;-8.053064699519715e-08;1.0448413765678841;10.000281882291299;0.8335063805550724;0.015561710058483532;0.015561831140264767;0.7977367203827133;0.014893897698205398;0.7978797989193106
28.747384;1.0444581518021443;0.8333740060657142;0.7978763973733812;-8.387367093344123e-08;-8.052392468446618e-08;1.0448410643996398;10.000291054825588;0.8335061369039908;0.015561707522768696;0.01556181721426797;0.7977365767432343;0.014893890837636982;0.7978799565226664
28.757384;1.0444582321305096;0.833374895640985;0.7978762708697318;-8.391761678644e-08;-8.051701055741207e-08;1.044840734959914;10.000300506814392;0.8335058886686983;0.015561704902207011;0.015561803092498125;0.797736426866568;0.014893883575638154;0.7978801182198928
28.767384;1.0444583125480227;0.8333758054035134;0.7978761459776519;-8.396055869374872e-08;-8.050975042890212e-08;1.044840388250444;10.000310245702863;0.8335056358931694;0.01556170218131913;0.015561788773855953;0.7977362709575178;0.014893875905982724;0.7978802842440439
28.777384;1.0444583937314473;0.833376736244068;0.7978760226913805;-8.400249667027901e-08;-8.050196877825989e-08;1.0448400242431248;10.000320279530957;0.8335053785933954;0.015561699343426091;0.015561774257747891;0.7977361091548864;0.0148938678237471;0.7978804547691744
28.787384;1.044458476429739;0.8333776891483611;0.7978759009688576;-8.404345583789425e-08;-8.049346858247472e-08;1.0448396428047366;10.000330617396967;0.8335051167395435;0.01556169637065154;0.015561759543280275;0.7977359415188374;0.014893859325272726;0.7978806299256013
28.797384;1.0444585614374944;0.8333786652263978;0.7978757808047482;-8.408344206340383e-08;-8.048405064989935e-08;1.0448392436581477;10.000341269439206;0.8335048503333216;0.015561693243767973;0.015561744629405681;0.7977357679960326;0.01489385040863916;0.7978808098444963
28.807384;1.044458649526096;0.8333796656981073;0.7978756622923724;-8.412243728983461e-08;-8.047353701463122e-08;1.0448388263929618;10.000352246365093;0.8335045794981559;0.015561689942580725;0.015561729515630777;0.7977355883937061;0.014893841074167103;0.7978809947174195
28.817384;1.0444587413594104;0.8333806918638398;0.7978755456326523;-8.416042428482001e-08;-8.04617751997765e-08;1.044838390548422;10.000363558923734;0.8335043044572591;0.015561686446670745;0.015561714201721533;0.797735402396554;0.014893831323377191;0.7978811848211749
28.827384;1.0444588374942372;0.8333817450980503;0.7978754310337887;-8.419739625995525e-08;-8.044863781323213e-08;1.044837935699128;10.000375217701604;0.8335040254169022;0.015561682735509582;0.01556169868678956;0.7977352096026563;0.014893821156877726;0.7978813804464864
28.837384;1.0444589384489444;0.8333828268236123;0.7978753185526525;-8.423335379663857e-08;-8.043402435268505e-08;1.0448374614710354;10.000387233282115;0.833503742469471;0.015561678788361477;0.015561682969122121;0.7977350095437761;0.014893810573530862;0.7978815818227867
28.847384;1.0444590447529893;0.833383938451068;0.7978752080752343;-8.426829421238957e-08;-8.041785300745513e-08;1.044836967490511;10.000399616970714;0.833503455582367;0.015561674585054468;0.015561667045637067;0.7977348017241986;0.014893799570807918;0.7978817891532584
28.857384;1.0444591569339285;0.8333850813317987;0.7978750994613086;-8.430219049807694e-08;-8.040005275522675e-08;1.0448364533089707;10.000412381856538;0.8335031646746206;0.015561670106664134;0.015561650910416308;0.7977345856556;0.014893788144844605;0.797882002690198
28.867384;1.0444592754651554;0.8333862567714538;0.7978749926480505;-8.433497307066993e-08;-8.038056635917797e-08;1.0448359183341007;10.000425543243809;0.833502869746273;0.015561665335264936;0.015561634554429118;0.7977343608525098;0.014893776291332454;0.7978822227394019
28.877384;1.0444594007243941;0.8333874661097209;0.7978748876600642;-8.436653067831884e-08;-8.035934873697162e-08;1.0448353618320736;10.000439117919111;0.8335025709551793;0.015561660253689005;0.015561617967127132;0.7977341268187859;0.014893764007925036;0.7978824495868795
28.887384;1.0444595330387065;0.8333887108139862;0.7978747846328206;-8.439673085083185e-08;-8.033635551158081e-08;1.0448347830512492;10.000453122816635;0.8335022685636239;0.015561654845517005;0.01556160113769907;0.7977338830070037;0.01489375129516023;0.7978826834262845
28.897384;1.0444596728141258;0.8333899924737052;0.797874683785091;-8.442544400875066e-08;-8.031154193906547e-08;1.0448341813347621;10.000467574158694;0.8335019628190503;0.01556164909531639;0.015561584054789522;0.7977336287641206;0.014893738154798887;0.7978829243852072
28.907384;1.0444598205852016;0.8333913126733998;0.7978745853038026;-8.445255158086165e-08;-8.028486552018327e-08;1.0448335560993245;10.00048248737043;0.8335016538755221;0.01556164298929078;0.015561566706361647;0.7977333633464987;0.014893724588758109;0.7978831726125742
28.917384;1.0444599769132938;0.833392672923331;0.7978744893166181;-8.447793418017411e-08;-8.02562644305672e-08;1.0448329067707565;10.000497877164927;0.8335013417855983;0.015561636516072768;0.015561549080574544;0.7977330860058813;0.014893710599963307;0.7978834282771721
28.927384;1.0444601422712394;0.8333940747416784;0.7978743959587619;-8.45014632887767e-08;-8.022563891652007e-08;1.0448322327529038;10.000513757707102;0.8335010265473227;0.015561629667808585;0.015561531166279145;0.79773279606839;0.014893696192950787;0.7978836914967369
28.937384;1.0444603170339515;0.8333955197227882;0.7978743053704656;-8.452300933478633e-08;-8.019286697237528e-08;1.0448315333962592;10.000530143272256;0.8335007081969994;0.01556162244069209;0.015561512952574743;0.7977324929587402;0.014893681373104947;0.7978839623393335
28.947384;1.0444605015622503;0.8333970094741087;0.7978742176572985;-8.454244668024787e-08;-8.015781893250951e-08;1.0448308079687043;10.00054704923759;0.8335003868958021;0.015561614833539239;0.015561494428351688;0.797732176209646;0.014893666145958552;0.7978842408714063
28.957384;1.0444606963142116;0.8333985455224183;0.7978741329114817;-8.45596443072487e-08;-8.012036309640583e-08;1.0448300556767902;10.000564492821024;0.8335000629280074;0.015561606845179926;0.015561475582095528;0.7977318454871624;0.0148936505173492;0.7978845271450121
28.967384;1.0444609019157773;0.8334001293033245;0.7978740512536208;-8.457445994705003e-08;-8.008038264274266e-08;1.0448292757382305;10.000582493175463;0.8334997366161335;0.015561598472423428;0.015561456400857477;0.7977315005587884;0.014893634493158192;0.7978848211498346
28.977384;1.0444611191247808;0.8334017622098063;0.7978739728573724;-8.458675326783176e-08;-8.003778009851724e-08;1.0448284674291655;10.000601070975394;0.8334994082543287;0.01556158970933265;0.015561436868788294;0.7977311411808491;0.0148936180781744;0.7978851228233512
28.987384;1.0444613487587482;0.8334034456344036;0.7978738979721266;-8.459640396703415e-08;-7.999246516824359e-08;1.0448276300635666;10.000620247870899;0.8334990781285612;0.01556158054804009;0.015561416967868896;0.7977307670201652;0.014893601275470117;0.7978854321360759
28.997384;1.0444615917366769;0.8334051809851045;0.7978738269232081;-8.460332100494084e-08;-7.994433643786805e-08;1.0448267629846106;10.000640045995672;0.8334987465590715;0.015561570980401628;0.015561396680177343;0.7977303776871989;0.014893584087291375;0.7978857491727832
29.007384;1.0444618491913982;0.8334069696783813;0.7978737600467842;-8.460744623490973e-08;-7.98932512942551e-08;1.0448258655865765;10.000660487574585;0.8334984138494514;0.015561560998518775;0.015561375988419737;0.7977299728216056;0.014893566516689561;0.7978860741387679
29.017384;1.0444621225432758;0.8334088131639986;0.7978736976064759;-8.460874488668878e-08;-7.98390079916855e-08;1.0448249372910343;10.00068159464376;0.8334980801640144;0.015561550593537043;0.015561354875149024;0.7977295521312328;0.01489354856793705;0.7978864073126718
29.027384;1.0444624135201361;0.8334107130142752;0.7978736397958178;-8.460717642910053e-08;-7.978136157685982e-08;1.0448239775495658;10.000703388917907;0.8334977454857636;0.01556153975459628;0.015561333322566857;0.7977291153707233;0.01489353024542944;0.7978867489674365
29.037384;1.0444627240869873;0.8334126709811984;0.7978735868047543;-8.460266367919668e-08;-7.972005342224114e-08;1.0448229859251574;10.000725891819005;0.8334974097230096;0.01556152846921559;0.015561311312689322;0.7977286623228691;0.014893511552743507;0.7978870992914542
29.047384;1.0444630563322674;0.8334146889482326;0.797873538842066;-8.459507711569194e-08;-7.965482691962727e-08;1.044821962152305;10.000749124695396;0.8334970728443218;0.015561516724321574;0.015561288827638745;0.79772819278898;0.01489349249258275;0.7978874584136305
29.057384;1.0444634124421046;0.8334167688474282;0.7978734960638584;-8.458423400407329e-08;-7.95854328548926e-08;1.0448209061596796;10.000773109204136;0.8334967349041876;0.015561504506915742;0.015561265849702936;0.7977277065815379;0.014893473066688362;0.7978878264993204
29.067384;1.0444637947278161;0.8334189126244474;0.7978734584403159;-8.456990942485198e-08;-7.951164424403258e-08;1.044819818073507;10.00079786766716;0.8334963959723738;0.015561491803758768;0.01556124236054381;0.797727203562972;0.014893453274348208;0.7978882037722526
29.077384;1.044464205565847;0.8334211222216524;0.7978734256742456;-8.455184808203589e-08;-7.943327050487953e-08;1.0448186982027232;10.000823423092804;0.8334960560478348;0.015561478599906692;0.01556121834065791;0.7977266836717799;0.014893433110393033;0.797888590472073
29.087384;1.044464647267842;0.8334233995379661;0.797873397262338;-8.452977447073994e-08;-7.935014954302921e-08;1.0448175470151781;10.00084979914426;0.8334957150070649;0.015561464877527544;0.015561193769646242;0.7977261468832165;0.0148934125648107;0.7978889868399227
29.097384;1.0444651220324301;0.8334257464301481;0.797873372635773;-8.450342397558418e-08;-7.926213465504895e-08;1.0448163650563502;10.00087702077264;0.8334953726004993;0.015561450616141842;0.01556116862651617;0.7977255932149367;0.014893391623772814;0.7978893931457484
29.107384;1.0444656319795618;0.8334281647613783;0.7978733512357487;-8.44725916532354e-08;-7.916910240845578e-08;1.0448151528269427;10.000905114747365;0.8334950284686905;0.015561435793703718;0.015561142890216055;0.7977250228016185;0.014893370271057905;0.7978898097011768
29.117384;1.04446617914014;0.8334306564326709;0.7978733324973144;-8.443716022902752e-08;-7.907096898093906e-08;1.0448139107304892;10.000934108969362;0.83349468213338;0.015561420388808705;0.015561116540100806;0.7977244359221688;0.014893348488873531;0.7978902368273523
29.127384;1.0444667654167987;0.8334332234130762;0.7978733158501852;-8.439708196908756e-08;-7.896768183409283e-08;1.044812639139912;10.000964031562553;0.8334943329438629;0.015561404383628638;0.015561089555795184;0.7977238329473894;0.014893326257428764;0.7978906748353926
29.137384;1.0444673925782888;0.8334358677691209;0.7978733007715642;-8.435232584000326e-08;-7.885918865686154e-08;1.0448113384703885;10.000994911017303;0.8334939800535989;0.015561387764577645;0.015561061917034314;0.7977232142760429;0.014893303555233757;0.7978911240518062
29.147384;1.0444680622452862;0.8334385916583289;0.7978732868080809;-8.430283441732071e-08;-7.874542360801724e-08;1.0448100091036845;10.001026776725437;0.8334936225378965;0.015561370520758606;0.015561033603342943;0.797722580309844;0.014893280361496845;0.7978915848321135
29.157384;1.0444687758698659;0.8334413972695606;0.797873273545071;-8.424852242717366e-08;-7.862632129047693e-08;1.04480865127009;10.001059658721283;0.8334932595921178;0.0155613526437065;0.015561004593483014;0.7977219314427918;0.014893256657876707;0.7978920575399799
29.167384;1.0444695347930602;0.8334442867177044;0.7978732605769044;-8.41893009980358e-08;-7.850183193310037e-08;1.0448072650903224;10.001093586922448;0.8334928906127703;0.015561334128076731;0.015560974865529665;0.7977212680286546;0.014893232427230957;0.7978925425411129
29.177384;1.0444703403760005;0.8334472619858291;0.7978732474843849;-8.412509661069159e-08;-7.837191745945425e-08;1.0448058506739593;10.001128590955698;0.8334925150959064;0.015561314970148628;0.015560944397906989;0.7977205903350804;0.014893207651092278;0.7978930402223003
29.187384;1.044471194087195;0.8334503249894597;0.7978732338058396;-8.405585644513993e-08;-7.823652904633294e-08;1.0448044081122798;10.001164700659961;0.8334921324905401;0.015561295164994314;0.015560913170610572;0.7977198985058198;0.01489318230867364;0.7978935509940083
29.197384;1.0444720974934572;0.8334534776765504;0.7978732190543222;-8.398154294155592e-08;-7.809559395483038e-08;1.0448029374174106;10.00120194645715;0.8334917421100156;0.015561274705181496;0.015560881165089566;0.7977191925829323;0.014893156377819345;0.7978940752798399
29.207384;1.0444730522121355;0.8334567220702064;0.7978732027905134;-8.390211226583139e-08;-7.79490330309821e-08;1.0448014384606459;10.001240359446054;0.8334913430778449;0.015561253580838612;0.015560848362829722;0.7977184725969102;0.014893129836166339;0.7978946135481053
29.217384;1.0444740598663937;0.8334600602908451;0.7978731846529311;-8.381748839070463e-08;-7.77967904392474e-08;1.0447999109143804;10.001279971396233;0.833490934319365;0.015561231779804322;0.015560814744340862;0.7977177386155769;0.014893102661923285;0.7978951663844078
29.227384;1.0444751220616282;0.8334634945759595;0.7978731643387391;-8.372756234972269e-08;-7.763883523534222e-08;1.0447983542505221;10.001320814548809;0.833490514613225;0.0155612092878634;0.015560780288721888;0.7977169907229205;0.01489307483468073;0.7978957345093758
29.237384;1.0444762404301287;0.8334670272655974;0.7978731416116958;-8.363222085745338e-08;-7.74751272047398e-08;1.0447967678112893;10.001362921956233;0.8334900826591228;0.015561186088753842;0.015560744972821141;0.7977162289860771;0.014893046335219484;0.7978963187058027
29.247384;1.0444774167184578;0.8334706607665455;0.7978731163038899;-8.35313824057917e-08;-7.730559583373055e-08;1.044795150897896;10.00140632813966;0.8334896371623333;0.015561162163567592;0.015560708770400309;0.7977154533837744;0.014893017144885312;0.797896919728576
29.257384;1.0444786528278025;0.8334743975243938;0.797873088257112;-8.342501956260768e-08;-7.713016204832546e-08;1.0447935028105657;10.001451068741085;0.8334891769304699;0.015561137490866923;0.01556067165245561;0.7977146637321371;0.014892987246206552;0.797897538217104
29.267384;1.0444799508150697;0.8334782400386381;0.797873057245853;-8.331315516727618e-08;-7.694877115668521e-08;1.044791822796651;10.001497179893134;0.8334887009358892;0.01556111204806661;0.015560633588581237;0.7977138597328602;0.014892956623234994;0.7978981745963755
29.277384;1.0444813128984678;0.8334821909254296;0.7978730229581951;-8.319582982145752e-08;-7.676139523961261e-08;1.0447901099735726;10.001544698109196;0.8334882083357793;0.015561085811904754;0.015560594548119337;0.7977130410982936;0.014892925260377355;0.7978988290548993
29.287384;1.0444827414287168;0.8334862529491971;0.7978729850258972;-8.307305874846304e-08;-7.656800307893446e-08;1.04478836333427;10.00159366004557;0.8334876984403146;0.015561058757249918;0.0155605544997923;0.7977122076099843;0.014892893141106554;0.7978995016577723
29.297384;1.0444842387909736;0.8334904289823459;0.7978729430305015;-8.294481351531133e-08;-7.636853925820474e-08;1.0447865817647075;10.001644102472872;0.833487170611092;0.015561030855976661;0.015560513410193594;0.7977113591041757;0.014892860247582743;0.7979001924781973
29.307384;1.0444858072906504;0.8334947219561101;0.7978728965113223;-8.28110342368897e-08;-7.616292628737018e-08;1.0447847639975119;10.0016960626047;0.8334866241527717;0.015561002076761846;0.015560471243726184;0.7977104954048528;0.0148928265613034;0.797900901638436
29.317384;1.0444874490991185;0.8334991348405052;0.7978728449996599;-8.267164140386755e-08;-7.595106463337997e-08;1.0447829086444598;10.00174957788361;0.8334860582665018;0.01556097238624462;0.015560427965005893;0.7977096162294848;0.014892792063534194;0.7979016292865473
29.327384;1.0444891662477986;0.8335036706217964;0.7978727879992616;-8.252653452951497e-08;-7.573284076872949e-08;1.0447810143385787;10.001804685772077;0.8334854720210128;0.015560941751427998;0.015560383541639335;0.797708721203318;0.014892756734415435;0.7979023755514139
29.337384;1.044490960607439;0.8335083322764723;0.7978727249231502;-8.237558993479906e-08;-7.550814714290969e-08;1.0447790797946592;10.001861424288;0.833484864343675;0.015560910141173294;0.015560337945623637;0.7977078099604692;0.014892720552332074;0.7979031404875917
29.347384;1.0444928338819435;0.8335131228132386;0.7978726550867904;-8.221865900192185e-08;-7.527688062772513e-08;1.0447771037707372;10.001919832062896;0.8334842341031099;0.015560877525833867;0.015560291153208953;0.797706882130049;0.014892683493959367;0.7979039240512756
29.357384;1.0444947876686945;0.8335180453801854;0.7978725777602899;-8.205555753745033e-08;-7.50389338761086e-08;1.0447750850757611;10.001979947401079;0.8334835801947906;0.015560843876606292;0.015560243143438885;0.7977059372413452;0.01489264553354393;0.7979047261326532
29.367384;1.0444968235429255;0.8335231032949643;0.7978724921912935;-8.188606301254903e-08;-7.479421682901819e-08;1.0447730226007224;10.002041807744437;0.8334829015248334;0.015560809165038252;0.015560193895671955;0.7977049747224417;0.014892606642323433;0.7979055465859735
29.377384;1.0444989431188283;0.8335282999494364;0.797872397568666;-8.170993745610442e-08;-7.454268206455289e-08;1.0447709152671099;10.002105450202055;0.8334821969558147;0.015560773362082968;0.015560143387492764;0.7977039939585546;0.014892566788814237;0.7979063852374215
29.387384;1.0445011480987008;0.8335336387114929;0.7978722929909341;-8.152694150629447e-08;-7.428432949133822e-08;1.0447687619376769;10.00217091197326;0.833481465290974;0.015560736437515538;0.01556009159487464;0.7977029943127689;0.01489252593910252;0.7979072419292956
29.397384;1.044503440333303;0.8335391229121221;0.7978721774638037;-8.13368077844721e-08;-7.401922208231305e-08;1.0447665613863666;10.002238230015475;0.8334807052808264;0.015560698360314656;0.015560038493498038;0.7977019751263457;0.014892484057415853;0.7979081166085055
29.407384;1.0445058218776422;0.8335447558632759;0.7978720499101118;-8.11392011269411e-08;-7.374750417913116e-08;1.0447643123197075;10.00230744141483;0.833479915611347;0.015560659098846578;0.015559984058747195;0.7977009357360805;0.014892441107367541;0.7979090093952133
29.417384;1.0445082950276543;0.8335505408156318;0.7978719092244724;-8.093370649917112e-08;-7.346938065128188e-08;1.0447620134078959;10.00237858493596;0.8334790949112244;0.01556061861984228;0.015559928265313943;0.797699875516761;0.014892397053203972;0.7979099205765209
29.427384;1.0445108623133221;0.8335564809029512;0.7978717543469237;-8.071984377978479e-08;-7.318508014292018e-08;1.0447596633053002;10.002451701896737;0.8334782418257592;0.015560576887245079;0.015559871088419244;0.7976987939269845;0.014892351859921002;0.7979108505640574
29.437384;1.0445135264230097;0.8335625791745143;0.7978715842568032;-8.04970894839377e-08;-7.289484259410703e-08;1.0447572606164721;10.002526835399626;0.8334773550958059;0.01556053386248081;0.015559812505372592;0.7976976904877953;0.014892305492691663;0.7979117998817152
29.447384;1.044516290144641;0.8335688386487253;0.7978713979118444;-8.026490842633914e-08;-7.25989316897681e-08;1.0447548038525236;10.002604028990119;0.8334764335599802;0.015560489505866632;0.015559752495294786;0.7976965646822329;0.014892257917587396;0.7979127691300909
29.457384;1.0445191563584821;0.8335752622856989;0.7978711942467512;-8.002278872278149e-08;-7.229764874178779e-08;1.0447522914724465;10.002683326238072;0.833475476093282;0.0155604437780175;0.015559691037708927;0.7976954159140617;0.014892209102936252;0.7979137588807199
29.467384;1.0445221280038908;0.8335818529528368;0.7978709722183153;-7.977025322204366e-08;-7.199132404667918e-08;1.044749721935693;10.00276477110414;0.833474481534629;0.01556039664048573;0.015559628111997814;0.7976942435970416;0.014892159019928006;0.7979147696089466
29.477384;1.044525208040074;0.8335886134608056;0.7978707308090242;-7.950684503645393e-08;-7.16803032905215e-08;1.0447470937165646;10.002848407917476;0.8334734486211924;0.015560348055885959;0.015559563698072588;0.7976930472314694;0.014892107643682073;0.7979158017291251
29.487384;1.0445283994239825;0.8335955466078675;0.7978704689635749;-7.923210782219946e-08;-7.136495575414984e-08;1.0447444053766604;10.002934281000542;0.8334723759970435;0.015560297988432099;0.015559497776687107;0.797691826368547;0.014892054954259888;0.7979168556621564
29.497384;1.0445317050521703;0.8336026551616079;0.7978701854849455;-7.894557229875205e-08;-7.104567644847373e-08;1.0447416556849232;10.003022434040444;0.8334712623398344;0.015560246404146742;0.015559430328632006;0.7976905805482564;0.014892000935460873;0.7979179318585823
29.507384;1.04453512769774;0.8336099417987823;0.7978698789786444;-7.864674904264286e-08;-7.072285397198472e-08;1.0447388436855896;10.003112909027223;0.8334701064418321;0.015560193269356957;0.015559361334153704;0.7976893092907819;0.014891945572712544;0.7979190307456774
29.517384;1.0445386700302894;0.8336174090924151;0.7978695478858651;-7.833513089153709e-08;-7.039683710889135e-08;1.0447359686715447;10.003205746047978;0.8334689071152511;0.01556013854879513;0.015559290772960824;0.7976880121231896;0.014891888852464953;0.7979201526749978
29.527384;1.044542334713821;0.8336250595685532;0.7978691905153198;-7.801019644265682e-08;-7.006793392823758e-08;1.0447330301124387;10.003300984630407;0.8334676630524687;0.015560082204875456;0.01555921862415393;0.7976866885909282;0.01489183076250364;0.7979212979515237
29.537384;1.0445461244921088;0.8336328957667091;0.7978688050262895;-7.767140037760851e-08;-6.973642634197222e-08;1.0447300276465075;10.003398664951138;0.8334663727977372;0.015560024197452144;0.015559144866246705;0.797685338239928;0.014891771292010492;0.7979224668900746
29.547384;1.044550042243376;0.8336409202733265;0.7978683894128261;-7.731816033181122e-08;-6.9402571543444e-08;1.0447269611215453;10.003498827822236;0.8334650348250373;0.015559964484245679;0.015559069477743681;0.7976839606190546;0.014891710431664562;0.7979236598370871
29.557384;1.0445540910529032;0.833649135725545;0.7978679415330118;-7.694984642912868e-08;-6.906659806969267e-08;1.0447238306140727;10.003601514314179;0.8334636476219562;0.015559903021870679;0.015558992438529443;0.7976825553151146;0.014891648173609846;0.7979248771572762
29.567384;1.0445582742480553;0.8336575447650291;0.7978674591865121;-7.656577025319838e-08;-6.872871624559536e-08;1.0447206364559438;10.00370676565165;0.8334622097225551;0.015559839765540411;0.015558913731013807;0.7976811219963257;0.014891584510860537;0.7979261191888681
29.577384;1.0445625953644884;0.8336661499422363;0.7978669401890738;-7.616519334735934e-08;-6.83891319830437e-08;1.0447173792470321;10.00381462332793;0.8334607197104159;0.015559774667829084;0.015558833340167486;0.797679660469884;0.014891519437451496;0.797927386194423
29.587384;1.04456705813311;0.8336749536141934;0.7978663823775568;-7.574736004487937e-08;-6.804806043556372e-08;1.0447140597957325;10.003925129375727;0.8334591762114887;0.01555970767837386;0.015558751253442714;0.7976781706823858;0.014891452949697738;0.797928678336929
29.597384;1.044571666411618;0.8336839578753268;0.7978657835674783;-7.531151509854074e-08;-6.770574279377967e-08;1.044710679026531;10.004038326698417;0.8334575778881829;0.015559638744461661;0.015558667460325028;0.7976766526418397;0.014891385046182606;0.7979299956720498
29.607384;1.0445764239513493;0.8336931645598142;0.7978651415136876;-7.485690243021564e-08;-6.736245262212965e-08;1.0447072379390383;10.004154259481691;0.8334559234403142;0.015559567811748998;0.01555858195044442;0.7976751063856675;0.014891315725693993;0.7979313381508332
29.617384;1.044581334231962;0.8337025753150423;0.7978644538563019;-7.438279059279633e-08;-6.701850517323516e-08;1.0447037376587014;10.004272973085536;0.8334542116088997;0.015559494824579426;0.015558494711746336;0.797673532004948;0.01489124498545046;0.7979327056177985
29.627384;1.0445864005550143;0.8337121916670309;0.797863718075776;-7.388850685028742e-08;-6.667427476565557e-08;1.0447001795112105;10.004394512912915;0.8334524411677104;0.015559419725526217;0.015558405730190497;0.7976719296607828;0.014891172821801631;0.7979340977946284
29.637384;1.0445916262097645;0.8337220150334453;0.7978629315135852;-7.337342046231844e-08;-6.633019096637313e-08;1.0446965650694662;10.004518923318095;0.8334506108902197;0.015559342454781029;0.015558314990688315;0.797670299605051;0.014891099233018065;0.7979355143298054
29.647384;1.0445970145446677;0.8337320466721745;0.797862091415904;-7.283689250360326e-08;-6.598671991824336e-08;1.0446928961850501;10.004646246628894;0.8334487195406629;0.015559262950700955;0.015558222478726073;0.7976686421617382;0.01489102422187526;0.7979369549175529
29.657384;1.044602568959896;0.8337422875911641;0.7978611949164041;-7.227824358045203e-08;-6.564435881094106e-08;1.044689174956793;10.004776521480293;0.8334467658963477;0.015559181151094172;0.015558128181264353;0.7976669576376393;0.014890947796505771;0.7979384193354356
29.667384;1.044608292859247;0.8337527385054979;0.7978602389406388;-7.169673751391794e-08;-6.530363822121914e-08;1.0446854037049775;10.004909781921103;0.8334447487397862;0.015559096992604686;0.015558032086859097;0.7976652462593686;0.014890869970018143;0.7979399073802722
29.677384;1.0446141896618502;0.8337633998637602;0.7978592201288748;-7.109156571660355e-08;-6.496511699476064e-08;1.0446815850589923;10.0050460583446;0.8334426668127768;0.01555901040861915;0.015557934186305163;0.7976635082001172;0.014890790759948178;0.797941418814916
29.687384;1.044620262929323;0.8337742718882448;0.7978581348752171;-7.046185172090552e-08;-6.462937479695812e-08;1.0446777220065628;10.005185378444606;0.8334405187483257;0.015558921329217767;0.01555783447305837;0.7976617436563171;0.014890710187142555;0.7979429533259595
29.697384;1.044626516480579;0.8337853545641051;0.7978569793992306;-6.980668242505305e-08;-6.429702260767902e-08;1.044673817814889;10.005327766857524;0.8334383030382124;0.015558829682923287;0.015557732943811313;0.7976599528824975;0.014890628274008505;0.7979445104477827
29.707384;1.0446329544101773;0.8337966475852308;0.7978557497133321;-6.912513565040323e-08;-6.396873213241132e-08;1.0446698760125301;10.005473244714052;0.833436018104775;0.015558735397436916;0.01555762960074196;0.797658136135635;0.014890545043875996;0.7979460895112754
29.717384;1.0446395810771516;0.8338081502960456;0.7978544415345554;-6.841628413861355e-08;-6.364524584279531e-08;1.0446659005013568;10.005621830193949;0.8334336624059238;0.015558638398802024;0.01555752445307125;0.7976562936302115;0.014890460521804922;0.7979476896385662
29.727384;1.0446464010836567;0.8338198615978795;0.7978530502608078;-6.767917887240454e-08;-6.332734968333711e-08;1.0446618956332256;10.005773539068015;0.8334312344664977;0.015558538610809568;0.01555741751530564;0.7976544256277237;0.01489037473570644;0.7979493097447632
29.737384;1.0446534192046542;0.8338317798565502;0.7978515709752413;-6.691282838706615e-08;-6.301584581619458e-08;1.0446578662013506;10.005928384482472;0.8334287328338089;0.015558435956048323;0.015557308804444217;0.7976525325973413;0.014890287717437408;0.797950948573786
29.747384;1.0446606402895426;0.8338439029226177;0.7978499984190999;-6.611620127486866e-08;-6.271154673898069e-08;1.0446538174534596;10.006086376549915;0.8334261560235416;0.015558330356836774;0.015557198338910538;0.7976506152640278;0.014890199503710339;0.7979526047354623
29.757384;1.044668069208008;0.8338562282314909;0.7978483269843595;-6.528825591462866e-08;-6.241527342482477e-08;1.0446497551023377;10.006247522000626;0.8334235025077156;0.015558221734435653;0.015557086138249427;0.7976486745007839;0.014890110136730826;0.7979542766847005
29.767384;1.0446757108915257;0.8338687528593326;0.7978465507538128;-6.442796908986598e-08;-6.212786645420984e-08;1.044645685254327;10.00641182420586;0.8334207707001946;0.015558110008254687;0.015556972222668478;0.7976467112061264;0.014890019664714144;0.7979559627310939
29.777384;1.0446835704086128;0.8338814734887259;0.797844663557232;-6.35343456780999e-08;-6.185021733567387e-08;1.044641614331855;10.006579283343523;0.8334179589020903;0.015557995096335377;0.015556856613466723;0.7976447262728102;0.014889928142270914;0.7979576611367791
29.787384;1.0446916530122214;0.833894386335597;0.7978426589895312;-6.260641036373889e-08;-6.158328138053638e-08;1.0446375490616209;10.006749895605632;0.8334150652818887;0.015557876916084342;0.015556739334704455;0.797642720623471;0.014889835630171622;0.7979593701843356
29.797384;1.0446999642072015;0.8339074871393215;0.7978405303617271;-6.164317375435064e-08;-6.13280673524275e-08;1.0446334964960753;10.006923652245272;0.833412087928852;0.015557755384230026;0.01555662041510883;0.7976406952620237;0.014889742194366347;0.7979610881409618
29.807384;1.0447085097934696;0.8339207711851162;0.7978382706462164;-6.064357752342087e-08;-6.108564326033859e-08;1.0446294640418874;10.00710053979856;0.8334090248937311;0.015557630416375827;0.01555649988881236;0.7976386513191878;0.01488964790570795;0.7979628132092578
29.817384;1.0447172957674515;0.8339342332458367;0.7978358724863736;-5.960644899138673e-08;-6.085715495700689e-08;1.0446254594976172;10.007280540689663;0.8334058741437135;0.01555750192759455;0.01555637779450942;0.7976365900907433;0.014889552840761553;0.7979645435140302
29.827384;1.044726328140556;0.8339478675090145;0.7978333282248562;-5.853049017995546e-08;-6.06438292921736e-08;1.0446214911250526;10.007463633057966;0.8334026335194601;0.015557369833883629;0.015556254174690415;0.7976345130556266;0.014889457082255798;0.7979662770625835
29.837384;1.0447356128796892;0.8339616675540575;0.7978306298770145;-5.7414293932797526e-08;-6.044696847217659e-08;1.0446175677643628;10.007649789976307;0.8333993007942931;0.015557234052040013;0.015556129076797055;0.797632421866599;0.01488936071947176;0.7979680116756872
29.847384;1.0447451560137657;0.833975626280079;0.7978277690859352;-5.625636141632827e-08;-6.026795014766799e-08;1.0446136989373442;10.007838978949367;0.8333958737360124;0.015557094497786035;0.015556002555646951;0.7976303183594668;0.0148892638495643;0.7979697449494243
29.857384;1.044754963681857;0.8339897357717988;0.7978247370959561;-5.5055127571628175e-08;-6.0108233332237e-08;1.0446098949183962;10.008031161345313;0.8333923500834027;0.015556951084550047;0.01555587467531322;0.7976282046013125;0.014889166579105096;0.7979714742346998
29.867384;1.04476504202433;0.8340039872237093;0.7978215247149445;-5.38089958258363e-08;-5.996936375315141e-08;1.0446061668043938;10.008226290936413;0.833388727508631;0.015556803723372302;0.015555745509174669;0.7976260829340962;0.01488906902542392;0.797973196622954
29.877384;1.044775397107016;0.834018370932319;0.7978181222734749;-5.251634271320788e-08;-5.985297244745673e-08;1.044602526538228;10.00842431250328;0.8333850036174351;0.015556652322834213;0.015555615138550557;0.7976239559738004;0.014888971317519279;0.797974908958144
29.887384;1.0447860350043818;0.8340328762676256;0.7978145195959127;-5.117549724812725e-08;-5.976078597873502e-08;1.044598986877912;10.0086251611619;0.833381175973304;0.015556496788959004;0.015555483653023974;0.7976218265814328;0.01488887359538094;0.7979766078319027
29.897384;1.0447969619399353;0.8340474916255269;0.7978107059584469;-4.978473404856077e-08;-5.969465930326458e-08;1.0445955613845765;10.008828761595936;0.833377242147507;0.015556337025719106;0.015555351152500028;0.7976196978729944;0.014888776008295046;0.7979782895591113
29.907384;1.0448081843265764;0.8340622043876234;0.7978066700669207;-4.8342281344555854e-08;-5.965659450581414e-08;1.0445922644235994;10.009035027364307;0.8333731998191473;0.01555617293623978;0.015555217747084784;0.7976175732604941;0.014888678714138863;0.7979799501840954
29.917384;1.044819708704893;0.8340770008471767;0.7978024000896891;-4.684633576319398e-08;-5.964872824889446e-08;1.04458911117472;10.009243860828885;0.8333690468604799;0.015556004423992952;0.015555083555436547;0.7976154564386289;0.014888581879931242;0.7979815854856672
29.927384;1.0448315416681289;0.8340918661000501;0.7977978836598435;-4.5295074043479326e-08;-5.96733263338556e-08;1.0445861176471647;10.009455153261008;0.8333647813277253;0.015555831393081749;0.01555494870500007;0.7976133513364762;0.014888485682851355;0.7979831909247894
29.937384;1.0448436897843985;0.8341067839751171;0.7977931078100227;-4.368664772417196e-08;-5.973279403106193e-08;1.0445833006583503;10.00966878486037;0.8333604014204234;0.015555653747491118;0.015554813333348563;0.7976112621519;0.01488839031169255;0.7979847615606407
29.947384;1.044856159547347;0.8341217370157372;0.7977880589286196;-4.201916826028661e-08;-5.982967305247497e-08;1.0445806778941857;10.00988462433703;0.8333559054365208;0.015555471390290085;0.015554677589003925;0.7976091934831463;0.014888295968708682;0.7979862919920679
29.957384;1.0448689574210337;0.8341367064325531;0.7977827227850809;-4.0290690507139464e-08;-5.996663477684926e-08;1.0445782681263347;10.010102527880877;0.8333512916881699;0.015555284224060323;0.015554541632686884;0.7976071504152755;0.014888202871113157;0.7979877763678481
29.967384;1.0448820899226015;0.8341516719856915;0.7977770845797425;-3.849919984077844e-08;-6.01464846597582e-08;1.0445760913724227;10.010322338214689;0.8333465584292211;0.015555092152397424;0.015554405639302016;0.7976051384989113;0.014888111251687292;0.797989208453639
29.977384;1.0448955636273933;0.8341666117793589;0.7977711289369955;-3.664261109250954e-08;-6.03721670091698e-08;1.0445741688970804;10.01054388362834;0.83334170381676;0.015554895080608457;0.015554269799014692;0.7976031637325458;0.014888021358684372;0.7979905816450087
29.987384;1.0449093850962603;0.8341815020018097;0.7977648398274588;-3.47187573983058e-08;-6.064678523017709e-08;1.0445725232384189;10.010766976291338;0.8333367259102257;0.015554692914609007;0.015554134316751822;0.7976012325675527;0.014887933456148184;0.7979918889000759
29.997384;1.0449235608179763;0.8341963167802782;0.7977582004512148;-3.272534594594019e-08;-6.097363959788594e-08;1.044571178326144;10.010991410285644;0.8333316227482637;0.01555448555906905;0.015553999411774877;0.7975993518472907;0.014887847825698998;0.7979931226927607
29.999994;1.0449380972040019;0.834211028199676;0.7977511931210883;-3.0659917267054845e-08;-6.135624308700682e-08;1.0445701595603103;10.01121696021797;0.8333263924320075;0.015554272916453504;0.015553865318852517;0.7975975287121044;0.014887764768989238;0.7979942750211722
29.999994;0.0005867112036920917;0.0009550646387965232;-0.0001281254604803592;-1.1646763160687184e-07;1.8671885745394165e-08;0.019232493816093495;10.01144338026976;0.8333210331352064;0.015554054887198259;0.015553732290097742;0.7975957705762511;0.014887684609096768;0.797995337444385
29.999995;0.0006019877720618296;0.0009694711190498061;-0.00013592526315276698;-1.237046465418842e-07;1.8166422740594927e-08;0.01923020947819995;10.011670403066127;0.8333155430985135;0.015553831370175028;0.015553600596110391;0.7975160851947606;0.014887607690250056;0.7979183146918797
29.999996;0.0006176437165916216;0.0009836773476448743;-0.00014415119204398325;-1.3086926546868968e-07;1.7593433620404077e-08;0.019228336560706258;10.011897738472847;0.8333099206272797;0.01555360226361698;0.015553470527063901;0.7974374807331737;0.01488753437681426;0.7978421836726696
29.999998;0.0006336852306716818;0.0009976401312826685;-0.00015282439100225295;-1.4741305929708587e-07;1.694855011403032e-08;0.019224906824602147;10.012125072685292;0.8333041640489146;0.015553367466044191;0.015553342394239132;0.7972799658015218;0.014887465053149578;0.7976869484933915
30.000002;0.00065011781028671;0.001011314413275433;-0.00016196691458716895;-1.8270863760585858e-07;1.622715068243335e-08;0.019218953075282565;10.012352077757718;0.8332982724428987;0.01555312690484282;0.015553216494830609;0.7969665494362304;0.014888400126612114;0.7973756296939712
30.00001;0.0006669463002754859;0.001024650296801961;-0.00017159967284535588;-2.556698978191679e-07;1.542462610626891e-08;0.01920450647965823;10.012578453336541;0.8332922504602243;0.015552880634352383;0.015553093027441857;0.7963432399794304;0.014890340031924265;0.7967542368440039
30.000026;0.0006841773042803043;0.001037590106276548;-0.00018173533701581828;-4.0320616001781307e-07;1.4536980429447445e-08;0.01917659521503202;10.012803977642852;0.8332861167129859;0.015552628940389867;0.015552972089420716;0.7950980436437626;0.014898285212198256;0.7955108927882676
30.000058;0.0007018167882695316;0.0010500575588444873;-0.00019236964632145503;-6.981705990251708e-07;1.3560239391905079e-08;0.019118251014439987;10.013028496660652;0.8332799037450406;0.015552372326157346;0.015552853796717806;0.7926159682027727;0.014931236043893702;0.793031038104353
30.00009;0.0007198592282439733;0.0010621290804767665;-0.00020348129853445834;-9.894362866166382e-07;1.2487925062014043e-08;0.019060520450817353;10.013251851352234;0.8332736440291758;0.01555211140579718;0.015552738342523234;0.7901420296542105;0.014984192741549848;0.7905593482048914
30.000122;0.0007382802201362669;0.001073785754727645;-0.00021503953687472787;-1.277019293658196e-06;1.1309905308020426e-08;0.019003467881872838;10.01347383441978;0.8332673585771171;0.015551846884122844;0.015552625925795111;0.7876762514027751;0.01505915534196763;0.7880958584521578
