time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000154;0.0007570409222238829;0.0010850118463673773;-0.00022700896905868844;-1.5608964199656087e-06;1.001499633618855e-08;0.018948163476439864;10.013694229370483;0.833261062630696;0.015551579686330167;0.015552516662473474;0.7852176580912243;0.015155123782176965;0.7856395535730528
30.000186;0.0007760975454493246;0.0010957926090964744;-0.00023935039226675154;-1.8411560845966807e-06;8.593731118308269e-09;0.018893665991085128;10.013912842630916;0.8332547785423244;0.01555131104140209;0.01555241056738447;0.7827682708464219;0.015273097970715249;0.7831924608958117
30.000218;0.0007954048805550409;0.0011061055132471427;-0.0002520216563899296;-2.1178122770905718e-06;7.037424868707421e-09;0.01884001636496337;10.01412942361958;0.8332485383446183;0.015551042346156462;0.015552307598473165;0.7803261001025051;0.015411077829540603;0.7807525565608155
30.00025;0.0008149126065256272;0.0011159132451991171;-0.000264979832240623;-2.390774722512153e-06;5.3356019234663995e-09;0.018787242442038436;10.014343583745164;0.8332423766152599;0.015550774924039563;0.015552207645520458;0.7778921387828033;0.015569063346317129;0.7783208589636312
30.000282;0.0008345652569723581;0.001125169035481411;-0.0002781829903836299;-2.6600673864396044e-06;3.475982903226125e-09;0.018735363018000058;10.014554863807513;0.8332363249423693;0.015550509945779339;0.015552110430745808;0.7754663665116331;0.01574905454186077;0.7758974308507619
30.000314;0.0008543079977310447;0.001133828995348305;-0.0002915892016068023;-2.925866734821194e-06;1.4466406605985817e-09;0.018685385807952645;10.014762849027091;0.8332304081840098;0.015550248631800887;0.015552015471689967;0.7730487619174896;0.01594905131962468;0.7734822584563674
30.000378;0.0008740856379190424;0.0011416554937849765;-0.00030515624553635997;-3.4501610221624426e-06;-7.629220398920191e-10;0.01857729828468542;10.014967172929426;0.8332246415920921;0.01554999244931552;0.015551922150817882;0.7682353108389859;0.016409053383826467;0.7686769892755899
30.000436;0.0008938340749146596;0.001148866387932858;-0.00031884485683762064;-3.909789513625001e-06;-3.1621430418581354e-09;0.018482061412326035;10.01516744081704;0.8332190366977379;0.015549742996075535;0.015551829819533458;0.7639300068973596;0.016893060298593346;0.764380333810566
30.000493;0.000912478426318478;0.001154654082248659;-0.00033262162514772304;-4.233544999785332e-06;-5.759089327715217e-09;0.018388620200061722;10.015363206676717;0.8332136108204864;0.015549501799805987;0.015551737926342641;0.7596498471071986;0.01744007156095148;0.7601103663849609
30.000551;0.0009319127464427092;0.0011605111865914549;-0.000346458468444819;-4.665424503233702e-06;-8.558841742743696e-09;0.01829691736192;10.015554046305052;0.8332083857319948;0.015549270291099622;0.015551646104961306;0.7553938257987945;0.018052086617834306;0.7558663272616613
30.000608;0.0009510212685730149;0.001165680099556536;-0.00036033064400998544;-5.086450258916837e-06;-1.1561776093951177e-08;0.018205892742517306;10.015739634573192;0.8332033793420003;0.015549049810997988;0.015551554165232868;0.751162931607346;0.018726104873277163;0.7516493647724105
30.000666;0.000969668763896545;0.0011701733567841888;-0.00037421686613989285;-5.496559443805467e-06;-1.4762346307514257e-08;0.01811648152752783;10.015919745283039;0.8331986015756124;0.01554884153593349;0.01555146207817194;0.7469561478153257;0.019462125755036377;0.7474587149753111
30.000724;0.0009877192654410487;0.0011740241294564786;-0.00038810083150279544;-5.895903101141879e-06;-1.8150643013347757e-08;0.01802862029989152;10.01609417898482;0.8331940544156855;0.015548646390019997;0.015551369954598562;0.7427744531662076;0.02026014877723458;0.7432956310114367
30.000781;0.0010050455813949933;0.0011772798171903296;-0.00040196993238837556;-6.28455785006543e-06;-2.1718341331223144e-08;0.01794124473346672;10.016262672865803;0.8331897332151218;0.015548465078582045;0.015551277915334515;0.7386158259100173;0.021118173470121484;0.7391583248991636
30.000839;0.0010215326864780644;0.0011799888850486042;-0.0004158098846043959;-6.6626059538429615e-06;-2.546332288216662e-08;0.017855276403817958;10.016424901077478;0.8331856305652968;0.015548298259329876;0.015551185997272848;0.7344812513346618;0.02203719926118706;0.7350481015122413
30.000896;0.0010370841365398148;0.0011821931289001956;-0.00042960077943149784;-7.030192483324104e-06;-2.9388676619212106e-08;0.017770620904885254;10.016580588275522;0.8331817418104901;0.015548146665637997;0.01555109427082277;0.7303707242649015;0.02301422543337464;0.7309651660260814
30.000954;0.001051629833746871;0.001183928625589526;-0.0004433187273482344;-7.3873230995396595e-06;-3.350000648899133e-08;0.017686181369414477;10.016729563576021;0.8331780675504996;0.015548011078542328;0.015551002985735975;0.7262842463999192;0.024051251146362137;0.7269098925334164
30.00099;0.001065045821028495;0.0011852026858511463;-0.00045693781589120316;-8.307299624899727e-06;-3.780374014572501e-08;0.01764087153784668;10.016871651538713;0.8331746133798383;0.015547892219443613;0.015550912543442099;0.7237708266572176;0.0247202755159885;0.7244159391381859
30.00099;0.0010774912580125361;0.0011864597853593814;-0.0004704297247350067;-8.304865376749398e-06;-4.230484830690441e-08;0.017656625670596924;10.017006531926475;0.8331713865822007;0.015547790654027133;0.015550823363312457;0.7237724809618017;0.024720297675366366;0.7244131098905281
30.00099;0.0010888969785798521;0.0011873392141320978;-0.0004837632123367054;-8.30255068219069e-06;-4.7005291109447125e-08;0.017672403114927134;10.017133724871837;0.8331683888971866;0.015547706770902942;0.015550735703708917;0.7237742238726316;0.024720316753367864;0.7244103093996115
30.000991;0.0010992851164560982;0.001187862938384109;-0.0004969021585914467;-8.306275089597052e-06;-5.190661601680034e-08;0.017686179326599553;10.017252709389755;0.8331656144860322;0.015547640808674703;0.015550649499654286;0.7237050574877021;0.024740331871132296;0.7243372469299195
30.000992;0.0011086662924456683;0.0011880659881597765;-0.0005098049050400914;-8.310216025635058e-06;-5.701328918251827e-08;0.017699931600698007;10.017363061290979;0.8331630562042623;0.015547592876965643;0.015550564440300134;0.7236359677160393;0.02475934217130887;0.7242641435534914
30.000994;0.0011170338160851605;0.001187968904878311;-0.000522427053802091;-8.320106046990693e-06;-6.232987588704682e-08;0.01771263088095115;10.017464494212746;0.8331607093404472;0.015547562967321698;0.015550480290616286;0.7234969293487743;0.024797346828481368;0.7241216997282887
30.000996;0.0011243771595388645;0.0011875984614223727;-0.0005347237192543805;-8.333782919587896e-06;-6.785434694000276e-08;0.017723238829743766;10.01755682302664;0.8331585674277379;0.01554755097188563;0.015550397118536237;0.7233159132754188;0.02484734510248784;0.7239376342384429
30.000996;0.0011306989090379856;0.001186997643712727;-0.0005466523240964942;-8.332084455977365e-06;-7.357685620923611e-08;0.017738709683614656;10.017639951055726;0.8331566152076092;0.015547556758496298;0.015550315281731166;0.7233178925971153;0.02484733641312804;0.7239346567549985
30.000996;0.0011360138971454724;0.0011861670317020788;-0.0005581751017747637;-8.330504591610721e-06;-7.948487357711222e-08;0.017753997300630864;10.01771389632168;0.8331548273947204;0.015547580241394183;0.015550235337973877;0.7233198491229276;0.02484732033512621;0.7239315653059338
30.000997;0.0011403328785371011;0.0011851136542804302;-0.000569258333839153;-8.326597615066623e-06;-8.556577571738458e-08;0.017768061775592803;10.017778799605807;0.8331531746269631;0.015547621346885789;0.015550157931418515;0.7232507732675167;0.02486629652937425;0.7238580389781193
30.000998;0.001143654258722156;0.0011838559694921126;-0.0005798752411422633;-8.322711982285683e-06;-9.180507535958734e-08;0.01778087003967634;10.017834876266337;0.8331516250592536;0.015547679947962344;0.015550083609975573;0.723182654327722;0.024886264673986695;0.7237854141636131
30.001;0.0011459746106081868;0.0011824065834243175;-0.000590013518663977;-8.316583207654387e-06;-9.818667064851757e-08;0.017792392620368063;10.01788235638119;0.8331501419873558;0.015547755808398135;0.015550012751715497;0.7230434730101895;0.024924224436305036;0.7236423272915198
30.001004;0.0011473004707432933;0.0011807802315338047;-0.0005996788388807883;-8.305481202544107e-06;-1.0469469254679847e-07;0.0177996038955331;10.017921479021142;0.8331486900992693;0.015547848559909783;0.01554994570786752;0.722763204775526;0.025002175509763476;0.7233595948762852
30.001012;0.0011476471059032464;0.0011789855070125257;-0.0006088915369082855;-8.28459841637963e-06;-1.11311590251796e-07;0.017799488597123766;10.017952529539482;0.83314724294291;0.015547957817978245;0.015549882910780478;0.7222018328562201;0.02515711772453412;0.7227986089560353
30.001028;0.0011470320872001732;0.0011770218155689725;-0.0006176774678398624;-8.243602146658068e-06;-1.1801434604236022e-07;0.017786047569112843;10.017975891947781;0.8331457796983194;0.01554808330765152;0.015549824833284948;0.7210783593067102;0.025472051178798596;0.7216815326901477
30.00106;0.0011454742815341884;0.0011748704480238536;-0.0006260605760457246;-8.16175779436795e-06;-1.247746325292684e-07;0.017745296025063816;10.017992089609306;0.8331442781112038;0.015548224832489644;0.015549771992012679;0.7188358006967809;0.026113976301570453;0.719458045232363
30.001124;0.0011429983923050512;0.0011724751277542138;-0.0006340680681705471;-7.99550875283468e-06;-1.3156255154310306e-07;0.01765025560808896;10.018001794896492;0.8331427131912545;0.015548382163609997;0.01554972498888237;0.7143691747681739;0.027449893832060108;0.715039068191035
30.001188;0.0011396384171486016;0.0011700172616107205;-0.0006417398714073293;-7.824417530421404e-06;-1.383503312467914e-07;0.017555944681763677;10.018005809361787;0.8331410609587283;0.01554855490426239;0.01554968439778843;0.7099314933916162;0.02885480472496775;0.7106549857725722
30.001316;0.0011354380262812284;0.0011671986622633966;-0.000649125430698496;-7.469047889858759e-06;-1.4511438792684062e-07;0.017357370504347058;10.018005000784822;0.8331392998785396;0.015548742383009136;0.015549650586758487;0.7011397639972692;0.03186771003080128;0.7019956194502733
30.001431;0.0011304526780648793;0.0011644086854678958;-0.000656271475548681;-7.135566884220875e-06;-1.5183477873523164e-07;0.017183524108016567;10.018000199375667;0.8331374075790907;0.015548943674475865;0.015549623705457667;0.6933749930692606;0.034785610857678735;0.6943737685532247
30.001515;0.0011247526095269555;0.0011617180632170672;-0.0006632144592854112;-6.881401542607077e-06;-1.5849387074608903e-07;0.017060379648511724;10.017992107824142;0.8331353572168813;0.015549157649731431;0.015549603775931843;0.6877291854179689;0.037059508422316596;0.6888485576754081
30.001515;0.0011184207998792318;0.00115935089396973;-0.0006699794986925257;-6.88082084393371e-06;-1.6507659441678513e-07;0.01707190102253757;10.017981290256103;0.8331331146897358;0.015549382931581701;0.015549590733791923;0.6877303405738433;0.03705940405663339;0.6888446755268298
30.001516;0.0011115466124591016;0.0011568687587916817;-0.0006765808092882675;-6.877281661163566e-06;-1.7157009575884622e-07;0.01708104859704772;10.017968213318856;0.8331306371737288;0.015549617922514915;0.015549584472732865;0.6876644532388242;0.0370872990974284;0.6887755427097447
30.001517;0.0011042195758610325;0.0011542314839802026;-0.0006830212557691407;-6.873692880128829e-06;-1.7796120772255492e-07;0.017090779033095402;10.017953252252163;0.8331278784140556;0.015549861011096794;0.015549584931294066;0.6875995156086964;0.03711519475252005;0.6887075917586718
30.001519;0.0010965251441291451;0.0011513949202633421;-0.0006892908227755489;-6.8670463628170386e-06;-1.8423422098555622e-07;0.017098048891423707;10.017936638348322;0.8331248003327775;0.015550110696623284;0.015549592093807928;0.6874665183962831;0.03717109202789788;0.68857346629611
30.001523;0.0010885432587205974;0.0011483176273983367;-0.0006953682994431913;-6.854265177993319e-06;-1.903720659467777e-07;0.017100827138150445;10.017918401051308;0.8331213794795328;0.01555036546066197;0.015549605869360843;0.6871994527698093;0.037281991710663924;0.6883087553733803
30.001531;0.001080348908362608;0.0011449418997097876;-0.0007012319788987211;-6.829011944798449e-06;-1.9636003985813146e-07;0.017098103247875324;10.017898387127175;0.8331176029724529;0.015550623577368732;0.015549626049907714;0.6866663127952225;0.03750689434634393;0.6877849131427409
30.001547;0.001072009674288676;0.001141184735910109;-0.0007068729372698751;-6.778702939068406e-06;-2.0218780673308258e-07;0.01708088846208274;10.017876361307009;0.8331134624435645;0.015550883133273628;0.015549652445508565;0.6855990986208951;0.03796380019415333;0.6867410021773097
30.001579;0.0010635781890296462;0.0011369433943987863;-0.0007122973797131873;-6.67647569006849e-06;-2.0784869681804164e-07;0.017038214782314685;10.017852094984145;0.8331089519719191;0.015551142214603637;0.015549685011678785;0.6834688172265587;0.038901709265166104;0.6846635529296428
30.001643;0.0010550887415614859;0.001132094224484769;-0.0007175189204938133;-6.465333611020132e-06;-2.1333987774394224e-07;0.01694612547723526;10.017825421666599;0.8331040664159471;0.015551398978239728;0.015549723853292502;0.6792274793360471;0.040877621446578145;0.680542145304143
30.001771;0.0010465618765339722;0.0011264704715153269;-0.0007225512874031117;-6.01492018975011e-06;-2.1866426096107685e-07;0.016755661722857647;10.017796315823814;0.8330988001988389;0.015551651658874567;0.01554976916157749;0.6708261005081576;0.04522053656411941;0.6724317120922719
30.001899;0.0010380049244511197;0.001120358143582964;-0.0007274038902182202;-5.527154282681875e-06;-2.238303449064667e-07;0.01656986028939992;10.017764972135247;0.8330931495049398;0.0155518987051995;0.015549821153601246;0.6625317030575426;0.05007645437489357;0.6645023410061616
30.002027;0.0010294059282883183;0.0011137549086982993;-0.0007320782717456861;-5.00308235057449e-06;-2.2884975870363822e-07;0.016387757476718466;10.017731812021486;0.8330871142689117;0.01555213885859609;0.015549880057024009;0.6543423104835904;0.05543037462744031;0.6567646360781159
30.002109;0.0010217307654458623;0.0011074878880721545;-0.0007365695197034886;-4.757729641053994e-06;-2.3373564663175276e-07;0.01627538693681691;10.017697406006684;0.8330807003940925;0.015552371065604208;0.01554994608910898;0.6491029404895494;0.05915129716123363;0.651869271762963
30.002109;0.001012943786412923;0.0011004204484537192;-0.0007408756922267846;-4.757330334396973e-06;-2.3850214949312706e-07;0.016281774355168383;10.017662338879848;0.8330739257823048;0.015552594391294219;0.015550019414174436;0.6491036014795452;0.05915122190824636;0.6518680477998277
30.002109;0.0010040002771362555;0.0010928637960056769;-0.0007450057201278427;-4.756855194914272e-06;-2.431632932117968e-07;0.016287935976837573;10.01762705801474;0.8330668244022539;0.015552807949352763;0.015550100173909854;0.649102293964169;0.05915214885577357;0.6518650275275087
30.002109;0.000994868339090484;0.0010848424026423595;-0.0007489768137621119;-4.756460574955151e-06;-2.4773022124619443e-07;0.0162938836746675;10.017591776663973;0.8330594443586097;0.01555301081326445;0.01555018855953365;0.6491030184382804;0.05915207807398993;0.6518639769593392
30.002109;0.0009855325435262643;0.0010763851908157322;-0.0007528056380425522;-4.756060430437898e-06;-2.522083827095913e-07;0.01629963177041403;10.017556452175537;0.8330518457431612;0.015553202054183389;0.015550284824743264;0.649103784163135;0.05915200977501583;0.6518629641521434
30.002109;0.0009759956581533299;0.001067523920462676;-0.0007565015233829658;-4.7556483221027176e-06;-2.565972503861873e-07;0.016305196643323198;10.017520819496367;0.833044100737418;0.015553380951242151;0.015550389251024688;0.6491046149141892;0.05915194435917136;0.6518619598232595
30.00211;0.0009662793004926707;0.0010582914526088916;-0.0007600642973017007;-4.750745370752582e-06;-2.6089159593123535e-07;0.016309592533216913;10.01748449516442;0.8330362893906051;0.015553547110251437;0.01555050208056459;0.6490425512274371;0.059197882363532066;0.6518023687584082
30.002111;0.0009564228363011256;0.001048732425000443;-0.000763482012101079;-4.745820659150485e-06;-2.6508216291644983e-07;0.01631283128279711;10.017447106995492;0.8330284900723501;0.015553700292705835;0.015550623461679736;0.6489806476156965;0.05924382427759279;0.6517427246052669
30.002113;0.000946476361115046;0.0010388854578290713;-0.0007667290877170392;-4.736805339667626e-06;-2.6915694559727236e-07;0.016315923599597913;10.017408347542654;0.8330207713068459;0.015553840165694345;0.015550753521420645;0.6488619642608128;0.05933177040395108;0.6516300570843471
30.002113;0.0009364909730583686;0.001028809869221356;-0.000769772023434318;-4.736306271050042e-06;-2.7310389936396644e-07;0.0163208785955349;10.017367943834042;0.8330131857139879;0.015553966274058612;0.015550892494989458;0.648863556353783;0.05933172086564251;0.6516287738358243
30.002114;0.0009265127262097124;0.001018546992144173;-0.0007725764026987619;-4.731304241105084e-06;-2.769133487952031e-07;0.016323702760470186;10.01732562100237;0.8330057702221367;0.015554078200117312;0.015551040719652963;0.6488024719113649;0.05937867562641531;0.6515689042557384
30.002115;0.0009165783242225078;0.0010081573003236884;-0.0007751071614563959;-4.7262852212091016e-06;-2.8057889734328277e-07;0.01632740104417779;10.01728108009918;0.832998557289817;0.015554175686853154;0.015551198550677891;0.6487417606109297;0.059424634466484744;0.6515088026523922
30.002117;0.0009067080233130957;0.0009976923330128435;-0.0007773297524808989;-4.716766204062407e-06;-2.8409720581307554e-07;0.016328983397771574;10.017233972697856;0.8329915828668976;0.01555425868742947;0.015551366336581272;0.6486184771909399;0.059517597032049965;0.6513901047190338
30.002121;0.0008968986285147101;0.0009871998080874169;-0.0007792142584041386;-4.698174298615983e-06;-2.874680943943406e-07;0.016327473848174765;10.017183930220273;0.8329848835496163;0.015554327395314267;0.015551544370163073;0.6483696732082109;0.059703562977751284;0.6511543102986787
30.002129;0.0008871232882073247;0.0009767204733569224;-0.0007807351896235106;-4.661466123779848e-06;-2.9069358730052285e-07;0.01632091231538527;10.017130661783115;0.8329784949289051;0.015554382186988907;0.015551732821130653;0.6478703926574817;0.060076532052624726;0.6506857253111149
30.002145;0.0008773411764358183;0.0009662874146475945;-0.0007818691037144892;-4.588269040034295e-06;-2.9377452522689913e-07;0.016302345887280304;10.017073984713623;0.8329724545832723;0.015554423544483243;0.015551931733601015;0.6468686770258849;0.06082950404209101;0.6497518992752606
30.002177;0.0008675154130963845;0.0009559187590838696;-0.0007825962571055393;-4.440816439655463e-06;-2.9670773638072517e-07;0.016261816645090188;10.017013740377594;0.8329668034989562;0.015554452114626839;0.01555214089421173;0.6448665662631952;0.06235547862870678;0.647896484621876
30.002241;0.0008576333706950739;0.000945602741944565;-0.0007829044493150262;-4.140275914022583e-06;-2.994843330918071e-07;0.016177352442629325;10.016949714878232;0.8329615808350197;0.015554468769825722;0.015552359587001801;0.6408770907945979;0.06549745534305494;0.6442295140744059
30.002369;0.000847716450071763;0.0009352680966279574;-0.0007827894508476589;-3.514629836699527e-06;-3.020880520187062e-07;0.016007958965815545;10.016881614133531;0.8329568152663391;0.015554474544245257;0.015552586605178666;0.632971268608047;0.07212343372304454;0.6370724924167037
30.002497;0.0008378127634486678;0.0009252261180783167;-0.0007822491043343012;-2.8557798448309427e-06;-3.044951130305987e-07;0.01584461206771215;10.01680905922491;0.8329525244837944;0.01555447059835292;0.01555282045403282;0.6251661122745598;0.07919941353595421;0.6301587674204728
30.002625;0.0008279838838614375;0.0009155188555423447;-0.0007812735730038312;-2.164522974446404e-06;-3.066754307879473e-07;0.015687259296790376;10.016731612902857;0.8329487231253789;0.015554458235109694;0.015553059444583985;0.6174616289034226;0.08671239478962636;0.6235062208330457
30.002753;0.0008182976413124548;0.0009061838116755427;-0.0007798402139653513;-1.4419784533117128e-06;-3.0859540898093924e-07;0.015537833629265658;10.016648863385706;0.8329454292522298;0.015554438826289976;0.015553301791702974;0.6098558106571911;0.09465237744472116;0.6171320398571267
30.002881;0.0008088284336321519;0.0008972531465686854;-0.0007779176964474667;-6.888600787688077e-07;-3.102238624670546e-07;0.015394267616899705;10.01656051995429;0.8329426646367722;0.015554413656474272;0.015553545777588693;0.6023486331461627;0.1030043610841903;0.6110554261246942
30.003009;0.0007995877609634132;0.0008887084287273319;-0.000775474210606993;-5.096074780230282e-07;-3.115371673291187e-07;0.015259502781143243;10.01646643135951;0.8329404496484956;0.015554383782745627;0.015553789787275936;0.5949380632561515;0.11175934490249656;0.6052951498029673
30.003137;0.0007907998885485067;0.0008806803235446889;-0.0007724851622859368;3.066113153331151e-07;-3.1251844308697155e-07;0.015131498170904426;10.016366537260346;0.8329387988269431;0.015554350002320244;0.01555403230489098;0.587621067935728;0.12090332803648099;0.5998686763770272
30.003265;0.0007824689039275362;0.0008731243070956255;-0.0007689390568923404;1.1506288931508472e-06;-3.13153175528052e-07;0.015013233548651908;10.01626085616426;0.8329377218785673;0.015554312959383695;0.015554272013086306;0.58039261929631;0.13042530991156992;0.5947923880975243
30.003393;0.0007746501594607665;0.0008660379056292281;-0.0007648379214745116;2.021733943735695e-06;-3.134274245175637e-07;0.014902702710837573;10.016149535357535;0.8329372293953999;0.015554273280166094;0.015554507828696528;0.5732486910965259;0.1403152902982275;0.5900841535254764
30.003521;0.0007673798096280988;0.0008594061771800449;-0.0007601908525176842;2.918856047002984e-06;-3.133300256335412e-07;0.014801906011961026;10.016032873968886;0.8329373408417541;0.015554231607823736;0.015554738787313692;0.5661882489548645;0.15056026913268633;0.5857641320273999
30.003649;0.0007616851967669512;0.0008537889542701268;-0.000755006358456165;3.850894780028345e-06;-3.128548110537993e-07;0.014710849806400259;10.015911264006347;0.8329380854964157;0.015554188544114918;0.015554963905373451;0.559209242463535;0.16115124642319972;0.5818523052173042
30.003777;0.0007556054820899882;0.0008479888070881436;-0.000749290374999549;4.8103505134566525e-06;-3.1199929975903865e-07;0.014630546940758079;10.015785119400881;0.8329394925316566;0.01555414457240795;0.015555182146250759;0.5523106049615293;0.17207622230397315;0.5783685142887376
30.003817;0.0007501791059337175;0.000842792383588559;-0.0007430503222290826;5.117132940385784e-06;-3.107610134111633e-07;0.014609015002938543;10.015654838779197;0.8329415828559713;0.015554100022375806;0.01555539255534155;0.5501812626179148;0.17555619700611338;0.577370725650733
30.003817;0.0007454409847850559;0.0008380106995158849;-0.0007362994618995135;5.1202839938742775e-06;-3.0913569546001145e-07;0.01461127703383273;10.01552075518907;0.8329443718256918;0.015554055113309002;0.01555559445708215;0.5501941466428691;0.175556170773186;0.5773693521659748
30.003818;0.0007414106623049374;0.0008334750254770367;-0.0007290548922252203;5.131263132933485e-06;-3.071196946620079e-07;0.01461236249418283;10.01538310403149;0.8329478795391797;0.015554010042731865;0.01555578748380198;0.5501531988532496;0.1756441439126054;0.5773435813352938
30.003819;0.0007380876098444517;0.0008291275963427238;-0.0007213291583797575;5.142303213419525e-06;-3.0471393972540153e-07;0.014614302274088747;10.01524207683935;0.8329521368802311;0.01555396507493812;0.015555971455581177;0.5501133693233091;0.17573111683946926;0.5773187627737456
30.003821;0.0007354483747477835;0.0008249050420262619;-0.0007131235165539996;5.1611485422808276e-06;-3.019246313678382e-07;0.014614118786382047;10.015097889093289;0.8329571763908061;0.015553920574816273;0.015556146315738442;0.550019613563036;0.17590608997432067;0.577269630512016
30.003825;0.000733451216450743;0.0008207513613300181;-0.0007044289779650775;5.19537442643245e-06;-2.987594240389721e-07;0.01461381940257142;10.014950776039626;0.8329630157394999;0.015553876945694987;0.015556312095794817;0.5498198930574484;0.17625506368635935;0.5771730408158029
30.003833;0.0007320508261336431;0.0008166192488700694;-0.0006952348945384743;5.260132522011659e-06;-2.9522431678492087e-07;0.014611398309342747;10.014800976802498;0.8329696516074855;0.015553834578287512;0.015556468784636419;0.5494061788065704;0.1769540383660185;0.5769805595566307
30.003849;0.000731203286060248;0.0008124653238059783;-0.0006855394530734253;5.3858281553146794e-06;-2.913253195782866e-07;0.01460283751890815;10.014648750990844;0.8329770677347295;0.015553793877437726;0.015556616154867158;0.5485684557789278;0.17835001447328835;0.5766013264241693
30.003881;0.000730855347751118;0.0008082369096473015;-0.0006753565070289491;5.632766452937727e-06;-2.870720479061174e-07;0.014587098916469738;10.014494392128052;0.8329852451005615;0.015553755277402046;0.015556753715911602;0.5468817199200501;0.18113499247865242;0.5758555870986508
30.003945;0.0007309411941287218;0.0008038568051710509;-0.0006647178730905985;6.1203355559267235e-06;-2.824795019790328e-07;0.014553120066927817;10.014338248289022;0.8329941653710289;0.015553719243597318;0.01555688090470188;0.5435119670290488;0.18667797278109252;0.5744236128266292
30.004073;0.0007313899227112991;0.0007992066776911466;-0.0006536690340366046;7.082198174728007e-06;-2.7756602953934353e-07;0.01449182569871412;10.014180748796708;0.8330038103765224;0.01555368634008247;0.015556997369523195;0.5368251864425978;0.1976579557210484;0.5717946164201828
30.004201;0.0007321262290614715;0.0007944283096811247;-0.0006422612967299166;8.031882322979725e-06;-2.723488641420696e-07;0.014437141970707232;10.01402239833419;0.8330141601702058;0.015553657330257795;0.015557103073589493;0.5302253636470621;0.20849894166397212;0.5694743347041806
30.004329;0.0007330670460638116;0.0007894864493827559;-0.0006305487672123438;8.969541745373755e-06;-2.6684303528564976e-07;0.014388997847220449;10.01386372993276;0.8330251882479621;0.015553633110206588;0.015557198246079103;0.5237104830145036;0.2192019310227948;0.5674540480975762
30.004457;0.0007341259278666258;0.0007843468248984942;-0.0006185858969918487;9.895330987055198e-06;-2.610645744465104e-07;0.014347320193226785;10.013705234359707;0.8330368564933781;0.015553614378613835;0.015557283409508654;0.5172815256924226;0.22976892419758332;0.565727888999619
30.004585;0.0007352208420666596;0.0007789785667057409;-0.0006064202091805123;1.0809329720161602e-05;-2.5503344317622036e-07;0.014313032679350466;10.013547297483225;0.8330491155793487;0.015553601385789786;0.015557359471961591;0.510936464600173;0.2402009215105058;0.5642865636694467
30.004713;0.0007362779806870439;0.0007733544070968264;-0.000594090205706183;1.1711790041345053e-05;-2.487732242818887e-07;0.014284057430059114;10.013390185848289;0.8330619113524991;0.015553594065430429;0.015557427748321546;0.504674263325899;0.2505009231177227;0.5631223395260656
30.004841;0.0007382303509323333;0.0007680008067261283;-0.000581633123604174;1.272411424955957e-05;-2.4230780687713405e-07;0.014260323176494318;10.01323408484098;0.833075192670071;0.01555359233569218;0.01555748981483402;0.49849388588464266;0.2606699289455346;0.562226485700482
30.004969;0.0007390240080227055;0.0007618015444053252;-0.0005690926278094796;1.361499721081187e-05;-2.3565928915702847e-07;0.014242780484111383;10.013079097617345;0.8330889145754878;0.015553596278352289;0.015557547222888045;0.4923953093209519;0.2707089388304627;0.5615909549746212
30.005097;0.0007396016872127384;0.0007553037509429887;-0.000556520865965271;1.4494507884442187e-05;-2.2884927717960935e-07;0.014230411311052864;10.012925137577263;0.833103032791785;0.015553606157570309;0.015557601319694414;0.48637652582330576;0.28062095271319226;0.5612067674338845
30.005225;0.0007399057765997317;0.0007485133482128903;-0.0005439780103870454;1.5362806618557547e-05;-2.2190082439457788e-07;0.014223227894171296;10.012771846163627;0.8331174979440107;0.015553622386213285;0.015557653232862118;0.48043653805117725;0.29040697060312026;0.5610648189229833
30.005353;0.0007398741933827168;0.0007414457479111208;-0.0005315299510929624;1.6219967037126078e-05;-2.148399768504937e-07;0.014221265194037939;10.012618657607751;0.8331322593845252;0.015553645528933483;0.015557703848894482;0.47457535419606295;0.30006799239150383;0.5611567533131706
30.005481;0.0007394406947877458;0.0007341245873740777;-0.0005192413931080323;1.706623740362719e-05;-2.0769604894060777e-07;0.014223571812240364;10.012464916782031;0.8331472715247091;0.015553676267272068;0.015557753863385395;0.46879197998530336;0.3096060176670542;0.5614738236119116
30.005609;0.000738538149291249;0.0007265834538911854;-0.0005071708378686761;1.7901504197545087e-05;-2.0049991311931132e-07;0.01423120650199908;10.012309956056274;0.8331624930292941;0.015553715282842509;0.01555780403126202;0.4630844112679379;0.31902304566774536;0.5620064911509294
30.005737;0.0007371025607551432;0.000718864996537569;-0.0004953741748110872;1.8726107038630878e-05;-1.9328199107425603e-07;0.014242239780267868;10.012153115903278;0.8331778815595987;0.015553763140020133;0.015557855355468948;0.45745363309674886;0.3283210754648918;0.5627477552836465
30.005993;0.0007350133805789731;0.0007109455719069957;-0.00048390888446971206;1.981911251746899e-05;-1.8606942799879977e-07;0.014286755312660618;10.011993731804273;0.8331933931515375;0.01555382015810199;0.015557908919223627;0.4464036220333853;0.3465641061878303;0.5648117985798301
30.006224;0.0007333091585126628;0.0007033159443987067;-0.00047283415623074063;2.1478158284175792e-05;-1.7888330675540844e-07;0.014340846507364662;10.011831196996948;0.833208989753268;0.01555388632444084;0.015557965579197919;0.4367113508152194;0.36258813712522475;0.5672912936165384
30.006454;0.0007298583533763896;0.0006951174228077922;-0.000462210508712101;2.288603814769778e-05;-1.7173946140314062e-07;0.01440760744383743;10.011665116978804;0.833224645236827;0.015553961414110707;0.015558025938528957;0.4272527953670648;0.37824816777050146;0.5703094194200407
30.006685;0.0007255886394198768;0.0006869035913482733;-0.00045209922002970645;2.4261626772601648e-05;-1.6465196826762999e-07;0.014486127595626576;10.011495418428266;0.8332403416816346;0.015554045234854371;0.015558090599126245;0.4180229376081788;0.39355019783458434;0.5738167883050287
30.006915;0.000720441583365368;0.0006786997789841518;-0.00044256256811209233;2.5605634577802845e-05;-1.5763540855086403e-07;0.014574493735575251;10.011322310452284;0.8332560634404999;0.01555413774305361;0.015558160284746375;0.4090177617704952;0.40850422716197227;0.5777693233154517
30.007145;0.0007143700054853577;0.0006705304869742928;-0.0004336656767717101;2.6918581673251343e-05;-1.5070455969154617e-07;0.014672792704683952;10.011146096922571;0.8332717973019507;0.015554239018425571;0.015558235639252514;0.4002322507918432;0.4231182555565755;0.5821230871978036
30.007376;0.0007073391262500315;0.0006624273669725148;-0.00042547524757193813;2.820136234300599e-05;-1.4387337872486004e-07;0.01478011281465659;10.010966983917934;0.8332875360121711;0.015554349252286447;0.01555831702396363;0.3916623892143398;0.4373982826526839;0.5868356812805771
30.007606;0.0006993280791560402;0.0006544245248661593;-0.0004180542909977122;2.9454498495307908e-05;-1.3715589393623933e-07;0.01489554406423014;10.01078507144464;0.8333032783812698;0.015554468699787079;0.015558404580848534;0.38330516674805626;0.45135430792011805;0.5918706653594831
30.007837;0.000691325898701255;0.0006470316952088013;-0.00041146014937423563;3.1029614425050555e-05;-1.3056841245175025e-07;0.015018174241718855;10.010600491472161;0.8333190246696269;0.015554597528524635;0.015558498385571601;0.37515457537018504;0.46499133071479637;0.5971883541360199
30.008067;0.000681336076005739;0.0006392943750402458;-0.00040574455365966226;3.224042424552445e-05;-1.2412963442108717e-07;0.015146081052290802;10.010413480477053;0.8333347769347704;0.015554735771866555;0.01555859852154708;0.3672076078370358;0.4783183503237817;0.6027565248427651
30.008528;0.0006703727473914316;0.0006313257336035495;-0.00040094964372315643;3.457742894410983e-05;-1.17858838378169e-07;0.015427330100854092;10.010224309623066;0.8333505455765807;0.015554883500187588;0.015558705103437764;0.3518962627725039;0.5040763660871902;0.6145139438214264
30.008989;0.0006584631106184514;0.0006235434707222036;-0.000397104823720029;3.6807872700112684e-05;-1.1177500926434016e-07;0.01572497950364245;10.010033197160718;0.8333663453067535;0.01555504097509001;0.015558818264667165;0.3373535479062513;0.5286773775756308;0.6269202927540268
30.009449;0.0006456370373474745;0.0006159435479499348;-0.00039422560376721195;3.8936337441827906e-05;-1.0589657398936077e-07;0.016033080733655513;10.00984031948803;0.8333821814385314;0.0155552085807064;0.01555893813400078;0.3235514748931227;0.5521703846420267;0.6397800589463616
30.00991;0.0006329190492262229;0.0006089650031456976;-0.0003923094172734885;4.144086910029048e-05;-1.0024070292260121e-07;0.016348677861569048;10.009645887928682;0.8333980453037619;0.015555386656609962;0.015559064754362202;0.3104620494656298;0.5746053872543795;0.6529305507295492
30.010371;0.0006183294335961725;0.0006016954459202207;-0.00039133399136128083;4.340230995760353e-05;-9.482248408089618e-08;0.01666880765628507;10.009450195637427;0.8334139195650253;0.01555557542345911;0.015559197954084685;0.29806026469053837;0.5960293852637754;0.6662364916412933
30.010832;0.000602831806494322;0.0005951171255358336;-0.00039126466393901715;4.4836332105976226e-05;-8.96542503649847e-08;0.01699049597932494;10.009253605158003;0.8334297816706517;0.015555775014074354;0.015559337363034356;0.2863211014383498;0.6164883783549888;0.6795866280138146
30.011293;0.000586514467872999;0.000588226742752949;-0.00039206271565875864;4.662652065000585e-05;-8.474650923621691e-08;0.017310756500816142;10.00905650518401;0.8334456030090118;0.015555985593264963;0.015559482524870874;0.2752195353818377;0.6360243662230745;0.6928878018610662
30.011753;0.0005693582462387953;0.0005815352106916645;-0.00039368911137045514;4.8333632620303676e-05;-8.010989940691439e-08;0.017629593594455838;10.00885926588518;0.8334613492918452;0.015556207488872847;0.015559632899845409;0.26473354455984405;0.654680348776115;0.7060676465968855
30.012214;0.000552417407032101;0.0005754615006204807;-0.000396111069171481;5.054409642593851e-05;-7.575545898764088e-08;0.017943001487856852;10.008662253212126;0.8334769858701508;0.015556441169175745;0.01555978777354543;0.25484111179947405;0.672496326147507;0.7190669612119079
30.012675;0.0005337729630640244;0.0005691355116838194;-0.0003993089161635976;5.2114689894762516e-05;-7.169397510295783e-08;0.01825196264984807;10.008465931273756;0.8334924861453513;0.01555668705493316;0.015559946202350091;0.24552222549202718;0.6895082985263401;0.7318370940928567
30.013136;0.0005145148802007883;0.0005629460973983456;-0.0004032743622761304;5.3611641384534004e-05;-6.7935341550237e-08;0.018555449394948468;10.008270931050342;0.8335078346435778;0.015556945370395234;0.015560107077652244;0.23675588253961047;0.7057542660417272;0.7443424554378493
30.013597;0.0004947363094799701;0.0005568487949985993;-0.00040800455770486255;5.503828253880643e-05;-6.448770222200933e-08;0.01885142365792637;10.008077998582877;0.8335230213758753;0.015557216170875486;0.01556026929595718;0.22852408958747814;0.721267228815301;0.7565535724604937
30.014057;0.00047452868287459107;0.0005507959562259285;-0.0004134965851324783;5.6397573673106085e-05;-6.135823722020783e-08;0.01913983537502434;10.00788790659739;0.8335380354466088;0.015557499416156658;0.015560431918609334;0.22080986084793827;0.7360821870446806;0.7684514774818764
30.014518;0.00045397569123765914;0.0005447408228962131;-0.00041974073144595056;5.7692383616374766e-05;-5.8555268079956896e-08;0.01942162342316583;10.007701385885726;0.8335528604142409;0.01555779500884978;0.015560594194284866;0.2135952142052135;0.7502291409783803;0.7800192494242428
30.014979;0.00043314721151090346;0.0005386407568997607;-0.0004267143189529319;5.8925479972806836e-05;-5.608898162839551e-08;0.01969471986945216;10.007519083686095;0.8335674703673807;0.015558102848818133;0.015560755496007458;0.2068661687969749;0.7637380908089603;0.7912471268601378
30.01544;0.00041309750682159963;0.0005328544561478555;-0.000434382515761919;6.079691671226713e-05;-5.396991951137773e-08;0.019959059073444557;10.007341571719635;0.833581831122787;0.015558422823730258;0.015560915323389789;0.2006057490025682;0.776638036595272;0.8021287271673662
30.015901;0.0003918696247410734;0.0005265548323222555;-0.00044270456399621587;6.192772450421043e-05;-5.220654577393936e-08;0.020215588603976008;10.007169375708425;0.8335959062350538;0.01555875475076706;0.015561073363955708;0.19480098924417372;0.7889579782333804;0.8126631535623752
30.016822;0.00037049096663945653;0.0005199171142116722;-0.00045163539348978636;6.403247993444188e-05;-5.080375947059978e-08;0.02070527288186106;10.007002991336797;0.8336096625480465;0.015559098388155248;0.015561229489355347;0.1844899311062784;0.8119869154876952;0.8327090401473798
30.017652;0.00034897320646051766;0.0005131968714605848;-0.0004611234662338123;6.575440364531649e-05;-4.97625316502421e-08;0.021117089986220906;10.006842877741427;0.8336230719989232;0.01555945342577595;0.01556138364110847;0.17664261848306606;0.8309738481007259;0.8495808184892867
30.018481;0.0003273172554136056;0.000506301002395048;-0.00047111072820321795;6.732564161326642e-05;-4.9079701733889324e-08;0.021503031645730218;10.006689409702;0.8336361081597514;0.015559819447297271;0.015561535696096867;0.17008909600881186;0.8484467758629869;0.8653787497358397
30.01931;0.0003055292209409534;0.0004991769830158916;-0.00048153452900074234;6.875716148497747e-05;-4.874773391737472e-08;0.021863104544761924;10.006542792194887;0.8336487417379215;0.015560196013383217;0.015561685435611138;0.16477140643344507;0.8645266986115216;0.8801495912617756
30.02014;0.0002846319865671535;0.0004921601012459967;-0.0004923329196451461;7.086623124603786e-05;-4.875492624794563e-08;0.02220032627416225;10.00640304467049;0.8336609424219011;0.015560582779267407;0.015561832635360855;0.1606365864962928;0.8793236162555121;0.893945717489307
30.020347;0.00026266865875540545;0.000484425083284976;-0.0005034478449140977;7.117286400639593e-05;-4.9086191193085e-08;0.022279719170813454;10.00627010945526;0.8336726831123382;0.015560979496982548;0.01556197716301136;0.1597856651597673;0.8828275287376286;0.8972463690570598
30.020564;0.00024069213586770926;0.0004762777285727387;-0.0005148158503666027;7.148473068428689e-05;-4.9724077031036376e-08;0.022362301806071763;10.006143918881808;0.8336839400577122;0.015561385940917043;0.015562118970531145;0.15898766333880412;0.8864114359019377;0.9006372669742936
30.020665;0.00021875507548265707;0.0004676879532757998;-0.0005263574591501981;7.162351626305359e-05;-5.0649986208580986e-08;0.022400078413316926;10.00602433797289;0.8336946938178078;0.015561801863873372;0.015562257993775079;0.15868359286642678;0.888049337551413;0.9022005420803118
30.020665;0.00019689588076582664;0.00045862685711904914;-0.0005379831375616033;7.161884304919934e-05;-5.184569667761224e-08;0.022400036112105445;10.005911101927655;0.8337049308211053;0.015562227027813036;0.015562394079903815;0.1586834568609377;0.8880492336609253;0.9022044509404217
30.020666;0.00017513312701745857;0.0004490954587591784;-0.0005496040623244492;7.16153314711371e-05;-5.329546725226513e-08;0.022401151890725897;10.005803796606294;0.8337146394929631;0.015562661233957838;0.015562527001171776;0.15868025322680543;0.8880651243736095;0.9022233678634177
30.020667;0.0001534678818777327;0.000439104663684457;-0.0005611331392120256;7.161156889200146e-05;-5.4987110325690935e-08;0.02240139870676479;10.005701862947928;0.8337238085726241;0.015563104310380358;0.015562656492350222;0.1586769772328712;0.8880810098395528;0.9022420782860195
30.020669;0.00013188352699121424;0.0004286848460341423;-0.0005724876572486654;7.160890845224882e-05;-5.690870430142938e-08;0.02240274479343734;10.005604661975834;0.833732433686016;0.015563556092532918;0.015562782285038526;0.15867061740870253;0.8881138901421155;0.9022768019530193
30.020673;0.00011034483614807326;0.0004178819861846174;-0.0005835961648264865;7.160890328599573e-05;-5.904412590938043e-08;0.02240415206771336;10.005511578069395;0.8337405188394929;0.015564016388809039;0.015562904183263402;0.15865814821890373;0.8881787653269775;0.9023417833163521
30.020681;8.88075472590868e-05;0.0004067444111159503;-0.0005943970286444615;7.161434206045545e-05;-6.137349940483525e-08;0.02240757977025983;10.005422061190561;0.8337480676569476;0.015564484942105397;0.015563022178998768;0.1586345293223662;0.8883076355005209;0.902467651608624
30.020697;6.723038889292268e-05;0.00039531476033659714;-0.0006048301334212439;7.16308921949642e-05;-6.387584027452507e-08;0.022413990068930148;10.00533561962899;0.8337550797360254;0.015564961429228094;0.015563136522716629;0.15858771344548891;0.8885655008776323;0.9027163047360162
30.020729;4.5580161946583816e-05;0.00038363351241436173;-0.0006148314511451569;7.166958720128122e-05;-6.653008685225068e-08;0.022426349712426446;10.005251823419451;0.8337615563166785;0.015565445478391237;0.01556324771943913;0.158496659399791;0.8890813617215191;0.9032110961346728
30.020793;2.3834152657185872e-05;0.00037174858436363694;-0.0006243357098542362;7.175258997394306e-05;-6.931600141188287e-08;0.02245062705248216;10.00517024854414;0.833767503846942;0.015565936698741333;0.015563356523456657;0.15832134173574966;0.890108218255778;0.9041942143870911
30.020921;1.9783464921296526e-06;0.00035971814224267177;-0.0006332874721218872;7.192262934572406e-05;-7.221449961523576e-08;0.02249878834562165;10.00509038527251;0.8337729327718847;0.015566434746746799;0.015563463904576781;0.15799574742000463;0.8921410705828023;0.9061418448007336
30.020965;-1.999915643825781e-05;0.0003475815182544113;-0.0006416546595285311;7.197694635020977e-05;-7.520691522313336e-08;0.022514798224011947;10.005011691441027;0.833777856861167;0.015566939331798724;0.015563570900223155;0.1578888664671047;0.8928459186663229;0.9068198516111262
30.020965;-4.211440122643601e-05;0.00033539223019029586;-0.0006494364631399916;7.196998520072755e-05;-7.827552853421913e-08;0.022514623064162614;10.004933729245902;0.8337822944319973;0.01556745012719136;0.015563678460593781;0.15788668950283685;0.8928447623767846;0.9068206541963788
30.020966;-6.438700162126006e-05;0.00032320154963640926;-0.0006566591864720008;7.194242261220432e-05;-8.14043692671911e-08;0.02250923389003119;10.004856198254044;0.8337862710104621;0.015567966716258366;0.015563787442642288;0.1578822118884329;0.8926006015362652;0.906581638651954
30.020967;-8.682693822314277e-05;0.00031106647673544553;-0.0006633605358326435;7.191473817412441e-05;-8.457657515828441e-08;0.022502609193816414;10.004778882806855;0.8337898210208063;0.015568488571911124;0.015563898674464411;0.15787643635357623;0.8923554359995457;0.9063413175136389
30.020969;-0.00010941875753229753;0.0002990270001773072;-0.0006695746679622269;7.186639492938908e-05;-8.776981060214569e-08;0.022489736093127606;10.004701585256617;0.8337929832169629;0.015569015076238148;0.01556401296572695;0.1578693702851528;0.8918652657548019;0.9058594083876799
30.020973;-0.00013212101869801852;0.00028711219065865424;-0.0006753284703472359;7.177714535951751e-05;-9.095555798200935e-08;0.022464614423531103;10.004624103490398;0.8337957934486429;0.01556954564853575;0.015564131132009624;0.15785702093788348;0.8908860909183984;0.9048949500500082
30.020979;-0.00015488095824711873;0.00027535068018788523;-0.0006806450825468154;7.164923403159021e-05;-9.4103101288418e-08;0.02242826626235974;10.00454625575278;0.8337982843879626;0.015570079810083617;0.015564254087231362;0.1578393938735658;0.8894449115983266;0.9034745803038289
30.020979;-0.00017764612869975658;0.0002638060336471254;-0.0006855436880075199;7.164168603776783e-05;-9.718290908871597e-08;0.02242673410520291;10.004467876225588;0.8338004899167267;0.01557061707133371;0.015564382896696186;0.1578354971279672;0.8894447277974006;0.9034755422362681
30.02098;-0.0002003673957263883;0.0002524624059141516;-0.0006900341702733643;7.161363223426086e-05;-1.0016648714962364e-07;0.022420062631042317;10.004388792540777;0.8338024452235465;0.015571156859623646;0.015564518687481542;0.15782934800323692;0.8892005395220839;0.9032357969890952
30.020981;-0.00022300466506904807;0.00024133614310843052;-0.0006941166135525587;7.158553925118925e-05;-1.0302429014831836e-07;0.022412285993711117;10.004308811858508;0.8338041821356181;0.015571698636400467;0.015564662469585305;0.15782297557126546;0.8889553469660216;0.902994997828285
30.020983;-0.0002455307491400378;0.0002304355601929142;-0.0006977877226886042;7.153694982785535e-05;-1.0572440806229017e-07;0.022398433603791578;10.004227703643279;0.8338057246727199;0.015572242055573107;0.01556481498942534;0.15781341779428923;0.8884661505473088;0.9025133479789693
30.020986;-0.0002679236397646481;0.00021978822672682775;-0.0007010465212535102;7.14810878827556e-05;-1.0823375282108574e-07;0.022382542798810384;10.004145223926344;0.8338070879559227;0.015572786984282248;0.01556497666147902;0.15780371905652432;0.8878909508475561;0.9019469501026182
30.020986;-0.00029015582862391086;0.00020944048558896674;-0.0007038956049057528;7.147333960994006e-05;-1.1051940610322162e-07;0.022380665340786213;10.004061156628973;0.8338082808731248;0.015573333329390086;0.01556514753242435;0.15779892721207592;0.8878907485523149;0.9019475202582666
30.020987;-0.0003121916441878001;0.00019941043998224095;-0.0007063382590044692;7.144509473498318e-05;-1.1254800736746793e-07;0.022372866955941977;10.003975280656919;0.8338093088767861;0.015573880748984569;0.01556532723942601;0.15779208575924258;0.8876455443258809;0.9017063839540846
30.020988;-0.0003339906082714096;0.00018973480150399913;-0.0007083737877854526;7.141680624505452e-05;-1.1428630821777978e-07;0.02236522298352548;10.003887344077237;0.8338101727621923;0.015574428519252706;0.015565515098889995;0.15778422684188412;0.887401338629469;0.9014659173823428
30.02099;-0.00035550610662925166;0.00018043186809377551;-0.0007099958852258888;7.136809858939756e-05;-1.1570327702160433e-07;0.022351814226530375;10.003797126593408;0.8338108675659489;0.01557497572204122;0.01556571038858501;0.1577753718577913;0.8869121316621759;0.9009838708298409
30.020994;-0.000376683182586472;0.00017151248321011625;-0.0007111956867634176;7.127831809127942e-05;-1.1677115501944097e-07;0.02232772262835201;10.003704447042278;0.8338113858343518;0.015575521512048726;0.015565912574144391;0.15776153866775575;0.8859339234778493;0.9000192831446998
30.021002;-0.0003974716347472732;0.0001629806281726621;-0.000711964610327837;7.110683876204104e-05;-1.1746742599656021e-07;0.02228002218078925;10.003609094255529;0.8338117180606922;0.01557606516075755;0.01556612133190827;0.15773874934205193;0.8839787141410493;0.8980910078611524
30.021002;-0.00041784499175702845;0.0001549056940755845;-0.0007122953383262969;7.108436836623418e-05;-1.177775058345562e-07;0.022274772156014033;10.003510863740901;0.8338118492909549;0.015576605964660784;0.015566336482183911;0.15773203094746238;0.8838055038396173;0.8979197790387563
30.021002;-0.00043780201584559143;0.00014726467445993997;-0.0007121820587412482;7.107621275125419e-05;-1.1769426087600235e-07;0.02227501947978051;10.003409728361206;0.8338117624601028;0.0155771432485287;0.015566557913604288;0.15772740934559026;0.8838052929294796;0.8979189211803599
30.021003;-0.00045735587523987813;0.0001400511068190509;-0.0007116186681650757;7.10475454288289e-05;-1.1721509252413496e-07;0.02227080422400712;10.00330596328992;0.8338114483018118;0.015577676439699041;0.015566785543999824;0.15772090310919826;0.8835610818864086;0.897677138917225
