time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.021004;-0.00047652519380587873;0.00013326135638122108;-0.0007106007591574193;7.101882252919835e-05;-1.1633982687421144e-07;0.02226616313764165;10.003200052196346;0.8338109117880802;0.015578205109598856;0.015567019383291011;0.15771452149716358;0.8833168711891061;0.8974349702144548
30.021006;-0.0004953225224885712;0.00012687370622580538;-0.0007091338025280946;7.09696944445305e-05;-1.1506988294750497e-07;0.022256128667402175;10.003092482202426;0.8338101678728652;0.015578728929848844;0.015567259630128782;0.1577052646540241;0.882827661173691;0.8969506570896079
30.02101;-0.0005137418855587617;0.00012085954012491253;-0.0007072358381843108;7.087962157213612e-05;-1.1340755143958547e-07;0.02223472618008663;10.002983670545145;0.833809230052098;0.015579247529627348;0.01556750668880703;0.1576921245387283;0.8818504519572045;0.8959847876823234
30.021018;-0.0005317569901093169;0.0001151796419726984;-0.0007049306538142821;7.070798783894335e-05;-1.1135596584757077e-07;0.022190978058721215;10.002873960888046;0.833808104855817;0.015579760362060735;0.015567761112586334;0.1576700882719042;0.8798972434985112;0.8940561181026239
30.021034;-0.0005493269414717605;0.00010979017099732724;-0.0007022419865492309;7.037318564115142e-05;-1.0891979773574914e-07;0.022100911762427858;10.00276357166252;0.8338067953400959;0.015580266677230777;0.015568023479342517;0.15762814265278222;0.8759920356616046;0.8902022084404719
30.021066;-0.0005674010852573556;0.00010426477394041449;-0.0006991919490579353;6.891583652568765e-05;-1.0610416743675612e-07;0.021917558597068187;10.002652614402484;0.8338053063445551;0.015580765597226194;0.015568294255100147;0.15754427744786248;0.8681928282226921;0.8825088448248292
30.02113;-0.0005839278895271865;9.929248825384459e-05;-0.0006957975325207923;6.762216425933755e-05;-1.0291283906140207e-07;0.021547942330775543;10.002541205775888;0.8338036485747945;0.015581256213585448;0.015568573798403268;0.15736148867570596;0.8526326209117153;0.8671653052624951
30.021258;-0.000599857831515632;9.43478539600401e-05;-0.0006920672292970567;6.505727355476059e-05;-9.934908208873076e-08;0.02080706984817554;10.002429544364361;0.8338018416732516;0.015581737644397433;0.015568862432808335;0.15693178148292075;0.8216674134519837;0.8366461622540902
30.021386;-0.0006151482408845859;8.975931801357201e-05;-0.000688001657397363;6.251104155252066e-05;-9.541742336448557e-08;0.02007292829487089;10.002317880798788;0.8337999162304861;0.01558220909733445;0.015569160446171283;0.15641116886254258;0.7909062055774428;0.8063437340872888
30.021514;-0.0006307571269271125;8.518824999441659e-05;-0.0006835945118686724;5.9290152261948726e-05;-9.112445590524661e-08;0.019344487399190136;10.002206435953722;0.8337979137124177;0.015582669953723998;0.015569468113405842;0.1558056658914139;0.7603489970485511;0.7762605960537224
30.021642;-0.0006446665170832059;8.201394728635431e-05;-0.0006788328115817663;5.6470040530228106e-05;-8.648111604553197e-08;0.018622706901364066;10.002095387387833;0.8337958818127249;0.015583119778909365;0.015569785719048953;0.1551172847272823;0.7299927876225093;0.7463959544643771
30.02177;-0.0006577591832183278;7.853460978413271e-05;-0.0006736978933598195;5.401660283546549e-05;-8.150490221659349e-08;0.017906541671669367;10.00198492365287;0.8337938650377253;0.015583558212000444;0.015570113481446742;0.15435003228138972;0.6998385770132437;0.7167537137473128
30.021898;-0.0006700115080747982;7.546099164637528e-05;-0.0006681678562248386;5.1581170390160226e-05;-7.621825241134774e-08;0.01719594012911257;10.001875293721051;0.8337918973036931;0.015583984850959631;0.015570451468428108;0.1535089098359593;0.6698833648860067;0.6873345681908659
30.022026;-0.0006823880119484719;7.249840410793347e-05;-0.000662224419307735;4.858536066540464e-05;-7.064520816761275e-08;0.016491841792701963;10.001766841869657;0.8337900029465806;0.015584399257895547;0.015570799519307782;0.15259591493658914;0.6401271508789784;0.658142056327705
30.022154;-0.0006928777889525735;7.030206684640305e-05;-0.0006558625097173218;4.6213652470203415e-05;-6.480916405949723e-08;0.015793180629739768;10.001660008988747;0.8337881999143779;0.015584801007613912;0.015571157202387133;0.15161604278867843;0.6105689346443842;0.6291800782115966
30.022282;-0.0007024850086616992;6.856636990115724e-05;-0.0006490965090128589;4.385918561440196e-05;-5.87322194080312e-08;0.015101899877547481;10.001555283294769;0.8337864963795768;0.015585189645880388;0.015571523909061453;0.15057328873466988;0.5812067158737385;0.6004521935693313
30.02241;-0.0007112196656992129;6.730961634460781e-05;-0.0006419592223336259;4.1521896134519785e-05;-5.243680136438444e-08;0.014415967006680448;10.001453171467487;0.8337848838369083;0.01558556465156107;0.01557189897654095;0.149470652392087;0.5520394942998894;0.5719637127431976
30.022538;-0.0007200928613503726;6.627063673864358e-05;-0.0006344935395344263;3.873537512991731e-05;-4.594744846911719e-08;0.013736366688352571;10.00135423985572;0.8337833353451806;0.015585925552660413;0.015572281708331123;0.1483121332927573;0.5230672696823397;0.543722399567025
30.022666;-0.0007271166612441904;6.603311046671329e-05;-0.0006267433885894973;3.645943502679827e-05;-3.9290877920498174e-08;0.013063082646997948;10.001259144162404;0.83378181053289;0.015586272106903073;0.015572671289682195;0.1471007212690096;0.49428904174735255;0.51573630978523
30.022794;-0.0007333037793472342;6.632192869882245e-05;-0.0006187484388842504;3.420017854593239e-05;-3.249602391650805e-08;0.012397094307906264;10.00116861275217;0.8337802619709355;0.015586604331231083;0.015573066659280122;0.14584139755484862;0.46570281013683057;0.48801502976920147
30.022922;-0.000738671449929767;6.714703842399433e-05;-0.0006105415550503639;3.1957268657388036e-05;-2.559494612449783e-08;0.011737380901402835;10.001083453784725;0.8337786401594076;0.015586922280008998;0.015573466484510398;0.144536140987132;0.43730857448036836;0.4605716576269717
30.02305;-0.0007442408754157216;6.82688806555575e-05;-0.0006021513124304838;2.9373226497516348e-05;-1.862392737627471e-08;0.01108591835397476;10.001004553635331;0.8337768968392258;0.015587225833807743;0.015573869277002033;0.14319092867972807;0.40910533452993586;0.4334227086645269
30.023178;-0.0007480393499898503;7.018647914205628e-05;-0.0005936104309466748;2.718965795866199e-05;-1.1624183843514782e-08;0.010441679348380502;10.000932805996054;0.8337749870552424;0.015587514846863295;0.01557427351522707;0.14180673976587363;0.38109309021338106;0.4065881711578698
30.023306;-0.0007511020053287842;7.264360086385024e-05;-0.0005849620163415429;2.5022028452850246e-05;-4.6411979011470905e-09;0.009805642413319207;10.000869042740755;0.8337728716415286;0.015587789408538827;0.015574677717315815;0.14038956170205685;0.353270841625224;0.3800941300189726
30.023434;-0.0007534736418796353;7.563032655598582e-05;-0.0005762552706404342;2.2870357868656305e-05;2.2782427105716745e-09;0.009178795443025337;10.000814049812343;0.8337705195317445;0.015588049860188464;0.015575080536993007;0.1389413894082107;0.3256385890149963;0.35397344363323646
30.023562;-0.0007562006480321434;7.891403692225076e-05;-0.0005675347955392087;2.0482436967597653e-05;9.0901275407985e-09;0.008563126933438695;10.0007686321137;0.833767909306807;0.015588296750996402;0.015575480856624527;0.13746622492038255;0.2981963327505536;0.3282693764717429
30.02369;-0.0007573201189194084;8.289145177426172e-05;-0.0005588341517953055;1.8388159352261673e-05;1.575651585132608e-08;0.007957613834693839;10.000733628496976;0.8337650302155555;0.015588530792751503;0.01557587777339438;0.1359680836247196;0.27094507324010986;0.30303945572360397
30.023818;-0.000757851236848574;8.73054737095458e-05;-0.0005501761764516568;1.6309576498258937e-05;2.2247081248428967e-08;0.007366215720774066;10.000709863700624;0.833761879011463;0.015588752647642092;0.015576270573222103;0.13445099444949046;0.24388481086045743;0.2783588732557506
30.023946;-0.0007578019968459626;9.21196459334973e-05;-0.0005415769026247047;1.424651072731746e-05;2.8537442104751593e-08;0.006789877948550967;10.000698074599752;0.8337584500250887;0.015588962796233676;0.015576658792736795;0.13291698642251343;0.21701554598032344;0.25432804767812894
30.024074;-0.0007581993836575467;9.728039957834974e-05;-0.0005330535173447633;1.1873430589706934e-05;3.460576952475698e-08;0.0062325364074038835;10.000698850721685;0.8337547289379564;0.015589161689059668;0.01557704223048532;0.13137207390390424;0.19034227912566137;0.23109100986515743
30.024202;-0.0007570180517121421;0.00010280378979852934;-0.0005246333002576535;9.875431416960801e-06;4.0432330811875555e-08;0.005698120946981831;10.000712664152966;0.8337506999894801;0.015589349880553294;0.015577420817906302;0.12981725624242046;0.16386501117616697;0.20883859727401516
30.02433;-0.0007552867477472393;0.00010865793568452707;-0.0005163547298395545;7.893256455828625e-06;4.600084494383822e-08;0.00519356384211555;10.000739944093267;0.8337463555271768;0.015589527944462861;0.015577794457574193;0.12825853144685426;0.1375897433824206;0.18784672659614982
30.024381;-0.0007530136419130749;0.00011519545694924144;-0.0005082600997751231;7.11315243145385e-06;5.129660022847435e-08;0.005012807384202275;10.000781080567313;0.8337416960631274;0.015589696355363246;0.015578162906357006;0.12764090885511103;0.1272604771610592;0.17996804850570924
30.024381;-0.000750213399047674;0.00012224421782323694;-0.0005003878717425416;7.1114734480418475e-06;5.630376318616228e-08;0.005024800810118884;10.000836407524707;0.8337367265084014;0.015589855438440691;0.015578525722342397;0.12763841263061043;0.12726021384207012;0.17995309228464176
30.024382;-0.000746908273368674;0.00012949206770921404;-0.0004927708668036326;7.09843949852319e-06;6.100771785394413e-08;0.005030493722547895;10.000906230392944;0.8337314548630902;0.015590005352082685;0.015578882332254932;0.12743308139416062;0.12705595450535387;0.1796499688233882
30.024383;-0.0007431164139792387;0.0001369148599443184;-0.0004854390787501322;7.085784336753734e-06;6.539915720514483e-08;0.005035836356865901;10.00099083873637;0.8337258887961883;0.015590146137402507;0.015579232225652632;0.1272289655489031;0.12685269992777023;0.17934791723920732
30.024385;-0.0007388441822283622;0.0001444515361487037;-0.0004784208531652886;7.0618283537414415e-06;6.947374968346971e-08;0.005033786829339698;10.001090470189085;0.833720030291686;0.015590277727065352;0.01557957515968175;0.12682012030249346;0.12644445062595386;0.1787556366478949
30.024389;-0.0007340877291699105;0.0001520459411647138;-0.000471740558158297;7.014979436912947e-06;7.322969099562819e-08;0.0050173175667748236;10.001205248005123;0.8337138790393911;0.015590399836584523;0.015579911195970417;0.12600459802056724;0.12562920693214516;0.17758748048543946
30.024397;-0.0007288324670432752;0.00015962446902900536;-0.00046541879800790465;6.9219873644626954e-06;7.666715897074813e-08;0.0049724101833720155;10.001335104571572;0.8337074431751174;0.015590511955112917;0.015580240553592003;0.12437444245597602;0.12399896904682442;0.17526647081218794
30.024413;-0.0007230528436329728;0.00016707012627658105;-0.0004594769095124222;6.736631626079014e-06;7.97887660415003e-08;0.004870039583660181;10.001479719504292;0.8337007430701229;0.01559061353898435;0.015580563479167671;0.12111568347258073;0.12073973707392702;0.17064145285586876
30.024445;-0.0007167183441062798;0.00017418173789295104;-0.0004539356905613085;6.366582404904203e-06;8.25986945230928e-08;0.004655164040311311;10.00163857891673;0.8336938056586184;0.015590704240489738;0.015580880242111442;0.1146023320754176;0.11422551103485959;0.16141292509753488
30.024509;-0.0007097966111382129;0.00018059936794001917;-0.0004488030520250856;5.627555995096507e-06;8.510013394295053e-08;0.004214732228788772;10.001811144662474;0.8336866591781401;0.01559078396663787;0.01558119115482421;0.10159637957641902;0.10121829085990683;0.14300167233427105
30.024573;-0.00070225156986188;0.00018690432277199126;-0.00044406253768198434;4.890147195303636e-06;8.729414017597781e-08;0.0037746988529720467;10.001996903197712;0.8336793313131661;0.01559085272054067;0.015581496527582596;0.08861580357305684;0.08823607639819303;0.12462554956593305
30.024701;-0.000695045680152054;0.0001917373471251489;-0.00043967352331659765;3.3755898871030295e-06;8.918192430525126e-08;0.0028880334283826123;10.002195281000498;0.8336718447667015;0.015590910411811392;0.015581796647797339;0.06273057569547572;0.06234886742197953;0.08799878854014287
30.024762;-0.0006861440232878214;0.00019777522071063748;-0.00043558015552792336;2.6817627437724872e-06;9.07678152882872e-08;0.0024677146190465638;10.002405636060626;0.8336642129507318;0.015590956791895592;0.0155820918593879;0.05035766530564274;0.04997366358622946;0.07048067820536966
30.024762;-0.0006765150061612609;0.00020477153490508244;-0.0004317229515717431;2.682730109407739e-06;9.205989076371252e-08;0.002474716257109829;10.002627321077815;0.8336564417724209;0.015590991513099476;0.015582382603889975;0.0503600387747474;0.04997346444087261;0.07046325926917038
30.024763;-0.0006661374678329113;0.000211502916611164;-0.0004280486860487984;2.6724970708714673e-06;9.306820011239923e-08;0.0024739995687157595;10.002859693714868;0.8336485314822061;0.015591014245198638;0.015582669305754441;0.050160658248305894;0.04977126952239509;0.07015996403119291
30.024764;-0.0006550102524602553;0.00021796346643356072;-0.0004245160783633093;2.6624867640933657e-06;9.380198502041619e-08;0.0024725179367827846;10.003102060912303;0.8336404761616921;0.01559102469959219;0.015582952162377484;0.04996248621897098;0.049570078445292154;0.06985787251457537
30.024766;-0.000643149249251995;0.0002241149936884427;-0.00042109758059827166;2.641177129924859e-06;9.42672132107861e-08;0.0024632254596994013;10.00335364278439;0.8336322660308673;0.015591022493079096;0.015583231034334916;0.04956249285637831;0.0491668909854095;0.06926989054285584
30.02477;-0.0006305746724415861;0.00022992512006542979;-0.0004177783364300655;2.5974809218196347e-06;9.446646562554816e-08;0.0024390780858867525;10.003613616950592;0.8336238930680018;0.015591007060031666;0.015583505592377185;0.048759655849039574;0.048360707087112285;0.06811174285259099
30.024778;-0.0006173116347458333;0.00023537652382061406;-0.0004145531759887274;2.4512445003392134e-06;9.44019157163891e-08;0.0023870266331728653;10.003881200661038;0.8336153560839261;0.01559097778779304;0.01558377557405212;0.047151955285962555;0.04674952678272068;0.06581488752605959
30.024794;-0.0006033659434788901;0.00024030825787462457;-0.00041142023631102957;2.2761485096473617e-06;9.407873818705584e-08;0.0022770096757956044;10.004155689354317;0.8336066600043007;0.015590934191804712;0.015584040912193094;0.04393437318856356;0.043528350146842074;0.0612408553791817
30.024826;-0.0005887661196000888;0.00024457622154295963;-0.00040837270817463;1.9244314202013886e-06;9.350701684366883e-08;0.002055953062790936;10.004436414009447;0.8335978119318023;0.015590875979735252;0.01558430165712426;0.037500896656394264;0.037091177283968456;0.052118403096175096
30.02489;-0.0005735435184178108;0.0002478462575156535;-0.0004053973080563915;1.220496324880002e-06;9.270182464571233e-08;0.0016117778625148302;10.004722683511314;0.8335888206079675;0.015590803104561004;0.015584557741950797;0.02464951898479305;0.024236008292807996;0.033919211381930714
30.02492;-0.0005577395953200561;0.00025136781251750804;-0.0004024807274810434;8.952768002116088e-07;9.16810943950303e-08;0.0014054106883528079;10.005013782306971;0.8335796976251023;0.01559071578280939;0.015584808818260453;0.018695241327547536;0.01827784317971109;0.025473526356463716
30.02492;-0.0005413998508677594;0.0002550323989944681;-0.000399615335348336;8.972765620830215e-07;9.046317773460476e-08;0.0014027864309129126;10.005309005492022;0.833570457505155;0.015590614388845783;0.015585054308215768;0.018699077062932244;0.018277681756115736;0.025453389349456484
30.024921;-0.000524569289370424;0.0002582397830072493;-0.0003968009483343646;8.883052375045554e-07;8.906693488042926e-08;0.0013918459655375788;10.005607689956841;0.8335611153289579;0.015590499319914696;0.015585293530389717;0.01850205093528473;0.018076523670019707;0.025148642890614508
30.024922;-0.000507291671084093;0.000261004552420377;-0.00039404479974940247;8.793551600740921e-07;8.75132900735832e-08;0.0013795402723994913;10.005909226798867;0.8335516794525827;0.015590370956619727;0.015585525782186827;0.018306190805000642;0.017876368566636967;0.024844942183859554
30.024924;-0.0004896093094395859;0.00026330598001435263;-0.00039136080110838785;8.594093155237324e-07;8.582476213173901e-08;0.0013588394833071882;10.006213128690915;0.8335421459922505;0.01559022969830994;0.015585750395729717;0.017909518663997964;0.017475216211848586;0.02425660854155724
30.024926;-0.0004715634198084097;0.00026516682849752997;-0.00038876745324671646;8.437992943002018e-07;8.402286509613781e-08;0.0013397327106295298;10.006519155255067;0.8335325064602391;0.015590075973952948;0.015585966787175477;0.01759104244022403;0.017152066513861933;0.023778215564168845
30.024926;-0.0004531972567201164;0.0002665991552814218;-0.0003862808160581703;8.458616181406822e-07;8.212602626288485e-08;0.0013302161093868717;10.006827303213148;0.8335227616345819;0.015589910240594492;0.01558617451238232;0.017595753458021886;0.0171519195155191;0.023756266742158624
30.024926;-0.00043456389720817414;0.0002675495471865964;-0.0003839040143818676;8.448694329082917e-07;8.014909230594863e-08;0.001317287431217166;10.007137633201376;0.8335129273340742;0.015589733026643977;0.015586373279231526;0.017545635097831212;0.01709677545610319;0.023656214721571703
30.024926;-0.0004157351138165827;0.0002680169445589412;-0.00038162449705454943;8.46875559920175e-07;7.810335798578983e-08;0.00130495748510254;10.00745016337336;0.8335030339069321;0.015589544922977894;0.01558656288937654;0.017550673537426308;0.017096634815764455;0.023633649728666425
30.024927;-0.00039679894488520536;0.0002679747341308572;-0.0003794220844480632;8.378295142629284e-07;7.599531696616578e-08;0.0012852616925420248;10.007764871599749;0.8334931218149401;0.01558934651148729;0.01558674324195703;0.01735486115008586;0.016895498212207875;0.023326565059774172
30.024928;-0.00037784299235423967;0.0002674422859985506;-0.00037727379674092846;8.287293111910425e-07;7.382496126866083e-08;0.0012632571452651745;10.008081648154352;0.8334832336135686;0.01558913841231075;0.015586914433800366;0.017160194988682455;0.016695366217498602;0.02302067117535718
30.02493;-0.0003589386430703995;0.0002663965411251999;-0.00037515065451775796;8.085579679824895e-07;7.158694134827912e-08;0.001233014110837396;10.008400241234689;0.8334734134299292;0.015588921394156801;0.015587076781501936;0.016764674549319056;0.016294239205656782;0.022430342363442428
30.024934;-0.00034013530556952225;0.00026481296725453483;-0.0003730195929271702;7.662974898296784e-07;6.92742245481016e-08;0.0011876095127064715;10.008720334760657;0.8334637136273918;0.01558869634551514;0.01558723071863945;0.015968297382378534;0.015492117311133204;0.02127278532388902
30.024942;-0.0003214616107088008;0.00026265126563107066;-0.0003708520504456573;6.800110244558109e-07;6.68804864056328e-08;0.0011141193445192597;10.009041661869446;0.833454190549496;0.015588464156737652;0.01558737670097622;0.014372052405031676;0.013890000515134147;0.01898378217493512
30.024958;-0.00030292973269588347;0.00025983265190999944;-0.000368626569022811;5.055753710650851e-07;6.440001741931157e-08;0.0009856130176719633;10.009363988348722;0.8334448867862556;0.015588225655597945;0.015587515163244739;0.011172917897327826;0.010684888795142514;0.014427781588360732
30.024974;-0.0002845376108085875;0.0002565012094750486;-0.0003663225796944186;3.312067610821756e-07;6.18271605096126e-08;0.000856154021439915;10.009687018409117;0.8334358237233155;0.015587981631541317;0.015587646476868973;0.007975866459791313;0.007481782218050271;0.009874674021193918
30.02499;-0.00026626789536926857;0.00025263759154813616;-0.00036391526129212653;1.5681039925684792e-07;5.91570413296374e-08;0.0007278063200721719;10.010010341132093;0.8334270160932273;0.015587732869680857;0.015587770906394221;0.004780869661044891;0.004280680888139572;0.0053245502734796946
30.025;-0.00024808866552026703;0.0002483127569445052;-0.0003613765211045904;4.140370618157092e-08;5.638631410280592e-08;0.0006386421021202083;10.010333416973552;0.8334184846208733;0.015587480107664224;0.015587888591074869;0.002661896688118594;0.0021555848568221717;0.0022963666431332626
30.025011;-0.00022996016941592945;0.0002433778201450411;-0.0003586765598719337;-7.411761475653053e-08;5.351165318990474e-08;0.0005617430598255103;10.010655592472396;0.8334102507958069;0.015587224018272554;0.015587999581810084;0.0005439098879897618;3.1494103264893266e-05;-0.0007300732522202414
30.025012;-0.0002118460604228152;0.00023797640061067006;-0.0003557857182783173;-7.647386132613856e-08;5.0527689575350396e-08;0.0005361919508515542;10.010976140914599;0.8334023310195571;0.01558696531811862;0.015588103873469926;0.0004878649157401197;-3.059140097387429e-05;-0.0008399950466496757
30.025012;-0.000193719204707012;0.00023186208788650845;-0.0003526777952704304;-7.554701818860265e-08;4.742736590407806e-08;0.0005130611991298805;10.01129431280082;0.8333947408906387;0.01558670483527131;0.015588201336021795;0.0004937150754776764;-3.0671589608107155e-05;-0.0008617424524459683
30.025013;-0.00017556005041900806;0.00022497264490085972;-0.00034932923811388777;-7.470142540177428e-08;4.420413396930116e-08;0.000488409118745908;10.0116094005225;0.8333874995983271;0.015586443394693473;0.015588291694078648;0.000499414782020843;-3.074632116185947e-05;-0.0008829130291971504
30.025014;-0.0001573614322238135;0.00021724820537744166;-0.0003457177790890373;-7.391952663974682e-08;4.0854859384299095e-08;0.0004632860972636093;10.011920740974132;0.8333806289136807;0.015586181696444261;0.015588374719838247;0.0005049235897101451;-3.0815496957071796e-05;-0.0009034331414445511
30.025016;-0.00013913718219781126;0.00020862555639996347;-0.00034182657941742354;-7.318403676190639e-08;3.738211990926811e-08;0.0004377450717614567;10.012227590065411;0.8333741502843909;0.015585920415919616;0.015588450450047264;0.0005102095099092708;-3.0879111887003284e-05;-0.0009232442070570409
30.02502;-0.00012091737854612436;0.0001990405975178648;-0.0003376462409430432;-7.247956353669508e-08;3.379430416135635e-08;0.00041184570317112385;10.012529014424242;0.8333680799431372;0.015585660446789669;0.01558851911442495;0.0005152494903510054;-3.0937254172754525e-05;-0.0009422962081676621
30.025028;-0.00010273668997973098;0.00018843353142200043;-0.0003331704065705764;-7.179336746687055e-08;3.010460789048962e-08;0.000385646288462114;10.012823932209157;0.8333624225563241;0.015585402978998871;0.015588580782189526;0.0005200260715378687;-3.099010132030237e-05;-0.0009605433253985935
30.025044;-8.462681247819342e-05;0.00017675514847335003;-0.00032839473210019977;-7.111491286267378e-08;2.6329084232589352e-08;0.00035919742803328276;10.013111196002288;0.8333571708752808;0.015585149261426049;0.0155886351448277;0.0005245156132357107;-3.103789989533328e-05;-0.0009779496848552505
30.025076;-6.660820145198369e-05;0.00016397242193509214;-0.00032332203994985985;-7.043324045971211e-08;2.2483935090230622e-08;0.00033254648071946556;10.013389597780769;0.8333523131375798;0.015584900260404731;0.015588681720552283;0.0005286787188635898;-3.108091811452009e-05;-0.0009944937088736787
30.02514;-4.868351724462644e-05;0.0001500708184031913;-0.00031796415594026884;-6.973492439176625e-08;1.858564027613966e-08;0.00030573907388088716;10.013657890767147;0.8333478405732783;0.015584656537382297;0.01558872013088853;0.0005324657681277627;-3.1119347419775015e-05;-0.0010101639492502159
30.025204;-3.083979691871714e-05;0.0001350504398450948;-0.00031233842061231435;-6.900719727056786e-08;1.4653512215783096e-08;0.0002788145145933848;10.013914953726047;0.8333437512586164;0.015584418351205992;0.015588750030645655;0.0005358252399321197;-3.115320975449175e-05;-0.0010249536088056627
30.025268;-1.3058399077269328e-05;0.00011892063002737144;-0.000306461547649142;-6.824255794877511e-08;1.071010037535542e-08;0.00025180670515004874;10.014159977067637;0.8333400510208703;0.015584185756897352;0.015588770915335831;0.0005387040793683806;-3.118237510527522e-05;-0.001038861144167121
30.025332;4.6736985186708846e-06;0.0001016977739795345;-0.0003003420421425006;-6.743859017570942e-08;6.7786486949087095e-09;0.0002247493542085614;10.0143924479211;0.8333367475320014;0.015583958664178721;0.015588782182761869;0.0005410443920404417;-3.120666971010937e-05;-0.0010518934244456862
30.025396;2.2363745356700543e-05;8.3405980466533e-05;-0.00029397789270002887;-6.659493342107468e-08;2.879083632846437e-09;0.000197678626268418;10.014611949709057;0.8333338399721744;0.015583736955428888;0.015588783387939656;0.0005427800448986429;-3.122596930162936e-05;-0.0010640637152508647
30.02546;4.0026800614541466e-05;6.408167444956399e-05;-0.0002873617301478713;-6.57125018982249e-08;-9.752964555507072e-10;0.00017063429073085814;10.014818010433025;0.8333313167791175;0.015583520599398992;0.015588774447447645;0.0005438408732175601;-3.124019652567006e-05;-0.001075385790152126
30.025524;5.7693264513060725e-05;4.3774715349891456e-05;-0.00028048633438758797;-6.479359368170745e-08;-4.7774700155848045e-09;0.0001436618825449536;10.01501010907089;0.8333291599699582;0.015583309650795792;0.015588755623994838;0.000544165114788159;-3.124924326636778e-05;-0.001085873055883751
30.025588;7.539774506731811e-05;2.2537177610201314e-05;-0.0002733450465583009;-6.383953293545745e-08;-8.52445525253794e-09;0.0001168145949465665;10.015187723098103;0.8333273453702938;0.015583104188858818;0.015588727285481638;0.0005437051206468287;-3.1252910828812036e-05;-0.0010955428836426574
30.025652;9.316335784173529e-05;4.125742667687095e-07;-0.0002659298137899262;-6.284942948661463e-08;-1.221616160356664e-08;9.015290871875877e-05;10.015350340460802;0.8333258430434788;0.015582904282293135;0.01558868967569937;0.0005424255731607523;-3.1250878420280966e-05;-0.0011044153334636838
30.025716;0.0001109970979729886;-2.2558829285168594e-05;-0.000258233029261512;-6.182318012466254e-08;-1.5853679728351003e-08;6.374161127360908e-05;10.015497488571675;0.8333246234770721;0.015582709941700714;0.01558864294591876;0.0005403063754182987;-3.124271514691456e-05;-0.001112505483508537
30.02578;0.00012889808358321385;-4.632715288470785e-05;-0.00025025366371382666;-6.076494754258654e-08;-1.9437465671645263e-08;3.764102879001861e-05;10.015628769735;0.8333236623045327;0.015582521020839832;0.015588587375307087;0.000537347104612514;-3.122792920022898e-05;-0.0011198185174798717
30.025844;0.0001468691107983702;-7.08301451528949e-05;-0.000242001311928994;-5.968383434202142e-08;-2.296737522150595e-08;1.1897744334337924e-05;10.015743833820293;0.83332293663401;0.015582337218017373;0.015588523485461912;0.000533565042584237;-3.120595316033723e-05;-0.001126349919570608
30.025908;0.00016491837319604645;-9.600058870169173e-05;-0.00023349265570158466;-5.859181334692386e-08;-2.6442292452385206e-08;-1.3453142449492396e-05;10.015842346242172;0.8333224165962663;0.015582158282951019;0.015588451952415183;0.0005289914488052103;-3.117613554504761e-05;-0.0011320911135231468
30.025972;0.00018305392421077868;-0.00012176998669639647;-0.00022474488303730186;-5.750047399179791e-08;-2.985858224020579e-08;-3.837864015245625e-05;10.015924035913978;0.8333220629414634;0.01558198420881438;0.015588373447629571;0.0005236711240119146;-3.113784481804688e-05;-0.0011370379693727108
30.026036;0.00020128094347137237;-0.00014806631682088165;-0.00021577224191126582;-5.6419445182847325e-08;-3.3210510054313084e-08;-6.284156082482566e-05;10.015988749532257;0.8333218337834639;0.015581815241363333;0.015588288474597619;0.0005176605237504659;-3.109051305792422e-05;-0.0011411944198833478
30.0261;0.0002196021432212208;-0.0001748157810899507;-0.00020658638353579034;-5.5358028295267454e-08;-3.6493046904302065e-08;-8.679991027368101e-05;10.0160364132313;0.8333216913825354;0.015581651774211204;0.015588197265311979;0.0005110202375016056;-3.1033506879470274e-05;-0.0011445719457742556
30.026164;0.00023801670415410153;-0.0002019478291102357;-0.00019719881549028488;-5.4327445205685123e-08;-3.970313922986356e-08;-0.00011021117998137353;10.016066941272372;0.8333216033362739;0.015581494135997484;0.015588099882966402;0.00050380374768421;-3.096606416159977e-05;-0.0011471891090805966
30.026228;0.0002565146684152021;-0.0002293939354344284;-0.00018761824400443647;-5.334031325233928e-08;-4.283843651386059e-08;-0.00013303600984763682;10.01608022280308;0.8333215409991079;0.015581342404273828;0.015587996420378041;0.000496048059851629;-3.088742705705425e-05;-0.0011490693419224146
30.026292;0.00027507225546971126;-0.0002570808555376062;-0.00017784451866922842;-5.240814330076867e-08;-4.589654074398147e-08;-0.00015523550408112673;10.016076228348261;0.8333214772932271;0.015581196451666432;0.015587887016631455;0.0004877753894131195;-3.0797000413351736e-05;-0.0011502363896790824
30.026356;0.0002936538623026981;-0.0002849298724584527;-0.00016787092823058154;-5.1539875282088415e-08;-4.88750575472344e-08;-0.00017676396283480524;10.016055080452118;0.8333213852224305;0.015581056093053375;0.01558777179052381;0.00047900497130746024;-3.069448842558274e-05;-0.0011507106408752364
30.02642;0.000312216379938182;-0.00031286512234474524;-0.00015769015522764754;-5.0742800953434846e-08;-5.1771530617167354e-08;-0.00019756617671434188;10.01601696492616;0.8333212404221552;0.015580921156534526;0.015587650889095198;0.0004697594035069953;-3.0580016901414894e-05;-0.0011505096405422712
30.026484;0.0003307133183119141;-0.00034081901316054266;-0.0001472930834536944;-5.002431952660217e-08;-5.458395725961693e-08;-0.0002175808704170462;10.015962046584773;0.8333210240962459;0.015580791446348205;0.01558752451523714;0.0004600605722143803;-3.045409378670561e-05;-0.001149652524659119
30.026548;0.0003491012130996414;-0.0003687285729206934;-0.0001366657157508666;-4.939191854585369e-08;-5.731127538052796e-08;-0.00023674195069621988;10.015890569102204;0.8333207184392244;0.015580666663074182;0.015587392908408226;0.000449925977265038;-3.031739628086603e-05;-0.0011481662416791966
30.026612;0.0003673418827980097;-0.000396530714141916;-0.00012579005281168103;-4.885159083887239e-08;-5.995313709248343e-08;-0.00025497813285393396;10.015803006830764;0.8333203021261193;0.015580546472302245;0.015587256426666248;0.0004393683178534354;-3.0170568945498774e-05;-0.0011460917041327112
30.026676;0.00038539480086493655;-0.00042416346049008386;-0.00011464494839053704;-4.8406142818271595e-08;-6.250855943193442e-08;-0.00027221613779149673;10.01570008162236;0.8333197562606053;0.015580430687745974;0.015587115600860376;0.00042839201316759667;-3.001415623775572e-05;-0.0011434837684356116
30.02674;0.0004032140757944717;-0.00045157172292851865;-0.00010320811147442169;-4.8055046782994335e-08;-6.49732924975281e-08;-0.0002883875241950916;10.015582691591664;0.8333190708598683;0.015580319354360947;0.015586971055436553;0.00041698808253363945;-2.984868561170389e-05;-0.0011404015459873457
30.026804;0.0004207589158607712;-0.0004787138650844462;-9.146262999822119e-05;-4.779783238210365e-08;-6.733877485210758e-08;-0.00030344171671937064;10.015451878257354;0.8333182430663185;0.015580212709946067;0.01558682345994505;0.0004051332905429713;-2.967484298030941e-05;-0.0011369001826278086
30.026868;0.00043800340557246267;-0.0005055655265192838;-7.940267815046838e-05;-4.763726088347465e-08;-6.959346316334576e-08;-0.000317361054470754;10.015308824486157;0.8333172764097707;0.015580111033431028;0.015586673510034467;0.0003927956252763663;-2.9493529905488413e-05;-0.0011330332316110165
30.026932;0.00045493986752833467;-0.0005321159615499023;-6.703485081684772e-05;-4.757778130915019e-08;-7.172400667911295e-08;-0.0003301606127702299;10.015154781567468;0.8333161843805464;0.015580014443450535;0.015586521839130327;0.0003799476742610919;-2.93056800311621e-05;-0.0011288535124492523
30.026996;0.00047158033686668367;-0.0005583587331146626;-5.4374760899277164e-05;-4.7622969476001946e-08;-7.37170831274645e-08;-0.00034187079417019107;10.014990914178195;0.8333149871152891;0.01557992287864116;0.015586368946435725;0.0003665813689721605;-2.911207351831794e-05;-0.001124404346872915
30.02706;0.0004879528280875362;-0.0005842860823346369;-4.143781021578743e-05;-4.7774384917822917e-08;-7.556137944172769e-08;-0.00035252162865276966;10.014818205745081;0.8333137033617929;0.015579836244079812;0.015586215156240804;0.0003527093971056139;-2.8913344025365794e-05;-0.0011197155631843781
30.027124;0.0005040886196499138;-0.0006098905457927882;-2.8232283223143594e-05;-4.8029659972912956e-08;-7.724679141821262e-08;-0.00036213662955884623;10.014637513705827;0.8333123531600735;0.015579754449618987;0.01558606056400189;0.00033835347050013343;-2.871002804788705e-05;-0.001114809675609768
30.027188;0.0005200052956768328;-0.0006351661636477385;-1.4765068786093532e-05;-4.838158822630007e-08;-7.876347179361602e-08;-0.00037073145555252275;10.014449642777786;0.8333109675529127;0.015579677301676611;0.015585905060528104;0.0003235341674980853;-2.8502539868984264e-05;-0.001109703991273966
30.027252;0.0005357021736989072;-0.0006601031747820443;-1.0520985210699883e-06;-4.881978210524691e-08;-8.010408630074644e-08;-0.0003783162013712752;10.014255317743109;0.8333095880594192;0.015579604478955438;0.015585748451955416;0.00030827166775009474;-2.8291151396769477e-05;-0.001104406298591915
30.027316;0.0005511754180724771;-0.0006846825276211802;1.2881691622493011e-05;-4.933221975059272e-08;-8.126627512163956e-08;-0.00038489928781887;10.014055141328253;0.8333082558749721;0.015579535684353631;0.015585590536890485;0.00029259483142619696;-2.8076005487376118e-05;-0.0010989171735347758
30.02738;0.0005664326422780181;-0.0007088763754059639;2.7010035706251097e-05;-4.9906005124418124e-08;-8.225171512217701e-08;-0.00039048751263813026;10.013849615018682;0.8333070048593594;0.015579470782049503;0.015585431051887165;0.00027654521449038417;-2.7857130705616128e-05;-0.0010932383641888395
30.027444;0.000581490835660639;-0.0007326486890608207;4.1309160136809195e-05;-5.052883769261922e-08;-8.306374193628228e-08;-0.00039508080553018847;10.013639185817967;0.8333058632896667;0.015579409783505799;0.015585269593006292;0.0002601676589338395;-2.7634478248478586e-05;-0.001087374109546081
30.027508;0.0005963676563446685;-0.0007559529781701964;5.5755859975744835e-05;-5.1190681819995225e-08;-8.37062990329825e-08;-0.00039866863248754695;10.013424291239593;0.8333048580751872;0.015579352769197247;0.01558510564365227;0.00024349796829500615;-2.7408022318078466e-05;-0.0010813256462049955
30.027572;0.00061107778139328;-0.000778735346307289;7.032347002834052e-05;-5.188414261051607e-08;-8.418338904433537e-08;-0.0004012323874780418;10.013205388997667;0.8333040141558248;0.015579299818776614;0.015584938625225257;0.00022656005362432528;-2.7177859048419643e-05;-0.0010750903917433404
30.027636;0.000625631305501513;-0.0008009434836630875;8.498004790852822e-05;-5.2604233466099596e-08;-8.449827043662193e-08;-0.00040274739381595826;10.0129829285754;0.8333033471241081;0.015579250965588296;0.015584767922292258;0.00020936976223899628;-2.69441819362467e-05;-0.001068668747580693
30.0277;0.0006400336785901759;-0.000822532470082395;9.969189406960097e-05;-5.334925533645584e-08;-8.465335971311745e-08;-0.0004031819301406513;10.012757270211633;0.8333028592388021;0.015579206184808998;0.015584592930433305;0.00019193807224694354;-2.67072440790917e-05;-0.0010620708677911697
30.027764;0.0006542858654421467;-0.0008434647085279572;0.00011442796336282354;-5.4121898315714664e-08;-8.465101473995195e-08;-0.0004024982526920211;10.01252865625858;0.8333025467323613;0.015579165356516414;0.015584413052242703;0.00017427328737186222;-2.6467415945693544e-05;-0.001055316202622059
30.027828;0.0006683746434843706;-0.0008637107213590312;0.00012915837974980158;-5.492923234882829e-08;-8.44938791497332e-08;-0.00040065697484178135;10.012297288811006;0.8333024067660995;0.01557912822053949;0.015584227677461262;0.00015638294282950435;-2.6225117754642975e-05;-0.001048425409371033
30.027892;0.0006822626970935468;-0.0008832555662001208;0.00014384986875641182;-5.578245358489189e-08;-8.41840630357952e-08;-0.0003976236949689403;10.012063413590244;0.833302435260506;0.01557909442935323;0.015584036253235166;0.000138275954708854;-2.59805850189705e-05;-0.0010414108710835267
30.027911;0.0006958939484912352;-0.0009021022294813097;0.000158465013351407;-5.6696064559572736e-08;-8.372157223134759e-08;-0.000393372962824899;10.011827301589204;0.8333026250868103;0.015579063696140682;0.015583838271372075;0.0001199663656514747;-2.5733810953065438e-05;-0.0010342751828744975
30.027911;0.0007092043986542437;-0.0009202676444545702;0.00017296749838914988;-5.76857580056816e-08;-8.310345774471816e-08;-0.0003878849287538516;10.011589174244834;0.8333029709271136;0.015579035957165928;0.015583633122996961;0.00010147455933172811;-2.548472301918087e-05;-0.0010270189717605347
30.027912;0.000722131181550095;-0.000937779699706519;0.000187327984513299;-5.876695159442017e-08;-8.232596845961484e-08;-0.0003811423570192583;10.011349191957482;0.8333034750431109;0.015579011412428952;0.015583420152901593;8.282222676594864e-05;-2.5233301499693505e-05;-0.001019647715883054
30.027913;0.0007346238700797973;-0.0009546738948176185;0.00020152288915307177;-5.995459278950104e-08;-8.138729759131466e-08;-0.00037313373604155127;10.011107489784752;0.8333041512947906;0.015578990389838693;0.015583198902896266;6.402657069674141e-05;-2.4979594081554905e-05;-0.0010121708423595506
30.027915;0.0007466502981462275;-0.000970986440422767;0.00021552882228439833;-6.12635873328665e-08;-8.02861927863294e-08;-0.0003638532607801321;10.010864195230678;0.8333050285190983;0.015578973233153348;0.015582969146611626;4.5098751323594025e-05;-2.472372813485633e-05;-0.0010045988236022884
30.027919;0.0007581884904123292;-0.0009867490802182605;0.00022931822920985973;-6.271007672095493e-08;-7.901909906063611e-08;-0.0003532926895391388;10.01061946890112;0.833306149414954;0.015578960298737596;0.01558273072517595;2.6045736931688146e-05;-2.4465867283644597e-05;-0.0009969426281727371
30.027927;0.000769213661429844;-0.001001987037490377;0.00024285570413370205;-6.431206520796309e-08;-7.758006207239228e-08;-0.0003414384620579256;10.010373571164049;0.8333075635493122;0.015578951923449592;0.015582483473718184;6.876068235729497e-06;-2.420607526346464e-05;-0.000989212909968424
30.027943;0.0007796907658788768;-0.0010167202892958592;0.00025609847031133747;-6.608909686848627e-08;-7.596137207781679e-08;-0.00032828078034654424;10.010126864032312;0.8333093182039788;0.015578948354445314;0.015582227266491229;-1.2394559436325178e-05;-2.3944172193430355e-05;-0.00098142173675802
30.027975;0.000789572070165075;-0.0010309663864448832;0.00026900513557233136;-6.806138342182254e-08;-7.41539024655476e-08;-0.0003138167188495823;10.00987974348886;0.8333114517381804;0.015578949718044013;0.01558196204399832;-3.174509069653319e-05;-2.3679761192654808e-05;-0.0009735856034761805
30.027975;0.0007988003401989288;-0.0010447417233780721;0.0002815460416288939;-7.024761437576057e-08;-7.215000550953849e-08;-0.0002980416716565554;10.009632592567602;0.8333139943794644;0.015578956095986023;0.015581687768533987;-5.1154237091002096e-05;-2.3412491628354616e-05;-0.0009657202664640242
30.027976;0.0008073177055001751;-0.001058063793842389;0.00029370536490218384;-7.266385126068343e-08;-6.994751566066132e-08;-0.00028094810458099636;10.00938574563032;0.8333169729300057;0.01557896772155785;0.015581404402946397;-7.0601123846981e-05;-2.3142227195775166e-05;-0.0009578335737595715
30.027977;0.000815074500570219;-0.0010709535492246008;0.0003054741722096458;-7.532389735724142e-08;-6.755004956560011e-08;-0.0002625327633408894;10.009139414994195;0.8333204135617689;0.01557898514679848;0.015581112021982122;-9.006100161799215e-05;-2.2868847711814605e-05;-0.0009499280764288346
30.027979;0.0008220363716065046;-0.0010834334094337315;0.00031684189409829643;-7.823811148711652e-08;-6.496462289731898e-08;-0.0002427984451988342;10.008893669246127;0.8333243461823026;0.015579009273244036;0.015580810948468915;-0.00010950028738230031;-2.2592014049412244e-05;-0.0009420080020010256
30.027983;0.0008281876808064351;-0.0010955225909904036;0.00032779094428656816;-8.141193564297493e-08;-6.220048199231514e-08;-0.00022175226090510045;10.008648505819103;0.8333288066738321;0.015579041211831554;0.015580501738485505;-0.00012887634064030984;-2.231119547405548e-05;-0.0009340817381864395
30.027991;0.0008335286327983767;-0.0011072373346201058;0.0003382938402686661;-8.484622944180778e-08;-5.92689819410012e-08;-0.00019940760048034066;10.008403897950792;0.8333338274120746;0.0155790819911409;0.015580185085645655;-0.0001481399466308054;-2.202581665476861e-05;-0.0009261607421973104
30.028007;0.0008380684442530089;-0.0011185980412966466;0.00034831613111258644;-8.853842376291468e-08;-5.618269021919627e-08;-0.00017578878895618062;10.00815977376438;0.8333394269545067;0.01557913238509715;0.015579861810314967;-0.0001672333732188884;-2.173541945610834e-05;-0.0009182573091588073
30.028039;0.0008418157637696329;-0.0011296321692078196;0.0003578233713879676;-9.248407087210099e-08;-5.2953217486587034e-08;-0.0001509341371529427;10.007915989954455;0.8333456117068998;0.015579192949139328;0.015579532893598152;-0.00018608975697503898;-2.1439794322827364e-05;-0.0009103798769312991
30.028103;0.0008447728075353185;-0.0011403676958486814;0.0003667819742718177;-9.667938303944163e-08;-4.958874960097275e-08;-0.00012489435163580233;10.00767232988323;0.8333523774080948;0.01557926399448178;0.01557919937175573;-0.00020463981238672975;-2.1138973771982418e-05;-0.0009025296803681837
30.028167;0.0008469396782023145;-0.001150826227621483;0.0003751546018480514;-1.0112281588931065e-07;-4.6093800966699523e-08;-9.77277367188484e-05;10.0074285351556;0.8333597033072648;0.015579345521068029;0.015578862106928755;-0.00022281649339370857;-2.0833135576897753e-05;-0.0008947049970034183
30.028295;0.0008483182306423278;-0.0011610188086513017;0.0003828976289069039;-1.0581331593243078e-07;-4.247223986207025e-08;-6.949846639681318e-05;10.007184335462624;0.8333675496682309;0.015579437295248012;0.015578521690178444;-0.00024055626071345018;-2.0522566106142345e-05;-0.0008869063964976903
30.02841;0.0008489089265821879;-0.0011709435876481736;0.00038996375138685113;-1.107480342051914e-07;-3.873101396760736e-08;-4.0276598963382356e-05;10.006939437967489;0.8333758610702817;0.015579538957916474;0.015578178571714816;-0.00025780427863283966;-2.0207686038063355e-05;-0.0008791343242283282
30.028525;0.0008487115731452505;-0.00118059016391616;0.00039630929965244735;-1.1592247517787086e-07;-3.488159659838347e-08;-1.013528312604733e-05;10.006693527794784;0.8333845731844656;0.015579650007701727;0.015577833267254372;-0.0002745184553879797;-1.9889051424410834e-05;-0.0008713849721498788
30.02864;0.0008477302418192988;-0.0011899470552760988;0.0004019017995127302;-1.2133085578423664e-07;-3.093917849166519e-08;2.0846421654161853e-05;10.006446291351415;0.8333936208524885;0.015579769717158373;0.015577486457798936;-0.0002906681021534711;-1.956735177650328e-05;-0.0008636519394253288
30.028756;0.0008459728074584096;-0.0011990037138456594;0.00040672391262019567;-1.269651426818626e-07;-2.6921516674066215e-08;5.2575891496659566e-05;10.00619742244959;0.8334029428669706;0.015579897106494961;0.015577138947880062;-0.00030623332208301607;-1.9243454821541332e-05;-0.0008559319233122162
30.028871;0.0008434468152470917;-0.0012077500183684685;0.0004107725947964834;-1.328147056907505e-07;-2.284744660944455e-08;8.494795054271869e-05;10.005946654163742;0.8334124860625122;0.015580030995316772;0.015576791650606436;-0.0003212037063401371;-1.8918414324561734e-05;-0.0008482310970140105
30.028986;0.0008401598149327101;-0.0012161776623235607;0.0004140536827505508;-1.3886646983515413e-07;-1.8734937845970214e-08;0.00011785367923956845;10.005693795684682;0.8334222085129409;0.015580170116093946;0.01557644562856624;-0.0003355728869337067;-1.8593314293906764e-05;-0.0008405690272383293
30.029101;0.0008361264252537619;-0.0012242814202569263;0.00041657422973008637;-1.451036887747385e-07;-1.460066786166516e-08;0.0001511884001272062;10.005438681152148;0.8334320757835225;0.015580313264591944;0.015576101991340631;-0.00034933583893152683;-1.826906315113213e-05;-0.0008329778902136161
30.029216;0.0008313718715442005;-0.001232062135468049;0.0004183371326885497;-1.5150461993315378e-07;-1.0460579991722048e-08;0.00018485293173160316;10.00518110021848;0.8334420542250811;0.015580459381720962;0.015575761705043198;-0.00036248985403917555;-1.7946379203430843e-05;-0.0008254991862846769
30.029332;0.0008259249912748188;-0.0012395284347478997;0.0004193426908591023;-1.5804308285381984e-07;-6.3287570809410526e-09;0.0002187487694685972;10.004920821363575;0.8334521077562734;0.01558060747535824;0.015575425580168946;-0.0003750312897055067;-1.7625918136389302e-05;-0.0008181789871806898
30.029562;0.0008198126841702559;-0.001246688561902976;0.00041959386760179884;-1.646904600868128e-07;-2.215699705452674e-09;0.0002527754216603859;10.004657647940977;0.833462195258049;0.015580756462914541;0.015575094357696023;-0.00038694893319785295;-1.7308291849621846e-05;-0.0008110625353947038
30.029792;0.0008130656286926389;-0.0012535420446814797;0.00041909483103144663;-1.7141755048036945e-07;1.870969023954224e-09;0.00028682966236490116;10.004391434891266;0.833472266657434;0.01558090517027925;0.01557476866789924;-0.00039822474129958045;-1.6993947267882374e-05;-0.0008041927060125265
30.030023;0.0008057243325077924;-0.0012600827916231772;0.00041784508319486074;-1.781962306418071e-07;5.924162155453335e-09;0.0003208038332909147;10.004122082284823;0.8334822612876106;0.015581052543881252;0.015574448973141366;-0.0004088435320997319;-1.668313724338487e-05;-0.0007976119838068648
30.030253;0.0007978337084308554;-0.0012663018759146536;0.00041584479565331077;-1.8500146869322625e-07;9.935731399565403e-09;0.00035458869884773497;10.00384950699722;0.8334921111248051;0.015581197837531289;0.015574135624623982;-0.00041880122552350433;-1.637606049830984e-05;-0.0007913618196225408
30.030484;0.000789432689915114;-0.0012721829210354722;0.00041310503232205875;-1.9181146680257692e-07;1.3896310166730283e-08;0.00038807941496273675;10.003573630220465;0.8335017478828091;0.01558134062428937;0.015573828921396922;-0.0004281090164537555;-1.6072988275427376e-05;-0.0007854764793016468
30.030714;0.0007805479088538354;-0.0012777033541282268;0.0004096435116475823;-1.9860587816744908e-07;1.779617335510388e-08;0.0004211775804659437;10.003294425317643;0.8335111081430332;0.015581480709047532;0.015573529102706807;-0.00043679534480542024;-1.5774245424608684e-05;-0.0007799775567845734
30.031175;0.0007711947667836084;-0.0012828455659887532;0.00040547590499552945;-2.053651363871147e-07;2.16258773710327e-08;0.00045378854179300884;10.003011950380225;0.8335201336709613;0.015581618054074483;0.015573236326092877;-0.00044490246500341853;-1.548003141893681e-05;-0.0007748755476900382
30.031636;0.0007613871711083656;-0.001287604411661928;0.00040061932613139154;-2.1207104013184688e-07;2.5377104693346386e-08;0.0004858141409429126;10.002726310046558;0.8335287691551332;0.015581752753454244;0.01557295063670687;-0.00045247885413160363;-1.5190187487194625e-05;-0.0007701741702826819
30.032096;0.0007511454247095949;-0.001291984093523249;0.00039510032568389837;-2.1870735068819937e-07;2.9044387688825814e-08;0.0005171436822449689;10.002437611060646;0.8335369577508218;0.015581885031105377;0.015572671891725195;-0.00045957447609956947;-1.4904094578439701e-05;-0.000765874630967856
30.032557;0.000740493518073336;-0.001295992039692495;0.0003889555111921134;-2.2525972960877522e-07;3.262541588087051e-08;0.0005476519090877659;10.00214598245753;0.8335446390288386;0.015582015239608789;0.015572399778738734;-0.0004662417452923209;-1.4620745757408544e-05;-0.000761981745278006
