time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.033479;0.0007294518346860383;-0.001299638550416377;0.00038222666117385584;-2.3171505816876875e-07;3.6119005936977595e-08;0.000577211094877462;10.001851618404698;0.8335517528536661;0.015582143842030511;0.01557213405230316;-0.00047253515665188027;-1.4338873412389565e-05;-0.000758506757510639
30.0344;0.0007180319311196352;-0.0013029407080481245;0.0003749578331977891;-2.3806104010245672e-07;3.952293863981839e-08;0.0006057095355044338;10.001554741036177;0.8335582428208046;0.015582271411906748;0.015571874705226666;-0.00047850558314022166;-1.4057057327707732e-05;-0.0007554616458473147
30.035322;0.0007062375194263101;-0.0013059215741498787;0.00036719434218367885;-2.442860259463105e-07;4.2832434551604295e-08;0.000633057514527644;10.00125553958958;0.8335640541934682;0.015582398657851203;0.01557162183336715;-0.0004841975682789825;-1.3773877517659882e-05;-0.0007528506037609027
30.036244;0.000694068839343767;-0.0013086026971884954;0.0003589805462437739;-2.5037804167488047e-07;4.6039191138769055e-08;0.0006591801143755005;10.000954201743445;0.8335691263058272;0.015582526327310199;0.015571375436444495;-0.000489653609343466;-1.348809562011441e-05;-0.0007506675437174843
30.037165;0.000681523920257621;-0.0013109963288412275;0.00035035730010789685;-2.5632291669586975e-07;4.913248320463778e-08;0.0006840077018040107;10.000650983710957;0.8335733894753343;0.015582654990076737;0.015571135425684293;-0.0004949212247148082;-1.3198707207571543e-05;-0.0007488981117728268
30.038087;0.0006686005347389459;-0.0013131016514935107;0.0003413613626989126;-2.62104350297451e-07;5.2102141727050744e-08;0.0007074647739934788;10.00034621268872;0.8335767774543261;0.015582784944722497;0.015570901767648016;-0.0005000590583907837;-1.2904895988324223e-05;-0.0007475205681735327
30.039008;0.0006552970646265758;-0.0013149058215036764;0.00033202803797210544;-2.677074607259826e-07;5.494097842360742e-08;0.0007294655474780864;10.000040219380725;0.8335792397642459;0.015582916320467205;0.015570674527968347;-0.0005051369432365935;-1.2606052567201945e-05;-0.0007465089056738595
30.03993;0.0006416040005891256;-0.0013163872096698859;0.0003223933277226592;-2.731208889785862e-07;5.76456380564409e-08;0.0007499251215817482;9.999733279624582;0.8335807386948552;0.015583049258152641;0.015570453750090925;-0.0005102283565315235;-1.2301834808247872e-05;-0.0007458410858933984
30.040852;0.0006274965178443717;-0.001317515361087299;0.00031249501970186696;-2.7833436376381326e-07;6.021676791225886e-08;0.0007687743754123363;9.999425629318964;0.833581244601574;0.015583184047184348;0.015570239396182049;-0.0005154001948450467;-1.1992184776772848e-05;-0.0007455039893190133
30.041773;0.0006129415418757744;-0.0013182480642891063;0.0003023754565141559;-2.833359611937028e-07;6.26596793835503e-08;0.0007859670222403702;9.999117540688815;0.8335807364499498;0.01558332109230032;0.015570031508739366;-0.000520705677525049;-1.1677294305697671e-05;-0.0007454897166937628
30.042695;0.0005979091823441014;-0.0013185327952091792;0.0002920800704854099;-2.881113612714885e-07;6.498478775480496e-08;0.0008014811182144675;9.998809352831474;0.8335791988077312;0.015583460805030917;0.015569830372655266;-0.0005261825253968695;-1.135754190986844e-05;-0.0007457907907133466
30.042771;0.000582375770503246;-0.0013183140454248762;0.00028165236115635793;-2.9264330040262685e-07;6.720522866962937e-08;0.0008153162421635546;9.99850137307536;0.8335766187878503;0.015583603610816047;0.015569636440985508;-0.0005318552355298914;-1.1033444492240694e-05;-0.0007464004928610557
30.042771;0.0005663244072599447;-0.0013175418018538032;0.0002711341370058219;-2.969117080314939e-07;6.933201628506963e-08;0.0008274855297465394;9.99819374045557;0.8335729903336645;0.01558375001144882;0.01556945010893991;-0.0005377392816364704;-1.0705603117451407e-05;-0.0007473175033873308
30.042772;0.0005497483308929123;-0.001316175664545686;0.0002605677118374937;-3.0089606263181734e-07;7.13710494006602e-08;0.000838007611480213;9.99788639061491;0.8335683185597073;0.015583900609160015;0.015569271510510274;-0.0005438418158460732;-1.0374576860771252e-05;-0.0007485523564900893
30.042773;0.0005326513792300461;-0.0013141819076181525;0.0002499955185980457;-3.045790961901021e-07;7.332353320484976e-08;0.0008469018248807099;9.997579130600458;0.8335626158930513;0.015584056071631519;0.01556910045644047;-0.000550159367396317;-1.0040773416189933e-05;-0.0007501299357719126
30.042775;0.0005150443433135671;-0.001311530441158982;0.00023945917435311894;-3.07949760711761e-07;7.51874941743297e-08;0.0008541831466985018;9.997271755530742;0.8335558949526354;0.015584216970789587;0.015568936554320446;-0.0005566803221769736;-9.704511539947832e-06;-0.0007520842705880345
30.042779;0.0004969444691213302;-0.0013081945099755073;0.00022899639697143993;-3.1100370973940256e-07;7.69596414368535e-08;0.0008598591446235915;9.996964131009566;0.8335481678631705;0.015584383601998994;0.015568779391606063;-0.0005633897046579634;-9.366184207473232e-06;-0.0007544508197884933
30.042787;0.0004783820173204544;-0.0013041487302171129;0.00021863612786877614;-3.1374124170846535e-07;7.863744254970021e-08;0.0008639365392198153;9.996656186282408;0.8335394504964515;0.015584555984405836;0.015568628695357665;-0.0005702700458691877;-9.026314113454217e-06;-0.0007572642981807007
30.042803;0.00045940337769991154;-0.0012993670730718594;0.0002083998601265609;-3.161651129622742e-07;8.022028407838345e-08;0.0008664317597319093;9.996347896135521;0.833529761658905;0.015584733963445585;0.015568484473893264;-0.0005773011955092129;-8.685477814752529e-06;-0.0007605602508831997
30.042835;0.000440062055739715;-0.0012938208502176432;0.0001983099450976683;-3.1827988021695023e-07;8.170997599282363e-08;0.0008673762065020726;9.996039321021376;0.8335191213734394;0.015584917267357631;0.01556834705479963;-0.0005844631986342886;-8.344255899870555e-06;-0.0007643717201286162
30.042899;0.00042041078410615806;-0.0012874763626123061;0.0001883926457560733;-3.2009199783175575e-07;8.311034758869847e-08;0.0008668148712025435;9.995730618654441;0.8335075599035852;0.0155851055138942;0.015568216993388112;-0.0005917397612337939;-8.00326341156907e-06;-0.0007687213029193212
30.043027;0.00040050375260767857;-0.0012802943361867102;0.0001786726946510478;-3.2160969238752385e-07;8.442602349565947e-08;0.0008647980939252493;9.995422036197057;0.8334951296537031;0.015585298146562232;0.015568094970684803;-0.0005991139318666645;-7.663161041624834e-06;-0.0007736143851637585
30.043283;0.0003803998636017702;-0.0012722319564173218;0.00016916893382709042;-3.2284183454547935e-07;8.566244533792847e-08;0.0008613747850325518;9.995113937567464;0.8334819061596732;0.01558549434933567;0.015567981687968479;-0.0006065584345283201;-7.3245992480236525e-06;-0.0007790384853399984
30.043539;0.0003601598113723479;-0.0012632507887558734;0.000159894623913071;-3.2379589341233903e-07;8.682578412120424e-08;0.0008565958929652479;9.99480678796725;0.833467981077888;0.015585693071341838;0.015567877699793103;-0.0006140336663893183;-6.988154720657057e-06;-0.0007849703934302307
30.043795;0.00033983634993361083;-0.0012533273086036427;0.00015085794253518443;-3.2447659173913125e-07;8.792020253271776e-08;0.0008505178697694564;9.99450111192774;0.8334534538429952;0.015585893170801921;0.015567783235776277;-0.0006214899399867624;-6.654337635015531e-06;-0.0007913825854965213
30.044051;0.0003194637281709414;-0.0012424587385612145;0.00014205979654365663;-3.248869252350476e-07;8.894504740211362e-08;0.000843193746779365;9.994197514956072;0.8334384230157389;0.015586093566768808;0.015567698062709422;-0.0006288656142612559;-6.323676980694649e-06;-0.0007982424583085426
30.044116;0.000299055579506262;-0.0012306627391005557;0.0001334932678116011;-3.250310479569902e-07;8.989500400413203e-08;0.000834664175948705;9.9938967261901;0.8334229796436139;0.015586293266173902;0.015567621476435527;-0.0006360890680577884;-5.996770100561458e-06;-0.000805510300101084
30.044116;0.00027861573387810516;-0.0012179695343309965;0.0001251492327308002;-3.249156291561593e-07;9.076210353563991e-08;0.0008249686117086819;9.993599555967473;0.8334072051990027;0.01558649126223207;0.015567552449618072;-0.0006430893710750092;-5.674242900764702e-06;-0.000813138907110057
30.044117;0.0002581512749127402;-0.0012044112681885068;0.00011702436569518282;-3.245483315735123e-07;9.153734717638849e-08;0.0008141613875465952;9.993306736428021;0.833391172603965;0.015586686529523823;0.015567489737091938;-0.000649806553451753;-5.35673539120557e-06;-0.0008210727277178272
30.044118;0.00023767194488653103;-0.0011900173926507912;0.00010912634407925478;-3.239364877079052e-07;9.221206342667056e-08;0.000802304516220251;9.993018750073974;0.8333749462499337;0.015586878239008799;0.015567431909088826;-0.0006561930784069922;-5.044910126023119e-06;-0.0008292529493605888
30.04412;0.00021718532175755864;-0.0011748158745042855;0.00010147589811351231;-3.2308810409069655e-07;9.277961040904107e-08;0.0007894500496204442;9.992735788309044;0.8333585809531281;0.015587065943309976;0.015567377488547139;-0.0006622096279386272;-4.739378230918989e-06;-0.000837628126512463
30.044124;0.0001967030692842928;-0.0011588381129868889;9.410558492382642e-05;-3.2201343406401126e-07;9.323526943902173e-08;0.0007756349847649832;9.99245784984703;0.8333421223952606;0.015587249511608071;0.015567325145417706;-0.0006678210967692957;-4.440613362591893e-06;-0.0008461555924305064
30.044132;0.0001762476822240609;-0.0011421248732864985;8.705220889630529e-05;-3.20723352962273e-07;9.35745622786825e-08;0.0007608826809865903;9.992184856848217;0.8333256091181953;0.015587428904812522;0.015567273779094974;-0.0006729915004496987;-4.148895127945963e-06;-0.0008547943693934601
30.044148;0.00015584867436530287;-0.001124727094762751;8.03447826643015e-05;-3.1922394894802834e-07;9.379356932035568e-08;0.0007452040829502972;9.991916695680104;0.8333090784128839;0.015587603958308474;0.015567222513828752;-0.0006776812508263345;-3.86425648672282e-06;-0.0008635015430403452
30.04418;0.00013553688516843485;-0.0011067028866670033;7.400050732162728e-05;-3.175131827271667e-07;9.389020476167758e-08;0.0007286053065916425;9.991653240901709;0.8332925752239548;0.015587774300903672;0.015567170725935926;-0.0006818536885155288;-3.5865823265160164e-06;-0.0008722323152554029
30.044244;0.00011534271362157726;-0.0010881157229146966;6.803237710769535e-05;-3.155837998894056e-07;9.386397583925989e-08;0.0007110967562222383;9.991394404200157;0.8332761551723449;0.015587939446735007;0.0155671180725476;-0.0006854819768062133;-3.315844435665781e-06;-0.0008809433334809756
30.044372;9.529443394069024e-05;-0.001069034193512959;6.24537784551786e-05;-3.1342799685662264e-07;9.371580535059253e-08;0.0006926897867754053;9.991140126710494;0.8332598791716465;0.015588098920814605;0.015567064449854947;-0.0006885454478083597;-3.052170258851794e-06;-0.0008895952846529917
30.044628;7.542100412144134e-05;-0.0010495333140111071;5.727183105139805e-05;-3.110395771274608e-07;9.344852295642154e-08;0.0006733862135772841;9.990890325340981;0.8332438046658805;0.015588252299743135;0.015567009923130485;-0.0006910238512448019;-2.7956486923522704e-06;-0.0008981464655685592
30.044884;5.5757708462140504e-05;-0.0010296914305692067;5.247809044157505e-05;-3.0841537319797034e-07;9.306650679756605e-08;0.0006531752863967184;9.990644880945334;0.8332279781167992;0.015588399202693658;0.015566954635453007;-0.0006928996995832999;-2.5460960821929613e-06;-0.0009065468175812627
30.04514;3.633875878321687e-05;-0.0010095773614163268;4.8048552942293527e-05;-3.0555721047142723e-07;9.257453627604326e-08;0.000632040173074217;9.990403652584114;0.8332124360584343;0.015588539266303323;0.01556689863657013;-0.0006941650430120338;-2.3030480965447576e-06;-0.0009147414329435661
30.045396;1.7183088028094045e-05;-0.0009892399530965275;4.395373501883292e-05;-3.0247304221814026e-07;9.1976358151109e-08;0.0006099683148358213;9.990166466314957;0.8331972141840522;0.015588672101079618;0.01556684171781196;-0.0006948258778835934;-2.0659832846658388e-06;-0.000922673917270481
30.045652;-1.7058147869117394e-06;-0.0009687148692638158;4.016601161474474e-05;-2.991760566719845e-07;9.12740780248947e-08;0.0005869558746790606;9.989933104889234;0.8331823509228646;0.015588797239353356;0.01556678343691895;-0.0006949029459192994;-1.8344892071820832e-06;-0.0009302853662849176
30.045908;-2.0330041054194824e-05;-0.0009480418026369861;3.665792651467266e-05;-2.956833947049425e-07;9.046983641889847e-08;0.0005630030646697272;9.989703348961887;0.8331678832397028;0.015588914079228381;0.015566723286427874;-0.0006944290443338505;-1.6082381157453176e-06;-0.0009375144740681553
30.046164;-3.869363702982393e-05;-0.000927271150249976;3.340102244935767e-05;-2.9201619986561655e-07;8.95673598702585e-08;0.0005381090232675305;9.98947705909072;0.8331538450719703;0.015589021863496002;0.01556666080537886;-0.0006934412817939585;-1.3869524554669936e-06;-0.0009443008476695991
30.04642;-5.6807574794386784e-05;-0.0009064576831153832;3.036856204800116e-05;-2.881992122183411e-07;8.857114738756578e-08;0.0005122706967318341;9.989254228508027;0.8331402709367705;0.01558911974508686;0.015566595616533754;-0.0006919735102037134;-1.170435859804606e-06;-0.0009505900527231584
30.046932;-7.469383369657724e-05;-0.00088565605096833;2.7533671152187854e-05;-2.842592589956694e-07;8.748567813174468e-08;0.0004854852405511068;9.989034940537307;0.8331272017347988;0.015589206931948204;0.015566527389147497;-0.0006900555189795394;-9.58562867815914e-07;-0.0009563359717217026
30.047444;-9.238212293347922e-05;-0.0008649195465517689;2.4862674560404073e-05;-2.802230412244416e-07;8.63172843504507e-08;0.00045775663273079747;9.988819285050578;0.8331146865372658;0.015589282785947246;0.015566455689230912;-0.0006877170220522602;-7.512567793096322e-07;-0.0009614994866519929
30.047956;-0.00010990429064442595;-0.0008442954348851562;2.2310527264098432e-05;-2.7611390198579454e-07;8.507758478999685e-08;0.000429099378558232;9.988607356018818;0.8331027754617721;0.015589346747678397;0.015566379885529042;-0.0006849914939317488;-5.485407148237298e-07;-0.0009660501484019617
30.048468;-0.00012729247346724245;-0.0008238210383174294;1.9821426197512644e-05;-2.71949972137964e-07;8.378425931524411e-08;0.00039953372377706734;9.98839930963646;0.8330915136354817;0.015589398268870147;0.015566299271418655;-0.0006819145165399681;-3.505792498441683e-07;-0.0009699718346673725
30.04898;-0.0001445781273529204;-0.0008035276861581376;1.7336323288633143e-05;-2.6774526998668003e-07;8.245770972649723e-08;0.0003690842443879703;9.988195393969109;0.8330809422582586;0.015589436931834807;0.015566213353659694;-0.0006785179101986458;-1.5757724863557174e-07;-0.0009732639974149447
30.050004;-0.00016178979301400507;-0.0007834493289143561;1.4805401473146367e-05;-2.635111397433342e-07;8.111722476427264e-08;0.00033778746398206624;9.987995964673143;0.8330710972812442;0.015589462485454607;0.015566122059488185;-0.0006748288827510686;3.0352907264569484e-08;-0.0009759354327659527
30.051028;-0.0001789527532737973;-0.000763627507212283;1.2197411948441264e-05;-2.5925662559100807e-07;7.97798196231922e-08;0.0003056953534472007;9.987801508995792;0.8330620066501575;0.015589474627915502;0.015566025596077155;-0.000670876526405933;2.1306987729664017e-07;-0.0009779962815134665
30.052052;-0.0001960880465705455;-0.0007441091099385691;9.498705658465268e-06;-2.549889962742492e-07;7.846087889922798e-08;0.0002728721892857524;9.987612651719957;0.8330536934632482;0.015589472865556182;0.015565924118305773;-0.0006666973350003977;3.901676282730218e-07;-0.0009794539498627168
30.053076;-0.00021320663091142328;-0.0007249378758130394;6.70471772365258e-06;-2.5071460671194906e-07;7.717365491718043e-08;0.00023939213463355878;9.987430090561903;0.8330461792375947;0.015589456681223756;0.015565817574989455;-0.0006623343400958669;5.609986181809652e-07;-0.0009803143163306502
30.0541;-0.00023030506071447401;-0.0007061435926093574;3.812548361634981e-06;-2.4644011716927443e-07;7.592732352626145e-08;0.0002053357692483631;9.98725443479649;0.8330394796963496;0.015589425787669246;0.015565705776140725;-0.0006578322239599064;7.248383468998081e-07;-0.0009805825918608522
30.055124;-0.0002473697110683128;-0.0006877367925678041;8.18182886920545e-07;-2.421736978381102e-07;7.472668639438504e-08;0.00017078867972281436;9.987086091467997;0.8330335983616722;0.015589380221178903;0.01556558848430817;-0.0006532303992225637;8.809697951414506e-07;-0.0009802560528473878
30.056148;-0.0002643855111441868;-0.00066971358781691;-2.281312525616901e-06;-2.379247121248706e-07;7.357450057540635e-08;0.00013584447938606747;9.986925323200918;0.8330285299744074;0.015589320261725088;0.01556546542975534;-0.000648556431466657;1.0287508332275004e-06;-0.0009793142980454735
30.057172;-0.0002813407683160993;-0.0006520658686163875;-5.482540514547115e-06;-2.3370275941162703e-07;7.247395468082883e-08;0.00010060306231513976;9.98677234381435;0.8330242697404063;0.015589246229902425;0.015565336305214969;-0.0006438243061681322;1.1676633452236008e-06;-0.0009777198318259661
30.058196;-0.0002982288552818825;-0.0006347907371432802;-8.773682322011982e-06;-2.2951854966974867e-07;7.142997161513473e-08;6.51657404495671e-05;9.986627330904698;0.833020814956646;0.015589158326156552;0.015565200813096787;-0.0006390388655137721;1.2973327100393554e-06;-0.0009754262267844518
30.05922;-0.0003150522685300731;-0.0006178957826624856;-1.2138229053943372e-05;-2.2538589192982944e-07;7.044989328358677e-08;2.9632432817580797e-05;9.986490421152329;0.8330181635237106;0.015589056672217664;0.015565058776363291;-0.000634201367684411;1.4175836444273753e-06;-0.0009723834108557886
30.060244;-0.0003318231254122756;-0.0006013965932130565;-1.5558897625735103e-05;-2.2132143632226887e-07;6.954345053284486e-08;-5.906167596545739e-06;9.986361720334562;0.8330163178352663;0.015588941431987507;0.015564910243165989;-0.0006293109126370273;1.5284590605271893e-06;-0.000968538799533519
30.061268;-0.00034855676473481364;-0.0005853064873927163;-1.9018924756139913e-05;-2.173410536567764e-07;6.87215202610068e-08;-4.138051726363053e-05;9.986241303337996;0.8330152881942912;0.015588812865764218;0.015564755524004464;-0.0006243632635646265;1.6300846875153909e-06;-0.00096383735770553
30.062292;-0.0003652663123561368;-0.0005696267527115286;-2.2504713910463247e-05;-2.1345488733985584e-07;6.799430910027273e-08;-7.674431207821465e-05;9.986129233915731;0.8330150890864295;0.015588671350767854;0.015564595178764627;-0.0006193503725597603;1.7224847949342895e-06;-0.0009582218644494396
30.063316;-0.0003819547841260429;-0.0005543469709191624;-2.6008043592294663e-05;-2.0966480481782746e-07;6.736960979750154e-08;-0.00011196505709684546;9.986025614484946;0.8330157305807749;0.015588517379613972;0.015564429975579976;-0.0006142635220571075;1.8055806243618634e-06;-0.0009516329805914391
30.06434;-0.0003986001247149744;-0.0005394520067137121;-2.9526453309125346e-05;-2.0596733563129348e-07;6.685081190353838e-08;-0.00014701732580914382;9.985930639639635;0.8330172121801684;0.015588351526721419;0.015564260829481634;-0.0006090999110603694;1.8793406347851311e-06;-0.0009440126927501776
30.065364;-0.00041514998892253557;-0.0005249230741619322;-3.306501570285857e-05;-2.023589149611191e-07;6.643568570317027e-08;-0.00018188609461469095;9.985844629707842;0.8330195225807872;0.015588174455305654;0.015564088736932402;-0.0006038655760322578;1.9438665996778692e-06;-0.0009353168512547936
30.066388;-0.00043153697982665655;-0.0005107313205665769;-3.663369928147046e-05;-1.988368337533497e-07;6.611728837562427e-08;-0.00021657418258831418;9.985768032233766;0.833022642205518;0.015587986935692503;0.015563914799280838;-0.0005985729556967079;1.9993747526399357e-06;-0.0009255281994785627
30.067412;-0.0004476956560699812;-0.0004968347571089737;-4.023765317836046e-05;-1.9539578060610454e-07;6.588614475284957e-08;-0.0002511013198626174;9.985701376089139;0.8330265496235525;0.015587789727326705;0.01556374029704682;-0.0005932404138776604;2.0461701544627065e-06;-0.000914654143159609
30.068436;-0.00046356640572868356;-0.00048318429464987806;-4.387289889849985e-05;-1.9202537662869566e-07;6.57327227951801e-08;-0.00028548903538944234;9.985645157992074;0.8330312315210224;0.01558758340930942;0.015563566572748454;-0.0005878971822080775;2.0846883961985314e-06;-0.0009027132666271177
30.06946;-0.0004790953697135203;-0.0004697353286988575;-4.75321272262521e-05;-1.8871158653645784e-07;6.564933371130579e-08;-0.00031974625417598385;9.985599714951276;0.8330366845496986;0.015587368378402399;0.015563394850721184;-0.0005825905667304893;2.115566034177802e-06;-0.0008897262499239757
30.070484;-0.0004942348260989751;-0.00045645695504659123;-5.120948547393198e-05;-1.8544044411338417e-07;6.562964534009162e-08;-0.0003538712894391537;9.98556517895732;0.8330429076392788;0.015587144982023578;0.015563226261800159;-0.0005773868242596326;2.139628178643693e-06;-0.0008757138427731693
30.071508;-0.0005089382441127914;-0.0004433325530553162;-5.489975617154224e-05;-1.8220043955014052e-07;6.566569551683119e-08;-0.00038785804821101286;9.98554156807665;0.8330498957357767;0.015586913665825212;0.015563061898418822;-0.0005723587827643618;2.1577830285192326e-06;-0.0008606963948763896
30.073556;-0.0005231556516333794;-0.0004303548688338332;-5.859630611343908e-05;-1.7898170047267157e-07;6.574621585948107e-08;-0.00042169194518739615;9.985528936565258;0.8330576373390652;0.015586675124925682;0.015562902792950748;-0.0005675695094062447;2.1709080368779752e-06;-0.0008446947171045778
30.075399;-0.0005368355980857854;-0.0004175208498530831;-6.228914661590316e-05;-1.757745080407951e-07;6.585976199195948e-08;-0.0004553442119153702;9.985527400236764;0.8330661136296097;0.01558643036316117;0.01556274992426978;-0.0005630698986442014;2.179783336384998e-06;-0.0008277315094417533
30.077242;-0.0005499249514088556;-0.0004048279194713825;-6.596307521392083e-05;-1.7256946434435103e-07;6.599988293885426e-08;-0.000488770584920003;9.985537014190244;0.8330752977531244;0.01558618060442841;0.015562604201615671;-0.0005589122747062534;2.1851008217719036e-06;-0.000809825918690828
30.079085;-0.0005623607561366867;-0.00039227378031845477;-6.959723391810057e-05;-1.6935829952699619e-07;6.616715405994599e-08;-0.0005219119548152188;9.985557660872043;0.833085153800707;0.015585927138618456;0.015562466375173667;-0.0005551618177470474;2.18754810686988e-06;-0.0007909840282293049
30.080928;-0.0005740655467898744;-0.00037985685342276706;-7.316925939447072e-05;-1.6613426048927618e-07;6.636703444199694e-08;-0.0005546970743919479;9.985589083280393;0.8330956369451894;0.015585671138557524;0.015562336967731773;-0.0005518919584997561;2.1878723488041844e-06;-0.00077120158315936
30.082772;-0.000584953777609358;-0.0003675719065459293;-7.666419321023805e-05;-1.6289199300996145e-07;6.660569090641075e-08;-0.0005870445284970405;9.985631039877964;0.8331066944876959;0.01558541359275742;0.015562216344366537;-0.0005491710393875853;2.1868522146176067e-06;-0.0007504794253494828
30.084615;-0.000594942299125338;-0.0003554067805989115;-8.007903199064688e-05;-1.5962703880483168e-07;6.688608263897638e-08;-0.0006188656943924334;9.985683383032303;0.8331182705521738;0.015585155425588372;0.015562104883692664;-0.0005470545798141882;2.1852484371521056e-06;-0.0007288350331033034
30.086458;-0.000603958592943047;-0.0003433505721654389;-8.341780085846337e-05;-1.5633545065010382e-07;6.720629289604185e-08;-0.0006500709350467067;9.98574598915209;0.8331303142410454;0.015584897567803535;0.01556200306705285;-0.0005455855899374053;2.183771208347965e-06;-0.0007063042527331598
30.088301;-0.0006119400241428657;-0.0003314043016624977;-8.668357014545207e-05;-1.5301356189604737e-07;6.756098066755147e-08;-0.0006805697965599649;9.98581867681908;0.8331427819853714;0.015584640830923771;0.015561911337097329;-0.0005447944855646479;2.183074469881815e-06;-0.000682937760309195
30.090144;-0.0006188219407752972;-0.00031957520921604667;-8.987273506282876e-05;-1.4965771460956114e-07;6.794451312456183e-08;-0.0007102643764323601;9.985901165792463;0.8331556352787896;0.01558438572700864;0.015561829863937096;-0.0005446964056461932;2.1838779490227766e-06;-0.0006587957819785877
30.091988;-0.0006245306148450615;-0.0003078610857514552;-9.297640340894298e-05;-1.4626549943709267e-07;6.835299537999135e-08;-0.0007390515136787563;9.985993051325167;0.8331688433850616;0.015584132473540383;0.015561758527394953;-0.0005452894758016522;2.1870892725240007e-06;-0.0006339454739618503
30.093831;-0.0006289923365587877;-0.0002962446699500688;-9.598854804414167e-05;-1.4283864428489885e-07;6.878380523506192e-08;-0.0007668368471754239;9.986093798263397;0.8331823877802687;0.015583881179639969;0.015561697080983322;-0.0005465541804269272;2.1936502485119867e-06;-0.0006084619002403274
30.095674;-0.0006321481305163368;-0.00028469822170487034;-9.890838824016988e-05;-1.3938410193951216e-07;6.923457553908939e-08;-0.0007935450040083441;9.986202749595668;0.8331962597948641;0.01558363195148719;0.015561645288460066;-0.0005484585861677567;2.204293842302035e-06;-0.0005824254165066069
30.097517;-0.0006339625629382746;-0.0002731888377699612;-0.00010173547632870439;-1.3591278346247426e-07;6.970201842825142e-08;-0.0008191187279265799;9.986319155509744;0.8332104507770746;0.015583384840755967;0.01556160299755779;-0.0005509704453171071;2.2195369977927504e-06;-0.0005559085570657147
30.09936;-0.0006344249128131725;-0.00026168148934867957;-0.00010446749227388702;-1.3243750057265986e-07;7.01792934350577e-08;-0.0008435124559385573;9.98644226591763;0.8332249421423855;0.015583139742065438;0.015561570141087153;-0.0005540632278027638;2.2398025168195107e-06;-0.0005289597935247998
30.101204;-0.000633544786556384;-0.0002501400470358653;-0.00010710193762514983;-1.289696297889082e-07;7.065490330276277e-08;-0.0008666833670395518;9.986571457079597;0.8332397063738944;0.015582896304374448;0.015561546653639041;-0.0005577100215140861;2.2654908854494e-06;-0.0005016014268449078
30.103047;-0.0006313482992186834;-0.0002385277816622216;-0.00010963972222008748;-1.2551723205140277e-07;7.111419790522898e-08;-0.0008885833423858962;9.986706243478041;0.8332547191766494;0.015582653934859669;0.015561532393981233;-0.0005618774709058826;2.296988905518397e-06;-0.00047384275352733323
30.10489;-0.0006278776744719366;-0.0002268095855001361;-0.00011208468423903298;-1.2208650695195048e-07;7.153996967023816e-08;-0.0009091598695036265;9.986846140994826;0.8332699666424512;0.015582411905639793;0.015561527196749282;-0.0005665291140382118;2.334619601786457e-06;-0.000445693067046475
30.106733;-0.0006231888969284393;-0.0002149570111067692;-0.0001144340598688285;-1.1868184956037349e-07;7.191266574959744e-08;-0.0009283677362408023;9.986990575044652;0.8332854384113294;0.015582169512775154;0.015561530943004028;-0.000571630311582304;2.378549259918362e-06;-0.00041716689843075325
30.108576;-0.0006173437724671283;-0.00020295048739193215;-0.00011667447420710219;-1.1530442735149613e-07;7.221307737291469e-08;-0.0009461798587557784;9.987138958885723;0.8333011180175784;0.015581926233456622;0.015561543449952642;-0.0005771460504255287;2.4287105480593405e-06;-0.0003882850623805689
30.11042;-0.000610399082670129;-0.00019077660853686852;-0.0001187926746870328;-1.1195374599446822e-07;7.24250890807347e-08;-0.0009625855309677315;9.987290779633954;0.8333169797942197;0.015581681742049635;0.01556156426962381;-0.0005830365080902634;2.4848368989171674e-06;-0.0003590765030865169
30.112263;-0.0006023986395527834;-0.00017842892515292005;-0.00012078508618431822;-1.0862975626651022e-07;7.25355800995083e-08;-0.0009775824465175606;9.987445568162297;0.8333329884575078;0.015581435802082483;0.015561592591995894;-0.000589258313865359;2.546572078330656e-06;-0.00032958139930318797
30.114106;-0.0005933744003921442;-0.00016591345673022364;-0.00012265903001091295;-1.0533263636948726e-07;7.253326487819383e-08;-0.00099117477347466;9.987602900434846;0.8333490981024673;0.015581188239167484;0.015561627309820636;-0.0005957689206247843;2.6135125911766573e-06;-0.0002998517854145835
30.115949;-0.0005833583906577578;-0.00015325228590241222;-0.00012443210035270957;-1.0206257995769582e-07;7.240836485045432e-08;-0.001003373151529737;9.987762476626083;0.8333652519947288;0.015580938976181482;0.015561667204469894;-0.0006025277639281726;2.685231877209963e-06;-0.0002699516141380613
30.117792;-0.0005723968663289029;-0.00014048099543279152;-0.0001261269137654283;-9.882046752194728e-08;7.215386311862995e-08;-0.0010141912906897323;9.987924144342074;0.8333813865910837;0.015580687986362874;0.015561711128792871;-0.0006094957178272265;2.761371547840194e-06;-0.0002399583406791
30.119636;-0.0005605532396022823;-0.00012764106018337264;-0.00012776116905507154;-9.560701903695334e-08;7.176684565130982e-08;-0.001023647767220458;9.98808781884621;0.8333974411352926;0.01558043524617416;0.015561758047605083;-0.0006166358917452767;2.8416765002752765e-06;-0.0002099593815534344
30.123322;-0.0005479009501446919;-0.00011477350231520723;-0.00012934259593687714;-9.241931882536978e-08;7.124742739830039e-08;-0.0010317709344688254;9.98825334661956;0.8334133628295807;0.015580180811243332;0.015561806970119909;-0.0006239144508558258;2.925894962016675e-06;-0.00018004207953872467
30.12664;-0.0005345201694502372;-0.0001019141850930215;-0.00013087259643598917;-8.924914768704024e-08;7.059732258172476e-08;-0.0010385952270794464;9.988420409469473;0.8334290988286319;0.015579924883817342;0.015561856936993078;-0.0006312997694221656;3.0136593822508453e-06;-0.00015028272662097428
30.129958;-0.0005204954275446838;-8.908854029521948e-05;-0.00013235315409456953;-8.608686463308155e-08;6.982038976262992e-08;-0.001044151512603062;9.988588514847361;0.8334445840325274;0.015579667708757461;0.015561907091724019;-0.0006387601492014838;3.104471728292036e-06;-0.00012073948206278952
30.133275;-0.0005059042628071015;-7.63112790433056e-05;-0.00013378897943188268;-8.292628627734052e-08;6.892393620067208e-08;-0.0010484584805703074;9.9887570491916;0.8334597402126045;0.015579409451684463;0.015561956752064449;-0.0006462626055503222;3.1977799646886563e-06;-9.145520624253009e-05
30.136593;-0.0004908082395858372;-6.358966617608087e-05;-0.00013518460269436878;-7.976475284198024e-08;6.791854814687409e-08;-0.0010515208737929725;9.98892539859462;0.8334744894777837;0.015579150237264498;0.015562005455086002;-0.0006537751186530623;3.293041830698346e-06;-6.246678437397789e-05
30.139911;-0.0004752570014088623;-5.092156398833436e-05;-0.00013654295262729733;-7.659988609319616e-08;6.681603591857982e-08;-0.0010533387396825784;9.989093045281168;0.8334887681305033;0.015578890214602445;0.015562052961208968;-0.0006612687630560465;3.38971681129819e-06;-3.380780019622329e-05
30.143229;-0.0004592953197133126;-3.829131729795963e-05;-0.00013786340461080092;-7.342827552442603e-08;6.562834919737622e-08;-0.0010539197170712819;9.989259545542021;0.8335025281584122;0.015578629514619906;0.015562099193765461;-0.0006687150116250133;3.4872179355101207e-06;-5.5027254613268605e-06
30.146546;-0.0004429637080056239;-2.5669845835237864e-05;-0.00013913741646491378;-7.024734385075623e-08;6.436826513297435e-08;-0.0010532851974707957;9.989424533646178;0.8335157324503191;0.015578368177985911;0.015562144153143602;-0.0006760844906425419;3.5848651248680206e-06;2.2435417991916976e-05
30.149864;-0.0004262981535302688;-1.3017059816138324e-05;-0.0001403503874268679;-6.705742518211526e-08;6.30494201146316e-08;-0.0010514681826807833;9.989587816095773;0.8335283549841067;0.015578106172770166;0.015562187834948405;-0.0006833533335898846;3.681843903845359e-06;4.99975758872191e-05
30.149994;-0.00040933279841415385;-2.85425895169375e-07;-0.00014148838439546996;-6.386137720789633e-08;6.168461592606285e-08;-0.0010485052965646005;9.98974937950115;0.8335403818271656;0.015577843465048915;0.015562230172573376;-0.0006905107632990049;3.7771959691605493e-06;7.71733668327267e-05
30.149994;1.038819899454866;1.257267308372554e-05;-0.00014253990185525883;-6.066231489375994e-08;6.028325550449913e-08;1.0381675713537593;9.989909313259956;0.8335518057411991;0.01557758000846305;0.015562271058650694;-0.000697559459816398;3.869892755469738e-06;0.00010396052291799783
30.149995;1.0388373673077704;2.559488029402528e-05;-0.0001434966864100086;-5.746212722391284e-08;5.885017109582128e-08;1.0381727400976304;9.990067749387565;0.8335626205563016;0.015577315673710847;0.015562310389081598;-0.0007045084678696749;3.958954091868516e-06;0.00013037736885267674
30.149996;1.0388550416509947;3.8802280731322065e-05;-0.00014435974089096088;-5.4261403118339864e-08;5.7386277028930127e-08;1.0381789892868147;9.990224783519128;0.8335728228482594;0.015577050235097683;0.015562348047242843;-0.0007113667832328993;4.043498582649225e-06;0.00015645916401944818
30.149998;1.0388728998245584;5.220012542572928e-05;-0.00014514209564324535;-5.105988346427184e-08;5.5888976490790514e-08;1.0381863108505633;9.990380436838432;0.8335824176679069;0.015576783404181671;0.015562383898154954;-0.0007181417905779357;4.122733188205053e-06;0.00018224238586767684
30.150002;1.038890926426656;6.578625003425657e-05;-0.00014586263664778245;-4.785704734880095e-08;5.4352818775583116e-08;1.0381946976119618;9.990534723987814;0.8335914197181927;0.015576514849077398;0.015562417791349873;-0.0007248377199849867;4.19595113366682e-06;0.00020775363590744083
30.15001;1.0389091063719915;7.956278047633598e-05;-0.0001465383657046555;-4.4652736173667885e-08;5.277166292249673e-08;1.038204141905779;9.990687698570856;0.8335998474119573;0.015576244228941903;0.01556244953841216;-0.0007314523135481649;4.262512656483728e-06;0.00023300660149086787
30.150026;1.0389274183474937;9.353902924211842e-05;-0.00014717980874466384;-4.144841348547836e-08;5.114048042271593e-08;1.038214627008286;9.990839391859675;0.8336077145353545;0.015575971247915594;0.01556247897717616;-0.0007379738089646691;4.32182077706345e-06;0.00025800504344309006
30.150058;1.0389458345806106;0.00010771991551943369;-0.00014778962214764097;-3.8247583982989096e-08;4.945591146110511e-08;1.038226117622702;9.990989744030125;0.8336150237457097;0.01557569567210665;0.015562506080391251;-0.0007443797877456736;4.373309109145348e-06;0.00028275071339972825
30.150122;1.038964325501708;0.0001220921817060199;-0.00014836501242796504;-3.505249845714604e-08;4.771642017284405e-08;1.038238562458933;9.99113863121124;0.8336217622465684;0.015575417280111649;0.015562530982232693;-0.0007506408332384058;4.416409555521617e-06;0.00030724773521494423
30.150144;1.0389828654732578;0.00013662222275790786;-0.0001488988977444706;-3.186040412950711e-08;4.5921611647505487e-08;1.0382519074505019;9.991285912225182;0.8336279007312015;0.015575135747291208;0.015562553961660423;-0.0007567263985696581;4.4505582467860175e-06;0.0003315007135102815
30.150144;1.0390014376562349;0.0001512638463797236;-0.00014937708097079747;-2.8664701278233882e-08;4.407158610192436e-08;1.038266103942985;9.991431399842652;0.8336333989082396;0.015574850572920981;0.015562575363501644;-0.0007626048504336254;4.475237309087793e-06;0.0003555131783294249
30.150145;1.0390200345915552;0.00016596590698629806;-0.00014977740496983178;-2.5458625920144304e-08;4.216800069519771e-08;1.0382811063084179;9.991574824341086;0.8336382159511118;0.015574561126263795;0.015562595407181998;-0.0007682405387596623;4.489981634567624e-06;0.00037928944850151516
30.150146;1.0390386551282302;0.0001806751253516076;-0.0001500726508264324;-2.2236880990382524e-08;4.021513060872313e-08;1.0382968626739564;9.991715852948193;0.8336423200516334;0.015574266731671957;0.015562613999828119;-0.00077359803179699;4.4944547090060815e-06;0.0004028387263406705
30.150148;1.0390573051143621;0.00019533672990130333;-0.00015023333779028988;-1.8995730960201787e-08;3.821853522189211e-08;1.0383133057794562;9.991854156770076;0.8336456942574678;0.015573966777662032;0.01556263071597325;-0.0007786506966566722;4.488585574748386e-06;0.00042617894803143887
30.150152;1.03907600041091;0.00020989696117027024;-0.00015022945270463966;-1.573286780083734e-08;3.6182621376655536e-08;1.0383303568069613;9.99198948293834;0.8336483398737514;0.015573660825983696;0.015562644980816434;-0.0007833830098027786;4.47254152971127e-06;0.00044933904972310995
30.15016;1.0390947653132883;0.00022430644858035834;-0.00015003144450916351;-1.2446530782468221e-08;3.410968845604125e-08;1.0383479399677689;9.992121685295338;0.8336502751826782;0.015573348590691897;0.015562656312283495;-0.0007877883445943889;4.446566401394336e-06;0.0004723595987594003
30.150176;1.0391136291606289;0.00023852131077611085;-0.00014960888000177302;-9.13427733354387e-09;3.2000562063343515e-08;1.0383659918118298;9.992250734202374;0.8336515255178912;0.015573029850564113;0.015562664424557292;-0.0007918684246193781;4.4108748963503176e-06;0.0004952915450898716
30.150208;1.0391326254085067;0.00025250507486656074;-0.00014892822301190733;-5.7923267457388144e-09;2.985611707890158e-08;1.0383844609496977;9.992376690452609;0.8336521136113758;0.01557270447460943;0.015562669161416479;-0.0007956298290279198;4.365599214064929e-06;0.0005181911071024569
30.15024;1.0391517868352378;0.00026623236264352245;-0.00014795344276453983;-2.4157848770755368e-09;2.767986612884663e-08;1.0384033025240993;9.99249961595108;0.8336520576743152;0.015572372469328818;0.015562670375234388;-0.0007990773565849157;4.310712855886078e-06;0.0005411091831292209
30.150272;1.0391711357759916;0.0002796920760810199;-0.00014664649203649602;1.0005432539435486e-09;2.547925891746278e-08;1.038422472416927;9.992619495673258;0.8336513705619429;0.015572033895040966;0.0155626678859948;-0.0008022148063674186;4.245963975421162e-06;0.0005640828195870723
30.150304;1.039190680650669;0.00029288846389199805;-0.00014496517830087286;4.461519094064537e-09;2.326284068330047e-08;1.038441928909058;9.992736208896373;0.8336500590539722;0.015571688725620704;0.015562661594411322;-0.0008050513651902124;4.1709008623371175e-06;0.0005871362776314609
30.150336;1.0392104202655583;0.0003058343645465938;-0.00014286233493379123;7.972235886419563e-09;2.1035786157144145e-08;1.0384616399551454;9.992849544235474;0.8336481270090856;0.015571336777419158;0.015562651610314409;-0.0008076001286148431;4.084974848716337e-06;0.0006102854005585892
30.150368;1.0392303478521538;0.0003185441010894342;-0.00014028751779956042;1.1540379146014107e-08;1.8797893179483356e-08;1.0384815830223526;9.992959281926359;0.8336455809065091;0.015570977784543713;0.015562638187484856;-0.0008098706301782402;3.987657331850484e-06;0.0006335384571717512
30.1504;1.0392504508167757;0.0003310363989850443;-0.00013719274789974434;1.517720350205682e-08;1.654486756510905e-08;1.038501734419631;9.993065262441602;0.8336424331776642;0.015570611549147255;0.015562621553373434;-0.00081186534859818;3.878555013804714e-06;0.0006568944573167348
30.150464;1.0392707076445096;0.0003433352797829361;-0.00013354093762732287;1.8894800492095425e-08;1.4270979512127976e-08;1.0385220576998389;9.993167354662914;0.8336387002743537;0.015570237963100038;0.015562601815721324;-0.0008135775359246043;3.757532232223679e-06;0.0006803427879595241
30.150528;1.0392910882340467;0.0003554620842577161;-0.00012930744599400375;2.2703922717872742e-08;1.1970520996607656e-08;1.0385424982102982;9.993265430928599;0.8336344010473611;0.015569856924046823;0.015562578937739715;-0.0008149909563525992;3.6248048554922586e-06;0.0007038677567533968
30.150592;1.039311558725987;0.00036743097338277865;-0.0001244777216041933;2.6614621159293954e-08;9.637917872182108e-09;1.0385629873650402;9.993359418083681;0.8336295579979878;0.015569468328933557;0.015562552802256768;-0.0008160881696477998;3.4808757216792496e-06;0.0007274524283836094
30.150656;1.0393320834310102;0.0003792553489741468;-0.00011905051199095197;3.063667388937656e-08;7.2685810530904395e-09;1.0385834527058377;9.993449309963264;0.8336241968980064;0.01556907210806318;0.015562523401163177;-0.0008168584606458812;3.3263046057823263e-06;0.0007510755691850249
30.15072;1.0393526217846079;0.0003909595356674565;-0.00011303955653279954;3.477834412252506e-08;4.861585211384543e-09;1.0386038226381193;9.993535104455528;0.8336183460893343;0.015568668158996527;0.015562490972122953;-0.0008172956661389812;3.1615345348386336e-06;0.0007747060235113326
30.150784;1.0393731277101568;0.00040258315346865866;-0.00010646736066949292;3.9044613298367034e-08;2.4227116888397854e-09;1.03862402817082;9.993616780441533;0.8336120412507426;0.015568256254396862;0.015562455894036086;-0.0008173960331940073;2.9868795437031527e-06;0.0007982989675485031
30.150912;1.0393935543263921;0.00041417149432705874;-9.935548220304396e-05;4.343701956818149e-08;-3.470028974554902e-11;1.0386440084647086;9.993694346822439;0.8336053329349051;0.015567836087785236;0.01556241848201323;-0.0008171626845425765;2.8025618880475587e-06;0.0008217982824005043
30.150944;1.039413858819771;0.0004257629112324025;-9.171710613243389e-05;4.795537619479681e-08;-2.4930394951407405e-09;1.0386637139587749;9.993767836974337;0.8335982840700974;0.015567407377818381;0.015562378954808243;-0.0008166088749021321;2.608728977130561e-06;0.0008451453698031001
30.150966;1.0394340015491692;0.0004373851760110681;-8.356051370323286e-05;5.2599091955164385e-08;-4.935246521209077e-09;1.038683104050843;9.993837201393674;0.8335909590788061;0.015566969909562224;0.015562337547645633;-0.0008157594762428994;2.4054713749609697e-06;0.0008682836181869548
30.150981;1.0394539364366175;0.0004490566228266129;-7.490364628662843e-05;5.736810383830438e-08;-7.344696798007387e-09;1.038702143096887;9.993902242732032;0.8335834180944105;0.015566523564600468;0.015562294524366827;-0.0008146518332034169;2.1928679439388997e-06;0.0008911542611730382
30.15099;1.0394736036764598;0.00046078581878227474;-6.578223587714052e-05;6.226440050306355e-08;-9.701428427935196e-09;1.0387207951136932;9.993962672213126;0.833575713514541;0.015566068325133414;0.015562250067004256;-0.0008133305601307218;1.9710410949045758e-06;0.0009136942196589535
30.150995;1.0394929392367966;0.00047257181619775714;-5.6242061884928986e-05;6.729272350778243e-08;-1.1981488097005343e-08;1.0387390181341605;9.994018170172724;0.8335678861686008;0.015565604268534823;0.015562204274148023;-0.0008118400406796767;1.740207753613147e-06;0.0009358419997726957
30.150995;1.0395118920072348;0.0004844083691240207;-4.632832678553215e-05;7.24591802146369e-08;-1.4159211965183067e-08;1.0387567617696758;9.994068410668577;0.8335599709059965;0.015565131672598893;0.015562157289392675;-0.0008102201075908636;1.5007253454118107e-06;0.0009575433527732835
30.150995;1.0395304305800308;0.0004962906414251867;-3.6083751976721126e-05;7.77681335582078e-08;-1.6209953522300727e-08;1.0387739688434925;9.994113134171283;0.8335520068226524;0.015564651184647857;0.015562109362787664;-0.0008085023530046301;1.2530587930624295e-06;0.0009787506871378345
30.150996;1.039548539575539;0.0005082184445190526;-2.5551797627393404e-05;8.321943961808058e-08;-1.81127000633159e-08;1.038790579116213;9.994152210493834;0.8335440393339832;0.015564163894146355;0.015562060797674745;-0.0008067101565297091;9.977535612714503e-07;0.0009994221523287152
30.150996;1.0395662150429508;0.000520192856455865;-1.4776980415394257e-05;8.880793371310574e-08;-1.985096431780148e-08;1.0388065357449925;9.994185572884177;0.8335361187323486;0.015563671217651077;0.015562011855650102;-0.000804864623494174;7.35599951045021e-07;0.0010195244851393763
30.150996;1.039583461750172;0.0005322127454176128;-3.8030678239889897e-06;9.452401699522849e-08;-2.1412164010948327e-08;1.0388217928610288;9.994213086485669;0.8335282996881227;0.015563174577606044;0.015561962725079785;-0.0008029883305331177;4.677585529377926e-07;0.0010390349731620903
30.150996;1.0396002895711545;0.0005442774871096795;7.329163355782414e-06;1.0035424110774659e-07;-2.278690649045017e-08;1.03883631935844;9.994234515529362;0.8335206378740775;0.01556267504995684;0.015561913624142804;-0.0008011050229178412;1.9555305303336157e-07;0.0010579373469964749
30.150997;1.039616707864856;0.0005563906260842129;1.8588296261164366e-05;1.0628286800178639e-07;-2.396791407753315e-08;1.0388500984111693;9.99424961056884;0.8335131866741154;0.015562173325984842;0.015561864890876883;-0.0007992423926636681;-7.986006778573318e-08;0.0010762129904176227
30.150998;1.039632718726907;0.0005685573318653191;2.9955265070412706e-05;1.1229390119054264e-07;-2.494868277395181e-08;1.0388631240439392;9.994258204177736;0.8335059959687617;0.015561669957292235;0.015561816916302687;-0.0007974343664095666;-3.576116665867987e-07;0.0010938361464790014
30.151;1.0396483092989117;0.0005807763982625906;4.14172138524571e-05;1.1837263989419226e-07;-2.5723049544097954e-08;1.0388753993275397;9.99426026374047;0.8334991104881931;0.015561165478440475;0.015561770034945913;-0.0007957113909750964;-6.369960502548793e-07;0.001110777873345723
30.151004;1.0396634470268953;0.0005930345158791955;5.2962476268167535e-05;1.24506579482217e-07;-2.6286230722523308e-08;1.0388869394842568;9.994255923006513;0.833492566304178;0.015560660324720468;0.01556172447983839;-0.0007940865776502951;-9.173105675330508e-07;0.0011270110692908825
30.151004;1.039678083196503;0.0006053087212818537;6.457767485406684e-05;1.3068427299399477e-07;-2.6635805823522034e-08;1.0388977738472762;9.994245490490032;0.8334863857288374;0.015560154746053184;0.015561680413835783;-0.0007925558873560397;-1.1978529152958015e-06;0.00114250958324041
30.151004;1.039692160992084;0.0006175729915214219;7.624229669115787e-05;1.3689271361868432e-07;-2.677023633785481e-08;1.0389079401894474;9.99422939968561;0.8334805777782556;0.01555964875810756;0.01556163802661565;-0.0007911086714935469;-1.4780092693185838e-06;0.00115724535220777
30.151004;1.039705625050574;0.0006298015338189494;8.79307674972663e-05;1.4311701374602707e-07;-2.6686206291123534e-08;1.0389174709879725;9.994208116988272;0.8334751475161801;0.015559142116582091;0.015561597545887223;-0.0007897335844665049;-1.7572234488842116e-06;0.0011711895040072877
30.151004;1.0397184334161462;0.0006419679857722549;9.962440908944925e-05;1.4934400122363167e-07;-2.6379305837439755e-08;1.038926381382946;9.994182090692421;0.8334701041368912;0.01555863435699706;0.01556155907928256;-0.0007884172822846708;-2.034812064864738e-06;0.001184316780422373
30.151005;1.0397825648435433;0.0007729882363008787;0.00022575880566049486;0.00043783506066936913;0.0004210862545241728;1.0389966696492126;9.99415175034522;0.833465461756628;0.015558124902193804;0.015561522491520857;-0.0007861421880463065;0.0004336901730016856;0.0016326088684292263
30.151005;1.0398560157058871;0.0009281498027769952;0.0003752221879962532;0.0009656574008867033;0.0009288684073286472;1.0390793224293577;9.994117510768913;0.8334612377436182;0.015557613246991139;0.015561487503664345;-0.0007848867471067743;0.0009604188716512712;0.002171047217834206
30.151005;1.0398667930217005;0.0009399716240214274;0.00038694021015587383;0.0009656636097483274;0.000928869386528585;1.0390863143025961;9.994079804245372;0.833457451324146;0.015557099152016194;0.01556145387067289;-0.000783625489931131;0.0009601524796939121;0.0021816215653412143
30.151006;1.0399059152451604;0.0010186111838094718;0.0004631351576258996;0.0012105437689864285;0.0011644288481219651;1.0391276132002205;9.99403912455808;0.8334541212480601;0.015556582685634163;0.015561421386826209;-0.00078132818274013;0.0012038922066560749;0.0024353229467367976
30.151006;1.0399154170603815;0.001030073427501374;0.0004749705011040122;0.0012105499360394892;0.0011644302829953922;1.0391332006707998;9.993996014840096;0.8334512642616053;0.015556064103910429;0.015561389775608746;-0.0007799622266954029;0.0012036392288712473;0.0024441385069897317
30.151007;1.040148351337888;0.0015518146521181283;0.0009778803550841593;0.003097258428914098;0.002978916474097392;1.0394060872777695;9.993951021302482;0.8334488963761753;0.015555543714611148;0.015561358657864507;-0.0007774979162028192;0.003082394592800675;0.004331056048254821
30.151008;1.040379769527294;0.0020745439156090745;0.0014819148036574648;0.004983655953258308;0.004792326813825182;1.0396783079622476;9.993904698614854;0.8334470368541845;0.015555021800071457;0.01556132756886571;-0.0007749129560839376;0.0049621591458929495;0.006218068814282129
